Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,45.80214,45.80214,0.05273127,0.05273127,0,-1,0,0.05273127,0,0,6.938894E-18,0,0,0.0555066,0.05273127,0,0,1.263481,3.416556,0,0.0555066,-0.0555066,4.742859,79.0475,0.1443927,0.05800439,0,0,3.416556
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,43.67561,43.67561,0.1525165,0.1525165,0,-1,0,0.1525165,0,0,2.775558E-17,0,0,0.1605437,0.1525165,0,0,1.325155,3.361049,0,0.1605437,-0.1605437,4.573632,76.22704,0.1443927,0.1677681,0,0,3.361049
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,41.97848,41.97848,0.111175,0.111175,0,-1,0,0.111175,0,0,0,0,0,0.1170263,0.111175,0,0,1.503537,3.200506,0,0.1170263,-0.1170263,4.450275,74.1711,0.1443927,0.1222925,0,0,3.200506
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,40.26089,40.26089,0.05792801,0.05792801,0,-1,0,0.05792801,0,0,6.938894E-18,0,0,0.06097686,0.05792801,0,0,1.633566,3.083479,0,0.06097686,-0.06097686,4.386,73.09985,0.1443927,0.06372081,0,0,3.083479
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,38.70689,38.70689,0.1523222,0.1523222,0,-1,0,0.1523222,0,0,2.775558E-17,0,0,0.1603392,0.1523222,0,0,1.701318,3.022502,0,0.1603392,-0.1603392,4.216988,70.28298,0.1443927,0.1675545,0,0,3.022502
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,37.37782,37.37782,0.1832123,0.1832123,0,-1,0,0.1832123,0,0,2.775558E-17,0,0,0.192855,0.1832123,0,0,1.879473,2.862163,0,0.192855,-0.192855,4.0137,66.89487,0.1443927,0.2015335,0,0,2.862163
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,36.11008,36.11008,0.1229965,0.1229965,0,-1,0,0.1229965,0,0,1.387779E-17,0,0,0.1294699,0.1229965,0,0,2.093756,2.669308,0,0.1294699,-0.1294699,3.877227,64.62032,0.1443927,0.1352961,0,0,2.669308
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,34.90368,34.90368,0.2137673,0.2137673,0,0,0,0.2137673,0,0,0,0,0,0.2250182,0.2137673,0,0,2.237612,2.539838,0,0.2250182,-0.2250182,3.640037,60.66716,0.1443927,0.2351441,0,0,2.539838
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,33.93243,33.93243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487632,2.31482,0,0,0,3.640037,60.66716,0.1443927,0,0,0,2.31482
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.07796351,34.2331,32.89984,0.5990035,0.5990035,0,0,0,0.5990035,13.01554,0,1.110223E-16,0,0.07796351,0.6305299,0.5990035,0,0,2.487632,2.31482,0,0.5525665,-0.5525665,3.057581,50.95958,0.1443927,0.6589038,0.06237081,0,2.392784
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3641314,41.26399,34.76055,0,0,0,0,0,0,0,0,0,0,0.3641314,0,0,0,0,3.101595,1.762254,0.3641314,0,0.3641314,3.403026,56.71699,0.1440892,0,0.2913051,0,2.126385
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.5693763,50.19042,39.42255,0,0,0,-1,0,0,0,0,0,0,0.5693763,0,0,0,0,2.737463,2.089972,0.5693763,0,0.5693763,3.943184,65.7196,0.1436173,0,0.455501,0,2.659348
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,0.8951306,62.70064,44.27881,0.2381894,0.2381894,0,0,0,0.2381894,375.8063,0,0,0,0.8951306,0.2507257,0.2381894,0,0,2.168087,2.602411,0.6444049,0,0.6444049,4.55452,75.90852,0.1430868,0.2620083,0.7161044,0,3.497541
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.143408,74.10938,48.56253,0.08140835,0.08140835,0,0,0,0.08140835,1404.535,0,0,0,1.143408,0.085693,0.08140835,0,0,1.523682,3.182375,1.057715,0,1.057715,5.557957,92.63243,0.1422246,0.08954919,0.9147268,0,4.325783
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.200993,80.53969,52.36575,0.5402458,0.5402458,0,0,0,0.5402458,222.3049,0.1663462,0,0,1.200993,0.5686798,0.5402458,0,0,0.4659667,4.134319,0.4659667,0,0.4659667,6.000012,100,0.141848,0.5942703,0.9607942,0,5.335311
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.209954,85.41451,55.92359,0,0,0,0,0,0,0,1.209954,0,0,1.209954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141848,0,0.9679635,0,5.763643
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,0.9859074,81.53054,58.22392,1.110597,1.110597,0,-1,0,1.110597,88.77271,0,0,0,0.9859074,1.16905,1.110597,0,0,0,4.553689,0,0.1831424,-0.1831424,5.806963,96.78252,0.141848,1.221657,0.7887259,0,5.539597
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.6021242,72.53305,59.23607,0.2738234,0.2738234,0,0,0,0.2738234,219.8951,0.1103975,0,0,0.6021242,0.2882351,0.2738234,0,0,0.2034916,4.370546,0.2034916,0,0.2034916,6.000012,100,0.1416842,0.3012057,0.4816994,0,4.972671
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.4246453,69.37083,60.20732,0.5566262,0.5566262,0,0,0,0.5566262,76.28914,0,0,0,0.4246453,0.5859223,0.5566262,0,0,0,4.553689,0,0.161277,-0.161277,5.830011,97.16666,0.1416842,0.6122888,0.3397163,0,4.978334
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.175757,63.03543,59.40987,1.151031,1.151031,0,0,0,1.151031,15.26952,0,0,0,0.175757,1.211612,1.151031,0,0,0.1791967,4.392412,0,1.035855,-1.035855,4.738124,78.96857,0.1416842,1.266135,0.1406056,0,4.568169
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.08315154,58.30967,56.64948,0,0,0,0,0,0,0,0,0,0,0.08315154,0,0,0,0,1.330147,3.356557,0.08315154,0,0.08315154,4.817008,80.28332,0.1416174,0,0.06652123,0,3.439708
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.246995,3.431393,0,0,0,4.817008,80.28332,0.1416174,0,0,0,3.431393
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,51.30248,51.30248,0.5259696,0.5259696,0,-1,0,0.5259696,0,0,0,0,0,0.5536523,0.5259696,0,0,1.246995,3.431393,0,0.5536523,-0.5536523,4.233408,70.55666,0.1416174,0.5785666,0,0,3.431393
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,48.73634,48.73634,1.004174,1.004174,0,-1,0,1.004174,0,0,0,0,0,1.057025,1.004174,0,0,1.862164,2.877741,0,1.057025,-1.057025,3.119206,51.98666,0.1416174,1.104591,0,0,2.877741
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,46.06795,46.06795,0.2428464,0.2428464,0,-1,0,0.2428464,0,0,0,0,0,0.2556278,0.2428464,0,0,3.036636,1.820716,0,0.2556278,-0.2556278,2.849751,47.49575,0.1416174,0.267131,0,0,1.820716
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,43.91076,43.91076,0.1285587,0.1285587,0,-1,0,0.1285587,0,0,0,0,0,0.1353249,0.1285587,0,0,3.320667,1.565089,0,0.1353249,-0.1353249,2.707106,45.11834,0.1416174,0.1414146,0,0,1.565089
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,42.21362,42.21362,0.06911151,0.06911151,0,-1,0,0.06911151,0,0,0,0,0,0.07274896,0.06911151,0,0,3.471028,1.429764,0,0.07274896,-0.07274896,2.630422,43.84027,0.1416174,0.07602266,0,0,1.429764
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,40.48582,40.48582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.55186,1.357015,0,0,0,2.630422,43.84027,0.1416174,0,0,0,1.357015
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,38.90115,38.90115,0.05878438,0.05878438,0,-1,0,0.05878438,0,0,6.938894E-18,0,0,0.06187829,0.05878438,0,0,3.55186,1.357015,0,0.06187829,-0.06187829,2.565196,42.75318,0.1416174,0.06466281,0,0,1.357015
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,37.58229,37.58229,0.0484402,0.0484402,0,-1,0,0.0484402,0,0,6.938894E-18,0,0,0.05098968,0.0484402,0,0,3.620614,1.295136,0,0.05098968,-0.05098968,2.511448,41.85739,0.1416174,0.05328422,0,0,1.295136
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,36.31455,36.31455,0.1149776,0.1149776,0,-1,0,0.1149776,0,0,1.387779E-17,0,0,0.121029,0.1149776,0,0,3.677269,1.244147,0,0.121029,-0.121029,2.383873,39.73113,0.1416174,0.1264753,0,0,1.244147
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,35.10816,35.10816,0.05777637,0.05777637,0,0,0,0.05777637,0,0,6.938894E-18,0,0,0.06081723,0.05777637,0,0,3.811746,1.123118,0,0.06081723,-0.06081723,2.319766,38.66268,0.1416174,0.063554,0,0,1.123118
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,34.10624,34.10624,0.002857543,0.002857543,0,0,0,0.002857543,0,0,4.336809E-19,0,0,0.00300794,0.002857543,0,0,3.87932,1.062301,0,0.00300794,-0.00300794,2.316595,38.60984,0.1416174,0.003143298,0,0,1.062301
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1669081,35.94777,33.06342,0.9507049,0.9507049,1.7,0,0.5202,0.9507049,17.55625,0,0,0,0.1669081,0,0,0.7492951,0.7118303,3.882663,1.059293,0.8787384,0,0.8787384,3.150239,52.50388,0.1424694,1.045775,0.1335265,1.7,1.226201
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2137325,38.69086,34.93435,0.2029582,0.2029582,1.65559,0,0.508076,0.2029582,105.3086,2.220446E-16,0,0,0.2137325,0,0,1.452632,1.38,3.003924,1.850157,1.593733,0,1.593733,4.662187,77.70296,0.1432874,0.2232541,0.170986,1.7,2.06389
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.5343471,49.72197,39.64748,0.3112087,0.3112087,0,-1,0,0.3112087,171.7005,0,0,0,0.5343471,0.3275881,0.3112087,0,0,1.410192,3.284516,0.2067589,0,0.2067589,4.858335,80.9721,0.1431218,0.3423296,0.4274776,0,3.818863
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.631679,57.04907,44.54462,0.5386361,0.5386361,0,0,0,0.5386361,117.2738,0,0,0,0.631679,0.5669854,0.5386361,0,0,1.203433,3.470599,0.06469359,0,0.06469359,4.919709,81.99499,0.1430701,0.5924997,0.5053432,0,4.102279
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.7894853,65.40877,48.8488,0,0,0,0,0,0,0,0,0,0,0.7894853,0,0,0,0,1.138739,3.528824,0.7894853,0,0.7894853,5.668681,94.47782,0.1424419,0,0.6315883,0,4.318309
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,0.8540828,71.31437,52.62134,0.509554,0.509554,0,0,0,0.509554,167.6138,0,0,0,0.8540828,0.5363726,0.509554,0,0,0.3492538,4.23936,0.3177101,0,0.3177101,5.970087,99.50125,0.1421907,0.5605094,0.6832662,0,5.093443
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,0.8484961,75.31905,56.18941,0.2578231,0.2578231,0,0,0,0.2578231,329.1001,0.5455597,0,0,0.8484961,0.2713927,0.2578231,0,0,0.03154365,4.5253,0.03154365,0,0.03154365,6.000012,100,0.1421658,0.2836054,0.6787969,0,5.373796
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,0.7545357,75.52763,58.48974,0,0,0,-1,0,0,0,0.7545357,0,0,0.7545357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421658,0,0.6036285,0,5.308225
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.6759171,74.62041,59.46099,0.1150903,0.1150903,0,0,0,0.1150903,587.2928,0.5547694,0,0,0.6759171,0.1211477,0.1150903,0,0,0,4.553689,0,0,0,6.000012,100,0.1421658,0.1265993,0.5407337,0,5.229606
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3016942,66.83521,60.44246,0.6030219,0.6030219,0,0,0,0.6030219,50.0304,0,0,0,0.3016942,0.6347598,0.6030219,0,0,0,4.553689,0,0.3330656,-0.3330656,5.64893,94.14864,0.1421658,0.663324,0.2413554,0,4.855383
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1184821,62.12474,59.69613,0,0,0,0,0,0,0,0,0,0,0.1184821,0,0,0,0,0.3700729,4.220623,0.1184821,0,0.1184821,5.761332,96.02201,0.1420724,0,0.09478569,0,4.339106
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.07447796,58.39293,56.90507,1.390901,1.390901,1.559159,0,0.4817503,1.390901,5.354654,0,0,0,0.07447796,0,0,0.1682572,0.1598444,0.2515908,4.327257,0.2343223,0,0.2343223,5.98363,99.72696,0.1422896,1.529992,0.05958237,1.7,4.401735
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,54.114,54.114,0.8744271,0.8744271,0,-1,0,0.8744271,0,0,1.110223E-16,0,0,0.9204497,0.8744271,0,0,0.0172685,4.538147,0,0.9204497,-0.9204497,5.013391,83.55634,0.1422896,0.9618699,0,0,4.538147
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,51.58875,51.58875,0.2260631,0.2260631,0,-1,0,0.2260631,0,0,2.775558E-17,0,0,0.2379611,0.2260631,0,0,1.03999,3.617698,0,0.2379611,-0.2379611,4.762558,79.3758,0.1422896,0.2486694,0,0,3.617698
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,49.00215,49.00215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304392,3.379736,0,0,0,4.762558,79.3758,0.1422896,0,0,0,3.379736
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,46.32355,46.32355,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304392,3.379736,0,0,0,4.762558,79.3758,0.1422896,0,0,0,3.379736
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,44.16635,44.16635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.304392,3.379736,0,0,0,4.762558,79.3758,0.1422896,0,0,0,3.379736
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,42.46922,42.46922,0.109262,0.109262,0,-1,0,0.109262,0,0,1.387779E-17,0,0,0.1150126,0.109262,0,0,1.304392,3.379736,0,0.1150126,-0.1150126,4.641324,77.35524,0.1422896,0.1201882,0,0,3.379736
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,40.71074,40.71074,0.08049951,0.08049951,0,-1,0,0.08049951,0,0,0,0,0,0.08473633,0.08049951,0,0,1.432183,3.264724,0,0.08473633,-0.08473633,4.552003,75.86658,0.1422896,0.08854947,0,0,3.264724
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,39.13629,39.13629,0.1597849,0.1597849,0,-1,0,0.1597849,0,0,2.775558E-17,0,0,0.1681946,0.1597849,0,0,1.526335,3.179988,0,0.1681946,-0.1681946,4.374711,72.91171,0.1422896,0.1757634,0,0,3.179988
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,37.83788,37.83788,0.1356841,0.1356841,0,-1,0,0.1356841,0,0,0,0,0,0.1428254,0.1356841,0,0,1.713218,3.011793,0,0.1428254,-0.1428254,4.22416,70.40252,0.1422896,0.1492525,0,0,3.011793
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,36.5497,36.5497,0.242488,0.242488,0,-1,0,0.242488,0,0,2.775558E-17,0,0,0.2552506,0.242488,0,0,1.871913,2.868968,0,0.2552506,-0.2552506,3.955102,65.91824,0.1422896,0.2667369,0,0,2.868968
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,35.3433,35.3433,0.1070408,0.1070408,0,0,0,0.1070408,0,0,1.387779E-17,0,0,0.1126745,0.1070408,0,0,2.155524,2.613717,0,0.1126745,-0.1126745,3.836333,63.93875,0.1422896,0.1177449,0,0,2.613717
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,34.33116,34.33116,0.1246816,0.1246816,0,0,0,0.1246816,0,0,1.387779E-17,0,0,0.1312438,0.1246816,0,0,2.280718,2.501042,0,0.1312438,-0.1312438,3.697989,61.63303,0.1422896,0.1371498,0,0,2.501042
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.1937403,36.62997,33.26789,0.6265583,0.6265583,0,0,0,0.6265583,30.92136,0,0,0,0.1937403,0.6595351,0.6265583,0,0,2.426545,2.369799,0,0.4657947,-0.4657947,3.206999,53.44987,0.1422896,0.6892142,0.1549923,0,2.563539
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.4756191,43.83372,35.20017,0.6761565,0.6761565,0,0,0,0.6761565,70.34157,0,1.110223E-16,0,0.4756191,0.7117437,0.6761565,0,0,2.944094,1.904004,0,0.2361246,-0.2361246,2.958102,49.30159,0.1422896,0.7437722,0.3804953,0,2.379623
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,0.9183029,58.23928,39.91329,0.5915101,0.5915101,0,-1,0,0.5915101,155.2472,0,0,0,0.9183029,0.6226422,0.5915101,0,0,3.206455,1.667879,0.2956608,0,0.2956608,3.23859,53.97639,0.1420569,0.6506611,0.7346423,0,2.586182
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.062914,67.4532,44.83089,0.8019656,0.8019656,0,0,0,0.8019656,132.5386,0,0,0,1.062914,0.8441743,0.8019656,0,0,2.910794,1.933974,0.2187395,0,0.2187395,3.446105,57.43496,0.1418853,0.8821622,0.8503311,0,2.996888
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.333845,80.40268,49.14528,0.3105868,0.3105868,0,0,0,0.3105868,429.4596,0,0,0,1.333845,0.3269334,0.3105868,0,0,2.692055,2.13084,1.006911,0,1.006911,4.401344,73.35559,0.1411004,0.3416454,1.067076,0,3.464684
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,1.391775,87.40718,52.93827,0.7693541,0.7693541,0,0,0,0.7693541,180.9018,0,0,0,1.391775,0.8098465,0.7693541,0,0,1.685144,3.03706,0.581929,0,0.581929,4.953411,82.55668,0.1406508,0.8462895,1.11342,0,4.428835
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.297815,89.09015,56.50634,0.8563578,0.8563578,0,0,0,0.8563578,151.5506,0,0,0,1.297815,0.9014293,0.8563578,0,0,1.103215,3.560796,0.3963861,0,0.3963861,5.329455,88.82408,0.1403462,0.9419936,1.038252,0,4.858611
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.224633,89.70908,58.80667,0.4127919,0.4127919,0,-1,0,0.4127919,296.6707,0.08328641,0,0,1.224633,0.4345178,0.4127919,0,0,0.7068286,3.917543,0.7068286,0,0.7068286,6.000012,100,0.1398062,0.4540711,0.9797063,0,5.142176
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,0.9935741,83.69848,59.80859,0,0,0,0,0,0,0,0.9935741,0,0,0.9935741,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398062,0,0.7948593,0,5.547263
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.6360583,75.10754,60.79007,0,0,0,0,0,0,0,0.6360583,0,0,0.6360583,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398062,0,0.5088467,0,5.189747
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2292781,64.76998,59.9824,0,0,0,0,0,0,0,0.2292781,0,0,0.2292781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1398062,0,0.1834225,0,4.782967
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.02997036,57.78759,57.19133,0.6329224,0.6329224,0,0,0,0.6329224,4.735234,0,0,0,0.02997036,0.6662341,0.6329224,0,0,0,4.553689,0,0.6362638,-0.6362638,5.329331,88.82201,0.1398062,0.6962147,0.02397629,0,4.583659
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,54.43093,54.43093,0.5208737,0.5208737,0,-1,0,0.5208737,0,0,0,0,0,0.5482881,0.5208737,0,0,0.7069598,3.917425,0,0.5482881,-0.5482881,4.751385,79.18958,0.1398062,0.5729611,0,0,3.917425
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,51.87501,51.87501,0.5840251,0.5840251,0,-1,0,0.5840251,0,0,0,0,0,0.6147633,0.5840251,0,0,1.316169,3.369137,0,0.6147633,-0.6147633,4.103367,68.38932,0.1398062,0.6424276,0,0,3.369137
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,49.28841,49.28841,0.4645835,0.4645835,0,-1,0,0.4645835,0,0,5.551115E-17,0,0,0.4890353,0.4645835,0,0,1.999239,2.754374,0,0.4890353,-0.4890353,3.587879,59.79786,0.1398062,0.5110419,0,0,2.754374
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,46.57914,46.57914,0.1054183,0.1054183,0,-1,0,0.1054183,0,0,1.387779E-17,0,0,0.1109666,0.1054183,0,0,2.542612,2.265338,0,0.1109666,-0.1109666,3.47091,57.84838,0.1398062,0.1159601,0,0,2.265338
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,44.42194,44.42194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.665908,2.154372,0,0,0,3.47091,57.84838,0.1398062,0,0,0,2.154372
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,42.72481,42.72481,0.1560133,0.1560133,0,-1,0,0.1560133,0,0,0,0,0,0.1642245,0.1560133,0,0,2.665908,2.154372,0,0.1642245,-0.1642245,3.297802,54.96326,0.1398062,0.1716146,0,0,2.154372
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,41.00723,41.00723,0.131609,0.131609,0,-1,0,0.131609,0,0,0,0,0,0.1385358,0.131609,0,0,2.84838,1.990147,0,0.1385358,-0.1385358,3.151772,52.52943,0.1398062,0.1447699,0,0,1.990147
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,39.42255,39.42255,0.07004059,0.07004059,0,-1,0,0.07004059,0,0,1.387779E-17,0,0,0.07372694,0.07004059,0,0,3.002308,1.851611,0,0.07372694,-0.07372694,3.074057,51.23419,0.1398062,0.07704465,0,0,1.851611
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,38.1037,38.1037,0.04969414,0.04969414,0,-1,0,0.04969414,0,0,6.938894E-18,0,0,0.05230962,0.04969414,0,0,3.084227,1.777885,0,0.05230962,-0.05230962,3.018918,50.3152,0.1398062,0.05466355,0,0,1.777885
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,36.83596,36.83596,0.1112613,0.1112613,0,-1,0,0.1112613,0,0,1.387779E-17,0,0,0.1171171,0.1112613,0,0,3.142349,1.725575,0,0.1171171,-0.1171171,2.895466,48.25767,0.1398062,0.1223874,0,0,1.725575
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,35.66024,35.66024,0.3374463,0.3374463,0,0,0,0.3374463,0,0,5.551115E-17,0,0,0.3552067,0.3374463,0,0,3.272479,1.608458,0,0.3552067,-0.3552067,2.521045,42.01733,0.1398062,0.371191,0,0,1.608458
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,34.61742,34.61742,0.1165181,0.1165181,0,0,0,0.1165181,0,0,1.387779E-17,0,0,0.1226506,0.1165181,0,0,3.667153,1.253251,0,0.1226506,-0.1226506,2.39176,39.86259,0.1398062,0.1281699,0,0,1.253251
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3125029,39.05919,33.55416,0.04281811,0.04281811,0,0,0,0.04281811,729.838,0,0,0,0.3125029,0.04507169,0.04281811,0,0,3.803432,1.130601,0.2674312,0,0.2674312,2.645468,44.09104,0.139603,0.04709992,0.2500023,0,1.443103
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.6503351,47.54484,35.45576,0.06702725,0.06702725,0,0,0,0.06702725,970.2549,0,0,0,0.6503351,0.07055499,0.06702725,0,0,3.536,1.371289,0.5797801,0,0.5797801,3.195495,53.25815,0.1391645,0.07372997,0.5202681,0,2.021624
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,0.9980276,60.38041,40.16888,0,0,0,-1,0,0,0,0,0,0,0.9980276,0,0,0,0,2.95622,1.893091,0.9980276,0,0.9980276,4.142307,69.03831,0.138416,0,0.7984221,0,2.891118
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.1495,70.04385,45.11715,0,0,0,0,0,0,0,0,0,0,1.1495,0,0,0,0,1.958193,2.791316,1.1495,0,1.1495,5.232819,87.21348,0.1375639,0,0.9196001,0,3.940816
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.138075,75.03544,49.43155,0.5927808,0.5927808,0,0,0,0.5927808,191.9891,0,0,0,1.138075,0.6239798,0.5927808,0,0,0.8086925,3.825866,0.5140948,0,0.5140948,5.720532,95.34201,0.1371861,0.6520589,0.9104596,0,4.96394
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.319322,85.32843,53.19387,0.9618064,0.9618064,0,0,0,0.9618064,137.1713,0.01229689,0,0,1.319322,1.012428,0.9618064,0,0,0.2945977,4.288551,0.2945977,0,0.2945977,6.000012,100,0.1369706,1.057987,1.055458,0,5.607873
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.319525,90.23298,56.79261,0.7763596,0.7763596,0,0,0,0.7763596,169.9632,0.5023046,0,0,1.319525,0.8172206,0.7763596,0,0,0,4.553689,0,0,0,6.000012,100,0.1369706,0.8539955,1.05562,0,5.873214
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.163033,88.00586,59.06226,1.881631,1.38,0,-1,0,1.38,84.27773,0,0.501631,0.6897941,1.163033,1.452632,1.38,0,0,0,4.553689,0,0.2895989,-0.2895989,5.694748,94.91228,0.1369706,2.069794,0.9304261,0,5.716722
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.000125,84.1707,60.03352,0,0,0,0,0,0,0,0.6783481,0,0,1.000125,0,0,0,0,0.3217766,4.26409,0.3217766,0,0.3217766,6.000012,100,0.136736,0,0.8000998,0,5.264215
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.6862878,76.64233,61.01499,0.3096734,0.3096734,0,0,0,0.3096734,221.6167,0.3603158,0,0,0.6862878,0.325972,0.3096734,0,0,0,4.553689,0,0,0,6.000012,100,0.136736,0.3406407,0.5490302,0,5.239977
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.4130114,69.1025,60.20732,0,0,0,0,0,0,0,0.4130114,0,0,0.4130114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.136736,0,0.3304091,0,4.966701
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.06480799,58.77567,57.47759,0.1824703,0.1824703,0,0,0,0.1824703,35.517,0,2.775558E-17,0,0.06480799,0.192074,0.1824703,0,0,0,4.553689,0,0.127266,-0.127266,5.865862,97.76417,0.136736,0.2007173,0.05184639,0,4.618497
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,54.68653,54.68653,0.731396,0.731396,0,-1,0,0.731396,0,0,1.110223E-16,0,0,0.7698905,0.731396,0,0,0.1414067,4.426423,0,0.7698905,-0.7698905,5.054326,84.2386,0.136736,0.8045355,0,0,4.426423
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,52.16127,52.16127,0.2733311,0.2733311,0,-1,0,0.2733311,0,0,0,0,0,0.287717,0.2733311,0,0,0.9968405,3.656533,0,0.287717,-0.287717,4.751046,79.18394,0.136736,0.3006642,0,0,3.656533
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,49.57468,49.57468,0.4156609,0.4156609,0,-1,0,0.4156609,0,0,5.551115E-17,0,0,0.4375378,0.4156609,0,0,1.316526,3.368815,0,0.4375378,-0.4375378,4.28984,71.4972,0.136736,0.457227,0,0,3.368815
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,46.8654,46.8654,0.1787421,0.1787421,0,-1,0,0.1787421,0,0,2.775558E-17,0,0,0.1881496,0.1787421,0,0,1.802679,2.931278,0,0.1881496,-0.1881496,4.091513,68.19175,0.136736,0.1966163,0,0,2.931278
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,44.7082,44.7082,0.0579328,0.0579328,0,-1,0,0.0579328,0,0,6.938894E-18,0,0,0.06098189,0.0579328,0,0,2.011734,2.743128,0,0.06098189,-0.06098189,4.027233,67.12041,0.136736,0.06372607,0,0,2.743128
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,43.01107,43.01107,0.1271587,0.1271587,0,-1,0,0.1271587,0,0,0,0,0,0.1338513,0.1271587,0,0,2.079492,2.682146,0,0.1338513,-0.1338513,3.886141,64.76889,0.136736,0.1398746,0,0,2.682146
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,41.29349,41.29349,0.01311964,0.01311964,0,-1,0,0.01311964,0,0,1.734723E-18,0,0,0.01381015,0.01311964,0,0,2.228215,2.548295,0,0.01381015,-0.01381015,3.871584,64.52627,0.136736,0.01443161,0,0,2.548295
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,39.67815,39.67815,0.1436359,0.1436359,0,-1,0,0.1436359,0,0,0,0,0,0.1511957,0.1436359,0,0,2.24356,2.534485,0,0.1511957,-0.1511957,3.71221,61.87004,0.136736,0.1579995,0,0,2.534485
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,38.35929,38.35929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.411555,2.383289,0,0,0,3.71221,61.87004,0.136736,0,0,0,2.383289
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,37.09155,37.09155,0.1631114,0.1631114,0,-1,0,0.1631114,0,0,2.775558E-17,0,0,0.1716963,0.1631114,0,0,2.411555,2.383289,0,0.1716963,-0.1716963,3.531226,58.85365,0.136736,0.1794226,0,0,2.383289
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,35.91583,35.91583,0.1472351,0.1472351,0,0,0,0.1472351,0,0,0,0,0,0.1549843,0.1472351,0,0,2.602329,2.211593,0,0.1549843,-0.1549843,3.367858,56.13086,0.136736,0.1619586,0,0,2.211593
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,34.90368,34.90368,0.2350365,0.2350365,0,0,0,0.2350365,0,0,0,0,0,0.2474068,0.2350365,0,0,2.774534,2.056608,0,0.2474068,-0.2474068,3.107069,51.78437,0.136736,0.2585402,0,0,2.056608
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.2876293,38.87069,33.80975,0.04313857,0.04313857,0,0,0,0.04313857,666.7567,0,0,0,0.2876293,0.04540902,0.04313857,0,0,3.04943,1.809202,0.2422203,0,0.2422203,3.336859,55.6142,0.1365599,0.04745243,0.2301035,0,2.096831
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.7350251,49.58795,35.74202,0.8266725,0.8266725,0,0,0,0.8266725,88.9137,0,0,0,0.7350251,0.8701816,0.8266725,0,0,2.80721,2.0272,0,0.1351564,-0.1351564,3.194391,53.23975,0.1365599,0.9093397,0.5880201,0,2.762225
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.063251,62.27154,40.45515,0.5241094,0.5241094,0,-1,0,0.5241094,202.868,0,0,0,1.063251,0.5516941,0.5241094,0,0,2.957384,1.892044,0.5115564,0,0.5115564,3.679696,61.32815,0.1361895,0.5765203,0.8506004,0,2.955294
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.247712,73.02722,45.37274,0.7485525,0.7485525,0,0,0,0.7485525,166.6833,0,0,0,1.247712,0.78795,0.7485525,0,0,2.445827,2.352444,0.4597621,0,0.4597621,4.115865,68.59761,0.1358583,0.8234077,0.9981697,0,3.600156
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.393449,83.01115,49.68714,1.937266,1.937266,0.5572663,0,0.2082337,1.937266,71.92862,2.220446E-16,0,0,1.393449,1.452632,1.38,0,0,1.986065,2.76623,0,0.05918272,-0.05918272,4.053481,67.55788,0.1358583,2.130993,1.114759,1.7,4.159679
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,1.4188,89.06284,53.44946,0.5945955,0.5945955,1.195969,0,0.3825994,0.5945955,238.6159,0,0,0,1.4188,0,0,0.601373,0.5713043,2.051824,2.707047,1.990104,0,1.990104,5.941459,99.02412,0.1356672,0.6540551,1.13504,1.7,4.125847
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.223293,87.32414,57.0482,1.841801,1.841801,0.4618011,0,0.1821717,1.841801,66.41827,2.220446E-16,0,0,1.223293,1.452632,1.38,0,0,0.06171986,4.498141,0,0.229339,-0.229339,5.699715,94.99506,0.1356672,2.025981,0.9786341,1.7,5.721434
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.156355,88.08246,59.28719,0.4114588,0.4114588,0,-1,0,0.4114588,281.0378,0.4066991,0,0,1.156355,0.4331145,0.4114588,0,0,0.316541,4.268802,0.316541,0,0.316541,6.000012,100,0.1354428,0.4526047,0.9250837,0,5.425157
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.014376,84.88962,60.26866,0.1607782,0.1607782,0,0,0,0.1607782,630.9161,0.8451354,0,0,1.014376,0.1692402,0.1607782,0,0,0,4.553689,0,0,0,6.000012,100,0.1354428,0.176856,0.8115005,0,5.568065
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.6974299,77.19807,61.25013,0.2994043,0.2994043,0,0,0,0.2994043,232.9392,0.3822675,0,0,0.6974299,0.3151624,0.2994043,0,0,0,4.553689,0,0,0,6.000012,100,0.1354428,0.3293447,0.5579439,0,5.251119
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.3307941,67.54903,60.5038,0.3209153,0.3209153,0,0,0,0.3209153,103.0783,0,0,0,0.3307941,0.3378056,0.3209153,0,0,0,4.553689,0,0.007011502,-0.007011502,5.992621,99.87682,0.1354428,0.3530069,0.2646353,0,4.884483
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04100234,58.53263,57.71274,0.7854297,0.7854297,0,0,0,0.7854297,5.22037,0,1.110223E-16,0,0.04100234,0.8267681,0.7854297,0,0,0.007790558,4.546678,0,0.7857658,-0.7857658,5.164351,86.07235,0.1354428,0.8639727,0.03280187,0,4.58768
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,54.95234,54.95234,0.4997278,0.4997278,0,-1,0,0.4997278,0,0,5.551115E-17,0,0,0.5260293,0.4997278,0,0,0.8808637,3.760912,0,0.5260293,-0.5260293,4.609868,76.83098,0.1354428,0.5497006,0,0,3.760912
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,52.3862,52.3862,0.8055218,0.8055218,0,-1,0,0.8055218,0,0,1.110223E-16,0,0,0.8479177,0.8055218,0,0,1.465341,3.234882,0,0.8479177,-0.8479177,3.716084,61.93461,0.1354428,0.886074,0,0,3.234882
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,49.83027,49.83027,0.4280733,0.4280733,0,-1,0,0.4280733,0,0,5.551115E-17,0,0,0.4506035,0.4280733,0,0,2.407471,2.386965,0,0.4506035,-0.4506035,3.241106,54.01833,0.1354428,0.4708807,0,0,2.386965
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,47.13122,47.13122,0.05901361,0.05901361,0,-1,0,0.05901361,0,0,6.938894E-18,0,0,0.06211959,0.05901361,0,0,2.908142,1.936361,0,0.06211959,-0.06211959,3.175627,52.927,0.1354428,0.06491497,0,0,1.936361
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,44.94335,44.94335,0.2837613,0.2837613,0,-1,0,0.2837613,0,0,0,0,0,0.2986961,0.2837613,0,0,2.977164,1.874242,0,0.2986961,-0.2986961,2.860773,47.67946,0.1354428,0.3121374,0,0,1.874242
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,43.24622,43.24622,0.102724,0.102724,0,-1,0,0.102724,0,0,1.387779E-17,0,0,0.1081305,0.102724,0,0,3.309048,1.575546,0,0.1081305,-0.1081305,2.746794,45.7798,0.1354428,0.1129964,0,0,1.575546
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,41.51841,41.51841,0.1090839,0.1090839,0,-1,0,0.1090839,0,0,1.387779E-17,0,0,0.1148252,0.1090839,0,0,3.429193,1.467415,0,0.1148252,-0.1148252,2.625757,43.76254,0.1354428,0.1199923,0,0,1.467415
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,39.91329,39.91329,0.1922635,0.1922635,0,-1,0,0.1922635,0,0,0,0,0,0.2023826,0.1922635,0,0,3.556777,1.35259,0,0.2023826,-0.2023826,2.412427,40.20704,0.1354428,0.2114898,0,0,1.35259
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,38.61488,38.61488,0.0672267,0.0672267,0,-1,0,0.0672267,0,0,1.387779E-17,0,0,0.07076495,0.0672267,0,0,3.781646,1.150207,0,0.07076495,-0.07076495,2.337834,38.96383,0.1354428,0.07394937,0,0,1.150207
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,37.3267,37.3267,0.1831961,0.1831961,0,-1,0,0.1831961,0,0,2.775558E-17,0,0,0.192838,0.1831961,0,0,3.860274,1.079442,0,0.192838,-0.192838,2.134565,35.57602,0.1354428,0.2015157,0,0,1.079442
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,36.17142,36.17142,0.03416155,0.03416155,0,0,0,0.03416155,0,0,0,0,0,0.03595952,0.03416155,0,0,4.074539,0.8866042,0,0.03595952,-0.03595952,2.096661,34.94427,0.1354428,0.0375777,0,0,0.8866042
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,35.13883,35.13883,0.1074295,0.1074295,0,0,0,0.1074295,0,0,0,0,0,0.1130836,0.1074295,0,0,4.114493,0.8506447,0,0.1130836,-0.1130836,1.97746,32.9576,0.1354428,0.1181724,0,0,0.8506447
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3011805,39.42386,34.10624,0.9135789,0.9135789,0.425,0,0.172125,0.9135789,32.9671,0,0,0,0.3011805,0.5142936,0.4885789,0,0,4.240142,0.737561,0,0.2131132,-0.2131132,1.752819,29.21359,0.1354428,1.004937,0.2409444,1.7,1.038741
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.6494957,48.1158,35.99762,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6494957,0,0,1.452632,1.38,4.476934,0.5244479,2.029496,0,2.029496,3.678168,61.30267,0.1356333,0,0.5195966,1.7,1.173944
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.034709,61.88439,40.71074,0.519138,0.519138,0,-1,0,0.519138,199.3128,0,0,0,1.034709,0.546461,0.519138,0,0,2.447439,2.350994,0.4882475,0,0.4882475,4.14136,69.02253,0.1352917,0.5710518,0.8277669,0,3.385703
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.250273,73.45892,45.65901,0.3969824,0.3969824,0,0,0,0.3969824,314.9441,0,0,0,1.250273,0.4178762,0.3969824,0,0,1.959191,2.790417,0.8323964,0,0.8323964,4.931041,82.18385,0.1347133,0.4366807,1.000218,0,4.040689
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.401978,83.63578,49.94273,0.2351685,0.2351685,0,0,0,0.2351685,596.1588,0.02763713,0,0,1.401978,0.2475458,0.2351685,0,0,1.126795,3.539574,1.126795,0,1.126795,6.000012,100,0.1339383,0.2586854,1.121582,0,4.941551
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,1.38566,88.27441,53.71527,0.6127449,0.6127449,0,0,0,0.6127449,226.1398,0.7406654,0,0,1.38566,0.6449947,0.6127449,0,0,0,4.553689,0,0,0,6.000012,100,0.1339383,0.6740194,1.108528,0,5.939349
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.279548,89.50821,57.27312,0.8619216,0.8619216,0,0,0,0.8619216,148.453,0.3722624,0,0,1.279548,0.9072859,0.8619216,0,0,0,4.553689,0,0,0,6.000012,100,0.1339383,0.9481137,1.023639,0,5.833237
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.179155,89.13869,59.52233,0.3757234,0.3757234,0,-1,0,0.3757234,313.8359,0.7836565,0,0,1.179155,0.3954983,0.3757234,0,0,0,4.553689,0,0,0,6.000012,100,0.1339383,0.4132957,0.9433239,0,5.732844
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,0.9808579,84.17722,60.5038,0.311122,0.311122,0,0,0,0.311122,315.2647,0.6533611,0,0,0.9808579,0.3274969,0.311122,0,0,0,4.553689,0,0,0,6.000012,100,0.1339383,0.3422342,0.7846863,0,5.534547
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,0.7391272,78.55131,61.47506,0.6280499,0.6280499,0,0,0,0.6280499,117.6861,0.0780221,0,0,0.7391272,0.6611051,0.6280499,0,0,0,4.553689,0,0,0,6.000012,100,0.1339383,0.6908548,0.5913017,0,5.292816
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.4601923,70.69391,60.66739,0,0,0,0,0,0,0,0.4601923,0,0,0.4601923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1339383,0,0.3681539,0,5.013881
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.100175,59.96049,57.93766,0.6465244,0.6465244,0,0,0,0.6465244,15.4944,0,1.110223E-16,0,0.100175,0.6805519,0.6465244,0,0,0,4.553689,0,0.5803769,-0.5803769,5.388241,89.80384,0.1339383,0.7111768,0.08014004,0,4.653864
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,55.17726,55.17726,0.7466872,0.7466872,0,-1,0,0.7466872,0,0,1.110223E-16,0,0,0.7859865,0.7466872,0,0,0.6448632,3.973312,0,0.7859865,-0.7859865,4.559739,75.99549,0.1339383,0.8213559,0,0,3.973312
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,52.62134,52.62134,0.5616063,0.5616063,0,-1,0,0.5616063,0,0,0,0,0,0.5911645,0.5616063,0,0,1.518182,3.187325,0,0.5911645,-0.5911645,3.936596,65.60981,0.1339383,0.6177669,0,0,3.187325
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,50.06541,50.06541,0.7968396,0.7968396,0,-1,0,0.7968396,0,0,1.110223E-16,0,0,0.8387785,0.7968396,0,0,2.175031,2.596161,0,0.8387785,-0.8387785,3.052446,50.874,0.1339383,0.8765236,0,0,2.596161
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,47.35614,47.35614,0.1499013,0.1499013,0,-1,0,0.1499013,0,0,2.775558E-17,0,0,0.1577909,0.1499013,0,0,3.107007,1.757383,0,0.1577909,-0.1577909,2.88612,48.10191,0.1339383,0.1648914,0,0,1.757383
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,45.16827,45.16827,0.05913479,0.05913479,0,-1,0,0.05913479,0,0,6.938894E-18,0,0,0.06224715,0.05913479,0,0,3.28233,1.599592,0,0.06224715,-0.06224715,2.820506,47.00834,0.1339383,0.06504827,0,0,1.599592
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,43.47114,43.47114,0.09272215,0.09272215,0,-1,0,0.09272215,0,0,0,0,0,0.09760226,0.09272215,0,0,3.351494,1.537345,0,0.09760226,-0.09760226,2.717624,45.29364,0.1339383,0.1019944,0,0,1.537345
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,41.72289,41.72289,0.06645132,0.06645132,0,-1,0,0.06645132,0,0,1.387779E-17,0,0,0.06994876,0.06645132,0,0,3.459941,1.439742,0,0.06994876,-0.06994876,2.643892,44.06477,0.1339383,0.07309645,0,0,1.439742
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,40.10754,40.10754,0.06413019,0.06413019,0,-1,0,0.06413019,0,0,0,0,0,0.06750546,0.06413019,0,0,3.537662,1.369794,0,0.06750546,-0.06750546,2.572735,42.87882,0.1339383,0.07054321,0,0,1.369794
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,38.81936,38.81936,0.2266452,0.2266452,0,-1,0,0.2266452,0,0,2.775558E-17,0,0,0.2385739,0.2266452,0,0,3.612668,1.302288,0,0.2385739,-0.2385739,2.321255,38.68752,0.1339383,0.2493097,0,0,1.302288
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,37.52095,37.52095,0.005028626,0.005028626,0,-1,0,0.005028626,0,0,0,0,0,0.005293291,0.005028626,0,0,3.87775,1.063714,0,0.005293291,-0.005293291,2.315676,38.59452,0.1339383,0.005531488,0,0,1.063714
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,36.37589,36.37589,0.02491184,0.02491184,0,0,0,0.02491184,0,0,3.469447E-18,0,0,0.02622299,0.02491184,0,0,3.883631,1.058421,0,0.02622299,-0.02622299,2.288034,38.13383,0.1339383,0.02740302,0,0,1.058421
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,35.36375,35.36375,0.1153208,0.1153208,0,0,0,0.1153208,0,0,1.387779E-17,0,0,0.1213903,0.1153208,0,0,3.912768,1.032198,0,0.1213903,-0.1213903,2.160078,36.00122,0.1339383,0.1268529,0,0,1.032198
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.1960267,37.72527,34.30048,0.08017341,0.08017341,0,0,0,0.08017341,244.5033,0,0,0,0.1960267,0.08439307,0.08017341,0,0,4.047646,0.9108075,0.1116336,0,0.1116336,2.265983,37.7663,0.133862,0.08819076,0.1568213,0,1.106834
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6070927,47.5159,36.23276,0.4661163,0.4661163,0,0,0,0.4661163,130.2449,0,0,0,0.6070927,0.4906488,0.4661163,0,0,3.936013,1.011278,0.116444,0,0.116444,2.376451,39.60744,0.1337824,0.512728,0.4856742,0,1.618371
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,0.9743758,60.76099,40.97655,0,0,0,-1,0,0,0,0,0,0,0.9743758,0,0,0,0,3.819568,1.116077,0.9743758,0,0.9743758,3.300825,55.01365,0.1331209,0,0.7795006,0,2.090453
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.020184,67.67175,45.92482,0.4790406,0.4790406,0,0,0,0.4790406,212.964,0,0,0,1.020184,0.5042533,0.4790406,0,0,2.845193,1.993016,0.515931,0,0.515931,3.79028,63.17121,0.1327733,0.5269447,0.8161474,0,3.0132
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.328411,81.63816,50.20855,0.1750958,0.1750958,0,0,0,0.1750958,758.6764,0,0,0,1.328411,0.1843114,0.1750958,0,0,2.329262,2.457353,1.144099,0,1.144099,4.875668,81.26097,0.1320088,0.1926054,1.062729,0,3.785764
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.314411,86.21265,53.97087,0.298328,0.298328,0,0,0,0.298328,440.5925,0,0,0,1.314411,0.3140294,0.298328,0,0,1.185162,3.487043,1.000381,0,1.000381,5.824713,97.07836,0.1313475,0.3281608,1.051529,0,4.801454
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.274608,89.70004,57.53894,0,0,0,0,0,0,0,1.089827,0,0,1.274608,0,0,0,0,0.1847811,4.387386,0.1847811,0,0.1847811,6.000012,100,0.1312261,0,1.019687,0,5.661994
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.167283,89.12305,59.80859,0.5040424,0.5040424,0,-1,0,0.5040424,231.5844,0.6367125,0,0,1.167283,0.530571,0.5040424,0,0,0,4.553689,0,0,0,6.000012,100,0.1312261,0.5544466,0.9338267,0,5.720973
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,0.9363747,83.22001,60.79007,1.048559,1.048559,0,0,0,1.048559,89.30109,0,0,0,0.9363747,1.103746,1.048559,0,0,0,4.553689,0,0.1673717,-0.1673717,5.823587,97.05959,0.1312261,1.153415,0.7490997,0,5.490064
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.5811796,74.75827,61.7102,0.1367077,0.1367077,0,0,0,0.1367077,425.1257,0.2513082,0,0,0.5811796,0.1439028,0.1367077,0,0,0.1859686,4.386317,0.1859686,0,0.1859686,6.000012,100,0.1311041,0.1503785,0.4649437,0,4.967497
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.393633,69.46389,60.96387,0.3637899,0.3637899,0,0,0,0.3637899,108.2034,0.01069628,0,0,0.393633,0.3829367,0.3637899,0,0,0,4.553689,0,0,0,6.000012,100,0.1311041,0.4001689,0.3149064,0,4.947322
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.0561538,59.33251,58.20348,0.6722855,0.6722855,0,0,0,0.6722855,8.352671,0,1.110223E-16,0,0.0561538,0.707669,0.6722855,0,0,0,4.553689,0,0.6515152,-0.6515152,5.313255,88.55407,0.1311041,0.7395141,0.04492304,0,4.609843
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,55.41241,55.41241,0.4282991,0.4282991,0,-1,0,0.4282991,0,0,5.551115E-17,0,0,0.4508412,0.4282991,0,0,0.7239057,3.902174,0,0.4508412,-0.4508412,4.838027,80.63361,0.1311041,0.471129,0,0,3.902174
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,52.87693,52.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.22484,3.451333,0,0,0,4.838027,80.63361,0.1311041,0,0,0,3.451333
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,50.29034,50.29034,0.7668433,0.7668433,0,-1,0,0.7668433,0,0,1.110223E-16,0,0,0.8072035,0.7668433,0,0,1.22484,3.451333,0,0.8072035,-0.8072035,3.987159,66.45252,0.1311041,0.8435276,0,0,3.451333
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,47.56061,47.56061,0.003289276,0.003289276,0,-1,0,0.003289276,0,0,4.336809E-19,0,0,0.003462396,0.003289276,0,0,2.121733,2.644129,0,0.003462396,-0.003462396,3.98351,66.39169,0.1311041,0.003618203,0,0,2.644129
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,45.37274,45.37274,0.03523811,0.03523811,0,-1,0,0.03523811,0,0,0,0,0,0.03709275,0.03523811,0,0,2.12558,2.640667,0,0.03709275,-0.03709275,3.94441,65.74004,0.1311041,0.03876192,0,0,2.640667
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,43.67561,43.67561,0.06682655,0.06682655,0,-1,0,0.06682655,0,0,1.387779E-17,0,0,0.07034374,0.06682655,0,0,2.166794,2.603574,0,0.07034374,-0.07034374,3.870261,64.50423,0.1311041,0.07350921,0,0,2.603574
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,41.94781,41.94781,0.1935169,0.1935169,0,-1,0,0.1935169,0,0,0,0,0,0.203702,0.1935169,0,0,2.244954,2.53323,0,0.203702,-0.203702,3.655541,60.92556,0.1311041,0.2128686,0,0,2.53323
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,40.34269,40.34269,0.1528303,0.1528303,0,-1,0,0.1528303,0,0,0,0,0,0.160874,0.1528303,0,0,2.47129,2.329528,0,0.160874,-0.160874,3.485965,58.0993,0.1311041,0.1681133,0,0,2.329528
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,39.02383,39.02383,0.3523046,0.3523046,0,-1,0,0.3523046,0,0,0,0,0,0.3708469,0.3523046,0,0,2.650038,2.168654,0,0.3708469,-0.3708469,3.095058,51.58419,0.1311041,0.387535,0,0,2.168654
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,37.72542,37.72542,0.1943344,0.1943344,0,-1,0,0.1943344,0,0,2.775558E-17,0,0,0.2045625,0.1943344,0,0,3.062091,1.797807,0,0.2045625,-0.2045625,2.87943,47.9904,0.1311041,0.2137679,0,0,1.797807
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,36.60081,36.60081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.289382,1.593245,0,0,0,2.87943,47.9904,0.1311041,0,0,0,1.593245
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,35.56822,35.56822,0.2145272,0.2145272,0,0,0,0.2145272,0,0,2.775558E-17,0,0,0.2258181,0.2145272,0,0,3.289382,1.593245,0,0.2258181,-0.2258181,2.641397,44.02319,0.1311041,0.2359799,0,0,1.593245
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3182749,40.18168,34.53563,0.5442641,0.5442641,0,0,0,0.5442641,58.47803,0,1.110223E-16,0,0.3182749,0.5729095,0.5442641,0,0,3.540291,1.367427,0,0.2546346,-0.2546346,2.372988,39.54972,0.1311041,0.5986905,0.2546199,0,1.685702
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.7507775,50.70404,36.45768,0.5623951,0.5623951,0,0,0,0.5623951,133.4964,0,0,0,0.7507775,0.5919949,0.5623951,0,0,3.823219,1.112792,0.1587827,0,0.1587827,2.523623,42.0603,0.1310002,0.6186346,0.600622,0,1.86357
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.009814,61.89838,41.23215,0.6695659,0.6695659,0,-1,0,0.6695659,150.8162,0,0,0,1.009814,0.7048062,0.6695659,0,0,3.664436,1.255697,0.3050079,0,0.3050079,2.812979,46.88288,0.1308009,0.7365225,0.8078513,0,2.265511
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.276201,74.8526,46.18041,0.6539809,0.6539809,0,0,0,0.6539809,195.1434,0,0,0,1.276201,0.688401,0.6539809,0,0,3.359428,1.530204,0.5878,0,0.5878,3.370615,56.1768,0.1304187,0.719379,1.020961,0,2.806405
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.369472,83.32669,50.49481,0.7009209,0.7009209,0,0,0,0.7009209,195.3818,0,0,0,1.369472,0.7378114,0.7009209,0,0,2.771628,2.059224,0.6316603,0,0.6316603,3.96986,66.16421,0.1300104,0.771013,1.095577,0,3.428695
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.265604,85.00376,54.25713,0,0,0,0,0,0,0,0,0,0,1.265604,0,0,0,0,2.139968,2.627718,1.265604,0,1.265604,5.170517,86.17512,0.1291999,0,1.012483,0,3.893322
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.133376,85.45953,57.8252,0.4198374,0.4198374,0,0,0,0.4198374,269.9559,0,0,0,1.133376,0.4419341,0.4198374,0,0,0.8743643,3.766761,0.6914416,0,0.6914416,5.826476,97.10774,0.1287614,0.4618211,0.9067006,0,4.900137
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.046005,85.63451,60.09486,0.3625141,0.3625141,0,-1,0,0.3625141,288.542,0.481489,0,0,1.046005,0.3815938,0.3625141,0,0,0.1829227,4.389059,0.1829227,0,0.1829227,6.000012,100,0.1286459,0.3987655,0.8368043,0,5.435064
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,0.926995,83.29462,61.07633,0.4476879,0.4476879,0,0,0,0.4476879,207.0628,0.4557446,0,0,0.926995,0.4712504,0.4476879,0,0,0,4.553689,0,0,0,6.000012,100,0.1286459,0.4924567,0.741596,0,5.480684
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.6877006,77.79308,61.99646,1.124917,1.124917,0,0,0,1.124917,61.13346,0,0,0,0.6877006,1.184123,1.124917,0,0,0,4.553689,0,0.4964223,-0.4964223,5.476737,91.27877,0.1286459,1.237408,0.5501605,0,5.24139
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.3584227,68.89681,61.18879,0,0,0,0,0,0,0,0,0,0,0.3584227,0,0,0,0,0.5515803,4.057267,0.3584227,0,0.3584227,5.816767,96.94592,0.1284201,0,0.2867381,0,4.415689
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.07164324,59.90521,58.45907,0.4952481,0.4952481,0,0,0,0.4952481,14.46613,0,5.551115E-17,0,0.07164324,0.5213138,0.4952481,0,0,0.1931576,4.379847,0,0.4496706,-0.4496706,5.342772,89.04603,0.1284201,0.544773,0.05731459,0,4.45149
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6927916,3.930176,0,0,0,5.342772,89.04603,0.1284201,0,0,0,3.930176
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,53.11208,53.11208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6927916,3.930176,0,0,0,5.342772,89.04603,0.1284201,0,0,0,3.930176
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,50.52548,50.52548,0.4417998,0.4417998,0,-1,0,0.4417998,0,0,5.551115E-17,0,0,0.4650525,0.4417998,0,0,0.6927916,3.930176,0,0.4650525,-0.4650525,4.852564,80.8759,0.1284201,0.4859798,0,0,3.930176
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,47.8162,47.8162,0.01879366,0.01879366,0,-1,0,0.01879366,0,0,3.469447E-18,0,0,0.0197828,0.01879366,0,0,1.209517,3.465124,0,0.0197828,-0.0197828,4.831711,80.52835,0.1284201,0.02067303,0,0,3.465124
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,45.62834,45.62834,0.2943753,0.2943753,0,-1,0,0.2943753,0,0,5.551115E-17,0,0,0.3098687,0.2943753,0,0,1.231498,3.445341,0,0.3098687,-0.3098687,4.505081,75.08453,0.1284201,0.3238128,0,0,3.445341
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,43.91076,43.91076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.575796,3.135473,0,0,0,4.505081,75.08453,0.1284201,0,0,0,3.135473
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,42.18295,42.18295,0.05532398,0.05532398,0,-1,0,0.05532398,0,0,6.938894E-18,0,0,0.05823577,0.05532398,0,0,1.575796,3.135473,0,0.05823577,-0.05823577,4.443695,74.06143,0.1284201,0.06085638,0,0,3.135473
