Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,40.54716,40.54716,0.09151018,0.09151018,0,-1,0,0.09151018,0,0,1.387779E-17,0,0,0.0963265,0.09151018,0,0,1.640502,3.077237,0,0.0963265,-0.0963265,4.342158,72.36915,0.1284201,0.1006612,0,0,3.077237
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,39.21808,39.21808,0.04973155,0.04973155,0,-1,0,0.04973155,0,0,6.938894E-18,0,0,0.052349,0.04973155,0,0,1.747532,2.98091,0,0.052349,-0.052349,4.286977,71.44947,0.1284201,0.05470471,0,0,2.98091
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,37.92989,37.92989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.805697,2.928561,0,0,0,4.286977,71.44947,0.1284201,0,0,0,2.928561
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,36.77462,36.77462,0.1946374,0.1946374,0,0,0,0.1946374,0,0,0,0,0,0.2048815,0.1946374,0,0,1.805697,2.928561,0,0.2048815,-0.2048815,4.071013,67.85008,0.1284201,0.2141012,0,0,2.928561
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,35.7727,35.7727,0.1436376,0.1436376,0,0,0,0.1436376,0,0,2.775558E-17,0,0,0.1511975,0.1436376,0,0,2.033344,2.72368,0,0.1511975,-0.1511975,3.911637,65.19382,0.1284201,0.1580014,0,0,2.72368
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2065761,38.35301,34.72988,0.6913754,0.6913754,0,0,0,0.6913754,29.87901,0,0,0,0.2065761,0.7277635,0.6913754,0,0,2.201341,2.572482,0,0.5211874,-0.5211874,3.362257,56.0375,0.1284201,0.7605129,0.1652609,0,2.779058
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.5730965,47.33144,36.69283,0.551659,0.551659,0,0,0,0.551659,103.886,0,0,0,0.5730965,0.5806937,0.551659,0,0,2.780438,2.051295,0,0.007597215,-0.007597215,3.354249,55.90403,0.1284201,0.6068249,0.4584772,0,2.624391
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,0.8659484,58.81675,41.46729,1.062457,1.062457,0,-1,0,1.062457,81.50436,0,0,0,0.8659484,1.118375,1.062457,0,0,2.788879,2.043698,0,0.2524269,-0.2524269,3.088167,51.46936,0.1284201,1.168702,0.6927587,0,2.909646
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.041922,68.86914,46.46668,0,0,0,0,0,0,0,0,0,0,1.041922,0,0,0,0,3.069354,1.791271,1.041922,0,1.041922,4.076621,67.94355,0.1277684,0,0.8335373,0,2.833192
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.232926,79.5052,50.81174,0.3411944,0.3411944,0,0,0,0.3411944,361.3558,0,0,0,1.232926,0.359152,0.3411944,0,0,2.027432,2.729,0.8737738,0,0.8737738,4.905556,81.7591,0.1272269,0.3753139,0.9863406,0,3.961926
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.344443,88.04212,54.57407,0.2655964,0.2655964,0,0,0,0.2655964,506.1978,0,0,0,1.344443,0.2795751,0.2655964,0,0,1.153658,3.515397,1.064868,0,1.064868,5.915778,98.59611,0.1265732,0.292156,1.075554,0,4.859839
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.261673,90.0333,58.11146,0.7018018,0.7018018,0,0,0,0.7018018,179.7763,0.4341442,0,0,1.261673,0.7387387,0.7018018,0,0,0.08879025,4.473778,0.08879025,0,0.08879025,6.000012,100,0.1265189,0.771982,1.009338,0,5.735451
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.152103,89.37363,60.38112,0.6117995,0.6117995,0,-1,0,0.6117995,188.3139,0.5081039,0,0,1.152103,0.6439995,0.6117995,0,0,0,4.553689,0,0,0,6.000012,100,0.1265189,0.6729795,0.9216827,0,5.705792
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,0.805433,80.20896,61.36259,0.9975386,0.9975386,0,0,0,0.9975386,80.74204,0,0,0,0.805433,1.050041,0.9975386,0,0,0,4.553689,0,0.2446076,-0.2446076,5.742173,95.70269,0.1265189,1.097292,0.6443464,0,5.359122
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.6343094,76.73678,62.28273,0.5735449,0.5735449,0,0,0,0.5735449,110.5945,0,0,0,0.6343094,0.6037315,0.5735449,0,0,0.2717862,4.309082,0.03057783,0,0.03057783,5.771182,96.18616,0.1265003,0.6308994,0.5074475,0,4.943391
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.2550527,66.88126,61.47506,0.5383376,0.5383376,0,0,0,0.5383376,47.37784,0,0,0,0.2550527,0.5666713,0.5383376,0,0,0.2412084,4.336601,0,0.3116185,-0.3116185,5.442707,90.7116,0.1265003,0.5921714,0.2040422,0,4.591654
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.05207569,59.7957,58.74533,0.9544964,0.9544964,0,0,0,0.9544964,5.455829,0,2.220446E-16,0,0.05207569,1.004733,0.9544964,0,0,0.5874512,4.024983,0,0.9526573,-0.9526573,4.438518,73.97515,0.1265003,1.049946,0.04166055,0,4.077059
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.645959,3.072325,0,0,0,4.438518,73.97515,0.1265003,0,0,0,3.072325
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,53.36767,53.36767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.645959,3.072325,0,0,0,4.438518,73.97515,0.1265003,0,0,0,3.072325
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,50.78107,50.78107,0.04311661,0.04311661,0,-1,0,0.04311661,0,0,0,0,0,0.0453859,0.04311661,0,0,1.645959,3.072325,0,0.0453859,-0.0453859,4.390677,73.1778,0.1265003,0.04742827,0,0,3.072325
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,48.0718,48.0718,0.04610175,0.04610175,0,-1,0,0.04610175,0,0,0,0,0,0.04852815,0.04610175,0,0,1.696388,3.02694,0,0.04852815,-0.04852815,4.339524,72.32525,0.1265003,0.05071192,0,0,3.02694
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,45.86348,45.86348,0.05361967,0.05361967,0,-1,0,0.05361967,0,0,0,0,0,0.05644176,0.05361967,0,0,1.750308,2.978411,0,0.05644176,-0.05644176,4.280029,71.33367,0.1265003,0.05898164,0,0,2.978411
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,44.16635,44.16635,0.02795976,0.02795976,0,-1,0,0.02795976,0,0,0,0,0,0.02943133,0.02795976,0,0,1.813021,2.92197,0,0.02943133,-0.02943133,4.249006,70.81662,0.1265003,0.03075574,0,0,2.92197
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,42.40787,42.40787,0.1722421,0.1722421,0,-1,0,0.1722421,0,0,2.775558E-17,0,0,0.1813074,0.1722421,0,0,1.845723,2.892538,0,0.1813074,-0.1813074,4.057891,67.63138,0.1265003,0.1894663,0,0,2.892538
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,40.74141,40.74141,0.02099092,0.02099092,0,-1,0,0.02099092,0,0,3.469447E-18,0,0,0.0220957,0.02099092,0,0,2.047176,2.711231,0,0.0220957,-0.0220957,4.0346,67.24319,0.1265003,0.02309001,0,0,2.711231
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,39.42255,39.42255,0.1646852,0.1646852,0,-1,0,0.1646852,0,0,0,0,0,0.1733528,0.1646852,0,0,2.071726,2.689135,0,0.1733528,-0.1733528,3.85187,64.1977,0.1265003,0.1811537,0,0,2.689135
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,38.12415,38.12415,0.1232891,0.1232891,0,-1,0,0.1232891,0,0,1.387779E-17,0,0,0.129778,0.1232891,0,0,2.264341,2.515782,0,0.129778,-0.129778,3.715072,61.91774,0.1265003,0.135618,0,0,2.515782
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,36.97909,36.97909,0.101819,0.101819,0,0,0,0.101819,0,0,1.387779E-17,0,0,0.1071779,0.101819,0,0,2.408538,2.386004,0,0.1071779,-0.1071779,3.602097,60.03482,0.1265003,0.1120009,0,0,2.386004
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,35.96695,35.96695,0.06882866,0.06882866,0,0,0,0.06882866,0,0,1.387779E-17,0,0,0.07245122,0.06882866,0,0,2.527625,2.278826,0,0.07245122,-0.07245122,3.525726,58.76199,0.1265003,0.07571153,0,0,2.278826
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1342804,37.27385,34.93435,1.364181,1.364181,0.425,0,0.172125,1.364181,9.843299,0,2.220446E-16,0,0.1342804,0.9886119,0.9391813,0,0,2.608126,2.206375,0,0.8543314,-0.8543314,2.625182,43.75294,0.1265003,1.500599,0.1074244,1.7,2.340656
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.5708823,47.49585,36.88708,0.4872192,0.4872192,1.7,0,0.5202,0.4872192,117.1716,0,0,0,0.5708823,0,0,1.212781,1.152142,3.557383,1.352044,1.723024,0,1.723024,4.259786,70.99629,0.1273076,0.5359411,0.4567059,1.7,1.922926
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.6450249,54.25362,41.72289,0.3621186,0.3621186,0,-1,0,0.3621186,178.1253,0,0,0,0.6450249,0.3811775,0.3621186,0,0,1.834359,2.902766,0.2638474,0,0.2638474,4.510094,75.16808,0.1271471,0.3983305,0.5160199,0,3.547791
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.157051,72.2895,46.78361,1.40761,1.40761,1.7,0,0.5202,1.40761,82.19965,0,0,0,1.157051,0,0,0.2923899,0.2777704,1.570512,3.140228,1.434821,0,1.434821,5.871284,97.85455,0.1281165,1.548371,0.9256405,1.7,4.297279
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.067007,75.18019,51.14913,1.04431,1.04431,0,0,0,1.04431,102.1734,0,0,0,1.067007,1.099274,1.04431,0,0,0.1356908,4.431567,0,0.03226658,-0.03226658,5.837273,97.28768,0.1281165,1.148741,0.8536057,0,5.498574
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,0.8894193,74.91314,54.92167,0.4697316,0.4697316,0,0,0,0.4697316,189.3463,0.2234223,0,0,0.8894193,0.4944544,0.4697316,0,0,0.1715426,4.399301,0.1715426,0,0.1715426,6.000012,100,0.1280123,0.5167048,0.7115354,0,5.28872
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,0.9129291,79.74445,58.45907,0.3880459,0.3880459,0,0,0,0.3880459,235.2632,0.5044597,0,0,0.9129291,0.4084693,0.3880459,0,0,0,4.553689,0,0,0,6.000012,100,0.1280123,0.4268505,0.7303433,0,5.466618
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.007805,85.2629,60.72873,0.03512974,0.03512974,0,-1,0,0.03512974,2868.808,0.9708263,0,0,1.007805,0.03697867,0.03512974,0,0,0,4.553689,0,0,0,6.000012,100,0.1280123,0.03864272,0.806244,0,5.561494
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.3535203,69.33703,61.7102,0.09836178,0.09836178,0,0,0,0.09836178,359.4082,0.2499816,0,0,0.3535203,0.1035387,0.09836178,0,0,0,4.553689,0,0,0,6.000012,100,0.1280123,0.108198,0.2828162,0,4.907209
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.26039,68.20216,62.63033,0.3472509,0.3472509,0,0,0,0.3472509,74.98613,0,0,0,0.26039,0.3655272,0.3472509,0,0,0,4.553689,0,0.1051372,-0.1051372,5.889188,98.15293,0.1280123,0.3819759,0.208312,0,4.814079
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3096349,68.46057,61.82266,0.3337973,0.3337973,0,0,0,0.3337973,92.76135,0,0,0,0.3096349,0.3513656,0.3337973,0,0,0.1168192,4.448552,0,0.04173069,-0.04173069,5.8452,97.4198,0.1280123,0.367177,0.2477079,0,4.758187
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.07722992,60.62897,59.06226,0.5742618,0.5742618,0,0,0,0.5742618,13.44856,0,0,0,0.07722992,0.6044861,0.5742618,0,0,0.1631866,4.406821,0,0.5272562,-0.5272562,5.289423,88.15687,0.1280123,0.631688,0.06178394,0,4.484051
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,56.30187,56.30187,0.7241657,0.7241657,0,-1,0,0.7241657,0,0,1.110223E-16,0,0,0.7622797,0.7241657,0,0,0.7490268,3.879565,0,0.7622797,-0.7622797,4.485909,74.76501,0.1280123,0.7965823,0,0,3.879565
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,53.65393,53.65393,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596004,3.117285,0,0,0,4.485909,74.76501,0.1280123,0,0,0,3.117285
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596004,3.117285,0,0,0,4.485909,74.76501,0.1280123,0,0,0,3.117285
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,48.33761,48.33761,0.07157746,0.07157746,0,-1,0,0.07157746,0,0,1.387779E-17,0,0,0.0753447,0.07157746,0,0,1.596004,3.117285,0,0.0753447,-0.0753447,4.406489,73.44134,0.1280123,0.07873521,0,0,3.117285
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,46.11907,46.11907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.679721,3.04194,0,0,0,4.406489,73.44134,0.1280123,0,0,0,3.04194
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,44.42194,44.42194,0.2047183,0.2047183,0,-1,0,0.2047183,0,0,2.775558E-17,0,0,0.2154929,0.2047183,0,0,1.679721,3.04194,0,0.2154929,-0.2154929,4.179339,69.65552,0.1280123,0.2251901,0,0,3.04194
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,42.67369,42.67369,0.07170952,0.07170952,0,-1,0,0.07170952,0,0,0,0,0,0.07548371,0.07170952,0,0,1.919157,2.826447,0,0.07548371,-0.07548371,4.099773,68.32941,0.1280123,0.07888047,0,0,2.826447
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,41.00723,41.00723,0.1645872,0.1645872,0,-1,0,0.1645872,0,0,0,0,0,0.1732497,0.1645872,0,0,2.003028,2.750964,0,0.1732497,-0.1732497,3.917151,65.28573,0.1280123,0.1810459,0,0,2.750964
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,39.67815,39.67815,0.1823135,0.1823135,0,-1,0,0.1823135,0,0,2.775558E-17,0,0,0.1919089,0.1823135,0,0,2.195528,2.577714,0,0.1919089,-0.1919089,3.714862,61.91424,0.1280123,0.2005448,0,0,2.577714
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,38.35929,38.35929,0.1532632,0.1532632,0,-1,0,0.1532632,0,0,0,0,0,0.1613296,0.1532632,0,0,2.40876,2.385805,0,0.1613296,-0.1613296,3.544806,59.07997,0.1280123,0.1685895,0,0,2.385805
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,37.20401,37.20401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.588015,2.224475,0,0,0,3.544806,59.07997,0.1280123,0,0,0,2.224475
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,36.23276,36.23276,0.1905059,0.1905059,0,0,0,0.1905059,0,0,2.775558E-17,0,0,0.2005326,0.1905059,0,0,2.588015,2.224475,0,0.2005326,-0.2005326,3.333426,55.55698,0.1280123,0.2095565,0,0,2.224475
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2186095,39.01957,35.1695,0.7345993,0.7345993,0,0,0,0.7345993,29.75901,0,1.110223E-16,0,0.2186095,0.7732624,0.7345993,0,0,2.810829,2.023943,0,0.5546529,-0.5546529,2.74877,45.81274,0.1280123,0.8080593,0.1748876,0,2.242553
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.4911854,46.20506,37.15289,0,0,0,0,0,0,0,0,0,0,0.4911854,0,0,0,0,3.42711,1.46929,0.4911854,0,0.4911854,3.214749,53.57905,0.1277149,0,0.3929483,0,1.960475
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,0.881116,59.77937,42.00915,0.4947779,0.4947779,0,-1,0,0.4947779,178.0831,0,0,0,0.881116,0.5208189,0.4947779,0,0,2.935925,1.911357,0.3602972,0,0.3602972,3.556557,59.27584,0.1274976,0.5442557,0.7048928,0,2.792473
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.188513,73.54388,47.10055,0,0,0,0,0,0,0,0,0,0,1.188513,0,0,0,0,2.575627,2.235624,1.188513,0,1.188513,4.68408,78.06785,0.1267862,0,0.9508107,0,3.424138
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.222042,80.01879,51.46606,0,0,0,0,0,0,0,0,0,0,1.222042,0,0,0,0,1.387114,3.305286,1.222042,0,1.222042,5.84341,97.38998,0.1260629,0,0.9776333,0,4.527328
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.007941,78.51971,55.23861,0,0,0,0,0,0,0,0.8428681,0,0,1.007941,0,0,0,0,0.1650724,4.405124,0.1650724,0,0.1650724,6.000012,100,0.1259658,0,0.8063524,0,5.413064
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,0.9642745,81.61728,58.80667,0.5138996,0.5138996,0,0,0,0.5138996,187.6387,0.4233276,0,0,0.9642745,0.540947,0.5138996,0,0,0,4.553689,0,0,0,6.000012,100,0.1259658,0.5652896,0.7714196,0,5.517963
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,0.9448771,83.81647,61.07633,1.242158,1.242158,0,-1,0,1.242158,76.06738,0,2.220446E-16,0,0.9448771,1.307535,1.242158,0,0,0,4.553689,0,0.3626577,-0.3626577,5.617737,93.62877,0.1259658,1.366374,0.7559017,0,5.498566
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,0.9268755,84.40784,61.99646,0,0,0,0,0,0,0,0.5239225,0,0,0.9268755,0,0,0,0,0.402953,4.191031,0.402953,0,0.402953,6.000012,100,0.1257295,0,0.7415004,0,5.117907
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.6447224,77.71749,62.9166,0,0,0,0,0,0,0,0.6447224,0,0,0.6447224,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1257295,0,0.5157779,0,5.198411
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.2738966,67.95956,62.10892,0.3824525,0.3824525,0,0,0,0.3824525,71.61586,0,0,0,0.2738966,0.4025815,0.3824525,0,0,0,4.553689,0,0.1286849,-0.1286849,5.864366,97.73924,0.1257295,0.4206977,0.2191173,0,4.827586
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.07389666,60.91189,59.40987,0.2150091,0.2150091,0,0,0,0.2150091,34.36908,0,0,0,0.07389666,0.2263254,0.2150091,0,0,0.1429832,4.425004,0,0.1524287,-0.1524287,5.703692,95.06135,0.1257295,0.23651,0.05911733,0,4.498901
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,56.64948,56.64948,0.9479271,0.9479271,0,-1,0,0.9479271,0,0,1.110223E-16,0,0,0.9978181,0.9479271,0,0,0.3123485,4.272575,0,0.9978181,-0.9978181,4.6519,77.5315,0.1257295,1.04272,0,0,4.272575
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,54.00154,54.00154,0.8196008,0.8196008,0,-1,0,0.8196008,0,0,1.110223E-16,0,0,0.8627377,0.8196008,0,0,1.421035,3.274757,0,0.8627377,-0.8627377,3.742494,62.37478,0.1257295,0.9015608,0,0,3.274757
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,51.38427,51.38427,0.4618166,0.4618166,0,-1,0,0.4618166,0,0,5.551115E-17,0,0,0.4861228,0.4618166,0,0,2.379633,2.412019,0,0.4861228,-0.4861228,3.230076,53.83449,0.1257295,0.5079983,0,0,2.412019
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,48.65455,48.65455,0.04811116,0.04811116,0,-1,0,0.04811116,0,0,6.938894E-18,0,0,0.05064333,0.04811116,0,0,2.919769,1.925897,0,0.05064333,-0.05064333,3.176693,52.94478,0.1257295,0.05292228,0,0,1.925897
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,46.43601,46.43601,0.2196437,0.2196437,0,-1,0,0.2196437,0,0,2.775558E-17,0,0,0.2312039,0.2196437,0,0,2.976039,1.875253,0,0.2312039,-0.2312039,2.932983,48.88295,0.1257295,0.2416081,0,0,1.875253
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,44.7082,44.7082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.232933,1.64405,0,0,0,2.932983,48.88295,0.1257295,0,0,0,1.64405
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,42.99062,42.99062,0.2862948,0.2862948,0,-1,0,0.2862948,0,0,5.551115E-17,0,0,0.301363,0.2862948,0,0,3.232933,1.64405,0,0.301363,-0.301363,2.615318,43.58855,0.1257295,0.3149243,0,0,1.64405
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,41.29349,41.29349,0.1190418,0.1190418,0,-1,0,0.1190418,0,0,2.775558E-17,0,0,0.1253072,0.1190418,0,0,3.56778,1.342687,0,0.1253072,-0.1253072,2.483233,41.38713,0.1257295,0.130946,0,0,1.342687
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,39.96441,39.96441,0.05786161,0.05786161,0,-1,0,0.05786161,0,0,6.938894E-18,0,0,0.06090696,0.05786161,0,0,3.707011,1.217379,0,0.06090696,-0.06090696,2.419031,40.31711,0.1257295,0.06364778,0,0,1.217379
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,38.67622,38.67622,0.06131578,0.06131578,0,-1,0,0.06131578,0,0,6.938894E-18,0,0,0.06454293,0.06131578,0,0,3.774685,1.156472,0,0.06454293,-0.06454293,2.350997,39.18321,0.1257295,0.06744736,0,0,1.156472
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.846399,1.09193,0,0,0,2.350997,39.18321,0.1257295,0,0,0,1.09193
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,36.51902,36.51902,0.1557073,0.1557073,0,0,0,0.1557073,0,0,0,0,0,0.1639024,0.1557073,0,0,3.846399,1.09193,0,0.1639024,-0.1639024,2.178229,36.30374,0.1257295,0.171278,0,0,1.09193
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3002137,40.83385,35.48643,0,0,0,0,0,0,0,0,0,0,0.3002137,0,0,0,0,4.028513,0.9280271,0.3002137,0,0.3002137,2.463037,41.05053,0.125554,0,0.2401709,0,1.228241
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.6680735,50.12989,37.5005,0.7338715,0.7338715,0,0,0,0.7338715,91.03413,0,1.110223E-16,0,0.6680735,0.7724962,0.7338715,0,0,3.728299,1.198219,0,0.1044227,-0.1044227,2.352965,39.21601,0.125554,0.8072586,0.5344588,0,1.866293
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,0.9415554,61.58403,42.35675,0.4222677,0.4222677,0,-1,0,0.4222677,222.9759,0,0,0,0.9415554,0.4444923,0.4222677,0,0,3.844325,1.093797,0.497063,0,0.497063,2.824521,47.07525,0.1252645,0.4644945,0.7532443,0,2.035352
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,0.9659843,68.06765,47.41748,0.1803123,0.1803123,0,0,0,0.1803123,535.7285,0,0,0,0.9659843,0.1898024,0.1803123,0,0,3.347262,1.541153,0.7761819,0,0.7761819,3.560872,59.34774,0.1248151,0.1983435,0.7727875,0,2.507138
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.090891,76.61914,51.783,0,0,0,0,0,0,0,0,0,0,1.090891,0,0,0,0,2.57108,2.239717,1.090891,0,1.090891,4.595781,76.59621,0.124189,0,0.8727127,0,3.330608
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,0.9653996,77.71836,55.55554,0.4775224,0.4775224,0,0,0,0.4775224,202.1684,0,0,0,0.9653996,0.5026551,0.4775224,0,0,1.480189,3.221519,0.4627444,0,0.4627444,5.03478,83.91283,0.1239252,0.5252746,0.7723197,0,4.186919
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,0.8564616,78.96279,59.11338,0,0,0,0,0,0,0,0,0,0,0.8564616,0,0,0,0,1.017444,3.637989,0.8564616,0,0.8564616,5.847291,97.45464,0.1234401,0,0.6851693,0,4.494451
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.040821,87.06968,61.36259,0.5483792,0.5483792,0,-1,0,0.5483792,189.7995,0.3025969,0,0,1.040821,0.5772413,0.5483792,0,0,0.1609828,4.408804,0.1609828,0,0.1609828,6.000012,100,0.1233493,0.6032171,0.8326568,0,5.449625
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.7168247,78.94473,62.33385,0,0,0,0,0,0,0,0.7168247,0,0,0.7168247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233493,0,0.5734598,0,5.270514
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.6921184,79.3528,63.2642,0.7782108,0.7782108,0,0,0,0.7782108,88.93714,0,0,0,0.6921184,0.8191692,0.7782108,0,0,0,4.553689,0,0.1270508,-0.1270508,5.866089,97.76795,0.1233493,0.8560318,0.5536947,0,5.245807
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.3313065,69.61871,62.45653,1.259658,1.259658,0.425,0,0.172125,1.259658,26.3013,0,0,0,0.3313065,0.8785873,0.8346579,0,0,0.1411676,4.426638,0,0.5472808,-0.5472808,5.289204,88.15322,0.1233493,1.385624,0.2650452,1.7,4.757945
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.04470797,60.60293,59.69613,0.4406769,0.4406769,0,0,0,0.4406769,10.1453,0,5.551115E-17,0,0.04470797,0.4638704,0.4406769,0,0,0.7492574,3.879357,0,0.4191625,-0.4191625,4.847368,80.78931,0.1233493,0.4847446,0.03576638,0,3.924065
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,56.96641,56.96641,0.1156116,0.1156116,0,-1,0,0.1156116,0,0,1.387779E-17,0,0,0.1216964,0.1156116,0,0,1.214993,3.460195,0,0.1216964,-0.1216964,4.719089,78.65132,0.1233493,0.1271728,0,0,3.460195
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,54.31847,54.31847,0.4216026,0.4216026,0,-1,0,0.4216026,0,0,5.551115E-17,0,0,0.4437922,0.4216026,0,0,1.350212,3.338498,0,0.4437922,-0.4437922,4.251291,70.85471,0.1233493,0.4637628,0,0,3.338498
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,51.67054,51.67054,0.4177192,0.4177192,0,-1,0,0.4177192,0,0,5.551115E-17,0,0,0.4397044,0.4177192,0,0,1.843314,2.894706,0,0.4397044,-0.4397044,3.787802,63.1299,0.1233493,0.4594911,0,0,2.894706
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,48.97148,48.97148,0.1596455,0.1596455,0,-1,0,0.1596455,0,0,0,0,0,0.1680479,0.1596455,0,0,2.331875,2.455002,0,0.1680479,-0.1680479,3.610663,60.1776,0.1233493,0.1756101,0,0,2.455002
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.518595,2.286954,0,0,0,3.610663,60.1776,0.1233493,0,0,0,2.286954
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,45.02514,45.02514,0.08398337,0.08398337,0,-1,0,0.08398337,0,0,1.387779E-17,0,0,0.08840355,0.08398337,0,0,2.518595,2.286954,0,0.08840355,-0.08840355,3.517478,58.62452,0.1233493,0.0923817,0,0,2.286954
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,43.30756,43.30756,0.1219915,0.1219915,0,-1,0,0.1219915,0,0,2.775558E-17,0,0,0.1284121,0.1219915,0,0,2.616821,2.19855,0,0.1284121,-0.1284121,3.38212,56.36855,0.1233493,0.1341906,0,0,2.19855
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,41.61042,41.61042,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.759501,2.070138,0,0,0,3.38212,56.36855,0.1233493,0,0,0,2.070138
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.759501,2.070138,0,0,0,3.38212,56.36855,0.1233493,0,0,0,2.070138
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,38.99316,38.99316,0.126373,0.126373,0,-1,0,0.126373,0,0,0,0,0,0.1330242,0.126373,0,0,2.759501,2.070138,0,0.1330242,-0.1330242,3.2419,54.03156,0.1233493,0.1390103,0,0,2.070138
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,37.83788,37.83788,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.907305,1.937114,0,0,0,3.2419,54.03156,0.1233493,0,0,0,1.937114
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,36.83596,36.83596,0.1525106,0.1525106,0,0,0,0.1525106,0,0,0,0,0,0.1605374,0.1525106,0,0,2.907305,1.937114,0,0.1605374,-0.1605374,3.072679,51.21121,0.1233493,0.1677616,0,0,1.937114
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2703633,40.5808,35.7727,0.08123385,0.08123385,0,0,0,0.08123385,332.821,0,0,0,0.2703633,0.08550932,0.08123385,0,0,3.08568,1.776577,0.184854,0,0.184854,3.248046,54.134,0.1232452,0.08935723,0.2162907,0,2.04694
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.5484466,48.03465,37.80721,0.9186474,0.9186474,0,0,0,0.9186474,59.70153,0,1.110223E-16,0,0.5484466,0.9669973,0.9186474,0,0,2.900826,1.942945,0,0.4185507,-0.4185507,2.806855,46.78083,0.1232452,1.010512,0.4387573,0,2.491392
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.7809996,58.26202,42.67369,0.6049296,0.6049296,0,-1,0,0.6049296,129.1059,0,0,0,0.7809996,0.636768,0.6049296,0,0,3.365883,1.524395,0.1442316,0,0.1442316,2.943685,49.06133,0.1231642,0.6654226,0.6247997,0,2.305394
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.075744,71.30855,47.76509,0.3978911,0.3978911,0,0,0,0.3978911,270.3615,0,0,0,1.075744,0.4188327,0.3978911,0,0,3.221651,1.654203,0.6569116,0,0.6569116,3.566886,59.44799,0.1227963,0.4376802,0.8605955,0,2.729947
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.301921,83.34831,52.1306,0.548949,0.548949,0,0,0,0.548949,237.1661,0,0,0,1.301921,0.577841,0.548949,0,0,2.564739,2.245423,0.7240797,0,0.7240797,4.253809,70.89668,0.1223933,0.6038439,1.041537,0,3.547344
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.068529,81.07343,55.90314,0,0,0,0,0,0,0,0,0,0,1.068529,0,0,0,0,1.84066,2.897095,1.068529,0,1.068529,5.267505,87.79157,0.1218034,0,0.8548234,0,3.965624
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.107789,86.75237,59.46099,0.8455673,0.8455673,0,0,0,0.8455673,131.0114,0,0,0,1.107789,0.8900708,0.8455673,0,0,0.7721305,3.858772,0.2177185,0,0.2177185,5.474051,91.23399,0.1216839,0.930124,0.8862315,0,4.966561
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.164638,91.54736,61.7102,0,0,0,-1,0,0,0,0.6102263,0,0,1.164638,0,0,0,0,0.5544119,4.054718,0.5544119,0,0.5544119,6.000012,100,0.1213806,0,0.9317106,0,5.219357
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,0.8074052,81.80986,62.68145,0.6438507,0.6438507,0,0,0,0.6438507,125.4025,0.1296676,0,0,0.8074052,0.6777375,0.6438507,0,0,0,4.553689,0,0,0,6.000012,100,0.1213806,0.7082357,0.6459242,0,5.361094
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.5235495,75.35748,63.55046,0.5978977,0.5978977,0,0,0,0.5978977,87.56506,0,0,0,0.5235495,0.629366,0.5978977,0,0,0,4.553689,0,0.1058165,-0.1058165,5.888472,98.141,0.1213806,0.6576875,0.4188396,0,5.077239
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.3638042,70.66773,62.74279,1.024672,1.024672,0,0,0,1.024672,35.50445,0,2.220446E-16,0,0.3638042,1.078602,1.024672,0,0,0.1175739,4.447873,0,0.714798,-0.714798,5.135008,85.58331,0.1213806,1.127139,0.2910433,0,4.811677
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.08976328,61.8702,60.03352,0.1278062,0.1278062,0,0,0,0.1278062,70.23391,0,0,0,0.08976328,0.1345328,0.1278062,0,0,0.9117939,3.733074,0,0.04476955,-0.04476955,5.087817,84.79678,0.1213806,0.1405868,0.07181063,0,3.822838
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,57.30379,57.30379,1.449852,1.38,0,-1,0,1.38,0,0,0.06985213,0.2148373,0,1.452632,1.38,0,0,0.9615378,3.688305,0,1.452632,-1.452632,3.556609,59.2767,0.1213806,1.594837,0,0,3.688305
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,54.66608,54.66608,1.085487,1.085487,0,-1,0,1.085487,0,0,0,0,0,1.142618,1.085487,0,0,2.575573,2.235673,0,1.142618,-1.142618,2.352184,39.20299,0.1213806,1.194035,0,0,2.235673
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,52.01814,52.01814,0.7423672,0.7423672,0,-1,0,0.7423672,0,0,1.110223E-16,0,0,0.7814392,0.7423672,0,0,3.845148,1.093056,0,0.7814392,-0.7814392,1.528475,25.47453,0.1213806,0.8166039,0,0,1.093056
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,49.28841,49.28841,0.1201768,0.1201768,0,-1,0,0.1201768,0,0,2.775558E-17,0,0,0.1265019,0.1201768,0,0,4.713414,0.3116166,0,0.1265019,-0.1265019,1.39513,23.25213,0.1213806,0.1321945,0,0,0.3116166
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,47.06987,47.06987,0.2550919,0.1758589,0,-1,0,0.1758589,0,0,0.07923299,0.1047422,0,0.1851147,0.1758589,0,0,4.853971,0.1851147,0,0.1851147,-0.1851147,1.200002,20,0.1213806,0.2806011,0,0,0.1851147
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,45.37274,45.37274,0.09121951,0,0,-1,0,0,0,0,0.09121951,0.1003415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213806,0.1003415,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,43.62449,43.62449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213806,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213806,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,40.59828,40.59828,0.09959861,0,0,-1,0,0,0,0,0.09959861,0.1095585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213806,0.1095585,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,39.31009,39.31009,0.03528906,0,0,-1,0,0,0,0,0.03528906,0.03881796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1213806,0.03881796,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,38.15482,38.15482,0.135539,0.135539,1.588171,0,0.4896706,0.135539,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1222085,0.1490929,0,1.7,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,37.15289,37.15289,0.07243812,0.07243812,1.52507,0,0.472444,0.07243812,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1229412,0.07968194,0,1.7,1.242
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1696956,39.10019,36.11008,0.4043604,0.4043604,1.7,0,0.5202,0.4043604,41.96641,0,0,0,0.1696956,0,0,1.29564,1.230858,2.299654,2.484,1.400553,0,1.400553,5.14705,85.78399,0.123888,0.4447965,0.1357565,1.7,2.653696
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5253035,47.91225,38.12415,0,0,0,0,0,0,0,0,0,0,0.5253035,0,0,0,0,0.8991012,3.744498,0.5253035,0,0.5253035,5.645396,94.08975,0.1236015,0,0.4202428,0,4.269801
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.5851745,54.38943,43.01107,0,0,0,-1,0,0,0,0.2113768,0,0,0.5851745,0,0,0,0,0.3737978,4.217271,0.3737978,0,0.3737978,6.000012,100,0.1233984,0,0.4681396,0,4.802445
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.7979863,64.7647,48.10247,0.008070446,0.008070446,0,0,0,0.008070446,9887.76,0.7894911,0,0,0.7979863,0.008495206,0.008070446,0,0,0,4.553689,0,0,0,6.000012,100,0.1233984,0.008877491,0.6383891,0,5.351675
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.6495275,66.17695,52.47821,0.1023653,0.1023653,0,0,0,0.1023653,634.5192,0.5417745,0,0,0.6495275,0.107753,0.1023653,0,0,0,4.553689,0,0,0,6.000012,100,0.1233984,0.1126018,0.519622,0,5.203217
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.126053,83.21243,56.24053,1.282661,1.282661,0.425,0,0.172125,1.282661,87.79041,0.2232522,0,0,1.126053,0.9028013,0.8576612,0,0,0,4.553689,0,0,0,6.000012,100,0.1233984,1.410927,0.9008428,1.7,5.679742
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.071663,86.06482,59.80859,0,0,0,0,0,0,0,1.071663,0,0,1.071663,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233984,0,0.8573302,0,5.625352
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.151021,91.53218,62.04758,0.4138611,0.4138611,0,-1,0,0.4138611,278.1178,0.7153782,0,0,1.151021,0.4356433,0.4138611,0,0,0,4.553689,0,0,0,6.000012,100,0.1233984,0.4552472,0.9208172,0,5.70471
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.033336,88.86343,62.96772,0,0,0,0,0,0,0,1.033336,0,0,1.033336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233984,0,0.8266692,0,5.587025
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.4953766,74.97659,63.83673,0.9947337,0.9947337,0,0,0,0.9947337,49.79992,0,1.110223E-16,0,0.4953766,1.047088,0.9947337,0,0,0,4.553689,0,0.5517115,-0.5517115,5.418457,90.30743,0.1233984,1.094207,0.3963013,0,5.049066
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.2301124,67.94387,63.02906,0.4305084,0.4305084,0,0,0,0.4305084,53.45131,0,5.551115E-17,0,0.2301124,0.4531668,0.4305084,0,0,0.6130128,4.001977,0,0.2230544,-0.2230544,5.183337,86.38878,0.1233984,0.4735593,0.1840899,0,4.23209
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.06918837,61.74446,60.33,0,0,0,0,0,0,0,0,0,0,0.06918837,0,0,0,0,0.860851,3.778923,0.06918837,0,0.06918837,5.248975,87.48274,0.1233609,0,0.0553507,0,3.848111
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,57.62072,57.62072,0.9045572,0.9045572,0,-1,0,0.9045572,0,0,1.110223E-16,0,0,0.9521655,0.9045572,0,0,0.7916626,3.841192,0,0.9521655,-0.9521655,4.245304,70.75493,0.1233609,0.9950129,0,0,3.841192
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,54.97279,54.97279,0.6443083,0.6443083,0,-1,0,0.6443083,0,0,0,0,0,0.6782193,0.6443083,0,0,1.849624,2.889027,0,0.6782193,-0.6782193,3.530398,58.83986,0.1233609,0.7087392,0,0,2.889027
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,52.33508,52.33508,1.002135,1.002135,0,-1,0,1.002135,0,0,2.220446E-16,0,0,1.054879,1.002135,0,0,2.603201,2.210808,0,1.054879,-1.054879,2.418458,40.30755,0.1233609,1.102349,0,0,2.210808
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.775289,1.155928,0,0,0,2.418458,40.30755,0.1233609,0,0,0,1.155928
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,47.38681,47.38681,0.157493,0.157493,0,-1,0,0.157493,0,0,2.775558E-17,0,0,0.1657821,0.157493,0,0,3.775289,1.155928,0,0.1657821,-0.1657821,2.243708,37.39507,0.1233609,0.1732423,0,0,1.155928
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,45.68968,45.68968,0.01546201,0.01546201,0,-1,0,0.01546201,0,0,0,0,0,0.0162758,0.01546201,0,0,3.959492,0.9901464,0,0.0162758,-0.0162758,2.226552,37.10913,0.1233609,0.01700821,0,0,0.9901464
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.977576,0.9738706,0,0,0,2.226552,37.10913,0.1233609,0,0,0,0.9738706
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.977576,0.9738706,0,0,0,2.226552,37.10913,0.1233609,0,0,0,0.9738706
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,40.91521,40.91521,0.07584032,0.07584032,0,-1,0,0.07584032,0,0,0,0,0,0.07983191,0.07584032,0,0,3.977576,0.9738706,0,0.07983191,-0.07983191,2.142402,35.70663,0.1233609,0.08342435,0,0,0.9738706
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,39.62703,39.62703,0.2772693,0.2772693,0,-1,0,0.2772693,0,0,0,0,0,0.2918625,0.2772693,0,0,4.066278,0.8940387,0,0.2918625,-0.2918625,1.834752,30.57914,0.1233609,0.3049963,0,0,0.8940387
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,38.47175,38.47175,0.07062789,0.07062789,0,0,0,0.07062789,0,0,1.387779E-17,0,0,0.07434515,0.07062789,0,0,4.39057,0.6021762,0,0.07434515,-0.07434515,1.756385,29.27303,0.1233609,0.07769068,0,0,0.6021762
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,37.5005,37.5005,0.1491627,0.1491627,0,0,0,0.1491627,0,0,2.775558E-17,0,0,0.1570133,0.1491627,0,0,4.473176,0.5278311,0,0.1570133,-0.1570133,1.590879,26.51459,0.1233609,0.1640789,0,0,0.5278311
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2652872,41.16205,36.42701,0.5605975,0.5605975,1.7,0,0.5202,0.5605975,47.32222,0,0,0,0.2652872,0,0,1.139403,1.082432,4.647635,0.3708177,1.34772,0,1.34772,2.869438,47.82386,0.124324,0.6166573,0.2122298,1.7,0.6361049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.7178137,52.19651,38.44108,0.6202888,0.6202888,1.7,0,0.5202,0.6202888,115.7225,0,0,0,0.7178137,0,0,1.079711,1.025726,3.299915,1.583765,1.743539,0,1.743539,4.523504,75.39159,0.1250608,0.6823176,0.574251,1.7,2.301579
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,0.9952387,63.99686,43.32801,0.7441038,0.7441038,0,-1,0,0.7441038,133.75,0,0,0,0.9952387,0.7832671,0.7441038,0,0,1.556376,3.152951,0.2119716,0,0.2119716,4.724598,78.74315,0.124946,0.8185142,0.796191,0,4.14819
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.211076,75.828,48.4194,0.6074321,0.6074321,0,0,0,0.6074321,199.3764,0,0,0,1.211076,0.6394023,0.6074321,0,0,1.344404,3.343725,0.5716742,0,0.5716742,5.266936,87.78209,0.1246374,0.6681753,0.9688612,0,4.554802
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.307143,84.39899,52.79514,0.9039946,0.9039946,0,0,0,0.9039946,144.5964,0,0,0,1.307143,0.9515733,0.9039946,0,0,0.7727299,3.858232,0.35557,0,0.35557,5.604259,93.40414,0.1244463,0.994394,1.045715,0,5.165375
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,1.388161,92.3632,56.55746,0.1525399,0.1525399,0,0,0,0.1525399,910.0319,0.8104333,0,0,1.388161,0.1605683,0.1525399,0,0,0.4171599,4.178245,0.4171599,0,0.4171599,6.000012,100,0.1242228,0.1677939,1.110529,0,5.566407
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.17486,89.75163,60.09486,0,0,0,0,0,0,0,1.17486,0,0,1.17486,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242228,0,0.939888,0,5.728549
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.067826,89.15829,62.33385,0,0,0,-1,0,0,0,1.067826,0,0,1.067826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1242228,0,0.8542604,0,5.621514
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,0.9405454,86.3631,63.2642,0.1258665,0.1258665,0,0,0,0.1258665,747.2563,0.8080544,0,0,0.9405454,0.1324911,0.1258665,0,0,0,4.553689,0,0,0,6.000012,100,0.1242228,0.1384532,0.7524363,0,5.494235
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,0.8011318,83.3299,64.12299,0.4846353,0.4846353,0,0,0,0.4846353,165.3061,0.2909894,0,0,0.8011318,0.5101424,0.4846353,0,0,0,4.553689,0,0,0,6.000012,100,0.1242228,0.5330988,0.6409054,0,5.354821
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.4403134,73.07817,63.31532,0.8485123,0.8485123,0,0,0,0.8485123,51.8924,0,1.110223E-16,0,0.4403134,0.8931708,0.8485123,0,0,0,4.553689,0,0.4528574,-0.4528574,5.522658,92.04412,0.1242228,0.9333635,0.3522507,0,4.994002
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1118306,62.9213,60.61626,0.6540779,0.6540779,0,0,0,0.6540779,17.09744,0,1.110223E-16,0,0.1118306,0.688503,0.6540779,0,0,0.5031749,4.100832,0,0.5766724,-0.5766724,4.914792,81.91304,0.1242228,0.7194857,0.08946449,0,4.212662
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,57.93766,57.93766,0.3599899,0.3599899,0,-1,0,0.3599899,0,0,5.551115E-17,0,0,0.3789367,0.3599899,0,0,1.143922,3.524159,0,0.3789367,-0.3789367,4.515358,75.25581,0.1242228,0.3959888,0,0,3.524159
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,55.26928,55.26928,1.32386,1.32386,0,-1,0,1.32386,0,0,2.220446E-16,0.07624609,0,1.393537,1.32386,0,0,1.564963,3.145222,0,1.393537,-1.393537,3.046441,50.77391,0.1242228,1.456246,0,0,3.145222
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,52.65201,52.65201,0.3801921,0.3801921,0,-1,0,0.3801921,0,0,5.551115E-17,0,0,0.4002022,0.3801921,0,0,3.113337,1.751686,0,0.4002022,-0.4002022,2.624591,43.74309,0.1242228,0.4182113,0,0,1.751686
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,49.94273,49.94273,0.03381387,0.03381387,0,-1,0,0.03381387,0,0,0,0,0,0.03559355,0.03381387,0,0,3.558006,1.351483,0,0.03559355,-0.03559355,2.587072,43.11778,0.1242228,0.03719526,0,0,1.351483
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,47.70374,47.70374,0.1218474,0.1218474,0,-1,0,0.1218474,0,0,1.387779E-17,0,0,0.1282604,0.1218474,0,0,3.597555,1.31589,0,0.1282604,-0.1282604,2.451874,40.86448,0.1242228,0.1340321,0,0,1.31589
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,46.00661,46.00661,0.1805341,0.1805341,0,-1,0,0.1805341,0,0,2.775558E-17,0,0,0.1900359,0.1805341,0,0,3.740066,1.187629,0,0.1900359,-0.1900359,2.251558,37.52589,0.1242228,0.1985876,0,0,1.187629
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,44.24814,44.24814,0.2343735,0.2343735,0,-1,0,0.2343735,0,0,2.775558E-17,0,0,0.246709,0.2343735,0,0,3.951217,0.9975933,0,0.246709,-0.246709,1.991504,33.19167,0.1242228,0.2578109,0,0,0.9975933
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,42.53056,42.53056,0.1179685,0.1179685,0,-1,0,0.1179685,0,0,1.387779E-17,0,0,0.1241774,0.1179685,0,0,4.225338,0.7508844,0,0.1241774,-0.1241774,1.86061,31.0101,0.1242228,0.1297654,0,0,0.7508844
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,41.23215,41.23215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.363313,0.626707,0,0,0,1.86061,31.0101,0.1242228,0,0,0,0.626707
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,39.91329,39.91329,0.1617215,0.1617215,0,-1,0,0.1617215,0,0,2.775558E-17,0,0,0.1702331,0.1617215,0,0,4.363313,0.626707,0,0.1702331,-0.1702331,1.681168,28.01941,0.1242228,0.1778936,0,0,0.626707
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,38.78868,38.78868,0.2164841,0.2164841,0,0,0,0.2164841,0,0,0,0,0,0.227878,0.2164841,0,0,4.552461,0.4564739,0,0.227878,-0.227878,1.440964,24.01601,0.1242228,0.2381325,0,0,0.4564739
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,37.78676,37.78676,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.805659,0.2285958,0,0,0,1.440964,24.01601,0.1242228,0,0,0,0.2285958
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2608002,41.40603,36.74395,0,0,0,0,0,0,0,0,0,0,0.2608002,0,0,0,0,4.805659,0.2285958,0.2608002,0,0.2608002,1.68838,28.13962,0.1240834,0,0.2086402,0,0.489396
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.3736273,45.61779,38.75801,0,0,0,0,0,0,0,0,0,0,0.3736273,0,0,0,0,4.544859,0.463316,0.3736273,0,0.3736273,2.042834,34.04717,0.1238844,0,0.2989018,0,0.8369433
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,0.8887994,61.86043,43.67561,1.170595,1.170595,0,-1,0,1.170595,75.92714,0,0,0.3591812,0.8887994,1.232205,1.170595,0,0,4.171232,0.7995806,0,0.343406,-0.343406,1.680853,28.01415,0.1238844,1.287655,0.7110395,0,1.68838
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,0.9397936,68.99146,48.76701,0,0,0,0,0,0,0,0,0,0,0.9397936,0,0,0,0,4.552794,0.4561746,0.9397936,0,0.9397936,2.572419,42.87357,0.1233864,0,0.7518349,0,1.395968
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.003301,75.84106,53.13253,0.3406389,0.3406389,0,0,0,0.3406389,294.5351,0,0,0,1.003301,0.3585673,0.3406389,0,0,3.613,1.301989,0.6447338,0,0.6447338,3.184067,53.06768,0.1230472,0.3747028,0.8026409,0,2.30529
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,0.8738844,76.83279,56.90507,0.7042872,0.7042872,0,0,0,0.7042872,124.0807,0,0,0,0.8738844,0.7413549,0.7042872,0,0,2.968266,1.882249,0.1325295,0,0.1325295,3.309796,55.16315,0.1229777,0.7747158,0.6991075,0,2.756134
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.068582,86.7721,60.44246,0.3736313,0.3736313,0,0,0,0.3736313,285.999,0,0,0,1.068582,0.3932961,0.3736313,0,0,2.835737,2.001526,0.6752857,0,0.6752857,3.950428,65.84034,0.1226247,0.4109944,0.8548654,0,3.070108
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.007151,87.67964,62.68145,0.5071095,0.5071095,0,-1,0,0.5071095,198.6062,0,0,0,1.007151,0.5337994,0.5071095,0,0,2.160451,2.609283,0.4733514,0,0.4733514,4.399488,73.32466,0.1223785,0.5578204,0.8057207,0,3.616434
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,0.9295979,86.44698,63.60159,0,0,0,0,0,0,0,0,0,0,0.9295979,0,0,0,0,1.6871,3.035299,0.9295979,0,0.9295979,5.281383,88.02287,0.1218978,0,0.7436783,0,3.964897
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.6359112,79.17066,64.40926,0.4273522,0.4273522,0,0,0,0.4273522,148.8026,0,0,0,0.6359112,0.4498444,0.4273522,0,0,0.7575019,3.871937,0.1860669,0,0.1860669,5.457901,90.96484,0.1218021,0.4700873,0.508729,0,4.507848
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.4744619,74.21031,63.60159,1.28965,1.28965,0.425,0,0.172125,1.28965,36.78998,0,0,0,0.4744619,0.9101577,0.8646499,0,0,0.571435,4.039397,0,0.4356959,-0.4356959,4.998637,83.31046,0.1218021,1.418615,0.3795695,1.7,4.513859
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.132891,63.71832,60.96387,0.1624928,0.1624928,0,0,0,0.1624928,81.7827,0,2.775558E-17,0,0.132891,0.1710451,0.1624928,0,0,1.055542,3.603702,0,0.03815406,-0.03815406,4.958419,82.64016,0.1218021,0.1787421,0.1063128,0,3.736593
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,58.25459,58.25459,1.028028,1.028028,0,-1,0,1.028028,0,0,0,0,0,1.082135,1.028028,0,0,1.097935,3.565547,0,1.082135,-1.082135,3.817749,63.62902,0.1218021,1.130831,0,0,3.565547
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,55.60666,55.60666,0.04905957,0.04905957,0,-1,0,0.04905957,0,0,6.938894E-18,0,0,0.05164166,0.04905957,0,0,2.300307,2.483413,0,0.05164166,-0.05164166,3.763314,62.72178,0.1218021,0.05396553,0,0,2.483413
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,52.9894,52.9894,0.612254,0.612254,0,-1,0,0.612254,0,0,1.110223E-16,0,0,0.6444779,0.612254,0,0,2.357687,2.431771,0,0.6444779,-0.6444779,3.083975,51.39948,0.1218021,0.6734794,0,0,2.431771
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,50.29034,50.29034,0.201101,0.201101,0,-1,0,0.201101,0,0,0,0,0,0.2116852,0.201101,0,0,3.073773,1.787293,0,0.2116852,-0.2116852,2.860839,47.68055,0.1218021,0.2212111,0,0,1.787293
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,48.05135,48.05135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.308979,1.575608,0,0,0,2.860839,47.68055,0.1218021,0,0,0,1.575608
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,46.35422,46.35422,0.1159724,0.1159724,0,-1,0,0.1159724,0,0,1.387779E-17,0,0,0.1220762,0.1159724,0,0,3.308979,1.575608,0,0.1220762,-0.1220762,2.732159,45.5359,0.1218021,0.1275696,0,0,1.575608
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,44.56507,44.56507,0.05050038,0.05050038,0,-1,0,0.05050038,0,0,6.938894E-18,0,0,0.0531583,0.05050038,0,0,3.444619,1.453532,0,0.0531583,-0.0531583,2.676126,44.60201,0.1218021,0.05555042,0,0,1.453532
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,42.86794,42.86794,0.1599352,0.1599352,0,-1,0,0.1599352,0,0,2.775558E-17,0,0,0.1683528,0.1599352,0,0,3.503684,1.400373,0,0.1683528,-0.1683528,2.498666,41.64435,0.1218021,0.1759287,0,0,1.400373
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,41.57975,41.57975,0.02064972,0.02064972,0,-1,0,0.02064972,0,0,0,0,0,0.02173655,0.02064972,0,0,3.690743,1.23202,0,0.02173655,-0.02173655,2.475754,41.26248,0.1218021,0.02271469,0,0,1.23202
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,40.26089,40.26089,0.1687171,0.1687171,0,-1,0,0.1687171,0,0,2.775558E-17,0,0,0.1775969,0.1687171,0,0,3.714894,1.210284,0,0.1775969,-0.1775969,2.28855,38.14243,0.1218021,0.1855888,0,0,1.210284
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,39.13629,39.13629,0.2349616,0.2349616,0,0,0,0.2349616,0,0,2.775558E-17,0,0,0.247328,0.2349616,0,0,3.912224,1.032687,0,0.247328,-0.247328,2.027843,33.79733,0.1218021,0.2584577,0,0,1.032687
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,38.15482,38.15482,0.04791957,0.04791957,0,0,0,0.04791957,0,0,0,0,0,0.05044165,0.04791957,0,0,4.187033,0.7853591,0,0.05044165,-0.05044165,1.974673,32.91116,0.1218021,0.05271152,0,0,0.7853591
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1650746,40.01689,37.09155,0.04302548,0.04302548,0,0,0,0.04302548,383.6672,0,0,0,0.1650746,0.04528998,0.04302548,0,0,4.24308,0.7349174,0.1197847,0,0.1197847,2.088311,34.80511,0.1217405,0.04732803,0.1320597,0,0.899992
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2549868,43.73119,39.10562,0.8637542,0.8637542,0.425,0,0.172125,0.8637542,29.52076,0,1.110223E-16,0,0.2549868,0.4618465,0.4387542,0,0,4.123295,0.8427236,0,0.2068597,-0.2068597,1.870262,31.17097,0.1217405,0.9501296,0.2039894,1.7,1.09771
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.4545754,52.7672,44.02322,0,0,0,-1,0,0,0,0,0,0,0.4545754,0,0,0,0,4.353139,0.6358639,0.4545754,0,0.4545754,2.30151,38.35842,0.1215074,0,0.3636603,0,1.090439
