Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.7929901,65.79353,49.11461,0,0,0,0,0,0,0,0,0,0,0.7929901,0,0,0,0,3.898564,1.044982,0.7929901,0,0.7929901,3.053806,50.89667,0.121103,0,0.6343921,0,1.837972
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.6017889,66.20528,53.5108,0.4502676,0.4502676,0,0,0,0.4502676,133.6514,0,0,0,0.6017889,0.4739659,0.4502676,0,0,3.105573,1.758673,0.127823,0,0.127823,3.17507,52.91772,0.1210381,0.4952944,0.4814311,0,2.360462
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6354103,71.10805,57.222,0.5031902,0.5031902,0,0,0,0.5031902,126.2764,0,0,0,0.6354103,0.5296739,0.5031902,0,0,2.97775,1.873714,0.1057364,0,0.1057364,3.27538,54.58956,0.1209844,0.5535092,0.5083283,0,2.509124
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.598616,74.10278,60.72873,1.012549,1.012549,0,0,0,1.012549,59.1197,0,0,0,0.598616,1.065841,1.012549,0,0,2.872014,1.968876,0,0.4672252,-0.4672252,2.782882,46.38127,0.1209844,1.113804,0.4788928,0,2.567492
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.7967353,81.84911,62.96772,0,0,0,-1,0,0,0,0,0,0,0.7967353,0,0,0,0,3.391153,1.501651,0.7967353,0,0.7967353,3.538731,58.97874,0.1205815,0,0.6373883,0,2.298387
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6126288,77.98008,63.88785,0.6107113,0.6107113,0,0,0,0.6107113,100.314,0,0,0,0.6126288,0.642854,0.6107113,0,0,2.594418,2.218713,0,0.03022518,-0.03022518,3.506871,58.44773,0.1205815,0.6717824,0.490103,0,2.831342
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3065077,71.4731,64.75686,0.651413,0.651413,0,0,0,0.651413,47.05275,0,0,0,0.3065077,0.6856979,0.651413,0,0,2.628001,2.188488,0,0.3791902,-0.3791902,3.10717,51.78606,0.1205815,0.7165543,0.2452062,0,2.494996
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.1878376,67.89844,63.88785,0.8617043,0.8617043,0,0,0,0.8617043,21.79838,0,1.110223E-16,0,0.1878376,0.9070572,0.8617043,0,0,3.049324,1.809298,0,0.7192197,-0.7192197,2.349046,39.15068,0.1205815,0.9478748,0.15027,0,1.997135
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.08263165,62.9537,61.25013,0.9554797,0.9554797,0,0,0,0.9554797,8.648184,0,0,0,0.08263165,1.005768,0.9554797,0,0,3.848457,1.090078,0,0.9231365,-0.9231365,1.375974,22.93286,0.1205815,1.051028,0.06610531,0,1.17271
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,58.6022,58.6022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874164,0.1669415,0,0,0,1.375974,22.93286,0.1205815,0,0,0,0.1669415
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,55.95426,55.95426,0.3674444,0.1585944,0,-1,0,0.1585944,0,0,0.20885,0.2455945,0,0.1669415,0.1585944,0,0,4.874164,0.1669415,0,0.1669415,-0.1669415,1.200002,20,0.1205815,0.4041889,0,0,0.1669415
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,53.337,53.337,0.5141379,0,0,-1,0,0,0,0,0.5141379,0.5655516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0.5655516,0,0,0
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,50.60727,50.60727,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,48.38873,48.38873,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,46.70182,46.70182,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,44.91268,44.91268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,43.21555,43.21555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,41.92736,41.92736,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,40.59828,40.59828,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,39.48389,39.48389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,38.50242,38.50242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1205815,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1133217,39.47122,37.46983,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,17.86544,0,0,0,0.1133217,0,0,1.065693,1.012409,5.059654,0,1.12573,0,1.12573,2.267964,37.79932,0.1214974,0.6977373,0.09065735,1.7,0.1133217
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.256031,44.1405,39.48389,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,135.7887,0,0,0,0.256031,0,0,1.452632,1.38,3.933924,1.013157,1.636031,0,1.636031,3.820039,63.66719,0.1222004,0.2074062,0.2048248,1.7,1.269188
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7468738,59.42804,44.40149,0.2085097,0.2085097,0,-1,0,0.2085097,358.1961,0,0,0,0.7468738,0.2194839,0.2085097,0,0,2.297893,2.485585,0.5273899,0,0.5273899,4.320365,72.00594,0.1219347,0.2293607,0.597499,0,3.232459
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8594018,67.82201,49.48267,0.5136897,0.5136897,0,0,0,0.5136897,167.2998,0,0,0,0.8594018,0.540726,0.5136897,0,0,1.770503,2.960236,0.3186758,0,0.3186758,4.622688,77.04464,0.1217747,0.5650586,0.6875215,0,3.819638
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.083813,78.98028,53.85841,0.2155554,0.2155554,0,0,0,0.2155554,502.8001,0,0,0,1.083813,0.2269004,0.2155554,0,0,1.451827,3.247044,0.8569122,0,0.8569122,5.435626,90.59358,0.1213465,0.2371109,0.8670501,0,4.330857
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.102026,84.19077,57.59005,0.3324355,0.3324355,0,0,0,0.3324355,331.5008,0.1571789,0,0,1.102026,0.3499321,0.3324355,0,0,0.5949152,4.018265,0.5949152,0,0.5949152,6.000012,100,0.1210511,0.365679,0.8816209,0,5.120291
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.112887,88.99567,61.07633,0,0,0,0,0,0,0,1.112887,0,0,1.112887,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1210511,0,0.8903092,0,5.666575
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.062937,90.25877,63.31532,0.5308849,0.5308849,0,-1,0,0.5308849,200.2199,0.5041111,0,0,1.062937,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1210511,0.5839735,0.8503498,0,5.616626
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8563201,85.04591,64.23545,0.1035612,0.1035612,0,0,0,0.1035612,826.8732,0.7473083,0,0,0.8563201,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1210511,0.1139174,0.6850561,0,5.410009
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.61633,79.37211,65.04312,0.9924552,0.9924552,0,0,0,0.9924552,62.10155,0,0,0,0.61633,1.04469,0.9924552,0,0,0,4.553689,0,0.4283596,-0.4283596,5.548481,92.4745,0.1210511,1.091701,0.493064,0,5.170019
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3830003,72.7041,64.23545,0.5018173,0.5018173,0,0,0,0.5018173,76.32266,0,0,0,0.3830003,0.5282287,0.5018173,0,0,0.4759551,4.125329,0,0.1452284,-0.1452284,5.395397,89.9231,0.1210511,0.551999,0.3064003,0,4.50833
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.0844492,63.33319,61.58752,0.5786557,0.5786557,0,0,0,0.5786557,14.59403,0,0,0,0.0844492,0.6091112,0.5786557,0,0,0.63732,3.980101,0,0.524662,-0.524662,4.842355,80.70575,0.1210511,0.6365212,0.06755936,0,4.06455
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,58.9498,58.9498,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.220278,3.455439,0,1.203979,-1.203979,3.573249,59.55404,0.1210511,1.258158,0,0,3.455439
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.558032,2.25146,0,0,0,3.573249,59.55404,0.1210511,0,0,0,2.25146
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,53.6846,53.6846,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.558032,2.25146,0,1.018422,-1.018422,2.499739,41.66223,0.1210511,1.064251,0,0,2.25146
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,50.98555,50.98555,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.689612,1.233038,0,0.06407652,-0.06407652,2.432196,40.53652,0.1210511,0.06695997,0,0,1.233038
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,48.73634,48.73634,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.760808,1.168962,0,0.1509793,-0.1509793,2.27305,37.88409,0.1210511,0.1577734,0,0,1.168962
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,47.0392,47.0392,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.928563,1.017982,0,0.08959783,-0.08959783,2.178606,36.31002,0.1210511,0.09362973,0,0,1.017982
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.26028,45.26028,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,4.028116,0.9283845,0,0.1225889,-0.1225889,2.049386,34.15636,0.1210511,0.1281054,0,0,0.9283845
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,43.56315,43.56315,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.164326,0.8057956,0,0.09203864,-0.09203864,1.952368,32.53941,0.1210511,0.09618037,0,0,0.8057956
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,42.26474,42.26474,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.266591,0.7137569,0,0.2917386,-0.2917386,1.644849,27.41409,0.1210511,0.3048668,0,0,0.7137569
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.590745,0.4220183,0,0,0,1.644849,27.41409,0.1210511,0,0,0,0.4220183
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,39.85195,39.85195,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.590745,0.4220183,0,0.1200823,-0.1200823,1.518271,25.30447,0.1210511,0.125486,0,0,0.4220183
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,38.87048,38.87048,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.72417,0.3019361,0,0.07261859,-0.07261859,1.441724,24.02869,0.1210511,0.07588643,0,0,0.3019361
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1256763,40.06571,37.83788,0.07013367,0.07013367,0,0,0,0.07013367,179.1953,0,0,0,0.1256763,0.07382492,0.07013367,0,0,4.804857,0.2293175,0.05185135,0,0.05185135,1.490915,24.84853,0.1210254,0.07714704,0.100541,0,0.3549938
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2790803,44.92245,39.82128,1.012401,1.012401,0.4850898,0,0.1885295,1.012401,27.56619,0,0,0,0.2790803,0.555064,0.5273108,0,0,4.753006,0.2759837,0,0.2759837,-0.2759837,1.200002,20,0.1210254,1.113641,0.2232643,1.7,0.555064
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6594809,57.90001,44.76955,0.8233266,0.6265069,0,-1,0,0.6265069,105.2632,0,0.1968198,0.780358,0.6594809,0.6594809,0.6265069,0,0,5.059654,0,0,0,0,1.200002,20,0.1210254,0.9056593,0.5275847,0,0.6594809
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.7971202,66.74003,49.86094,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,220.9778,0,0,0,0.7971202,0,0,1.339276,1.272312,5.059654,0,2.069432,0,2.069432,3.163238,52.72053,0.1215784,0.3967965,0.6376961,1.7,0.7971202
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4525131,63.57596,54.20601,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4525131,0,0,1.452632,1.38,2.990222,1.862489,1.832513,0,1.832513,4.901713,81.69505,0.1219366,0,0.3620104,1.7,2.315002
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.6915031,73.25998,57.90699,0.197552,0.197552,0,0,0,0.197552,350.0361,0,0,0,0.6915031,0.2079494,0.197552,0,0,1.157709,3.511751,0.4835536,0,0.4835536,5.360452,89.34069,0.1216996,0.2173072,0.5532025,0,4.203254
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.5233586,73.01223,61.41372,0.9152452,0.9152452,0,0,0,0.9152452,57.18234,0,1.110223E-16,0,0.5233586,0.963416,0.9152452,0,0,0.6741553,3.946949,0,0.4400574,-0.4400574,4.896591,81.60969,0.1216996,1.00677,0.4186869,0,4.470308
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2854234,69.84327,63.66293,0,0,0,-1,0,0,0,0,0,0,0.2854234,0,0,0,0,1.163108,3.506892,0.2854234,0,0.2854234,5.167367,86.12262,0.1215601,0,0.2283387,0,3.792315
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2218588,69.30704,64.52172,0.5429837,0.5429837,0,0,0,0.5429837,40.8592,0,0,0,0.2218588,0.5715618,0.5429837,0,0,0.8776845,3.763773,0,0.349703,-0.349703,4.798748,79.97897,0.1215601,0.5972821,0.177487,0,3.985632
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1703797,69.05911,65.39073,0,0,0,0,0,0,0,0,0,0,0.1703797,0,0,0,0,1.266243,3.41407,0.1703797,0,0.1703797,4.960384,82.6729,0.121477,0,0.1363038,0,3.58445
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05390248,65.65433,64.52172,0.5775134,0.5775134,0,0,0,0.5775134,9.333547,0,0,0,0.05390248,0.6079088,0.5775134,0,0,1.095864,3.567412,0,0.5540064,-0.5540064,4.37641,72.94003,0.121477,0.6352648,0.04312199,0,3.621314
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04418863,62.78371,61.87378,0,0,0,0,0,0,0,0,0,0,0.04418863,0,0,0,0,1.711426,3.013405,0.04418863,0,0.04418863,4.418332,73.63871,0.1214554,0,0.0353509,0,3.057594
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,59.28719,59.28719,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.667238,3.053175,0,0.8291042,-0.8291042,3.544379,59.07286,0.1214554,0.866414,0,0,3.053175
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,56.6188,56.6188,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.588465,2.224071,0,0.225918,-0.225918,3.30624,55.10389,0.1214554,0.2360843,0,0,2.224071
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,54.03221,54.03221,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.839485,1.998153,0,0.2251015,-0.2251015,3.068963,51.14927,0.1214554,0.2352311,0,0,1.998153
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,51.30248,51.30248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.089597,1.773051,0,0,0,3.068963,51.14927,0.1214554,0,0,0,1.773051
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.08394,49.08394,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,3.089597,1.773051,0,0.2259848,-0.2259848,2.830754,47.17913,0.1214554,0.2361541,0,0,1.773051
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,47.38681,47.38681,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.340692,1.547066,0,0.07959722,-0.07959722,2.746851,45.78075,0.1214554,0.08317909,0,0,1.547066
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,45.60789,45.60789,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.429133,1.467469,0,0.3655135,-0.3655135,2.361566,39.35935,0.1214554,0.3819616,0,0,1.467469
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,43.91076,43.91076,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.835259,1.101956,0,0.09381573,-0.09381573,2.262675,37.71118,0.1214554,0.09803744,0,0,1.101956
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,42.61235,42.61235,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.939499,1.00814,0,0.1898198,-0.1898198,2.062587,34.37639,0.1214554,0.1983617,0,0,1.00814
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.29349,41.29349,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.15041,0.8183202,0,0.1667609,-0.1667609,1.886806,31.44671,0.1214554,0.1742651,0,0,0.8183202
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.19955,40.19955,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.3357,0.6515593,0,0.1112179,-0.1112179,1.769572,29.49281,0.1214554,0.1162227,0,0,0.6515593
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,39.21808,39.21808,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.459275,0.5403414,0,0.3550726,-0.3550726,1.395293,23.25484,0.1214554,0.3710509,0,0,0.5403414
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2876928,43.36146,38.15482,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,61.49535,0,0,0,0.2876928,0,0,1.232171,1.170563,4.8538,0.1852688,1.458256,0,1.458256,2.778716,46.31183,0.1222916,0.5146115,0.2301543,1.7,0.4729616
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6834415,53.36776,40.16888,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,250.3133,0,0,0,0.6834415,0,0,1.426966,1.355617,3.395545,1.497699,2.039059,0,2.039059,4.713137,78.55212,0.1228351,0.3003379,0.5467532,1.7,2.18114
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.9399709,64.74076,45.11715,0.6179077,0.6179077,0,-1,0,0.6179077,152.1216,0,0,0,0.9399709,0.6504292,0.6179077,0,0,1.356486,3.332852,0.2895417,0,0.2895417,4.98782,83.13017,0.1226946,0.6796985,0.7519767,0,4.272823
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.025383,72.87989,50.17788,0.6649783,0.6649783,0,0,0,0.6649783,154.1979,0,0,0,1.025383,0.6999772,0.6649783,0,0,1.066944,3.593439,0.3254054,0,0.3254054,5.296526,88.27527,0.122537,0.7314761,0.8203061,0,4.618822
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.170726,82.40937,54.5434,0.2922839,0.2922839,0,0,0,0.2922839,400.5442,0.1215201,0,0,1.170726,0.3076672,0.2922839,0,0,0.7415386,3.886304,0.7415386,0,0.7415386,6.000012,100,0.1221794,0.3215123,0.9365807,0,5.05703
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.157474,86.73545,58.22392,0.6585307,0.6585307,0,0,0,0.6585307,175.7661,0.4642838,0,0,1.157474,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1221794,0.7243838,0.9259793,0,5.711163
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.150026,91.05257,61.7102,1.065833,1.065833,0,0,0,1.065833,107.8993,0.02809693,0,0,1.150026,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1221794,1.172416,0.9200209,0,5.703715
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.118321,92.93221,63.94919,1.243136,1.243136,0,-1,0,1.243136,89.95966,0,0,0,1.118321,1.308564,1.243136,0,0,0,4.553689,0,0.1902433,-0.1902433,5.799478,96.65778,0.1221794,1.36745,0.8946568,0,5.67201
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.018848,90.73542,64.80798,0.1673711,0.1673711,0,0,0,0.1673711,608.7361,0.6312866,0,0,1.018848,0.1761801,0.1673711,0,0,0.2113815,4.363446,0.2113815,0,0.2113815,6.000012,100,0.1220779,0.1841082,0.8150786,0,5.382294
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7368143,83.27262,65.61565,0.9493295,0.9493295,0,0,0,0.9493295,77.61418,1.110223E-16,0,0,0.7368143,0.9992942,0.9493295,0,0,0,4.553689,0,0.2624798,-0.2624798,5.723334,95.38871,0.1220779,1.044262,0.5894515,0,5.290504
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3862445,73.39189,64.80798,0.3908437,0.3908437,0,0,0,0.3908437,98.82326,0,0,0,0.3862445,0.4114144,0.3908437,0,0,0.2916443,4.291209,0,0.02516994,-0.02516994,5.696803,94.94652,0.1220779,0.4299281,0.3089956,0,4.677454
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1059983,64.37752,62.17027,0.3873182,0.3873182,0,0,0,0.3873182,27.36724,0,5.551115E-17,0,0.1059983,0.4077034,0.3873182,0,0,0.3196109,4.266039,0,0.3017051,-0.3017051,5.378778,89.64611,0.1220779,0.42605,0.08479864,0,4.372037
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,59.57345,59.57345,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6548387,3.964334,0,0.869554,-0.869554,4.462187,74.36964,0.1220779,0.9086839,0,0,3.964334
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,56.90507,56.90507,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.62101,3.09478,0,0.5318877,-0.5318877,3.901528,65.02534,0.1220779,0.5558227,0,0,3.09478
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,54.31847,54.31847,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.211996,2.562892,0,1.071398,-1.071398,2.772176,46.20284,0.1220779,1.119611,0,0,2.562892
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,51.6092,51.6092,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.402438,1.491494,0,0.1588097,-0.1588097,2.604775,43.41284,0.1220779,0.1659562,0,0,1.491494
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.578894,1.332685,0,0,0,2.604775,43.41284,0.1220779,0,0,0,1.332685
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,47.70374,47.70374,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.578894,1.332685,0,0.07089178,-0.07089178,2.530049,42.1674,0.1220779,0.07408191,0,0,1.332685
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,45.92482,45.92482,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.657662,1.261793,0,0.31054,-0.31054,2.202711,36.71178,0.1220779,0.3245142,0,0,1.261793
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,44.24814,44.24814,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.002707,0.951253,0,0.2202018,-0.2202018,1.970598,32.84324,0.1220779,0.2301108,0,0,0.951253
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,42.95995,42.95995,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.247375,0.7310513,0,0.1631762,-0.1631762,1.798595,29.97653,0.1220779,0.1705192,0,0,0.7310513
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,41.63087,41.63087,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.428682,0.567875,0,0.1124798,-0.1124798,1.680031,28.00046,0.1220779,0.1175414,0,0,0.567875
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,40.51649,40.51649,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.553659,0.4553953,0,0.125822,-0.125822,1.547403,25.79,0.1220779,0.131484,0,0,0.4553953
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,39.53502,39.53502,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.693462,0.3295732,0,0.02903298,-0.02903298,1.5168,25.27994,0.1220779,0.03033946,0,0,0.3295732
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2440942,42.90734,38.50242,0.07156919,0.07156919,0,0,0,0.07156919,341.0605,0,0,0,0.2440942,0.07533599,0.07156919,0,0,4.725721,0.3005403,0.1687582,0,0.1687582,1.676898,27.94824,0.1219969,0.07872611,0.1952754,0,0.5446345
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.5570901,51.08323,40.48582,0.3758648,0.3758648,0,0,0,0.3758648,148.2156,0,0,0,0.5570901,0.3956471,0.3758648,0,0,4.556962,0.4524227,0.161443,0,0.161443,1.830056,30.50087,0.1219196,0.4134513,0.4456721,0,1.009513
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8770698,63.63304,45.46476,0,0,0,-1,0,0,0,0,0,0,0.8770698,0,0,0,0,4.39552,0.5977213,0.8770698,0,0.8770698,2.662117,44.36854,0.1215011,0,0.7016559,0,1.474791
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.20246,78.24043,50.52548,0.8244563,0.8244563,0,0,0,0.8244563,145.8488,0,0,0,1.20246,0.8678488,0.8244563,0,0,3.51845,1.387084,0.3346112,0,0.3346112,2.979558,49.65919,0.1213422,0.906902,0.961968,0,2.589544
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.178859,83.06422,54.86033,0,0,0,0,0,0,0,0,0,0,1.178859,0,0,0,0,3.183838,1.688234,1.178859,0,1.178859,4.097922,68.29856,0.1207858,0,0.9430876,0,2.867094
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.070023,84.41492,58.54086,0.5729557,0.5729557,0,0,0,0.5729557,186.7549,0,0,0,1.070023,0.6031113,0.5729557,0,0,2.004979,2.749208,0.4669118,0,0.4669118,4.540874,75.68107,0.1205668,0.6302512,0.8560184,0,3.819231
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.22119,93.90514,61.99646,1.135421,1.135421,0,0,0,1.135421,107.5539,0,0,0,1.22119,1.19518,1.135421,0,0,1.538067,3.169428,0.02600975,0,0.02600975,4.565548,76.09232,0.1205546,1.248963,0.9769521,0,4.390618
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.025016,90.20652,64.23545,0.7894422,0.7894422,0,-1,0,0.7894422,129.8406,0,0,0,1.025016,0.8309918,0.7894422,0,0,1.512057,3.192837,0.1940244,0,0.1940244,4.749616,79.16011,0.1204638,0.8683864,0.820013,0,4.217854
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.7759856,83.77362,65.10447,0.6418431,0.6418431,0,0,0,0.6418431,120.8996,0,0,0,0.7759856,0.6756243,0.6418431,0,0,1.318033,3.367459,0.1003613,0,0.1003613,4.844827,80.74696,0.1204169,0.7060274,0.6207885,0,4.143445
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5612493,78.90357,65.90192,0.4404876,0.4404876,0,0,0,0.4404876,127.4155,0,0,0,0.5612493,0.4636711,0.4404876,0,0,1.217672,3.457784,0.09757812,0,0.09757812,4.937398,82.2898,0.1203714,0.4845363,0.4489994,0,4.019033
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.3768939,73.42104,65.04312,0.9495147,0.9495147,0,0,0,0.9495147,39.69332,1.110223E-16,0,0,0.3768939,0.9994891,0.9495147,0,0,1.120094,3.545605,0,0.6225953,-0.6225953,4.281125,71.35194,0.1203714,1.044466,0.3015151,0,3.922498
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.05975294,63.69484,62.45653,1.211103,1.211103,0,0,0,1.211103,4.933762,0,4.440892E-16,0,0.05975294,1.274845,1.211103,0,0,1.811866,2.923009,0,1.215092,-1.215092,3.000305,50.00499,0.1203714,1.332213,0.04780235,0,2.982762
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,59.80859,59.80859,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,3.161969,1.707917,0,0.5731699,-0.5731699,2.396131,39.93544,0.1203714,0.5989625,0,0,1.707917
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,57.19133,57.19133,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.798824,1.134747,0,0.1035442,-0.1035442,2.286986,38.11636,0.1203714,0.1082037,0,0,1.134747
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,54.60474,54.60474,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.913873,1.031203,0,0.003397432,-0.003397432,2.283405,38.05667,0.1203714,0.003550317,0,0,1.031203
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,51.90568,51.90568,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.917648,1.027806,0,0.06735344,-0.06735344,2.212408,36.87339,0.1203714,0.07038435,0,0,1.027806
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,49.68714,49.68714,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,3.992485,0.9604522,0,0.1397435,-0.1397435,2.065105,34.41835,0.1203714,0.1460319,0,0,0.9604522
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.02068,48.02068,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,4.147756,0.8207087,0,0.1267108,-0.1267108,1.93154,32.19228,0.1203714,0.1324127,0,0,0.8207087
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,46.23153,46.23153,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,4.288546,0.693998,0,0.01090645,-0.01090645,1.920044,32.00067,0.1203714,0.01139724,0,0,0.693998
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.300664,0.6830915,0,0,0,1.920044,32.00067,0.1203714,0,0,0,0.6830915
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.24622,43.24622,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,4.300664,0.6830915,0,0.2363605,-0.2363605,1.670898,27.84825,0.1203714,0.2469967,0,0,0.6830915
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,41.92736,41.92736,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563287,0.446731,0,0,0,1.670898,27.84825,0.1203714,0,0,0,0.446731
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,40.83342,40.83342,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.563287,0.446731,0,0.2839073,-0.2839073,1.371634,22.86052,0.1203714,0.2966831,0,0,0.446731
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,39.85195,39.85195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.878739,0.1628237,0,0,0,1.371634,22.86052,0.1203714,0,0,0,0.1628237
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2397489,43.15258,38.81936,0.3276485,0.3276485,1.7,0,0.5202,0.3276485,73.1726,0,0,0,0.2397489,0,0,1.372352,1.303734,4.878739,0.1628237,1.543483,0,1.543483,2.83591,47.26507,0.1211459,0.3604134,0.1917991,1.7,0.4025727
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5464932,51.17413,40.77208,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,123.7172,0,0,0,0.5464932,0,0,1.258272,1.195359,3.335256,1.551958,1.741852,0,1.741852,4.488376,74.80611,0.1218186,0.4859003,0.4371946,1.7,2.098452
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9739481,66.31158,45.75102,0.9847158,0.9847158,0,-1,0,0.9847158,98.90652,0,1.110223E-16,0,0.9739481,1.036543,0.9847158,0,0,1.593404,3.119625,0,0.06259484,-0.06259484,4.422395,73.70644,0.1218186,1.083187,0.7791585,0,4.093573
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.047748,74.26965,50.8322,1.237082,1.237082,0,0,0,1.237082,84.69505,0,0,0,1.047748,1.302192,1.237082,0,0,1.662954,3.05703,0,0.2544445,-0.2544445,4.154187,69.23631,0.1218186,1.360791,0.8381981,0,4.104778
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.054175,79.75851,55.17726,1.278457,1.278457,1.7,0,0.5202,1.278457,82.45681,0,0,0,1.054175,0,0,0.4215432,0.4004661,1.94567,2.802586,1.454641,0,1.454641,5.534181,92.23616,0.1226163,1.406302,0.8433397,1.7,3.856761
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.182194,88.32344,58.82712,1.108071,1.108071,0,0,0,1.108071,106.6894,0,0,0,1.182194,1.166391,1.108071,0,0,0.4910295,4.111763,0.0158033,0,0.0158033,5.549173,92.48603,0.122609,1.218879,0.9457554,0,5.293957
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.217181,94.15327,62.28273,0,0,0,0,0,0,0,0.7419549,0,0,1.217181,0,0,0,0,0.4752262,4.125985,0.4752262,0,0.4752262,6.000012,100,0.1223876,0,0.9737448,0,5.343166
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.019144,90.31618,64.4706,0.2571971,0.2571971,0,-1,0,0.2571971,396.2503,0.7484106,0,0,1.019144,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1223876,0.2829168,0.8153155,0,5.572833
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9123057,88.03951,65.32939,0,0,0,0,0,0,0,0.9123057,0,0,0.9123057,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1223876,0,0.7298446,0,5.465995
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.7073085,83.05846,66.13706,0.2320669,0.2320669,0,0,0,0.2320669,304.7865,0.4630276,0,0,0.7073085,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1223876,0.2552736,0.5658468,0,5.260997
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3455529,72.92092,65.26804,0.2543316,0.2543316,0,0,0,0.2543316,135.8671,0.07783539,0,0,0.3455529,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1223876,0.2797648,0.2764423,0,4.899242
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06124518,63.95298,62.68145,0.5978205,0.5978205,0,0,0,0.5978205,10.24475,0,0,0,0.06124518,0.6292847,0.5978205,0,0,0,4.553689,0,0.5680395,-0.5680395,5.401246,90.02058,0.1223876,0.6576025,0.04899615,0,4.614934
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,60.09486,60.09486,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.631155,3.985649,0,0.09178612,-0.09178612,5.304495,88.40807,0.1223876,0.09591649,0,0,3.985649
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,57.44692,57.44692,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7331396,3.893863,0,1.371218,-1.371218,3.859104,64.31827,0.1223876,1.432923,0,0,3.893863
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,54.86033,54.86033,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.256716,2.522645,0,0.05157986,-0.05157986,3.804734,63.4121,0.1223876,0.05390096,0,0,2.522645
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,52.16127,52.16127,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.314027,2.471065,0,0.1677824,-0.1677824,3.627876,60.46447,0.1223876,0.1753326,0,0,2.471065
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,49.94273,49.94273,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.500451,2.303283,0,0.1203696,-0.1203696,3.500995,58.3498,0.1223876,0.1257863,0,0,2.303283
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,48.27627,48.27627,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.634196,2.182913,0,0.1614212,-0.1614212,3.330842,55.51392,0.1223876,0.1686852,0,0,2.182913
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813552,2.021492,0,0,0,3.330842,55.51392,0.1223876,0,0,0,2.021492
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,44.76955,44.76955,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.813552,2.021492,0,0.01297936,-0.01297936,3.31716,55.2859,0.1223876,0.01356343,0,0,2.021492
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,43.50181,43.50181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.827974,2.008512,0,0,0,3.31716,55.2859,0.1223876,0,0,0,2.008512
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,42.18295,42.18295,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.827974,2.008512,0,0.1645137,-0.1645137,3.143748,52.39569,0.1223876,0.1719168,0,0,2.008512
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.08902,41.08902,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.010767,1.843999,0,0.1517307,-0.1517307,2.983809,49.73006,0.1223876,0.1585586,0,0,1.843999
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.10754,40.10754,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.179357,1.692268,0,0.1013303,-0.1013303,2.876998,47.94987,0.1223876,0.1058901,0,0,1.692268
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2732866,44.04229,39.07495,0.063587,0.063587,0,0,0,0.063587,429.7837,0,0,0,0.2732866,0.06693369,0.063587,0,0,3.291946,1.590938,0.2063529,0,0.2063529,3.072762,51.21259,0.1222917,0.0699457,0.2186293,0,1.864224
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.6944291,54.54443,41.02768,0.9394899,0.9394899,0,0,0,0.9394899,73.91555,0,0,0,0.6944291,0.9889367,0.9394899,0,0,3.085593,1.776655,0,0.2945076,-0.2945076,2.762323,46.03863,0.1222917,1.033439,0.5555433,0,2.471084
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.004809,67.41747,46.03728,0.1225155,0.1225155,0,-1,0,0.1225155,820.1489,0,0,0,1.004809,0.1289637,0.1225155,0,0,3.412824,1.482148,0.8758458,0,0.8758458,3.593224,59.88694,0.1218863,0.1347671,0.8038476,0,2.486957
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.157922,77.67106,51.09801,0.9156744,0.9156744,0,0,0,0.9156744,126.4557,0,0,0,1.157922,0.9638678,0.9156744,0,0,2.536978,2.270409,0.1940545,0,0.1940545,3.77732,62.9552,0.1217969,1.007242,0.9263378,0,3.428331
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.221666,85.14555,55.43286,0.4522031,0.4522031,0,0,0,0.4522031,270.1588,0,0,0,1.221666,0.4760033,0.4522031,0,0,2.342923,2.445058,0.745663,0,0.745663,4.484718,74.74515,0.1214544,0.4974234,0.977333,0,3.666724
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.178706,88.5181,59.06226,1.095366,1.095366,0,0,0,1.095366,107.6084,0,0,0,1.178706,1.153017,1.095366,0,0,1.59726,3.116155,0.02568925,0,0.02568925,4.509089,75.15133,0.1214426,1.204903,0.9429651,0,4.294861
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.276441,96.64694,62.50765,0.7087846,0.7087846,0,0,0,0.7087846,180.0886,0,0,0,1.276441,0.7460891,0.7087846,0,0,1.571571,3.139275,0.5303516,0,0.5303516,5.012225,83.5369,0.1212003,0.7796631,1.021152,0,4.415716
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,0.9979491,89.92171,64.69552,0.8443977,0.8443977,0,-1,0,0.8443977,118.1847,0,0,0,0.9979491,0.8888397,0.8443977,0,0,1.041219,3.616591,0.1091094,0,0.1091094,5.115735,85.26208,0.1211505,0.9288375,0.7983593,0,4.614541
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.886087,87.53152,65.56453,1.667518,1.667518,0.425,0,0.172125,1.667518,53.13807,0,0,0,0.886087,1.307914,1.242518,0,0,0.9321101,3.71479,0,0.421827,-0.421827,4.67109,77.85134,0.1211505,1.83427,0.7088696,1.7,4.600877
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5458179,78.96056,66.31086,0.3897103,0.3897103,1.289699,0,0.4081877,0.3897103,140.0573,0,0,0,0.5458179,0,0,0.8999884,0.854989,1.400807,3.292963,1.400807,0,1.400807,6.000012,100,0.121497,0.4286813,0.4366543,1.7,3.838781
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.3130213,72.40949,65.50319,0.7385287,0.7385287,0,0,0,0.7385287,42.38444,0,1.110223E-16,0,0.3130213,0.7773986,0.7385287,0,0,0,4.553689,0,0.4643773,-0.4643773,5.510515,91.84174,0.121497,0.8123815,0.250417,0,4.86671
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05222922,64.00131,62.9166,0,0,0,0,0,0,0,0,0,0,0.05222922,0,0,0,0,0.5159748,4.089312,0.05222922,0,0.05222922,5.560064,92.66755,0.1214732,0,0.04178337,0,4.141541
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,60.33,60.33,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4637456,4.136318,0,0.6902292,-0.6902292,4.832499,80.54149,0.1214732,0.7212895,0,0,4.136318
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.230667,3.446089,0,0,0,4.832499,80.54149,0.1214732,0,0,0,3.446089
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,55.09547,55.09547,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.230667,3.446089,0,0.4477394,-0.4477394,4.36054,72.67552,0.1214732,0.4678877,0,0,3.446089
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,52.3862,52.3862,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.728155,2.998349,0,0.2657086,-0.2657086,4.080459,68.00751,0.1214732,0.2776655,0,0,2.998349
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,50.17788,50.17788,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.023387,2.732641,0,0.03277095,-0.03277095,4.045915,67.43179,0.1214732,0.03424565,0,0,2.732641
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,48.53186,48.53186,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.059799,2.69987,0,0.2635362,-0.2635362,3.768124,62.80193,0.1214732,0.2753953,0,0,2.69987
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,46.75294,46.75294,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.352617,2.436334,0,0.09912091,-0.09912091,3.663641,61.06056,0.1214732,0.1035813,0,0,2.436334
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,45.02514,45.02514,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.462751,2.337213,0,0.2054816,-0.2054816,3.447044,57.45062,0.1214732,0.2147283,0,0,2.337213
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,43.73695,43.73695,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.691064,2.131731,0,0.09534571,-0.09534571,3.346541,55.77557,0.1214732,0.09963627,0,0,2.131731
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,42.40787,42.40787,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.797004,2.036385,0,0.2610318,-0.2610318,3.071389,51.18972,0.1214732,0.2727782,0,0,2.036385
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.32416,41.32416,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.087039,1.775354,0,0.1175268,-0.1175268,2.947505,49.12499,0.1214732,0.1228155,0,0,1.775354
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,40.34269,40.34269,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.217625,1.657827,0,0.1435034,-0.1435034,2.796239,46.6039,0.1214732,0.1499611,0,0,1.657827
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3260512,45.28359,39.31009,0.7447312,0.7447312,0,0,0,0.7447312,43.78106,0,1.110223E-16,0,0.3260512,0.7839276,0.7447312,0,0,3.377073,1.514323,0,0.4578764,-0.4578764,2.313595,38.55984,0.1214732,0.8192044,0.260841,0,1.840375
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.7882935,56.8804,41.29349,0,0,0,0,0,0,0,0,0,0,0.7882935,0,0,0,0,3.885824,1.056447,0.7882935,0,0.7882935,3.061436,51.02383,0.121116,0,0.6306348,0,1.84474
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.090002,69.86864,46.2622,0.8051041,0.8051041,0,-1,0,0.8051041,135.3865,0,0,0,1.090002,0.847478,0.8051041,0,0,3.097531,1.765911,0.2425241,0,0.2425241,3.291515,54.85847,0.1210066,0.8856146,0.8720017,0,2.855913
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.187526,78.85258,51.3536,0.3443018,0.3443018,0,0,0,0.3443018,344.9085,0,0,0,1.187526,0.3624229,0.3443018,0,0,2.855007,1.984183,0.8251033,0,0.8251033,4.074276,67.90447,0.1206356,0.3787319,0.950021,0,3.171709
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.277923,87.32757,55.69867,1.053051,1.053051,0,0,0,1.053051,121.3544,0,0,0,1.277923,1.108475,1.053051,0,0,2.029903,2.726776,0.1694485,0,0.1694485,4.235029,70.58368,0.1205597,1.158356,1.022338,0,4.004699
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.287934,92.56316,59.28719,0.9647262,0.9647262,0,0,0,0.9647262,133.5025,0,0,0,1.287934,1.015501,0.9647262,0,0,1.860455,2.879279,0.2724326,0,0.2724326,4.493482,74.89121,0.1204379,1.061199,1.030347,0,4.167213
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.156084,92.62851,62.74279,0.6836151,0.6836151,0,0,0,0.6836151,169.1133,0,0,0,1.156084,0.7195948,0.6836151,0,0,1.588022,3.124469,0.4364892,0,0.4364892,4.907572,81.79269,0.1202432,0.7519765,0.9248672,0,4.280553
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.13353,94.7648,64.93066,0.1309419,0.1309419,0,-1,0,0.1309419,865.6741,0,0,0,1.13353,0.1378335,0.1309419,0,0,1.151533,3.517309,0.9956962,0,0.9956962,5.852172,97.536,0.1198015,0.144036,0.9068238,0,4.650839
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.049068,92.91164,65.72811,0.5178006,0.5178006,0,0,0,0.5178006,202.6007,0.3481774,0,0,1.049068,0.5450532,0.5178006,0,0,0.1558371,4.413435,0.1558371,0,0.1558371,6.000012,100,0.1197327,0.5695806,0.8392541,0,5.462503
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.7169976,83.78768,66.53578,1.024658,1.024658,0,0,0,1.024658,69.97433,2.220446E-16,0,0,0.7169976,1.078588,1.024658,0,0,0,4.553689,0,0.3615899,-0.3615899,5.618863,93.64753,0.1197327,1.127124,0.5735981,0,5.270687
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4401732,75.62354,65.67699,0.7656154,0.7656154,0,0,0,0.7656154,57.49273,0,0,0,0.4401732,0.8059109,0.7656154,0,0,0.4017665,4.192099,0,0.3657378,-0.3657378,5.233341,87.22218,0.1197327,0.842177,0.3521385,0,4.632272
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09180762,65.06253,63.14152,0.8586619,0.8586619,0,0,0,0.8586619,10.69194,0,0,0,0.09180762,0.9038546,0.8586619,0,0,0.8081418,3.826361,0,0.8120469,-0.8120469,4.377368,72.956,0.1197327,0.944528,0.07344609,0,3.918169
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,60.55492,60.55492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.710416,3.014314,0,0,0,4.377368,72.956,0.1197327,0,0,0,3.014314
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,57.93766,57.93766,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.710416,3.014314,0,0.2593859,-0.2593859,4.103952,68.39906,0.1197327,0.2710583,0,0,3.014314
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.998623,2.754928,0,0,0,4.103952,68.39906,0.1197327,0,0,0,2.754928
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.998623,2.754928,0,0,0,4.103952,68.39906,0.1197327,0,0,0,2.754928
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,50.43347,50.43347,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,1.998623,2.754928,0,0.1106239,-0.1106239,3.987344,66.4556,0.1197327,0.115602,0,0,2.754928
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,48.76701,48.76701,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.121538,2.644305,0,0.1218939,-0.1218939,3.858857,64.31415,0.1197327,0.1273791,0,0,2.644305
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,47.00853,47.00853,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.256976,2.522411,0,0.06611587,-0.06611587,3.789164,63.15261,0.1197327,0.06909108,0,0,2.522411
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,45.29095,45.29095,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.330438,2.456295,0,0.1519843,-0.1519843,3.628959,60.48252,0.1197327,0.1588236,0,0,2.456295
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,43.99255,43.99255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49931,2.30431,0,0,0,3.628959,60.48252,0.1197327,0,0,0,2.30431
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,42.67369,42.67369,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.49931,2.30431,0,0.1684894,-0.1684894,3.451355,57.52248,0.1197327,0.1760714,0,0,2.30431
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,41.54908,41.54908,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.68652,2.135821,0,0.07350644,-0.07350644,3.373873,56.2311,0.1197327,0.07681423,0,0,2.135821
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,40.56761,40.56761,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.768194,2.062315,0,0.04125703,-0.04125703,3.330384,55.50629,0.1197327,0.0431136,0,0,2.062315
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2367263,43.83208,39.53502,0.5731435,0.5731435,0,0,0,0.5731435,41.30315,0,0,0,0.2367263,0.6033089,0.5731435,0,0,2.814035,2.021058,0,0.3665826,-0.3665826,2.943972,49.0661,0.1197327,0.6304578,0.189381,0,2.257784
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.6994056,55.22493,41.54908,0.2974611,0.2974611,0,0,0,0.2974611,235.1251,0,0,0,0.6994056,0.3131169,0.2974611,0,0,3.221349,1.654475,0.3862887,0,0.3862887,3.310438,55.17385,0.1195624,0.3272071,0.5595245,0,2.35388
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.8905772,65.20152,46.54847,0.7321843,0.7321843,0,-1,0,0.7321843,121.6329,0,0,0,0.8905772,0.7707203,0.7321843,0,0,2.83506,2.002135,0.1198569,0,0.1198569,3.424144,57.06895,0.1195096,0.8054027,0.7124618,0,2.892712
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.039255,75.0174,51.63987,0.2732639,0.2732639,0,0,0,0.2732639,380.3117,0,0,0,1.039255,0.2876462,0.2732639,0,0,2.715203,2.110006,0.7516085,0,0.7516085,4.137182,68.9529,0.1191799,0.3005903,0.8314038,0,3.149261
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.190152,84.86718,55.98494,0,0,0,0,0,0,0,0,0,0,1.190152,0,0,0,0,1.963595,2.786453,1.190152,0,1.190152,5.266259,87.77081,0.1186616,0,0.9521212,0,3.976605
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.308531,93.70738,59.57345,0.83898,0.83898,0,0,0,0.83898,155.9669,0,0,0,1.308531,0.8831368,0.83898,0,0,0.7734433,3.85759,0.4253938,0,0.4253938,5.669823,94.49686,0.1184774,0.922878,1.046824,0,5.166121
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.21561,95.12013,63.02906,0.8169841,0.8169841,0,0,0,0.8169841,148.7923,0.007576797,0,0,1.21561,0.8599833,0.8169841,0,0,0.3480495,4.240444,0.3480495,0,0.3480495,6.000012,100,0.1183271,0.8986825,0.9724877,0,5.456054
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.7776386,83.88025,65.15559,0.1693168,0.1693168,0,-1,0,0.1693168,459.2803,0.5994104,0,0,0.7776386,0.1782282,0.1693168,0,0,0,4.553689,0,0,0,6.000012,100,0.1183271,0.1862484,0.6221108,0,5.331327
