Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3365506,73.44576,65.96326,0.1398646,0.1398646,0,0,0,0.1398646,240.626,0.1893248,0,0,0.3365506,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1183271,0.153851,0.2692405,0,4.89024
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3261813,74.0558,66.77093,0.637359,0.637359,0,0,0,0.637359,51.17701,0,0,0,0.3261813,0.6709042,0.637359,0,0,0,4.553689,0,0.3447229,-0.3447229,5.636642,93.94385,0.1183271,0.7010949,0.2609451,0,4.87987
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.1970377,70.17883,65.90192,1.122671,1.122671,0,0,0,1.122671,17.55079,0,0,0,0.1970377,1.181759,1.122671,0,0,0.3830255,4.208966,0,0.9847214,-0.9847214,4.598655,76.64409,0.1183271,1.234938,0.1576302,0,4.406004
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03802945,64.1674,63.37666,0.0217058,0.0217058,0,0,0,0.0217058,175.2041,0,0,0,0.03802945,0.02284821,0.0217058,0,0,1.47716,3.224245,0.01518124,0,0.01518124,4.613057,76.88412,0.1183206,0.02387638,0.03042356,0,3.262274
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,60.84119,60.84119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.461979,3.237908,0,0,0,4.613057,76.88412,0.1183206,0,0,0,3.237908
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,58.20348,58.20348,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.461979,3.237908,0,0.02478783,-0.02478783,4.586928,76.44865,0.1183206,0.02590328,0,0,3.237908
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,55.60666,55.60666,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.489521,3.21312,0,0.9490495,-0.9490495,3.586542,59.77558,0.1183206,0.9917567,0,0,3.21312
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,52.9076,52.9076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.544021,2.26407,0,0,0,3.586542,59.77558,0.1183206,0,0,0,2.26407
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,50.68906,50.68906,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.544021,2.26407,0,0.04527126,-0.04527126,3.538822,58.98025,0.1183206,0.04730846,0,0,2.26407
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,49.05327,49.05327,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.594322,2.218799,0,0.05177855,-0.05177855,3.484243,58.07059,0.1183206,0.05410858,0,0,2.218799
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,47.30502,47.30502,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.651854,2.167021,0,0.0804574,-0.0804574,3.399433,56.6571,0.1183206,0.08407799,0,0,2.167021
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,45.54655,45.54655,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.741251,2.086563,0,0.1145439,-0.1145439,3.278693,54.64478,0.1183206,0.1196983,0,0,2.086563
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,44.27881,44.27881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.868522,1.972019,0,0,0,3.278693,54.64478,0.1183206,0,0,0,1.972019
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,42.92928,42.92928,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.868522,1.972019,0,0.05250534,-0.05250534,3.223348,53.72235,0.1183206,0.05486809,0,0,1.972019
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,41.83535,41.83535,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.926861,1.919514,0,0.05999875,-0.05999875,3.160104,52.66829,0.1183206,0.06269869,0,0,1.919514
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,40.86409,40.86409,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.993526,1.859515,0,0.01206981,-0.01206981,3.147381,52.45624,0.1183206,0.01261295,0,0,1.859515
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09614418,41.54142,39.82128,0.4209669,0.4209669,0,0,0,0.4209669,22.83889,0,5.551115E-17,0,0.09614418,0.443123,0.4209669,0,0,3.006937,1.847445,0,0.3469788,-0.3469788,2.781633,46.36046,0.1183206,0.4630636,0.07691535,0,1.94359
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2592727,46.62651,41.83535,0.7252392,0.7252392,0,0,0,0.7252392,35.74995,0,1.110223E-16,0,0.2592727,0.7634097,0.7252392,0,0,3.392469,1.500467,0,0.504137,-0.504137,2.250226,37.50369,0.1183206,0.7977631,0.2074181,0,1.759739
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5525819,57.86484,46.8654,0.2852194,0.2852194,0,-1,0,0.2852194,193.7392,0,0,0,0.5525819,0.300231,0.2852194,0,0,3.952621,0.9963296,0.252351,0,0.252351,2.489627,41.4937,0.1182119,0.3137414,0.4420655,0,1.548911
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8210069,69.71813,51.9568,0.7361313,0.7361313,0,0,0,0.7361313,111.53,0,0,0,0.8210069,0.774875,0.7361313,0,0,3.700271,1.223445,0.04613188,0,0.04613188,2.533392,42.22311,0.118192,0.8097444,0.6568055,0,2.044452
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7084705,71.83675,56.2712,0.3677463,0.3677463,0,0,0,0.3677463,192.652,0,0,0,0.7084705,0.3871014,0.3677463,0,0,3.654139,1.264964,0.3213692,0,0.3213692,2.838269,47.30439,0.1180539,0.4045209,0.5667764,0,1.973435
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.8929584,80.8716,59.86994,0.3549334,0.3549334,0,0,0,0.3549334,251.5848,0,0,0,0.8929584,0.3736141,0.3549334,0,0,3.332769,1.554196,0.5193443,0,0.5193443,3.330962,55.51593,0.1178314,0.3904267,0.7143667,0,2.447155
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.862044,84.04891,63.2642,0.4541205,0.4541205,0,0,0,0.4541205,189.8271,0,0,0,0.862044,0.4780216,0.4541205,0,0,2.813425,2.021606,0.3840224,0,0.3840224,3.695278,61.58784,0.1176675,0.4995326,0.6896352,0,2.88365
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.7167738,82.4581,65.39073,0.02476692,0.02476692,0,-1,0,0.02476692,2894.078,0,0,0,0.7167738,0.02607044,0.02476692,0,0,2.429403,2.367226,0.6907034,0,0.6907034,4.350537,72.5088,0.1173737,0.02724361,0.573419,0,3.084
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.808053,85.97099,66.18818,0.5737864,0.5737864,0,0,0,0.5737864,140.8282,0,0,0,0.808053,0.6039857,0.5737864,0,0,1.738699,2.988859,0.2040673,0,0.2040673,4.544132,75.73538,0.1172872,0.631165,0.6464424,0,3.796912
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2883892,73.34128,66.93451,0,0,0,0,0,0,0,0,0,0,0.2883892,0,0,0,0,1.534632,3.17252,0.2883892,0,0.2883892,4.817722,80.29521,0.1171651,0,0.2307114,0,3.460909
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1076645,68.38251,66.07572,0.8628892,0.8628892,0,0,0,0.8628892,12.47721,0,0,0,0.1076645,0.9083044,0.8628892,0,0,1.246243,3.43207,0,0.8006399,-0.8006399,3.973773,66.22942,0.1171651,0.9491781,0.08613158,0,3.539735
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04348822,64.508,63.60159,0.7286974,0.7286974,0,0,0,0.7286974,5.96794,0,1.110223E-16,0,0.04348822,0.7670499,0.7286974,0,0,2.135843,2.63143,0,0.7235616,-0.7235616,3.211073,53.51777,0.1171651,0.8015671,0.03479058,0,2.674919
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,61.01499,61.01499,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.9398,1.907869,0,0.07320914,-0.07320914,3.133904,52.23162,0.1171651,0.07650355,0,0,1.907869
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,58.45907,58.45907,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,3.021144,1.83466,0,0.4456142,-0.4456142,2.664185,44.40299,0.1171651,0.4656669,0,0,1.83466
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,55.8418,55.8418,1.36296,1.319593,0,-1,0,1.319593,0,0,0.04336742,0.1796635,0,1.389045,1.319593,0,0,3.516271,1.389045,0,1.389045,-1.389045,1.200002,20,0.1171651,1.499256,0,0,1.389045
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,53.13253,53.13253,0.199858,0,0,-1,0,0,0,0,0.199858,0.2198438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.2198438,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,50.92421,50.92421,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,49.28841,49.28841,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,47.52994,47.52994,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,45.77147,45.77147,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,44.51395,44.51395,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.18487,43.18487,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1171651,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,42.07049,42.07049,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1177778,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,41.08902,41.08902,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1185681,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3160047,45.86755,40.05642,1.01463,1.01463,1.7,0,0.5202,1.01463,31.14482,0,0,0,0.3160047,0,0,0.6853701,0.6511016,2.299654,2.484,0.9671063,0,0.9671063,4.735846,78.93061,0.1192242,1.116093,0.2528037,1.7,2.800005
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7604631,57.13285,42.07049,0.6571714,0.6571714,1.200652,0,0.383878,0.6571714,115.7176,0,0,0,0.7604631,0,0,0.5434807,0.5163066,1.332548,3.354396,1.27677,0,1.27677,5.947096,99.11807,0.1195186,0.7228885,0.6083705,1.7,4.114859
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.9680156,67.78248,47.13122,1.349752,1.349752,0,-1,0,1.349752,71.71803,0,2.220446E-16,0.1047272,0.9680156,1.420792,1.349752,0,0,0.05577828,4.503489,0,0.452776,-0.452776,5.469828,91.16362,0.1195186,1.484727,0.7744125,0,5.471504
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.165406,79.28966,52.21239,0.4934041,0.4934041,0,0,0,0.4934041,236.1971,0.0871707,0,0,1.165406,0.5193728,0.4934041,0,0,0.5588627,4.050713,0.5588627,0,0.5588627,6.000012,100,0.1192823,0.5427445,0.9323249,0,5.216119
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.1409,84.03113,56.52679,1.221106,1.221106,0,0,0,1.221106,93.43174,0,0,0,1.1409,1.285374,1.221106,0,0,0,4.553689,0,0.1444741,-0.1444741,5.847723,97.46185,0.1192823,1.343216,0.9127202,0,5.694589
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.306725,94.3738,60.09486,0.8900549,0.8900549,0,0,0,0.8900549,146.8139,0.2092981,0,0,1.306725,0.9369,0.8900549,0,0,0.1605268,4.409215,0.1605268,0,0.1605268,6.000012,100,0.1192146,0.9790605,1.04538,0,5.71594
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.232283,96.36885,63.48912,0.283506,0.283506,0,0,0,0.283506,434.6584,0.9338555,0,0,1.232283,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1192146,0.3118566,0.9858263,0,5.785972
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.123597,95.41299,65.67699,0.5733433,0.5733433,0,-1,0,0.5733433,195.9729,0.520078,0,0,1.123597,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1192146,0.6306777,0.8988779,0,5.677286
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9356517,90.11167,66.42332,0,0,0,0,0,0,0,0.9356517,0,0,0.9356517,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192146,0,0.7485213,0,5.489341
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.7015901,84.09133,67.16965,0,0,0,0,0,0,0,0.7015901,0,0,0.7015901,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192146,0,0.561272,0,5.255279
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3750203,74.72858,66.31086,0.008868639,0.008868639,0,0,0,0.008868639,4228.611,0.3656848,0,0,0.3750203,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1192146,0.009755502,0.3000162,0,4.928709
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07263718,65.35981,63.83673,0,0,0,0,0,0,0,0.07263718,0,0,0.07263718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1192146,0,0.05810974,0,4.626326
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,61.25013,61.25013,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1192146,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,58.68399,58.68399,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1192146,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,56.06672,56.06672,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1192146,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,53.36767,53.36767,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1192146,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,51.14913,51.14913,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1192146,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,49.51334,49.51334,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1192146,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,47.76509,47.76509,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1192146,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.03728,46.03728,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1192146,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,44.73887,44.73887,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1192146,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,43.42002,43.42002,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1192146,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,42.32608,42.32608,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1192146,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,41.34461,41.34461,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1192146,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2432717,44.75388,40.31202,0.266879,0.266879,0,0,0,0.266879,91.15431,5.551115E-17,0,0,0.2432717,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03765355,-0.03765355,2.523641,42.0606,0.1192146,0.2935669,0.1946174,0,1.536639
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6688916,55.42265,42.32608,1.018649,1.018649,0,0,0,1.018649,65.6646,0,0,0,0.6688916,1.072262,1.018649,0,0,3.664417,1.255714,0,0.4033702,-0.4033702,2.098452,34.97412,0.1192146,1.120514,0.5351133,0,1.924606
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.048235,70.13219,47.38681,0.5893341,0.5893341,0,-1,0,0.5893341,177.8677,0,0,0,1.048235,0.6203517,0.5893341,0,0,4.112606,0.8523439,0.4278832,0,0.4278832,2.504377,41.73954,0.1190346,0.6482676,0.8385879,0,1.900579
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.199659,80.68267,52.50888,1.21256,1.21256,0,0,0,1.21256,98.9361,0,0,0,1.199659,1.276379,1.21256,0,0,3.684722,1.237439,0,0.07671943,-0.07671943,2.423508,40.39172,0.1190346,1.333816,0.9597275,0,2.437098
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.133092,84.15615,56.81305,1.190328,1.190328,0,0,0,1.190328,95.19159,0,2.220446E-16,0,1.133092,1.252977,1.190328,0,0,3.769966,1.160719,0,0.1198847,-0.1198847,2.297138,38.28556,0.1190346,1.309361,0.9064736,0,2.293811
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.231254,92.05936,60.38112,0.5270588,0.5270588,0,0,0,0.5270588,233.6084,0,0,0,1.231254,0.5547987,0.5270588,0,0,3.903171,1.040835,0.6764551,0,0.6764551,2.93888,48.98124,0.118751,0.5797647,0.9850031,0,2.272089
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.096439,91.9623,63.77539,0.218147,0.218147,0,0,0,0.218147,502.615,0,0,0,1.096439,0.2296284,0.218147,0,0,3.226716,1.649644,0.8668111,0,0.8668111,3.761209,62.6867,0.1183896,0.2399617,0.8771516,0,2.746084
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7459549,83.86093,65.90192,0.8773189,0.8773189,0,-1,0,0.8773189,85.02665,0,0,0,0.7459549,0.9234935,0.8773189,0,0,2.359905,2.429774,0,0.1775387,-0.1775387,3.574067,59.56767,0.1183896,0.9650508,0.5967639,0,3.175729
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6054285,80.8894,66.64825,0.07266437,0.07266437,0,0,0,0.07266437,833.1847,0,0,0,0.6054285,0.07648882,0.07266437,0,0,2.55717,2.252236,0.5289396,0,0.5289396,4.075863,67.93092,0.1181702,0.07993081,0.4843428,0,2.857664
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4375059,77.41539,67.39458,0.5958686,0.5958686,0,0,0,0.5958686,73.42321,0,1.110223E-16,0,0.4375059,0.6272301,0.5958686,0,0,2.028231,2.728281,0,0.1897242,-0.1897242,3.875876,64.59781,0.1181702,0.6554555,0.3500047,0,3.165787
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1286765,69.31133,66.53578,0.109825,0.109825,0,0,0,0.109825,117.1651,0,0,0,0.1286765,0.1156052,0.109825,0,0,2.239036,2.538557,0.01307126,0,0.01307126,3.888277,64.80448,0.1181648,0.1208075,0.1029412,0,2.667233
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04105923,64.91992,64.06165,0.2256448,0.2256448,0,0,0,0.2256448,18.19639,0,2.775558E-17,0,0.04105923,0.2375209,0.2256448,0,0,2.225964,2.550321,0,0.1964617,-0.1964617,3.681188,61.35301,0.1181648,0.2482093,0.03284738,0,2.59138
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,61.5364,61.5364,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,2.444255,2.353859,0,0.3912206,-0.3912206,3.268806,54.47998,0.1181648,0.4088255,0,0,2.353859
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,58.89869,58.89869,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,2.878945,1.962639,0,0.2329035,-0.2329035,3.023304,50.38829,0.1181648,0.2433842,0,0,1.962639
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,56.30187,56.30187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.137726,1.729735,0,0,0,3.023304,50.38829,0.1181648,0,0,0,1.729735
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,53.60281,53.60281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.137726,1.729735,0,0,0,3.023304,50.38829,0.1181648,0,0,0,1.729735
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,51.38427,51.38427,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,3.137726,1.729735,0,0.1651927,-0.1651927,2.849175,47.48616,0.1181648,0.1726263,0,0,1.729735
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,49.74848,49.74848,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,3.321274,1.564543,0,0.1653817,-0.1653817,2.674848,44.5807,0.1181648,0.1728238,0,0,1.564543
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.505031,1.399161,0,0,0,2.674848,44.5807,0.1181648,0,0,0,1.399161
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,46.2622,46.2622,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,3.505031,1.399161,0,0.1193556,-0.1193556,2.549036,42.48384,0.1181648,0.1247266,0,0,1.399161
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.00469,45.00469,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,3.637648,1.279805,0,0.1881861,-0.1881861,2.35067,39.17776,0.1181648,0.1966545,0,0,1.279805
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,43.67561,43.67561,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,3.846744,1.091619,0,0.07178327,-0.07178327,2.275004,37.91666,0.1181648,0.07501351,0,0,1.091619
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,42.56123,42.56123,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,3.926503,1.019836,0,0.2618689,-0.2618689,1.99897,33.3161,0.1181648,0.2736529,0,0,1.019836
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,41.57975,41.57975,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,4.217469,0.7579672,0,0.2892632,-0.2892632,1.69406,28.23427,0.1181648,0.3022801,0,0,0.7579672
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1261996,42.8441,40.56761,0.7719603,0.7719603,0.425,0,0.172125,0.7719603,16.34795,0,1.110223E-16,0,0.1261996,0.3652213,0.3469602,0,0,4.538872,0.468704,0,0.2390217,-0.2390217,1.442109,24.0351,0.1181648,0.8491563,0.1009597,1.7,0.5949036
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4748239,51.62605,42.56123,0.7513794,0.7513794,1.7,0,0.5202,0.7513794,63.19363,0,0,0,0.4748239,0,0,0.9486206,0.9011895,4.804452,0.2296823,1.376013,0,1.376013,2.74751,45.79174,0.1189465,0.8265174,0.3798591,1.7,0.7045062
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5289639,58.22849,47.67307,0.6505934,0.6505934,0,-1,0,0.6505934,81.30482,0,0,0,0.5289639,0.6848352,0.6505934,0,0,3.428438,1.468094,0,0.1558713,-0.1558713,2.583207,43.05336,0.1189465,0.7156528,0.4231711,0,1.997058
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.030084,76.16714,52.79514,0.4164792,0.4164792,0,0,0,0.4164792,247.3315,0,0,0,1.030084,0.4383991,0.4164792,0,0,3.601629,1.312223,0.5916852,0,0.5916852,3.144529,52.40871,0.1187015,0.4581271,0.8240675,0,2.342307
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7274999,73.26198,57.10954,0.8644577,0.8644577,0,0,0,0.8644577,84.1568,0,0,0,0.7274999,0.9099554,0.8644577,0,0,3.009943,1.84474,0,0.1824556,-0.1824556,2.952204,49.2033,0.1187015,0.9509034,0.5819999,0,2.57224
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.93511,83.0344,60.66739,0.3788472,0.3788472,0,0,0,0.3788472,246.8304,0,0,0,0.93511,0.3987865,0.3788472,0,0,3.212672,1.662284,0.5363235,0,0.5363235,3.461005,57.6833,0.1184804,0.4167319,0.7480879,0,2.597394
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.02479,89.91348,64.01053,0.9093865,0.9093865,0,0,0,0.9093865,112.6903,0,0,0,1.02479,0.957249,0.9093865,0,0,2.676348,2.144975,0.06754144,0,0.06754144,3.52508,58.75122,0.1184526,1.000325,0.8198323,0,3.169766
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.6758159,82.19627,66.13706,0.6255215,0.6255215,0,-1,0,0.6255215,108.0404,0,0,0,0.6758159,0.6584437,0.6255215,0,0,2.608807,2.205763,0.01737217,0,0.01737217,3.541561,59.0259,0.1184455,0.6880737,0.5406528,0,2.881578
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.4217609,76.47512,66.88339,0.5121521,0.5121521,0,0,0,0.5121521,82.3507,0,0,0,0.4217609,0.5391075,0.5121521,0,0,2.591435,2.221398,0,0.1173466,-0.1173466,3.417867,56.96433,0.1184455,0.5633674,0.3374087,0,2.643158
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3610645,75.79943,67.62972,0.07656842,0.07656842,0,0,0,0.07656842,471.558,0,0,0,0.3610645,0.08059833,0.07656842,0,0,2.72182,2.104051,0.2804662,0,0.2804662,3.68394,61.39888,0.1183302,0.08422526,0.2888516,0,2.465116
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2158904,71.50257,66.77093,0.2360839,0.2360839,0,0,0,0.2360839,91.44649,0,2.775558E-17,0,0.2158904,0.2485094,0.2360839,0,0,2.441354,2.356471,0,0.03261892,-0.03261892,3.649557,60.82583,0.1183302,0.2596923,0.1727123,0,2.572361
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.07767241,65.93208,64.29679,0,0,0,0,0,0,0,0,0,0,0.07767241,0,0,0,0,2.477597,2.323852,0.07767241,0,0.07767241,3.723244,62.05394,0.1182983,0,0.06213793,0,2.401524
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,61.76132,61.76132,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.399925,2.393757,0,1.197124,-1.197124,2.461365,41.02266,0.1182983,1.250994,0,0,2.393757
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,59.17472,59.17472,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0,0,0.9290669,0.8826135,0,0,3.730062,1.196633,0,0.9290669,-0.9290669,1.482042,24.70065,0.1182983,0.9708749,0,0,1.196633
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,56.52679,56.52679,0.154123,0.154123,0,-1,0,0.154123,0,0,2.775558E-17,0,0,0.1622348,0.154123,0,0,4.762358,0.2675664,0,0.1622348,-0.1622348,1.311032,21.85048,0.1182983,0.1695353,0,0,0.2675664
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.942619,0.1053316,0,0,0,1.311032,21.85048,0.1182983,0,0,0,0.1053316
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,51.63987,51.63987,0.1189753,0.100065,0,-1,0,0.100065,0,0,0.01891029,0.03080782,0,0.1053316,0.100065,0,0,4.942619,0.1053316,0,0.1053316,-0.1053316,1.200002,20,0.1182983,0.1308728,0,0,0.1053316
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,50.00407,50.00407,0.155072,0,0,-1,0,0,0,0,0.155072,0.1705792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182983,0.1705792,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,48.22515,48.22515,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182983,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,46.52802,46.52802,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182983,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,45.26028,45.26028,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182983,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,43.9312,43.9312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182983,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,42.78615,42.78615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1182983,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,41.83535,41.83535,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.118811,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3433365,47.16959,40.80275,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,89.79407,0,0,0,0.3433365,0,0,1.31764,1.251758,3.679654,1.242,1.595095,0,1.595095,4.022425,67.04028,0.1194881,0.4205959,0.2746692,1.7,1.585337
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.702242,56.68377,42.81682,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,282.0197,0,0,0,0.702242,0,0,1.450995,1.378446,2.08456,2.677585,2.080688,0,2.080688,5.996338,99.93877,0.1199589,0.2739051,0.5617936,1.7,3.379827
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.005832,69.68286,47.92867,0,0,0,-1,0,0,0,1.00196,0,0,1.005832,0,0,0,0,0.003872167,4.550204,0.003872167,0,0.003872167,6.000012,100,0.1199574,0,0.8046654,0,5.556036
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,0.9744396,74.99773,53.08141,0.701776,0.701776,0,0,0,0.701776,138.8534,0.235728,0,0,0.9744396,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1199574,0.7719536,0.7795517,0,5.528129
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.9132128,78.483,57.3958,0,0,0,0,0,0,0,0.9132128,0,0,0.9132128,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1199574,0,0.7305702,0,5.466902
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.03441,86.29221,60.90253,0.5980803,0.5980803,0,0,0,0.5980803,172.9549,0.4048512,0,0,1.03441,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1199574,0.6578884,0.8275276,0,5.588099
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.295185,99.94404,64.29679,0.8170114,0.8170114,0,0,0,0.8170114,158.5272,0.4351733,0,0,1.295185,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1199574,0.8987126,1.036148,0,5.848874
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.211731,99.61657,66.36198,0.4188788,0.4188788,0,-1,0,0.4188788,289.2796,0.770806,0,0,1.211731,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1199574,0.4607667,0.9693848,0,5.76542
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8313239,87.75491,67.10831,0.1928893,0.1928893,0,0,0,0.1928893,430.9849,0.6282825,0,0,0.8313239,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1199574,0.2121782,0.6650591,0,5.385013
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6348379,83.0517,67.86486,0.7095147,0.7095147,0,0,0,0.7095147,89.47494,0,0,0,0.6348379,0.7468576,0.7095147,0,0,0,4.553689,0,0.1120198,-0.1120198,5.881933,98.03202,0.1199574,0.7804663,0.5078703,0,5.188527
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3515319,74.83105,66.93451,0.2028137,0.2028137,0,0,0,0.2028137,173.3275,0.01357738,0,0,0.3515319,0.2134881,0.2028137,0,0,0.1244664,4.441669,0.1244664,0,0.1244664,6.000012,100,0.1199065,0.2230951,0.2812255,0,4.793201
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.08896627,66.40104,64.52172,0.1941967,0.1941967,0,0,0,0.1941967,45.81246,0,2.775558E-17,0,0.08896627,0.2044175,0.1941967,0,0,0,4.553689,0,0.1154513,-0.1154513,5.878315,97.97173,0.1199065,0.2136163,0.07117301,0,4.642655
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,61.99646,61.99646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1282792,4.438238,0,0,0,5.878315,97.97173,0.1199065,0,0,0,4.438238
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,59.34853,59.34853,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1282792,4.438238,0,0.3212923,-0.3212923,5.539644,92.32722,0.1199065,0.3357504,0,0,4.438238
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,56.73126,56.73126,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4852706,4.116945,0,0.443696,-0.443696,5.071947,84.53229,0.1199065,0.4636624,0,0,4.116945
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.03221,54.03221,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9782662,3.673249,0,0.2783075,-0.2783075,4.778585,79.64293,0.1199065,0.2908313,0,0,3.673249
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,51.84434,51.84434,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.287497,3.394942,0,0.05117216,-0.05117216,4.724645,78.74393,0.1199065,0.0534749,0,0,3.394942
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.344355,3.34377,0,0,0,4.724645,78.74393,0.1199065,0,0,0,3.34377
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,48.4194,48.4194,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.344355,3.34377,0,0.1478985,-0.1478985,4.568747,76.14562,0.1199065,0.1545539,0,0,3.34377
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.508686,3.195871,0,0,0,4.568747,76.14562,0.1199065,0,0,0,3.195871
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,45.46476,45.46476,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.508686,3.195871,0,0.2461411,-0.2461411,4.309291,71.82137,0.1199065,0.2572175,0,0,3.195871
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.13568,44.13568,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.782176,2.94973,0,0.1096883,-0.1096883,4.193669,69.89435,0.1199065,0.1146242,0,0,2.94973
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,42.99062,42.99062,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.904052,2.840042,0,0.05274828,-0.05274828,4.138068,68.96766,0.1199065,0.05512195,0,0,2.840042
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,42.03982,42.03982,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.962662,2.787294,0,0.2471958,-0.2471958,3.877501,64.62488,0.1199065,0.2583196,0,0,2.787294
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1146044,43.09832,41.02768,0.210335,0.210335,0,0,0,0.210335,54.48662,0,0,0,0.1146044,0.2214052,0.210335,0,0,2.237324,2.540098,0,0.1068008,-0.1068008,3.764923,62.74858,0.1199065,0.2313685,0.09168354,0,2.654702
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.3997459,50.62308,43.04174,1.119514,1.119514,0,0,0,1.119514,35.70709,0,0,0,0.3997459,1.178436,1.119514,0,0,2.355991,2.433297,0,0.7786897,-0.7786897,2.944112,49.06843,0.1199065,1.231465,0.3197967,0,2.833043
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7470223,63.67323,48.19448,0.177126,0.177126,0,-1,0,0.177126,421.7463,0,0,0,0.7470223,0.1864484,0.177126,0,0,3.221202,1.654607,0.5605739,0,0.5605739,3.475919,57.93186,0.1196779,0.1948386,0.5976179,0,2.401629
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7060514,68.47477,53.337,0.560945,0.560945,0,0,0,0.560945,125.8682,0,0,0,0.7060514,0.5904684,0.560945,0,0,2.660628,2.159124,0.115583,0,0.115583,3.58557,59.75938,0.1196309,0.6170395,0.5648412,0,2.865175
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5727419,70.07391,57.6514,0.9153473,0.9153473,0,0,0,0.9153473,62.571,0,0,0,0.5727419,0.9635235,0.9153473,0,0,2.545045,2.263149,0,0.3907816,-0.3907816,3.17365,52.89407,0.1196309,1.006882,0.4581935,0,2.83589
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.7737095,79.14544,61.18879,0.3368106,0.3368106,0,0,0,0.3368106,229.7165,0,0,0,0.7737095,0.3545375,0.3368106,0,0,2.979247,1.872367,0.419172,0,0.419172,3.571312,59.52174,0.1194607,0.3704917,0.6189677,0,2.646076
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8271062,84.54198,64.52172,0.19893,0.19893,0,0,0,0.19893,415.7775,0,0,0,0.8271062,0.2094,0.19893,0,0,2.560075,2.249622,0.6177062,0,0.6177062,4.15732,69.28852,0.1192107,0.218823,0.661685,0,3.076728
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.082546,95.19317,66.59712,1.031063,1.031063,0,-1,0,1.031063,104.9932,0,0,0,1.082546,1.085329,1.031063,0,0,1.942369,2.805557,0,0.002783496,-0.002783496,4.154386,69.23962,0.1192107,1.134169,0.8660365,0,3.888103
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9281514,91.01804,67.34345,0.8006112,0.8006112,0,0,0,0.8006112,115.9304,0,0,0,0.9281514,0.8427486,0.8006112,0,0,1.945461,2.802774,0.08540274,0,0.08540274,4.235405,70.58995,0.1191762,0.8806723,0.7425211,0,3.730925
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6438007,83.48185,68.02844,0.6615917,0.6615917,0,0,0,0.6615917,97.31087,0,0,0,0.6438007,0.6964123,0.6615917,0,0,1.860059,2.879636,0,0.05261165,-0.05261165,4.179948,69.66566,0.1191762,0.7277509,0.5150406,0,3.523437
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3798959,75.76311,67.16965,0.7463802,0.7463802,0,0,0,0.7463802,50.89844,0,0,0,0.3798959,0.7856633,0.7463802,0,0,1.918516,2.827025,0,0.4057674,-0.4057674,3.752232,62.53707,0.1191762,0.8210182,0.3039167,0,3.20692
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06272379,66.01688,64.69552,1.138811,1.138811,0,0,0,1.138811,5.50783,0,0,0,0.06272379,1.198749,1.138811,0,0,2.369369,2.421257,0,1.136025,-1.136025,2.554756,42.57919,0.1191762,1.252692,0.05017903,0,2.483981
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,62.17027,62.17027,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.631618,1.285232,0,0.7156622,-0.7156622,1.800382,30.00631,0.1191762,0.747867,0,0,1.285232
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,59.57345,59.57345,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.426798,0.5695702,0,0.1740993,-0.1740993,1.616865,26.9477,0.1191762,0.1819338,0,0,0.5695702
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,56.96641,56.96641,0.7243001,0.3756973,0,-1,0,0.3756973,0,0,0.3486028,0.4210328,0,0.3954709,0.3756973,0,0,4.620242,0.3954709,0,0.3954709,-0.3954709,1.200002,20,0.1191762,0.7967302,0,0,0.3954709
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,54.22646,54.22646,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,52.04881,52.04881,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,50.4028,50.4028,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,48.65455,48.65455,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,46.95741,46.95741,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,45.68968,45.68968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,44.37082,44.37082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1191762,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,43.21555,43.21555,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1199233,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.26474,42.26474,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1205325,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2238262,45.36563,41.26282,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.37749,0,0,0,0.2238262,0,0,0.8824444,0.8383222,2.299654,2.484,1.062148,0,1.062148,4.826011,80.43335,0.121215,0.8993111,0.179061,1.7,2.707826
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6306366,55.64273,43.27689,0.04816019,0.04816019,0,0,0,0.04816019,1309.456,0,0,0,0.6306366,0.05069494,0.04816019,0,0,1.237506,3.439934,0.5799417,0,0.5799417,5.376192,89.60302,0.1209805,0.05297621,0.5045093,0,4.07057
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9635141,69.21915,48.45007,0.9908531,0.9908531,0,-1,0,0.9908531,97.24087,0,1.110223E-16,0,0.9635141,1.043003,0.9908531,0,0,0.6575642,3.961881,0,0.07948911,-0.07948911,5.292403,88.20654,0.1209805,1.089938,0.7708113,0,4.925395
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.055336,77.88067,53.62326,0.2989946,0.2989946,0,0,0,0.2989946,352.9614,0,0,0,1.055336,0.3147312,0.2989946,0,0,0.7458855,3.882392,0.7406043,0,0.7406043,5.995002,99.9165,0.1206822,0.328894,0.8442684,0,4.937727
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.283295,90.54292,57.93766,1.089987,1.089987,0,0,0,1.089987,117.735,0.1306598,0,0,1.283295,1.147354,1.089987,0,0,0.005281149,4.548936,0.005281149,0,0.005281149,6.000012,100,0.1206801,1.198985,1.026636,0,5.832231
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.254864,94.31619,61.41372,0.8009589,0.8009589,0,0,0,0.8009589,156.6703,0.4117497,0,0,1.254864,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1206801,0.8810548,1.003891,0,5.808553
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.238367,98.37645,64.75686,0.4984362,0.4984362,0,0,0,0.4984362,248.4504,0.7136971,0,0,1.238367,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1206801,0.5482799,0.9906934,0,5.792056
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.028911,93.64863,66.82204,0.7361757,0.7361757,0,-1,0,0.7361757,139.7643,0.2539887,0,0,1.028911,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1206801,0.8097933,0.8231284,0,5.5826
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.7043701,84.57053,67.51726,0.5896786,0.5896786,0,0,0,0.5896786,119.4498,0.08365581,0,0,0.7043701,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1206801,0.6486465,0.5634961,0,5.258059
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.710339,85.60314,68.26359,0.5131628,0.5131628,0,0,0,0.5131628,138.4237,0.1701676,0,0,0.710339,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1206801,0.5644791,0.5682712,0,5.264028
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3226684,74.57794,67.34345,1.208482,1.208482,0,0,0,1.208482,26.70031,0,0,0,0.3226684,1.272086,1.208482,0,0,0,4.553689,0,0.9494176,-0.9494176,4.999238,83.32047,0.1206801,1.32933,0.2581347,0,4.876358
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05717113,66.13607,64.93066,0.6407259,0.6407259,0,0,0,0.6407259,8.922869,0,1.110223E-16,0,0.05717113,0.6744483,0.6407259,0,0,1.054908,3.604271,0,0.6172772,-0.6172772,4.348571,72.47604,0.1206801,0.7047985,0.04573691,0,3.661443
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,62.39519,62.39519,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740772,2.986994,0,0,0,4.348571,72.47604,0.1206801,0,0,0,2.986994
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,59.80859,59.80859,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.740772,2.986994,0,0.6731818,-0.6731818,3.638975,60.64946,0.1206801,0.703475,0,0,2.986994
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,57.16066,57.16066,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.488752,2.313812,0,0.6284019,-0.6284019,2.976581,49.60958,0.1206801,0.65668,0,0,2.313812
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,54.43093,54.43093,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.186976,1.68541,0,0.3109578,-0.3109578,2.648803,44.14662,0.1206801,0.3249509,0,0,1.68541
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,52.24306,52.24306,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.532485,1.374453,0,0.1149086,-0.1149086,2.527678,42.12789,0.1206801,0.1200795,0,0,1.374453
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,50.63794,50.63794,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.660161,1.259544,0,0.1928143,-0.1928143,2.324434,38.74049,0.1206801,0.2014909,0,0,1.259544
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,48.87947,48.87947,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.874399,1.06673,0,0.09755237,-0.09755237,2.221605,37.02668,0.1206801,0.1019422,0,0,1.06673
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,47.18233,47.18233,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.982791,0.9691774,0,0.08388156,-0.08388156,2.133186,35.55303,0.1206801,0.08765623,0,0,0.9691774
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,45.92482,45.92482,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.075993,0.8852958,0,0.2602432,-0.2602432,1.858866,30.98103,0.1206801,0.2719542,0,0,0.8852958
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,44.59574,44.59574,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.365151,0.6250526,0,0.03517957,-0.03517957,1.821783,30.36299,0.1206801,0.03676265,0,0,0.6250526
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,43.47114,43.47114,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.40424,0.589873,0,0.4560995,-0.4560995,1.341012,22.35016,0.1206801,0.4766239,0,0,0.589873
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,42.56123,42.56123,0.1163812,0.1163812,1.569013,0,0.4844405,0.1163812,0,0,0,0,0,0,0,1.452632,1.38,4.911017,0.1337735,1.38,0,1.38,2.650195,44.16983,0.1212781,0.1280193,0,1.7,0.1337735
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2050343,45.27457,41.51841,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,57.80858,0,0,0,0.2050343,0,0,1.345322,1.278056,3.531017,1.375774,1.48309,0,1.48309,4.057178,67.6195,0.1219601,0.3901459,0.1640275,1.7,1.580808
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4198383,51.57558,43.56315,1.482814,1.482814,1.7,0,0.5202,1.482814,28.31362,0,0,0,0.4198383,0,0,0.2171858,0.2063265,2.047927,2.710555,0.6261649,0,0.6261649,4.65121,77.52001,0.1223237,1.631096,0.3358707,1.7,3.130393
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5336087,59.47566,48.73634,0.08960047,0.08960047,0,-1,0,0.08960047,595.5424,0,0,0,0.5336087,0.09431628,0.08960047,0,0,1.421762,3.274103,0.4392924,0,0.4392924,5.067959,84.46582,0.1221472,0.09856051,0.426887,0,3.807712
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9070774,74.22406,53.9402,0.7105489,0.7105489,0,0,0,0.7105489,127.6587,0,0,0,0.9070774,0.7479462,0.7105489,0,0,0.9824697,3.669466,0.1591312,0,0.1591312,5.218925,86.9819,0.1220833,0.7816038,0.7256619,0,4.576544
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.170228,87.14469,58.22392,0.8616379,0.8616379,0,0,0,0.8616379,135.8144,0,0,0,1.170228,0.9069872,0.8616379,0,0,0.8233385,3.812684,0.2632411,0,0.2632411,5.468657,91.1441,0.1219779,0.9478016,0.9361827,0,4.982913
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.068973,88.39768,61.7102,0.6146579,0.6146579,0,0,0,0.6146579,173.9135,0,0,0,1.068973,0.6470084,0.6146579,0,0,0.5600974,4.049601,0.4219647,0,0.4219647,5.868968,97.81593,0.1218093,0.6761237,0.8551785,0,5.118574
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.110425,94.10704,65.04312,0.3970324,0.3970324,0,0,0,0.3970324,279.6812,0.5543635,0,0,1.110425,0.4179288,0.3970324,0,0,0.1381326,4.429369,0.1381326,0,0.1381326,6.000012,100,0.1217541,0.4367356,0.8883401,0,5.539794
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.7844766,86.3159,67.05719,0.5362338,0.5362338,0,-1,0,0.5362338,146.2938,0.22002,0,0,0.7844766,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1217541,0.5898572,0.6275814,0,5.338166
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.7343084,85.67747,67.74218,0.48443,0.48443,0,0,0,0.48443,151.5819,0.224382,0,0,0.7343084,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1217541,0.532873,0.5874467,0,5.287997
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.3884306,77.32829,68.43739,0,0,0,0,0,0,0,0.3884306,0,0,0.3884306,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1217541,0,0.3107445,0,4.94212
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2117146,72.23347,67.56837,0.854108,0.854108,0,0,0,0.854108,24.7878,0,1.110223E-16,0,0.2117146,0.899061,0.854108,0,0,0,4.553689,0,0.6873464,-0.6873464,5.275486,87.92458,0.1217541,0.9395187,0.1693717,0,4.765404
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.06988244,66.63424,65.15559,0.7873759,0.7873759,0,0,0,0.7873759,8.875359,0,1.110223E-16,0,0.06988244,0.8288168,0.7873759,0,0,0.7637182,3.866343,0,0.7589343,-0.7589343,4.475498,74.59149,0.1217541,0.8661135,0.05590595,0,3.936225
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,62.63033,62.63033,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.606979,3.107408,0,0.9126265,-0.9126265,3.513505,58.55831,0.1217541,0.9536947,0,0,3.107408
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,60.03352,60.03352,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.621008,2.194782,0,0.656269,-0.656269,2.821737,47.02886,0.1217541,0.685801,0,0,2.194782
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,57.3958,57.3958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.350196,1.538513,0,0,0,2.821737,47.02886,0.1217541,0,0,0,1.538513
