Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,54.66608,54.66608,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.350196,1.538513,0,0.1876166,-0.1876166,2.623972,43.73278,0.1217541,0.1960594,0,0,1.538513
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,52.47821,52.47821,0.09809045,0.09809045,0,-1,0,0.09809045,0,0,1.387779E-17,0,0,0.1032531,0.09809045,0,0,3.558659,1.350896,0,0.1032531,-0.1032531,2.515134,41.91881,0.1217541,0.1078995,0,0,1.350896
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,50.86287,50.86287,0.1521931,0.1521931,0,-1,0,0.1521931,0,0,2.775558E-17,0,0,0.1602032,0.1521931,0,0,3.673384,1.247643,0,0.1602032,-0.1602032,2.346265,39.10433,0.1217541,0.1674124,0,0,1.247643
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,49.11461,49.11461,0.2255648,0.2255648,0,-1,0,0.2255648,0,0,2.775558E-17,0,0,0.2374366,0.2255648,0,0,3.851388,1.08744,0,0.2374366,-0.2374366,2.095984,34.933,0.1217541,0.2481213,0,0,1.08744
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,47.41748,47.41748,0.2379362,0.2379362,0,-1,0,0.2379362,0,0,0,0,0,0.2504592,0.2379362,0,0,4.115206,0.8500032,0,0.2504592,-0.2504592,1.831977,30.53289,0.1217541,0.2617298,0,0,0.8500032
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,46.14974,46.14974,0.240643,0.240643,0,-1,0,0.240643,0,0,2.775558E-17,0,0,0.2533084,0.240643,0,0,4.393495,0.599544,0,0.2533084,-0.2533084,1.564967,26.08273,0.1217541,0.2647073,0,0,0.599544
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,44.83089,44.83089,0.1343256,0.1343256,0,-1,0,0.1343256,0,0,0,0,0,0.1413953,0.1343256,0,0,4.674948,0.3462356,0,0.1413953,-0.1413953,1.415923,23.59867,0.1217541,0.1477581,0,0,0.3462356
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,43.73695,43.73695,0.06281876,0.06281876,0,0,0,0.06281876,0,0,1.387779E-17,0,0,0.06612501,0.06281876,0,0,4.832054,0.2048402,0,0.06612501,-0.06612501,1.346221,22.43697,0.1217541,0.06910063,0,0,0.2048402
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,42.78615,42.78615,0.2510441,0.2510441,1.7,0,0.5202,0.2510441,0,0,0,0,0,0,0,1.448956,1.376508,4.905526,0.1387152,1.376508,0,1.376508,2.652091,44.20143,0.1224686,0.2761486,0,1.7,0.1387152
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2123267,45.68419,41.78423,0.1792278,0.1792278,1.631859,0,0.5015976,0.1792278,118.4675,2.220446E-16,0,0,0.2123267,0,0,1.452632,1.38,3.529018,1.377572,1.592327,0,1.592327,4.162705,69.37828,0.1230235,0.1971505,0.1698614,1.7,1.589899
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.5952055,55.47682,43.81874,0.1173378,0.1173378,1.529428,0,0.4736339,0.1173378,507.2581,0,0,0,0.5952055,0,0,1.412091,1.341486,1.936692,2.810667,1.936692,0,1.936692,6.000012,100,0.1233353,0.1290716,0.4761644,1.7,3.405872
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,0.954262,69.63362,49.00215,0,0,0,-1,0,0,0,0.954262,0,0,0.954262,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233353,0,0.7634096,0,5.507951
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,0.9460719,75.60114,54.22646,0.3554741,0.3554741,0,0,0,0.3554741,266.1437,0.5718886,0,0,0.9460719,0.3741832,0.3554741,0,0,0,4.553689,0,0,0,6.000012,100,0.1233353,0.3910215,0.7568575,0,5.499761
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.152045,86.93312,58.51019,0,0,0,0,0,0,0,1.152045,0,0,1.152045,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233353,0,0.921636,0,5.705734
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,1.316198,97.44047,61.99646,0.3614441,0.3614441,0,0,0,0.3614441,364.1499,0.9357309,0,0,1.316198,0.3804674,0.3614441,0,0,0,4.553689,0,0,0,6.000012,100,0.1233353,0.3975885,1.052959,0,5.869887
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,1.26505,100.1486,65.26804,0.51284,0.51284,0,0,0,0.51284,246.6754,0.7252185,0,0,1.26505,0.5398316,0.51284,0,0,0,4.553689,0,0,0,6.000012,100,0.1233353,0.564124,1.01204,0,5.818739
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.102602,96.81445,67.28211,0,0,0,-1,0,0,0,1.102602,0,0,1.102602,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1233353,0,0.8820819,0,5.656291
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,0.8070928,88.07397,67.97733,0.9878291,0.9878291,0,0,0,0.9878291,81.70369,0,1.110223E-16,0,0.8070928,1.03982,0.9878291,0,0,0,4.553689,0,0.2327273,-0.2327273,5.754696,95.91141,0.1233353,1.086612,0.6456743,0,5.360782
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.4707588,79.6285,68.66232,0.6144191,0.6144191,0,0,0,0.6144191,76.61852,0,0,0,0.4707588,0.6467569,0.6144191,0,0,0.2585859,4.320961,0,0.1759982,-0.1759982,5.569178,92.81944,0.1233353,0.6758611,0.3766071,0,4.79172
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2026792,72.27074,67.80352,1.087171,1.087171,0,0,0,1.087171,18.64281,0,2.220446E-16,0,0.2026792,1.14439,1.087171,0,0,0.4541394,4.144963,0,0.941711,-0.941711,4.576527,76.2753,0.1233353,1.195888,0.1621434,0,4.347643
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.06864911,66.84547,65.39073,0.4811699,0.4811699,0,0,0,0.4811699,14.26713,0,5.551115E-17,0,0.06864911,0.5064946,0.4811699,0,0,1.500485,3.203253,0,0.4378456,-0.4378456,4.114997,68.58315,0.1233353,0.5292869,0.05491929,0,3.271902
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,62.9166,62.9166,0.8288139,0.8288139,0,-1,0,0.8288139,0,0,1.110223E-16,0,0,0.8724357,0.8288139,0,0,1.98698,2.765407,0,0.8724357,-0.8724357,3.195369,53.25605,0.1233353,0.9116953,0,0,2.765407
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,60.26866,60.26866,0.5873283,0.5873283,0,-1,0,0.5873283,0,0,0,0,0,0.6182403,0.5873283,0,0,2.956353,1.892971,0,0.6182403,-0.6182403,2.543687,42.3947,0.1233353,0.6460611,0,0,1.892971
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,57.62072,57.62072,0.0225484,0.0225484,0,-1,0,0.0225484,0,0,3.469447E-18,0,0,0.02373516,0.0225484,0,0,3.643287,1.274731,0,0.02373516,-0.02373516,2.518668,41.97771,0.1233353,0.02480324,0,0,1.274731
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,54.891,54.891,0.2070159,0.2070159,0,-1,0,0.2070159,0,0,2.775558E-17,0,0,0.2179115,0.2070159,0,0,3.669659,1.250996,0,0.2179115,-0.2179115,2.288969,38.14941,0.1233353,0.2277175,0,0,1.250996
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,52.70313,52.70313,0.1485763,0.1485763,0,-1,0,0.1485763,0,0,2.775558E-17,0,0,0.1563961,0.1485763,0,0,3.911783,1.033084,0,0.1563961,-0.1563961,2.124113,35.40181,0.1233353,0.1634339,0,0,1.033084
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,51.09801,51.09801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085557,0.8766882,0,0,0,2.124113,35.40181,0.1233353,0,0,0,0.8766882
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,49.33953,49.33953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085557,0.8766882,0,0,0,2.124113,35.40181,0.1233353,0,0,0,0.8766882
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,47.61173,47.61173,0.1452679,0.1452679,0,-1,0,0.1452679,0,0,2.775558E-17,0,0,0.1529136,0.1452679,0,0,4.085557,0.8766882,0,0.1529136,-0.1529136,1.962928,32.7154,0.1233353,0.1597947,0,0,0.8766882
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,46.38489,46.38489,0.06151572,0.06151572,0,-1,0,0.06151572,0,0,6.938894E-18,0,0,0.06475339,0.06151572,0,0,4.25546,0.7237747,0,0.06475339,-0.06475339,1.894672,31.5778,0.1233353,0.06766729,0,0,0.7237747
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,45.02514,45.02514,0.04107614,0.04107614,0,-1,0,0.04107614,0,0,6.938894E-18,0,0,0.04323804,0.04107614,0,0,4.327408,0.6590213,0,0.04323804,-0.04323804,1.849095,30.81819,0.1233353,0.04518375,0,0,0.6590213
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,43.9312,43.9312,0.03233354,0.03233354,0,0,0,0.03233354,0,0,0,0,0,0.0340353,0.03233354,0,0,4.375451,0.6157832,0,0.0340353,-0.0340353,1.813219,30.22025,0.1233353,0.03556689,0,0,0.6157832
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,43.01107,43.01107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.413268,0.5817479,0,0,0,1.813219,30.22025,0.1233353,0,0,0,0.5817479
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.285408,47.30643,42.00915,0.289671,0.289671,0,0,0,0.289671,98.52832,0,0,0,0.285408,0.3049168,0.289671,0,0,4.413268,0.5817479,0,0.01950888,-0.01950888,1.792654,29.87751,0.1233353,0.3186381,0.2283264,0,0.8671558
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.5326564,54.41267,44.05389,0.5138479,0.5138479,0,0,0,0.5138479,103.6603,0,0,0,0.5326564,0.5408925,0.5138479,0,0,4.434944,0.5622391,0,0.008236119,-0.008236119,1.783973,29.73282,0.1233353,0.5652326,0.4261251,0,1.094895
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,0.9806384,70.61061,49.25774,1.012572,1.012572,0,-1,0,1.012572,96.84628,0,0,0.4012053,0.9806384,1.065865,1.012572,0,0,4.444096,0.5540029,0,0.08522699,-0.08522699,1.694136,28.23554,0.1233353,1.113829,0.7845107,0,1.534641
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,0.969946,76.59057,54.51273,0.1984877,0.1984877,0,0,0,0.1984877,488.668,0,0,0,0.969946,0.2089344,0.1984877,0,0,4.538792,0.4687759,0.7610115,0,0.7610115,2.416095,40.26816,0.1230335,0.2183365,0.7759568,0,1.438722
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.145629,87.13854,58.82712,0.7061842,0.7061842,0,0,0,0.7061842,162.2281,0,0,0,1.145629,0.7433518,0.7061842,0,0,3.777781,1.153686,0.4022773,0,0.4022773,2.797728,46.62871,0.1228746,0.7768027,0.9165033,0,2.299315
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.068999,89.13057,62.28273,0.1343454,0.1343454,0,0,0,0.1343454,795.7093,0,0,0,1.068999,0.1414162,0.1343454,0,0,3.375504,1.515736,0.9275827,0,0.9275827,3.677711,61.29505,0.1225097,0.14778,0.8551992,0,2.584735
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.051024,92.76546,65.56453,0,0,0,0,0,0,0,0,0,0,1.051024,0,0,0,0,2.447921,2.35056,1.051024,0,1.051024,4.674799,77.91316,0.1220989,0,0.8408189,0,3.401584
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.013763,94.10091,67.56837,0.04935564,0.04935564,0,-1,0,0.04935564,2053.996,0,0,0,1.013763,0.05195331,0.04935564,0,0,1.396897,3.296482,0.9618095,0,0.9618095,5.587252,93.12067,0.1217253,0.05429121,0.8110102,0,4.310245
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.6426296,83.71754,68.26359,0.9262287,0.9262287,0,0,0,0.9262287,69.38131,0,1.110223E-16,0,0.6426296,0.9749776,0.9262287,0,0,0.4350876,4.16211,0,0.332348,-0.332348,5.236926,87.28193,0.1217253,1.018852,0.5141037,0,4.80474
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.3191897,76.19216,68.94858,0.005801132,0.005801132,0,0,0,0.005801132,5502.197,0,0,0,0.3191897,0.006106455,0.005801132,0,0,0.8043631,3.829762,0.3130833,0,0.3130833,5.533943,92.2322,0.1216042,0.006381245,0.2553518,0,4.148952
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2030611,72.51204,68.02844,1.129274,1.129274,0,0,0,1.129274,17.98157,0,2.220446E-16,0,0.2030611,1.188709,1.129274,0,0,0.4912799,4.111537,0,0.9856484,-0.9856484,4.494978,74.91615,0.1216042,1.242201,0.1624489,0,4.314598
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.05269527,66.73141,65.61565,1.017731,1.017731,0,0,0,1.017731,5.177722,0,0,0,0.05269527,1.071295,1.017731,0,0,1.586445,3.125889,0,1.0186,-1.0186,3.421279,57.02121,0.1216042,1.119504,0.04215621,0,3.178584
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.718223,2.107289,0,0,0,3.421279,57.02121,0.1216042,0,0,0,2.107289
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,60.55492,60.55492,0.5352402,0.5352402,0,-1,0,0.5352402,0,0,0,0,0,0.5634107,0.5352402,0,0,2.718223,2.107289,0,0.5634107,-0.5634107,2.827393,47.12312,0.1216042,0.5887642,0,0,2.107289
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,57.85587,57.85587,0.5504253,0.5504253,0,-1,0,0.5504253,0,0,0,0,0,0.579395,0.5504253,0,0,3.344234,1.543878,0,0.579395,-0.579395,2.216656,36.9442,0.1216042,0.6054678,0,0,1.543878
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,55.12614,55.12614,0.08330648,0.08330648,0,-1,0,0.08330648,0,0,0,0,0,0.08769103,0.08330648,0,0,3.988007,0.9644828,0,0.08769103,-0.08769103,2.124222,35.40363,0.1216042,0.09163713,0,0,0.9644828
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085441,0.8767918,0,0,0,2.124222,35.40363,0.1216042,0,0,0,0.8767918
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,51.32293,51.32293,0.3049393,0.3049393,0,-1,0,0.3049393,0,0,0,0,0,0.3209888,0.3049393,0,0,4.085441,0.8767918,0,0.3209888,-0.3209888,1.78587,29.76444,0.1216042,0.3354333,0,0,0.8767918
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,49.54401,49.54401,0.06306948,0.06306948,0,-1,0,0.06306948,0,0,0,0,0,0.06638893,0.06306948,0,0,4.442095,0.555803,0,0.06638893,-0.06638893,1.71589,28.59811,0.1216042,0.06937642,0,0,0.555803
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,47.84687,47.84687,0.08728847,0.08728847,0,-1,0,0.08728847,0,0,1.387779E-17,0,0,0.0918826,0.08728847,0,0,4.515861,0.4894141,0,0.0918826,-0.0918826,1.619037,26.9839,0.1216042,0.09601732,0,0,0.4894141
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,46.57914,46.57914,0.1852137,0.1852137,0,-1,0,0.1852137,0,0,2.775558E-17,0,0,0.1949618,0.1852137,0,0,4.617953,0.3975314,0,0.1949618,-0.1949618,1.41353,23.55878,0.1216042,0.2037351,0,0,0.3975314
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,45.26028,45.26028,0.1916121,0.1916121,0,-1,0,0.1916121,0,0,2.775558E-17,0.01833212,0,0.2016969,0.1916121,0,0,4.834577,0.2025697,0,0.2016969,-0.2016969,1.200922,20.01533,0.1216042,0.2107733,0,0,0.2025697
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,44.13568,44.13568,0.1047214,0.1047214,1.557353,0,0.4812573,0.1047214,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.058685,0.0008727242,1.38,0,1.38,2.510105,41.835,0.12216,0.1151935,0,1.7,0.0008727242
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,43.21555,43.21555,0.1168078,0.1168078,1.569439,0,0.4845569,0.1168078,0,0,0,0,0,0,0,1.452632,1.38,3.678685,1.242873,1.38,0,1.38,3.819288,63.65468,0.1227225,0.1284886,0,1.7,1.242873
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3469833,48.71271,42.21362,0.2411161,0.2411161,1.693748,0,0.5184931,0.2411161,143.9071,2.220446E-16,0,0,0.3469833,0,0,1.452632,1.38,2.298685,2.484873,1.726983,0,1.726983,5.457648,90.96062,0.1232643,0.2652277,0.2775866,1.7,2.831856
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.7211362,58.68305,44.24814,0.6005455,0.6005455,0,0,0,0.6005455,120.0802,0,0,0,0.7211362,0.6321532,0.6005455,0,0,0.5717014,4.039158,0.08898304,0,0.08898304,5.542065,92.36757,0.1232299,0.6606001,0.5769089,0,4.760294
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.031163,72.23505,49.51334,0.1887111,0.1887111,0,-1,0,0.1887111,546.4239,0.3498009,0,0,1.031163,0.1986433,0.1887111,0,0,0.4827183,4.119242,0.4827183,0,0.4827183,6.000012,100,0.1230439,0.2075822,0.8249301,0,5.150405
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.12027,81.19189,54.77854,0.491104,0.491104,0,0,0,0.491104,228.1127,0.6033189,0,0,1.12027,0.5169516,0.491104,0,0,0,4.553689,0,0,0,6.000012,100,0.1230439,0.5402144,0.8962164,0,5.673959
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,1.336672,94.09567,59.11338,0.884293,0.884293,0,0,0,0.884293,151.1572,0.4058376,0,0,1.336672,0.9308348,0.884293,0,0,0,4.553689,0,0,0,6.000012,100,0.1230439,0.9727224,1.069338,0,5.890361
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.277992,96.79258,62.56899,0.6850628,0.6850628,0,0,0,0.6850628,186.5511,0.5568736,0,0,1.277992,0.7211188,0.6850628,0,0,0,4.553689,0,0,0,6.000012,100,0.1230439,0.7535691,1.022394,0,5.831681
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.088999,94.35147,65.78945,0.5219666,0.5219666,0,0,0,0.5219666,208.6339,0.5395606,0,0,1.088999,0.5494385,0.5219666,0,0,0,4.553689,0,0,0,6.000012,100,0.1230439,0.5741633,0.8711993,0,5.642688
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,0.8726392,89.84898,67.80352,0.5635149,0.5635149,0,-1,0,0.5635149,154.8564,0.2794656,0,0,0.8726392,0.5931736,0.5635149,0,0,0,4.553689,0,0,0,6.000012,100,0.1230439,0.6198664,0.6981114,0,5.426328
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.3758374,77.07465,68.48851,0.5529587,0.5529587,0,0,0,0.5529587,67.96843,0,0,0,0.3758374,0.5820618,0.5529587,0,0,0,4.553689,0,0.2062245,-0.2062245,5.782632,96.37701,0.1230439,0.6082546,0.3006699,0,4.929526
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.4732206,80.19402,69.12238,0.7107135,0.7107135,0,0,0,0.7107135,66.58387,0,0,0,0.4732206,0.7481195,0.7107135,0,0,0.2291383,4.347465,0,0.2748989,-0.2748989,5.492864,91.54754,0.1230439,0.7817849,0.3785765,0,4.820685
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2122652,72.96614,68.26359,0.2643702,0.2643702,0,0,0,0.2643702,80.29089,0,0,0,0.2122652,0.2782844,0.2643702,0,0,0.5345815,4.072566,0,0.06601924,-0.06601924,5.423273,90.3877,0.1230439,0.2908072,0.1698122,0,4.284831
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.04234723,66.74755,65.85079,0.8436397,0.8436397,0,0,0,0.8436397,5.019587,0,0,0,0.04234723,0.8880419,0.8436397,0,0,0.6079363,4.006546,0,0.8456946,-0.8456946,4.531833,75.5304,0.1230439,0.9280037,0.03387778,0,4.048893
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,63.37666,63.37666,0.5595362,0.5595362,0,-1,0,0.5595362,0,0,1.110223E-16,0,0,0.5889854,0.5595362,0,0,1.547597,3.160852,0,0.5889854,-0.5889854,3.910988,65.18299,0.1230439,0.6154898,0,0,3.160852
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,60.79007,60.79007,0.6839814,0.6839814,0,-1,0,0.6839814,0,0,0,0,0,0.7199804,0.6839814,0,0,2.202025,2.571866,0,0.7199804,-0.7199804,3.152061,52.53426,0.1230439,0.7523795,0,0,2.571866
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,58.08079,58.08079,0.7347493,0.7347493,0,-1,0,0.7347493,0,0,1.110223E-16,0,0,0.7734203,0.7347493,0,0,3.002003,1.851886,0,0.7734203,-0.7734203,2.336805,38.94667,0.1230439,0.8082243,0,0,1.851886
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,55.3204,55.3204,0.01756465,0.01756465,0,-1,0,0.01756465,0,0,3.469447E-18,0,0,0.0184891,0.01756465,0,0,3.861359,1.078466,0,0.0184891,-0.0184891,2.317316,38.62185,0.1230439,0.01932111,0,0,1.078466
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,53.13253,53.13253,0.04379791,0.04379791,0,-1,0,0.04379791,0,0,0,0,0,0.04610306,0.04379791,0,0,3.881903,1.059976,0,0.04610306,-0.04610306,2.268719,37.8119,0.1230439,0.0481777,0,0,1.059976
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,51.5274,51.5274,0.01509385,0.01509385,0,-1,0,0.01509385,0,0,1.734723E-18,0,0,0.01588827,0.01509385,0,0,3.933128,1.013873,0,0.01588827,-0.01588827,2.251971,37.53278,0.1230439,0.01660324,0,0,1.013873
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,49.76893,49.76893,0.2805866,0.2805866,0,-1,0,0.2805866,0,0,5.551115E-17,0,0,0.2953543,0.2805866,0,0,3.950782,0.9979851,0,0.2953543,-0.2953543,1.94064,32.34394,0.1230439,0.3086452,0,0,0.9979851
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,48.0718,48.0718,0.2093095,0.2093095,0,-1,0,0.2093095,0,0,2.775558E-17,0,0,0.2203258,0.2093095,0,0,4.278954,0.7026309,0,0.2203258,-0.2203258,1.708397,28.47322,0.1230439,0.2302405,0,0,0.7026309
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,46.81428,46.81428,0.05620685,0.05620685,0,-1,0,0.05620685,0,0,6.938894E-18,0,0,0.05916511,0.05620685,0,0,4.52376,0.482305,0,0.05916511,-0.05916511,1.646031,27.4338,0.1230439,0.06182754,0,0,0.482305
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,45.46476,45.46476,0.1617875,0.1617875,0,-1,0,0.1617875,0,0,2.775558E-17,0,0,0.1703026,0.1617875,0,0,4.589499,0.4231399,0,0.1703026,-0.1703026,1.466516,24.44189,0.1230439,0.1779662,0,0,0.4231399
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,44.34015,44.34015,0.2342993,0.2342993,1.686931,0,0.5166321,0.2342993,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.778724,0.2528373,1.38,0,1.38,2.775699,46.26156,0.1237071,0.2577292,0,1.7,0.2528373
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,43.42002,43.42002,0.05109763,0.05109763,1.503729,0,0.4666181,0.05109763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.398724,1.494837,1.38,0,1.38,4.084882,68.08124,0.1241924,0.0562074,0,1.7,1.494837
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3389531,48.75844,42.40787,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3389531,0,0,1.452632,1.38,2.018724,2.736837,1.718953,0,1.718953,5.715624,95.26022,0.1244954,0,0.2711625,1.7,3.07579
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.7032647,58.54743,44.48328,0.3953427,0.3953427,0,0,0,0.3953427,177.8873,0,0,0,0.7032647,0.4161502,0.3953427,0,0,0.2997709,4.283895,0.2871144,0,0.2871144,5.988005,99.79988,0.1243852,0.434877,0.5626118,0,4.98716
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.053354,73.10935,49.74848,0,0,0,-1,0,0,0,1.040697,0,0,1.053354,0,0,0,0,0.01265643,4.542298,0.01265643,0,0.01265643,6.000012,100,0.1243804,0,0.8426828,0,5.595652
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.205801,84.16434,55.0648,0,0,0,0,0,0,0,1.205801,0,0,1.205801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243804,0,0.9646406,0,5.75949
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.188951,89.31541,59.40987,0,0,0,0,0,0,0,1.188951,0,0,1.188951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243804,0,0.9511608,0,5.74264
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,1.299932,97.97119,62.80413,0,0,0,0,0,0,0,1.299932,0,0,1.299932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1243804,0,1.039945,0,5.853621
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.182426,98.09951,66.07572,1.414342,1.414342,0.425,0,0.172125,1.414342,83.60255,0.1410133,0,0,1.182426,1.041413,0.9893424,0,0,0,4.553689,0,0,0,6.000012,100,0.1243804,1.555777,0.9459411,1.7,5.736115
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.044215,95.74095,68.02844,0.352336,0.352336,0,-1,0,0.352336,296.3691,0.6733352,0,0,1.044215,0.37088,0.352336,0,0,0,4.553689,0,0,0,6.000012,100,0.1243804,0.3875696,0.8353721,0,5.597904
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,0.8907915,91.54453,68.72366,0.2517195,0.2517195,0,0,0,0.2517195,353.8825,0.6258236,0,0,0.8907915,0.2649679,0.2517195,0,0,0,4.553689,0,0,0,6.000012,100,0.1243804,0.2768915,0.7126332,0,5.44448
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.6163138,84.29783,69.40865,0.6033217,0.6033217,0,0,0,0.6033217,102.1534,0,0,0,0.6163138,0.6350754,0.6033217,0,0,0,4.553689,0,0.01876171,-0.01876171,5.980236,99.67039,0.1243804,0.6636539,0.493051,0,5.170002
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.284697,74.88636,68.48851,0.2999949,0.2999949,0,0,0,0.2999949,94.90059,0,0,0,0.284697,0.3157842,0.2999949,0,0,0.02084634,4.534927,0,0.03108718,-0.03108718,5.947467,99.12424,0.1243804,0.3299945,0.2277576,0,4.819624
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.05002536,67.13802,66.07572,0.04920781,0.04920781,0,0,0,0.04920781,101.6614,0,0,0,0.05002536,0.05179769,0.04920781,0,0,0.05538765,4.50384,0,0.001772331,-0.001772331,5.945599,99.09311,0.1243804,0.05412859,0.04002029,0,4.553865
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,63.66293,63.66293,1.190677,1.190677,0,-1,0,1.190677,0,0,2.220446E-16,0,0,1.253345,1.190677,0,0,0.05735691,4.502068,0,1.253345,-1.253345,4.624457,77.07413,0.1243804,1.309745,0,0,4.502068
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,61.01499,61.01499,0.9181583,0.9181583,0,-1,0,0.9181583,0,0,1.110223E-16,0,0,0.9664824,0.9181583,0,0,1.449962,3.248723,0,0.9664824,-0.9664824,3.605695,60.0948,0.1243804,1.009974,0,0,3.248723
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,58.34661,58.34661,0.1130444,0.1130444,0,-1,0,0.1130444,0,0,1.387779E-17,0,0,0.1189941,0.1130444,0,0,2.523831,2.282241,0,0.1189941,-0.1189941,3.480264,58.00429,0.1243804,0.1243488,0,0,2.282241
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,55.55554,55.55554,0.1551458,0.1551458,0,-1,0,0.1551458,0,0,2.775558E-17,0,0,0.1633114,0.1551458,0,0,2.656047,2.163247,0,0.1633114,-0.1633114,3.308119,55.13521,0.1243804,0.1706604,0,0,2.163247
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,53.39834,53.39834,0.1004317,0.1004317,0,-1,0,0.1004317,0,0,1.387779E-17,0,0,0.1057175,0.1004317,0,0,2.837504,1.999935,0,0.1057175,-0.1057175,3.196683,53.27795,0.1243804,0.1104748,0,0,1.999935
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,51.76255,51.76255,0.08592342,0.08592342,0,-1,0,0.08592342,0,0,1.387779E-17,0,0,0.0904457,0.08592342,0,0,2.954968,1.894218,0,0.0904457,-0.0904457,3.101345,51.68898,0.1243804,0.09451576,0,0,1.894218
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,50.00407,50.00407,0.03029392,0.03029392,0,-1,0,0.03029392,0,0,0,0,0,0.03188834,0.03029392,0,0,3.055463,1.803772,0,0.03188834,-0.03188834,3.067732,51.12876,0.1243804,0.03332331,0,0,1.803772
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,48.30694,48.30694,0.115247,0.115247,0,-1,0,0.115247,0,0,1.387779E-17,0,0,0.1213127,0.115247,0,0,3.090895,1.771884,0,0.1213127,-0.1213127,2.939857,48.99752,0.1243804,0.1267717,0,0,1.771884
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,47.06987,47.06987,0.1120458,0.1120458,0,-1,0,0.1120458,0,0,1.387779E-17,0,0,0.1179429,0.1120458,0,0,3.225687,1.650571,0,0.1179429,-0.1179429,2.815534,46.92548,0.1243804,0.1232504,0,0,1.650571
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,45.72035,45.72035,0.05177763,0.05177763,0,-1,0,0.05177763,0,0,0,0,0,0.05450277,0.05177763,0,0,3.356734,1.532628,0,0.05450277,-0.05450277,2.758083,45.96796,0.1243804,0.05695539,0,0,1.532628
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,44.56507,44.56507,0.1635734,0.1635734,0,0,0,0.1635734,0,0,2.775558E-17,0,0,0.1721826,0.1635734,0,0,3.417293,1.478125,0,0.1721826,-0.1721826,2.576587,42.94303,0.1243804,0.1799308,0,0,1.478125
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,43.67561,43.67561,0.07067269,0.07067269,0,0,0,0.07067269,0,0,0,0,0,0.07439231,0.07067269,0,0,3.608607,1.305943,0,0.07439231,-0.07439231,2.49817,41.63609,0.1243804,0.07773996,0,0,1.305943
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3028402,48.33195,42.67369,0.2193353,0.2193353,0,0,0,0.2193353,138.0718,0,0,0,0.3028402,0.2308792,0.2193353,0,0,3.691265,1.23155,0.07196093,0,0.07196093,2.566439,42.77389,0.1243528,0.2412688,0.2422721,0,1.534391
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.7428038,59.71278,44.73887,0.5678205,0.5678205,0,0,0,0.5678205,130.8166,0,0,0,0.7428038,0.5977058,0.5678205,0,0,3.619304,1.296315,0.1450979,0,0.1450979,2.704091,45.06808,0.1242972,0.6246026,0.594243,0,2.039119
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,0.9819688,71.56651,50.03474,0.3315676,0.3315676,0,-1,0,0.3315676,296.1594,0,0,0,0.9819688,0.3490185,0.3315676,0,0,3.474206,1.426903,0.6329502,0,0.6329502,3.30456,55.07589,0.1240554,0.3647244,0.785575,0,2.408872
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.195988,84.22843,55.35107,0.662006,0.662006,0,0,0,0.662006,180.6613,0,0,0,1.195988,0.6968484,0.662006,0,0,2.841256,1.996559,0.4991399,0,0.4991399,3.778085,62.96796,0.1238654,0.7282066,0.9567906,0,3.192547
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.198671,90.02085,59.69613,0.385491,0.385491,0,0,0,0.385491,310.9466,0,0,0,1.198671,0.40578,0.385491,0,0,2.342116,2.445784,0.7928911,0,0.7928911,4.530288,75.50465,0.1235648,0.4240401,0.9589369,0,3.644455
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.110673,91.5443,63.0904,1.293409,1.293409,1.7,0,0.5202,1.293409,85.8718,0,0,0,1.110673,0,0,0.4065911,0.3862616,1.549225,3.159386,1.496935,0,1.496935,5.950405,99.17323,0.1241797,1.42275,0.8885388,1.7,4.27006
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.231027,100.371,66.36198,0.1875988,0.1875988,0,0,0,0.1875988,656.2018,0.9812645,0,0,1.231027,0.1974724,0.1875988,0,0,0.05229003,4.506628,0.05229003,0,0.05229003,6.000012,100,0.1241599,0.2063587,0.9848216,0,5.737655
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.125507,99.05027,68.3147,0.6562057,0.6562057,0,-1,0,0.6562057,171.5174,0.4347644,0,0,1.125507,0.6907429,0.6562057,0,0,0,4.553689,0,0,0,6.000012,100,0.1241599,0.7218263,0.9004058,0,5.679196
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,0.859037,90.82541,68.94858,0.8090569,0.8090569,0,0,0,0.8090569,106.1776,0.007398121,0,0,0.859037,0.8516389,0.8090569,0,0,0,4.553689,0,0,0,6.000012,100,0.1241599,0.8899626,0.6872296,0,5.412726
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.6656709,85.93626,69.64378,0.7046481,0.7046481,0,0,0,0.7046481,94.46856,0,0,0,0.6656709,0.7417348,0.7046481,0,0,0,4.553689,0,0.07606392,-0.07606392,5.919834,98.6637,0.1241599,0.7751129,0.5325367,0,5.21936
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.4281297,78.62004,68.72366,0.9133067,0.9133067,0,0,0,0.9133067,46.87688,0,0,0,0.4281297,0.9613755,0.9133067,0,0,0.08451546,4.477625,0,0.5332458,-0.5332458,5.357743,89.29554,0.1241599,1.004637,0.3425037,0,4.905755
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.05787087,67.54334,66.31086,0.7017999,0.7017999,0,0,0,0.7017999,8.246064,0,0,0,0.05787087,0.7387367,0.7017999,0,0,0.6770108,3.944379,0,0.6808659,-0.6808659,4.640048,77.33397,0.1241599,0.7719799,0.04629669,0,4.00225
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,63.88785,63.88785,1.838893,1.38,0,-1,0,1.38,0,0,0.4588927,0.6427819,0,1.452632,1.38,0,0,1.433528,3.263513,0,1.452632,-1.452632,3.108839,51.81388,0.1241599,2.022782,0,0,3.263513
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,61.30125,61.30125,1.427112,1.38,0,-1,0,1.38,0,0,0.04711207,0.1898233,0,1.452632,1.38,0,0,3.047564,1.810882,0,1.452632,-1.452632,1.577631,26.2938,0.1241599,1.569823,0,0,1.810882
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,58.57153,58.57153,0.7853394,0.3403377,0,-1,0,0.3403377,0,0,0.4450018,0.5235357,0,0.3582502,0.3403377,0,0,4.661599,0.3582502,0,0.3582502,-0.3582502,1.200002,20,0.1241599,0.8638734,0,0,0.3582502
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,55.78046,55.78046,0.1905802,0,0,-1,0,0,0,0,0.1905802,0.2096383,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.2096383,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,53.60281,53.60281,0.1132263,0,0,-1,0,0,0,0,0.1132263,0.124549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.124549,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,51.98747,51.98747,0.1952471,0,0,-1,0,0,0,0,0.1952471,0.2147719,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.2147719,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,50.229,50.229,0.06659621,0,0,-1,0,0,0,0,0.06659621,0.07325583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.07325583,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,48.53186,48.53186,0.1265536,0,0,-1,0,0,0,0,0.1265536,0.139209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.139209,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,47.30502,47.30502,0.1567183,0,0,-1,0,0,0,0,0.1567183,0.1723901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.1723901,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,45.94527,45.94527,0.04084809,0,0,-1,0,0,0,0,0.04084809,0.0449329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1241599,0.0449329,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,44.80022,44.80022,0.1047338,0.1047338,1.557365,0,0.4812607,0.1047338,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1246822,0.1152072,0,1.7,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,43.91076,43.91076,0.01813757,0.01813757,1.470769,0,0.45762,0.01813757,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1251207,0.01995132,0,1.7,1.242
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2416226,47.4171,42.92928,0.2977321,0.2977321,1.7,0,0.5202,0.2977321,81.15437,0,0,0,0.2416226,0,0,1.402268,1.332155,2.299654,2.484,1.573777,0,1.573777,5.311384,88.5229,0.1256916,0.3275053,0.1932981,1.7,2.725623
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.6292865,57.49994,45.00469,0.6467904,0.6467904,0,0,0,0.6467904,97.29372,0,1.110223E-16,0,0.6292865,0.680832,0.6467904,0,0,0.7258773,3.900399,0,0.05154553,-0.05154553,5.257051,87.61733,0.1256916,0.7114694,0.5034292,0,4.529686
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,0.8125913,67.60361,50.29034,0.7424139,0.7424139,0,-1,0,0.7424139,109.4526,0,0,0,0.8125913,0.7814884,0.7424139,0,0,0.7831501,3.848854,0.03110298,0,0.03110298,5.286558,88.10912,0.1256799,0.8166553,0.6500731,0,4.661445
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,0.9035388,76.09651,55.60666,0.1437468,0.1437468,0,0,0,0.1437468,628.5626,0.0001792049,0,0,0.9035388,0.1513124,0.1437468,0,0,0.7520471,3.876847,0.7520471,0,0.7520471,6.000012,100,0.1253963,0.1581215,0.722831,0,4.780385
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,0.8722506,80.42654,59.9824,0.3720033,0.3720033,0,0,0,0.3720033,234.4738,0.4806681,0,0,0.8722506,0.3915825,0.3720033,0,0,0,4.553689,0,0,0,6.000012,100,0.1253963,0.4092037,0.6978005,0,5.42594
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.3937946,72.04161,63.37666,0.7369933,0.7369933,0,0,0,0.7369933,53.43258,0,0,0,0.3937946,0.7757824,0.7369933,0,0,0,4.553689,0,0.3819879,-0.3819879,5.597362,93.28917,0.1253963,0.8106926,0.3150356,0,4.947484
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,0.9063439,89.41235,66.59712,0,0,0,0,0,0,0,0.4819129,0,0,0.9063439,0,0,0,0,0.424431,4.171701,0.424431,0,0.424431,6.000012,100,0.1252368,0,0.7250751,0,5.078045
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.6922283,85.35222,68.48851,0.35861,0.35861,0,-1,0,0.35861,193.031,0.3147441,0,0,0.6922283,0.3774842,0.35861,0,0,0,4.553689,0,0,0,6.000012,100,0.1252368,0.394471,0.5537826,0,5.245917
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.6781799,85.75885,69.18372,0.09831753,0.09831753,0,0,0,0.09831753,689.7853,0.5746878,0,0,0.6781799,0.1034921,0.09831753,0,0,0,4.553689,0,0,0,6.000012,100,0.1252368,0.1081493,0.5425439,0,5.231869
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.3901268,78.85149,69.81759,0,0,0,0,0,0,0,0.3901268,0,0,0.3901268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1252368,0,0.3121014,0,4.943816
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.243057,74.33723,68.89745,0.2582922,0.2582922,0,0,0,0.2582922,94.10156,0,0,0,0.243057,0.2718865,0.2582922,0,0,0,4.553689,0,0.02882954,-0.02882954,5.969623,99.49352,0.1252368,0.2841214,0.1944456,0,4.796746
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.06880526,68.006,66.53578,0.726185,0.726185,0,0,0,0.726185,9.474894,0,1.110223E-16,0,0.06880526,0.7644053,0.726185,0,0,0.03203282,4.524859,0,0.6956,-0.6956,5.236396,87.27309,0.1252368,0.7988036,0.05504421,0,4.593665
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,64.12299,64.12299,0.3754227,0.3754227,0,-1,0,0.3754227,0,0,5.551115E-17,0,0,0.3951817,0.3754227,0,0,0.8049217,3.829259,0,0.3951817,-0.3951817,4.819838,80.33047,0.1252368,0.4129649,0,0,3.829259
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,61.5364,61.5364,0.1562081,0.1562081,0,-1,0,0.1562081,0,0,0,0,0,0.1644296,0.1562081,0,0,1.244013,3.434078,0,0.1644296,-0.1644296,4.646514,77.44174,0.1252368,0.1718289,0,0,3.434078
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,58.776,58.776,1.472241,1.38,0,-1,0,1.38,0,0,0.09224129,0.2394654,0,1.452632,1.38,0,0,1.426712,3.269648,0,1.452632,-1.452632,3.115306,51.92166,0.1252368,1.619465,0,0,3.269648
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,55.98494,55.98494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.040747,1.817016,0,0,0,3.115306,51.92166,0.1252368,0,0,0,1.817016
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,53.79707,53.79707,0.1444248,0.1444248,0,-1,0,0.1444248,0,0,2.775558E-17,0,0,0.1520261,0.1444248,0,0,3.040747,1.817016,0,0.1520261,-0.1520261,2.955056,49.25084,0.1252368,0.1588673,0,0,1.817016
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,52.21239,52.21239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.209665,1.66499,0,0,0,2.955056,49.25084,0.1252368,0,0,0,1.66499
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,50.43347,50.43347,0.03287291,0.03287291,0,-1,0,0.03287291,0,0,0,0,0,0.03460306,0.03287291,0,0,3.209665,1.66499,0,0.03460306,-0.03460306,2.918581,48.64293,0.1252368,0.0361602,0,0,1.66499
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,48.76701,48.76701,0.141297,0.141297,0,-1,0,0.141297,0,0,0,0,0,0.1487337,0.141297,0,0,3.248113,1.630387,0,0.1487337,-0.1487337,2.761802,46.02995,0.1252368,0.1554267,0,0,1.630387
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,47.52994,47.52994,0.2053455,0.2053455,0,-1,0,0.2053455,0,0,2.775558E-17,0,0,0.2161531,0.2053455,0,0,3.413373,1.481654,0,0.2161531,-0.2161531,2.533957,42.23253,0.1252368,0.22588,0,0,1.481654
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,46.18041,46.18041,0.04355566,0.04355566,0,-1,0,0.04355566,0,0,6.938894E-18,0,0,0.04584806,0.04355566,0,0,3.653543,1.2655,0,0.04584806,-0.04584806,2.485629,41.42707,0.1252368,0.04791123,0,0,1.2655
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,45.02514,45.02514,0.1212141,0.1212141,0,0,0,0.1212141,0,0,1.387779E-17,0,0,0.1275938,0.1212141,0,0,3.704485,1.219652,0,0.1275938,-0.1275938,2.351133,39.18547,0.1252368,0.1333356,0,0,1.219652
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,44.13568,44.13568,0.01251177,0.01251177,0,0,0,0.01251177,0,0,0,0,0,0.01317028,0.01251177,0,0,3.846256,1.092059,0,0.01317028,-0.01317028,2.33725,38.9541,0.1252368,0.01376295,0,0,1.092059
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1583778,46.08088,43.16442,0,0,0,0,0,0,0,0,0,0,0.1583778,0,0,0,0,3.86089,1.078888,0.1583778,0,0.1583778,2.487501,41.45826,0.1251774,0,0.1267022,0,1.237266
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1335732,47.71534,45.22961,0.3963075,0.3963075,0,0,0,0.3963075,33.70444,0,5.551115E-17,0,0.1335732,0.4171658,0.3963075,0,0,3.702512,1.221428,0,0.2835926,-0.2835926,2.188568,36.47606,0.1251774,0.4359383,0.1068586,0,1.355001
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3172951,56.81711,50.54593,0,0,0,-1,0,0,0,0,0,0,0.3172951,0,0,0,0,4.017615,0.9378357,0.3172951,0,0.3172951,2.489581,41.49293,0.1250586,0,0.2538361,0,1.255131
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.6042947,68.89894,55.90314,1.223468,1.223468,0.425,0,0.172125,1.223468,49.39194,0,0,0,0.6042947,0.8404928,0.7984682,0,0,3.70032,1.223401,0,0.2361981,-0.2361981,2.240606,37.34336,0.1250586,1.345815,0.4834358,1.7,1.827696
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.6081721,73.76034,60.20732,1.192436,1.192436,1.7,0,0.5202,1.192436,51.00248,0,0,0,0.6081721,0,0,0.5075637,0.4821855,3.962762,0.9872033,1.090358,0,1.090358,3.27501,54.58339,0.1256337,1.31168,0.4865377,1.7,1.595375
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.5276687,75.5156,63.60159,0.8395751,0.8395751,1.7,0,0.5202,0.8395751,62.84948,0,0,0,0.5276687,0,0,0.8604249,0.8174036,2.872404,1.968525,1.345072,0,1.345072,4.551058,75.85081,0.1262806,0.9235327,0.4221349,1.7,2.496194
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,0.8338171,87.48554,66.82204,1.473927,1.473927,1.7,0,0.5202,1.473927,56.57111,0,0,0,0.8338171,0,0,0.2260727,0.2147691,1.527332,3.17909,1.048586,0,1.048586,5.545834,92.43037,0.126803,1.62132,0.6670536,1.7,4.012907
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.5178685,80.90683,68.72366,0.2994328,0.2994328,0,-1,0,0.2994328,172.9498,0,0,0,0.5178685,0.3151924,0.2994328,0,0,0.4787459,4.122818,0.2026761,0,0.2026761,5.738109,95.63496,0.126727,0.3293761,0.4142948,0,4.640686
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.378424,78.06821,69.35752,0.5867348,0.5867348,0,0,0,0.5867348,64.4966,0,0,0,0.378424,0.6176155,0.5867348,0,0,0.2760698,4.305226,0,0.2391916,-0.2391916,5.485979,91.4328,0.126727,0.6454082,0.3027392,0,4.68365
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1125187,72.47513,69.99139,0.190551,0.190551,0,0,0,0.190551,59.04909,0,0,0,0.1125187,0.20058,0.190551,0,0,0.5418382,4.066034,0,0.08806138,-0.08806138,5.393154,89.88573,0.126727,0.2096061,0.09001493,0,4.178553
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1271426,71.86525,69.07126,0.7538701,0.7538701,0,0,0,0.7538701,16.86532,0,1.110223E-16,0,0.1271426,0.7935475,0.7538701,0,0,0.6396842,3.977973,0,0.6664049,-0.6664049,4.690702,78.17821,0.126727,0.8292572,0.1017141,0,4.105116
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.06560089,68.11241,66.70959,0.4455394,0.4455394,0,0,0,0.4455394,14.72393,0,5.551115E-17,0,0.06560089,0.4689888,0.4455394,0,0,1.380134,3.311568,0,0.4033879,-0.4033879,4.265493,71.09142,0.126727,0.4900933,0.05248071,0,3.377169
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,64.29679,64.29679,0.2212861,0.2212861,0,-1,0,0.2212861,0,0,2.775558E-17,0,0,0.2329327,0.2212861,0,0,1.828343,2.90818,0,0.2329327,-0.2329327,4.019961,66.99921,0.126727,0.2434147,0,0,2.90818
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,61.7102,61.7102,0.6214221,0.6214221,0,-1,0,0.6214221,0,0,1.110223E-16,0,0,0.6541286,0.6214221,0,0,2.087157,2.675248,0,0.6541286,-0.6541286,3.330449,55.50737,0.126727,0.6835644,0,0,2.675248
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,59.00092,59.00092,0.4457786,0.4457786,0,-1,0,0.4457786,0,0,5.551115E-17,0,0,0.4692406,0.4457786,0,0,2.813967,2.021119,0,0.4692406,-0.4692406,2.835826,47.26367,0.126727,0.4903565,0,0,2.021119
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,56.18941,56.18941,0.154715,0.154715,0,-1,0,0.154715,0,0,0,0,0,0.1628578,0.154715,0,0,3.335345,1.551878,0,0.1628578,-0.1628578,2.664159,44.40256,0.126727,0.1701864,0,0,1.551878
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,54.03221,54.03221,0.3080551,0.3080551,0,-1,0,0.3080551,0,0,5.551115E-17,0,0,0.3242685,0.3080551,0,0,3.516298,1.389021,0,0.3242685,-0.3242685,2.32235,38.70575,0.126727,0.3388606,0,0,1.389021
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,52.41687,52.41687,0.1193905,0.1193905,0,-1,0,0.1193905,0,0,0,0,0,0.1256742,0.1193905,0,0,3.876596,1.064752,0,0.1256742,-0.1256742,2.189878,36.49788,0.126727,0.1313295,0,0,1.064752
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,50.66861,50.66861,0.07529049,0.07529049,0,-1,0,0.07529049,0,0,1.387779E-17,0,0,0.07925315,0.07529049,0,0,4.016234,0.9390779,0,0.07925315,-0.07925315,2.106337,35.10555,0.126727,0.08281954,0,0,0.9390779
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,49.00215,49.00215,0.09428981,0.09428981,0,-1,0,0.09428981,0,0,0,0,0,0.09925243,0.09428981,0,0,4.104293,0.8598247,0,0.09925243,-0.09925243,2.001716,33.36187,0.126727,0.1037188,0,0,0.8598247
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,47.76509,47.76509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214574,0.7605723,0,0,0,2.001716,33.36187,0.126727,0,0,0,0.7605723
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,46.40533,46.40533,0.01184789,0.01184789,0,-1,0,0.01184789,0,0,1.734723E-18,0,0,0.01247146,0.01184789,0,0,4.214574,0.7605723,0,0.01247146,-0.01247146,1.98857,33.14277,0.126727,0.01303268,0,0,0.7605723
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,45.26028,45.26028,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.228431,0.7481008,0,0,0,1.98857,33.14277,0.126727,0,0,0,0.7481008
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,44.40149,44.40149,0.1054287,0.1054287,0,0,0,0.1054287,0,0,1.387779E-17,0,0,0.1109775,0.1054287,0,0,4.228431,0.7481008,0,0.1109775,-0.1109775,1.871589,31.19309,0.126727,0.1159715,0,0,0.7481008
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2113292,47.3433,43.42002,0.05757779,0.05757779,0,0,0,0.05757779,367.0325,0,0,0,0.2113292,0.0606082,0.05757779,0,0,4.351739,0.6371233,0.150721,0,0.150721,2.014576,33.57619,0.1266705,0.06333558,0.1690634,0,0.8484525
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.3889899,52.9781,45.4852,0,0,0,0,0,0,0,0,0,0,0.3889899,0,0,0,0,4.201019,0.7727722,0.3889899,0,0.3889899,2.383604,39.72665,0.1265249,0,0.3111919,0,1.161762
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.4649051,60.2161,50.81174,0.07001656,0.07001656,0,-1,0,0.07001656,663.993,0,0,0,0.4649051,0.07370164,0.07001656,0,0,3.812029,1.122863,0.3912034,0,0.3912034,2.754732,45.91211,0.1263788,0.07701822,0.3719241,0,1.587768
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,0.7614407,73.00156,56.12807,0.503305,0.503305,0,0,0,0.503305,151.2881,0,0,0,0.7614407,0.5297947,0.503305,0,0,3.420825,1.474946,0.231646,0,0.231646,2.974491,49.57475,0.1262925,0.5536355,0.6091526,0,2.236387
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,0.9143086,82.16332,60.44246,0.7627882,0.7627882,0,0,0,0.7627882,119.864,0,0,0,0.9143086,0.8029349,0.7627882,0,0,3.189179,1.683428,0.1113737,0,0.1113737,3.080149,51.33572,0.126251,0.839067,0.7314469,0,2.597736
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,0.9321508,86.7369,63.77539,0.387956,0.387956,0,0,0,0.387956,240.2723,0,0,0,0.9321508,0.4083747,0.387956,0,0,3.077806,1.783664,0.5237761,0,0.5237761,3.577047,59.61733,0.1260563,0.4267516,0.7457206,0,2.715815
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,0.9633589,91.70963,66.99585,0,0,0,0,0,0,0,0,0,0,0.9633589,0,0,0,0,2.554029,2.255062,0.9633589,0,0.9633589,4.490969,74.84934,0.1256999,0,0.7706871,0,3.218421
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.4755448,80.00748,68.89745,0.8766541,0.8766541,0,-1,0,0.8766541,54.24543,0,1.110223E-16,0,0.4755448,0.9227938,0.8766541,0,0,1.590671,3.122085,0,0.4472491,-0.4472491,4.019527,66.99199,0.1256999,0.9643195,0.3804358,0,3.59763
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.4167513,79.20815,69.53133,1.251141,1.251141,0,0,0,1.251141,33.30971,0,0,0,0.4167513,1.31699,1.251141,0,0,2.087614,2.674836,0,0.9002388,-0.9002388,3.070592,51.17644,0.1256999,1.376255,0.333401,0,3.091588
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.5906858,84.38359,70.10385,1.174972,1.174972,0,0,0,1.174972,50.27234,0,0,0,0.5906858,1.236812,1.174972,0,0,3.087879,1.774598,0,0.6461265,-0.6461265,2.389515,39.82517,0.1256999,1.292469,0.4725486,0,2.365283
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.189232,73.44189,69.23484,0,0,0,0,0,0,0,0,0,0,0.189232,0,0,0,0,3.805798,1.128471,0.189232,0,0.189232,2.569036,42.81719,0.1256301,0,0.1513856,0,1.317703
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.063572,68.18217,66.82204,0,0,0,0,0,0,0,0,0,0,0.063572,0,0,0,0,3.616566,1.29878,0.063572,0,0.063572,2.629346,43.82235,0.1256067,0,0.0508576,0,1.362352
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,64.4706,64.4706,0.5392102,0.5392102,0,-1,0,0.5392102,0,0,0,0,0,0.5675896,0.5392102,0,0,3.552994,1.355995,0,0.5675896,-0.5675896,2.031054,33.85083,0.1256067,0.5931312,0,0,1.355995
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,61.93512,61.93512,0.944628,0.7489847,0,-1,0,0.7489847,0,0,0.1956433,0.2901061,0,0.7884049,0.7489847,0,0,4.183649,0.7884049,0,0.7884049,-0.7884049,1.200002,20,0.1256067,1.039091,0,0,0.7884049
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,59.17472,59.17472,0.9570093,0,0,-1,0,0,0,0,0.9570093,1.05271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,1.05271,0,0,0
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,56.38366,56.38366,0.08637173,0,0,-1,0,0,0,0,0.08637173,0.0950089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,0.0950089,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,54.22646,54.22646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,52.59067,52.59067,0.2126678,0,0,-1,0,0,0,0,0.2126678,0.2339346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,0.2339346,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,50.8322,50.8322,0.2146374,0,0,-1,0,0,0,0,0.2146374,0.2361012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,0.2361012,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,49.1964,49.1964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,47.95934,47.95934,0.1062381,0,0,-1,0,0,0,0,0.1062381,0.1168619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1256067,0.1168619,0,0,0
