Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,52.62134,52.62134,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.023697,0.9323612,0,0.07960551,-0.07960551,2.098886,34.98136,0.1307553,0.08318776,0,0,0.9323612
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,51.63987,51.63987,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.112148,0.8527557,0,0,0,2.098886,34.98136,0.1307553,0,0,0,0.8527557
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02580695,51.76494,51.27181,0.08407003,0.08407003,0,0,0,0.08407003,30.69696,0,1.387779E-17,0,0.02580695,0.08849477,0.08407003,0,0,4.112148,0.8527557,0,0.06268782,-0.06268782,2.032807,33.88005,0.1307553,0.09247703,0.02064556,0,0.8785626
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.2991916,56.5722,50.66861,0.05682596,0.05682596,0,0,0,0.05682596,526.5051,0,0,0,0.2991916,0.0598168,0.05682596,0,0,4.181801,0.7900679,0.2393748,0,0.2393748,2.259898,37.66489,0.1306916,0.06250855,0.2393533,0,1.08926
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4147662,61.02794,52.59067,0.4148402,0.4148402,0,0,0,0.4148402,99.98217,0,0,0,0.4147662,0.4366739,0.4148402,0,0,3.942426,1.005505,0,0.02190766,-0.02190766,2.236805,37.28001,0.1306916,0.4563242,0.331813,0,1.420271
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.5571764,69.73749,57.68207,0.4731508,0.4731508,0,-1,0,0.4731508,117.7587,0,0,0,0.5571764,0.4980535,0.4731508,0,0,3.966768,0.9835975,0.05912291,0,0.05912291,2.292894,38.21482,0.1306759,0.5204659,0.4457411,0,1.540774
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.9607192,85.62594,62.17027,0,0,0,0,0,0,0,0,0,0,0.9607192,0,0,0,0,3.907645,1.036808,0.9607192,0,0.9607192,3.204312,53.4051,0.1304211,0,0.7685754,0,1.997527
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.8844643,88.02968,66.01437,0.6403627,0.6403627,0,0,0,0.6403627,138.1193,0,0,0,0.8844643,0.6740661,0.6403627,0,0,2.946926,1.901455,0.2103983,0,0.2103983,3.403914,56.73178,0.1303654,0.704399,0.7075714,0,2.78592
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9351099,93.32456,69.00992,0.995159,0.995159,0,0,0,0.995159,93.96587,2.220446E-16,0,0,0.9351099,1.047536,0.995159,0,0,2.736528,2.090814,0,0.1124259,-0.1124259,3.285406,54.75666,0.1303654,1.094675,0.7480879,0,3.025924
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.8871238,95.42406,71.94411,1.191849,1.191849,0,0,0,1.191849,74.4326,0,2.220446E-16,0,0.8871238,1.254577,1.191849,0,0,2.861445,1.978388,0,0.3674536,-0.3674536,2.898076,48.30117,0.1303654,1.311033,0.709699,0,2.865512
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.5996436,88.67628,73.67192,1.150695,1.150695,0,-1,0,1.150695,52.11145,0,2.220446E-16,0,0.5996436,1.211257,1.150695,0,0,3.269727,1.610934,0,0.6116138,-0.6116138,2.253379,37.55624,0.1303654,1.265764,0.4797149,0,2.210578
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5216005,87.06562,74.18311,0.5758539,0.5758539,0,0,0,0.5758539,90.57861,0,0,0,0.5216005,0.606162,0.5758539,0,0,3.949298,0.9993206,0,0.08456156,-0.08456156,2.164243,36.07064,0.1303654,0.6334393,0.4172804,0,1.520921
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.2873041,81.42965,74.64317,1.419944,1.419944,0.425,0,0.172125,1.419944,20.23348,0,2.220446E-16,0,0.2873041,1.04731,0.994944,0,0,4.043255,0.914759,0,0.7600054,-0.7600054,1.363127,22.71874,0.1303654,1.561938,0.2298433,1.7,1.202063
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1846466,78.03351,73.78438,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1846466,0,0,1.452632,1.38,4.887706,0.1547537,1.564647,0,1.564647,2.847481,47.45792,0.1305833,0,0.1477173,1.7,0.3394002
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02170042,72.13567,71.65785,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02170042,0,0,1.452632,1.38,3.323059,1.562936,1.4017,0,1.4017,4.177251,69.62071,0.1308428,0,0.01736034,1.7,1.584636
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,69.75625,69.75625,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,1.921359,2.824466,0,0.5405515,-0.5405515,3.60746,60.12421,0.1308428,0.5648763,0,0,2.824466
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,67.34345,67.34345,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,2.521972,2.283915,0,0.8106292,-0.8106292,2.752981,45.88293,0.1308428,0.8471075,0,0,2.283915
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,64.58306,64.58306,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,3.422671,1.473285,0,0.659774,-0.659774,2.057518,34.29191,0.1308428,0.6894639,0,0,1.473285
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,61.82266,61.82266,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,4.155753,0.8135113,0,0.2431199,-0.2431199,1.801248,30.02074,0.1308428,0.2540602,0,0,0.8135113
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,59.57345,59.57345,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,4.425886,0.5703915,0,0.01294452,-0.01294452,1.787603,29.79333,0.1308428,0.01352702,0,0,0.5703915
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,57.999,57.999,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,4.440269,0.557447,0,0.1075644,-0.1075644,1.67422,27.90361,0.1308428,0.1124048,0,0,0.557447
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,56.38366,56.38366,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,4.559785,0.4498825,0,0.2633148,-0.2633148,1.396662,23.27765,0.1308428,0.275164,0,0,0.4498825
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,54.97279,54.97279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.852357,0.1865677,0,0,0,1.396662,23.27765,0.1308428,0,0,0,0.1865677
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,53.82774,53.82774,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,4.852357,0.1865677,0,0.07297383,-0.07297383,1.319741,21.99564,0.1308428,0.07625765,0,0,0.1865677
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,52.67246,52.67246,0.1975993,0.1079142,0,-1,0,0.1079142,0,0,0.08968516,0.1094451,0,0.1135939,0.1079142,0,0,4.933439,0.1135939,0,0.1135939,-0.1135939,1.200002,20,0.1308428,0.2173593,0,0,0.1135939
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,51.73188,51.73188,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1311475,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01794652,51.69638,51.3536,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01794652,0,0,1.452632,1.38,3.679654,1.242,1.397946,0,1.397946,3.835394,63.9231,0.131405,0,0.01435722,1.7,1.259946
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.291024,56.52153,50.78107,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,46.33438,0,0,0,0.291024,0,0,1.071905,1.018309,2.281708,2.500152,1.309334,0,1.309334,5.077537,84.62544,0.1318345,0.6909048,0.2328192,1.7,2.791176
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3271063,59.24536,52.67246,0.8249686,0.8249686,0,0,0,0.8249686,39.65076,0,0,0,0.3271063,0.868388,0.8249686,0,0,0.9723743,3.678552,0,0.5412817,-0.5412817,4.506976,75.11611,0.1318345,0.9074655,0.2616851,0,4.005658
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3211375,64.42249,57.73319,0.811718,0.811718,0,-1,0,0.811718,39.5627,0,0,0,0.3211375,0.85444,0.811718,0,0,1.573798,3.13727,0,0.5333024,-0.5333024,3.944826,65.74696,0.1318345,0.8928898,0.2569101,0,3.458408
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.8688778,82.93723,62.17027,0,0,0,0,0,0,0,0,0,0,0.8688778,0,0,0,0,2.166357,2.603968,0.8688778,0,0.8688778,4.769115,79.4851,0.1316058,0,0.6951022,0,3.472846
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.829582,86.39301,66.01437,0.3546444,0.3546444,0,0,0,0.3546444,233.9194,0,0,0,0.829582,0.3733099,0.3546444,0,0,1.297479,3.385958,0.4562722,0,0.4562722,5.201973,86.69938,0.131486,0.3901088,0.6636656,0,4.21554
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9305819,93.17686,69.00992,0.9534906,0.9534906,0,0,0,0.9534906,97.59739,0,0,0,0.9305819,1.003674,0.9534906,0,0,0.8412068,3.796603,0,0.0730924,-0.0730924,5.124927,85.41528,0.131486,1.04884,0.7444655,0,4.727185
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.092049,102.7622,71.94411,0,0,0,0,0,0,0,0.169629,0,0,1.092049,0,0,0,0,0.9224206,3.723511,0.9224206,0,0.9224206,6.000012,100,0.1312444,0,0.8736396,0,4.81556
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8142124,95.1768,73.67192,0,0,0,-1,0,0,0,0.8142124,0,0,0.8142124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312444,0,0.6513699,0,5.367901
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.4204806,84.28947,74.13199,0.006289819,0.006289819,0,0,0,0.006289819,6685.098,0.4138597,0,0,0.4204806,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1312444,0.006918801,0.3363844,0,4.97417
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3417813,82.80349,74.64317,0,0,0,0,0,0,0,0.3417813,0,0,0.3417813,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312444,0,0.273425,0,4.89547
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.07922009,75.57384,73.78438,0,0,0,0,0,0,0,0.07922009,0,0,0.07922009,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312444,0,0.06337607,0,4.632909
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01727969,72.03806,71.65785,0.3001201,0.3001201,0,0,0,0.3001201,5.757593,0,0,0,0.01727969,0.3159158,0.3001201,0,0,0,4.553689,0,0.2986361,-0.2986361,5.685222,94.75351,0.1312444,0.330132,0.01382375,0,4.570969
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,69.81759,69.81759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.331818,4.255053,0,0,0,5.685222,94.75351,0.1312444,0,0,0,4.255053
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,67.39458,67.39458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.331818,4.255053,0,0,0,5.685222,94.75351,0.1312444,0,0,0,4.255053
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,64.63418,64.63418,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.331818,4.255053,0,0.03652506,-0.03652506,5.646721,94.11183,0.1312444,0.03816869,0,0,4.255053
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,61.87378,61.87378,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.3724013,4.218528,0,0.07265712,-0.07265712,5.570134,92.83538,0.1312444,0.07592668,0,0,4.218528
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,59.63479,59.63479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4531315,4.145871,0,0,0,5.570134,92.83538,0.1312444,0,0,0,4.145871
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4531315,4.145871,0,0,0,5.570134,92.83538,0.1312444,0,0,0,4.145871
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,56.445,56.445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4531315,4.145871,0,0,0,5.570134,92.83538,0.1312444,0,0,0,4.145871
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.0648,55.0648,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4531315,4.145871,0,0.1184614,-0.1184614,5.445264,90.75423,0.1312444,0.1237921,0,0,4.145871
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,53.90953,53.90953,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5847552,4.027409,0,0.09026326,-0.09026326,5.350119,89.16846,0.1312444,0.0943251,0,0,4.027409
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,52.76447,52.76447,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6850477,3.937146,0,0.06376022,-0.06376022,5.282909,88.04832,0.1312444,0.06662943,0,0,3.937146
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,51.81367,51.81367,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7558924,3.873386,0,0.2863541,-0.2863541,4.981066,83.01759,0.1312444,0.29924,0,0,3.873386
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02760082,51.97375,51.44561,0.2121027,0.2121027,0,0,0,0.2121027,13.01295,0,2.775558E-17,0,0.02760082,0.223266,0.2121027,0,0,1.074064,3.587032,0,0.1956652,-0.1956652,4.774817,79.58012,0.1312444,0.233313,0.02208066,0,3.614633
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1503593,53.77454,50.86287,0.9530372,0.9530372,0,0,0,0.9530372,15.77685,0,0,0,0.1503593,1.003197,0.9530372,0,0,1.291469,3.391366,0,0.8528378,-0.8528378,3.875847,64.59731,0.1312444,1.048341,0.1202874,0,3.541726
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2589432,57.92084,52.76447,0.2029561,0.2029561,0,0,0,0.2029561,127.5858,0,0,0,0.2589432,0.2136379,0.2029561,0,0,2.239067,2.538529,0.04530524,0,0.04530524,3.918827,65.31365,0.1312326,0.2232517,0.2071545,0,2.797472
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3583015,65.30459,57.79453,1.114229,1.114229,0,-1,0,1.114229,32.15689,0,0,0,0.3583015,1.172873,1.114229,0,0,2.193762,2.579304,0,0.8145712,-0.8145712,3.060194,51.00312,0.1312326,1.225652,0.2866412,0,2.937605
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5530699,74.56979,62.17027,0.7705204,0.7705204,0,0,0,0.7705204,71.77876,0,1.110223E-16,0,0.5530699,0.8110741,0.7705204,0,0,3.098841,1.764732,0,0.2580042,-0.2580042,2.788233,46.47046,0.1312326,0.8475724,0.4424559,0,2.317802
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.4004589,75.02287,66.01437,0,0,0,0,0,0,0,0,0,0,0.4004589,0,0,0,0,3.385512,1.506728,0.4004589,0,0.4004589,3.168142,52.80226,0.131128,0,0.3203671,0,1.907187
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.2943028,75.59761,68.94858,0.04784317,0.04784317,0,0,0,0.04784317,615.1407,0,0,0,0.2943028,0.05036123,0.04784317,0,0,2.985053,1.867141,0.2439416,0,0.2439416,3.399565,56.65931,0.1310644,0.05262749,0.2354422,0,2.161444
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2215471,76.9389,71.88277,0.9427748,0.9427748,0,0,0,0.9427748,23.49947,0,1.110223E-16,0,0.2215471,0.9923946,0.9427748,0,0,2.741112,2.086689,0,0.7708475,-0.7708475,2.587021,43.11692,0.1310644,1.037052,0.1772377,0,2.308235
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.4857328,85.45329,73.61058,0.3949168,0.3949168,0,-1,0,0.3949168,122.9962,0,0,0,0.4857328,0.4157019,0.3949168,0,0,3.597609,1.315841,0.07003088,0,0.07003088,2.653458,44.22421,0.1310461,0.4344085,0.3885862,0,1.801574
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.278652,80.61111,74.07065,0.2032567,0.2032567,0,0,0,0.2032567,137.0936,0,0,0,0.278652,0.2139545,0.2032567,0,0,3.527578,1.378869,0.0646975,0,0.0646975,2.714835,45.24716,0.1310293,0.2235824,0.2229216,0,1.657521
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2198903,79.71785,74.59205,0,0,0,0,0,0,0,0,0,0,0.2198903,0,0,0,0,3.462881,1.437096,0.2198903,0,0.2198903,2.923441,48.72393,0.130972,0,0.1759122,0,1.656987
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.04779649,74.85826,73.78438,1.080154,1.080154,0,0,0,1.080154,4.424972,0,4.440892E-16,0,0.04779649,1.137004,1.080154,0,0,3.24299,1.634998,0,1.089207,-1.089207,1.775316,29.58854,0.130972,1.188169,0.03823719,0,1.682794
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02477274,72.2036,71.65785,0.6514501,0.6514501,0.425,0,0.172125,0.6514501,3.802707,0,0,0,0.02477274,0.2383685,0.2264501,0,0,4.45322,0.5457904,0,0.2135958,-0.2135958,1.550166,25.83605,0.130972,0.7165951,0.01981819,1.7,0.5705631
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,69.81759,69.81759,0.5746476,0.3155849,0,-1,0,0.3155849,0,0,0.2590627,0.3165275,0,0.3321946,0.3155849,0,0,4.690549,0.3321946,0,0.3321946,-0.3321946,1.200002,20,0.130972,0.6321124,0,0,0.3321946
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,67.45592,67.45592,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,64.69552,64.69552,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,61.93512,61.93512,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,59.69613,59.69613,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,58.11146,58.11146,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,56.50634,56.50634,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,55.12614,55.12614,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,53.97087,53.97087,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,52.82581,52.82581,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130972,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,51.87501,51.87501,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1312951,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01171547,51.75125,51.5274,0.271648,0.271648,1.7,0,0.5202,0.271648,4.312738,0,0,0,0.01171547,0,0,1.428352,1.356934,3.679654,1.242,1.36865,0,1.36865,3.8076,63.45988,0.1317044,0.2988129,0.009372375,1.7,1.253716
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3690997,58.32508,50.95488,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3690997,0,0,1.452632,1.38,2.311005,2.473785,1.7491,0,1.7491,5.466942,91.11552,0.1318646,0,0.2952798,1.7,2.842885
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6322387,66.15814,52.82581,0.5682466,0.5682466,0,0,0,0.5682466,111.2613,0,0,0,0.6322387,0.5981543,0.5682466,0,0,0.5619048,4.047975,0.0340844,0,0.0340844,5.499278,91.65444,0.1318558,0.6250712,0.5057909,0,4.680213
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.820083,76.4757,57.8252,0.6671713,0.6671713,0,-1,0,0.6671713,122.9194,0,0,0,0.820083,0.7022856,0.6671713,0,0,0.5278204,4.07865,0.1177974,0,0.1177974,5.61103,93.51698,0.1318252,0.7338884,0.6560664,0,4.898734
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.062446,88.77669,62.17027,0.09168261,0.09168261,0,0,0,0.09168261,1158.831,0.5559155,0,0,1.062446,0.096508,0.09168261,0,0,0.410023,4.184668,0.410023,0,0.410023,6.000012,100,0.1317188,0.1008509,0.8499572,0,5.247115
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.067285,93.90058,66.01437,0.5899745,0.5899745,0,0,0,0.5899745,180.9036,0.4462596,0,0,1.067285,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1317188,0.6489719,0.8538283,0,5.620974
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.018307,96.04343,68.94858,0.4865331,0.4865331,0,0,0,0.4865331,209.2986,0.5061671,0,0,1.018307,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1317188,0.5351864,0.8146457,0,5.571996
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9363484,97.0028,71.88277,0.2286323,0.2286323,0,0,0,0.2286323,409.5433,0.6956828,0,0,0.9363484,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1317188,0.2514955,0.7490787,0,5.490037
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.8643727,96.74913,73.61058,0,0,0,-1,0,0,0,0.8643727,0,0,0.8643727,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317188,0,0.6914981,0,5.418062
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.6960045,91.96348,74.07065,0.5931638,0.5931638,0,0,0,0.5931638,117.3377,0.07162163,0,0,0.6960045,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1317188,0.6524801,0.5568036,0,5.249693
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.6032162,89.82852,74.59205,0.1007502,0.1007502,0,0,0,0.1007502,598.7245,0.4971633,0,0,0.6032162,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1317188,0.1108252,0.4825729,0,5.156905
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.2983804,80.79805,73.78438,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,15.61934,2.220446E-16,0,0,0.2983804,1.452632,1.38,0,0,0,4.553689,0,1.154251,-1.154251,4.783324,79.72192,0.1317188,2.10136,0.2387043,1.7,4.852069
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03242206,72.373,71.65785,1.001267,1.001267,1.7,0,0.5202,1.001267,3.238104,0,0,0,0.03242206,0,0,0.6987331,0.6637965,1.282501,3.399438,0.6962186,0,0.6962186,5.443815,90.73007,0.1319734,1.101394,0.02593765,1.7,3.43186
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,69.86871,69.86871,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,0.5862828,4.026034,0,0.6352014,-0.6352014,4.774254,79.57075,0.1319734,0.6637855,0,0,4.026034
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,67.51726,67.51726,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,1.292062,3.390833,0,0.5624625,-0.5624625,4.181367,69.68931,0.1319734,0.5877733,0,0,3.390833
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,64.75686,64.75686,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,1.91702,2.828371,0,0.09198724,-0.09198724,4.084404,68.07326,0.1319734,0.09612667,0,0,2.828371
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,61.99646,61.99646,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,2.019228,2.736383,0,0.07905153,-0.07905153,4.001076,66.68447,0.1319734,0.08260885,0,0,2.736383
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,59.74725,59.74725,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,2.107064,2.657332,0,0.2011053,-0.2011053,3.789093,63.15142,0.1319734,0.210155,0,0,2.657332
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,58.1728,58.1728,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,2.330514,2.456227,0,0.1485997,-0.1485997,3.632455,60.54079,0.1319734,0.1552867,0,0,2.456227
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,56.55746,56.55746,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,2.495625,2.307627,0,0.1554834,-0.1554834,3.468561,57.80923,0.1319734,0.1624802,0,0,2.307627
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,55.17726,55.17726,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,2.668384,2.152143,0,0.0585615,-0.0585615,3.406832,56.78041,0.1319734,0.06119676,0,0,2.152143
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.03221,54.03221,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,2.733452,2.093582,0,0.1911602,-0.1911602,3.205331,53.42208,0.1319734,0.1997624,0,0,2.093582
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,52.9076,52.9076,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,2.945853,1.902422,0,0.008049846,-0.008049846,3.196846,53.28065,0.1319734,0.008412088,0,0,1.902422
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,51.9568,51.9568,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,2.954797,1.894372,0,0.1482995,-0.1482995,3.040524,50.6753,0.1319734,0.154973,0,0,1.894372
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03268471,52.23569,51.6092,0.2761971,0.2761971,0,0,0,0.2761971,11.83384,0,0,0,0.03268471,0.2907338,0.2761971,0,0,3.119574,1.746072,0,0.2580491,-0.2580491,2.768517,46.14185,0.1319734,0.3038168,0.02614777,0,1.778757
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2398514,55.74297,51.03667,0,0,0,0,0,0,0,0,0,0,0.2398514,0,0,0,0,3.406295,1.488023,0.2398514,0,0.2398514,2.99606,49.93423,0.1319113,0,0.1918811,0,1.727875
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4261731,61.61207,52.9076,0.2463823,0.2463823,0,0,0,0.2463823,172.9723,0,0,0,0.4261731,0.2593498,0.2463823,0,0,3.166444,1.70389,0.1668233,0,0.1668233,3.154322,52.57193,0.1318681,0.2710205,0.3409384,0,2.130063
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5293047,69.30291,57.88654,0.1715824,0.1715824,0,-1,0,0.1715824,308.4842,0,0,0,0.5293047,0.1806131,0.1715824,0,0,2.99962,1.85403,0.3486916,0,0.3486916,3.48512,58.08522,0.1317779,0.1887407,0.4234438,0,2.383335
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.8970839,83.74863,62.17027,1.05615,1.05615,0,0,0,1.05615,84.93907,0,0,0,0.8970839,1.111737,1.05615,0,0,2.650929,2.167853,0,0.2146528,-0.2146528,3.258856,54.31416,0.1317779,1.161765,0.7176671,0,3.064937
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.7176602,83.14382,65.96326,1.008986,1.008986,0,0,0,1.008986,71.12687,0,0,0,0.7176602,1.062091,1.008986,0,0,2.889432,1.9532,0,0.3444305,-0.3444305,2.895795,48.26315,0.1317779,1.109885,0.5741282,0,2.670861
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.8806301,91.43812,68.89745,0.4056458,0.4056458,0,0,0,0.4056458,217.0934,0,0,0,0.8806301,0.4269956,0.4056458,0,0,3.272132,1.60877,0.4536345,0,0.4536345,3.32615,55.43572,0.1316607,0.4462104,0.7045041,0,2.4894
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.7740541,91.685,71.83166,0.2872276,0.2872276,0,0,0,0.2872276,269.4915,0,0,0,0.7740541,0.3023449,0.2872276,0,0,2.818498,2.017041,0.4717092,0,0.4717092,3.773653,62.89408,0.131539,0.3159504,0.6192433,0,2.791095
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6497989,89.98316,73.54924,0.4775259,0.4775259,0,-1,0,0.4775259,136.0761,0,0,0,0.6497989,0.5026589,0.4775259,0,0,2.346789,2.441579,0.14714,0,0.14714,3.913242,65.22057,0.1315012,0.5252786,0.5198391,0,3.091378
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5303844,87.11385,74.0093,0.2326842,0.2326842,0,0,0,0.2326842,227.9417,0,0,0,0.5303844,0.2449307,0.2326842,0,0,2.199649,2.574005,0.2854536,0,0.2854536,4.184047,69.73398,0.1314277,0.2559526,0.4243075,0,3.104389
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1642147,78.31786,74.53071,0.08023994,0.08023994,0,0,0,0.08023994,204.6545,0,0,0,0.1642147,0.08446309,0.08023994,0,0,1.914195,2.830913,0.07975157,0,0.07975157,4.259706,70.99496,0.1314072,0.08826393,0.1313717,0,2.995128
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04384876,74.70712,73.72304,0.6172919,0.6172919,0,0,0,0.6172919,7.103407,0,1.110223E-16,0,0.04384876,0.6497809,0.6172919,0,0,1.834444,2.90269,0,0.6059322,-0.6059322,3.620997,60.34983,0.1314072,0.6790211,0.03507901,0,2.946538
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02504211,72.20956,71.65785,0.3377568,0.3377568,0,0,0,0.3377568,7.414244,0,0,0,0.02504211,0.3555335,0.3377568,0,0,2.507702,2.296757,0,0.3304913,-0.3304913,3.272629,54.54371,0.1314072,0.3715325,0.02003369,0,2.3218
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,69.86871,69.86871,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,2.874914,1.966266,0,1.452632,-1.452632,1.741421,29.02362,0.1314072,1.97628,0,0,1.966266
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,67.56837,67.56837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.488949,0.5136346,0,0,0,1.741421,29.02362,0.1314072,0,0,0,0.5136346
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,64.80798,64.80798,0.7547469,0.4879529,0,-1,0,0.4879529,0,0,0.266794,0.3422687,0,0.5136346,0.4879529,0,0,4.488949,0.5136346,0,0.5136346,-0.5136346,1.200002,20,0.1314072,0.8302216,0,0,0.5136346
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,62.04758,62.04758,0.1087769,0,0,-1,0,0,0,0,0.1087769,0.1196546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0.1196546,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,59.80859,59.80859,0.08885947,0,0,-1,0,0,0,0,0.08885947,0.09774541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0.09774541,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,58.22392,58.22392,0.1381802,0,0,-1,0,0,0,0,0.1381802,0.1519982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0.1519982,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,56.6188,56.6188,0.07059273,0,0,-1,0,0,0,0,0.07059273,0.07765201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0.07765201,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.06288,54.06288,0.07231487,0,0,-1,0,0,0,0,0.07231487,0.07954635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0.07954635,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,52.93827,52.93827,0.03292691,0,0,-1,0,0,0,0,0.03292691,0.0362196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1314072,0.0362196,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.01814,52.01814,0.104113,0.104113,1.556745,0,0.4810913,0.104113,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317232,0.1145243,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009602921,51.88485,51.70121,0.01866102,0.01866102,1.471293,0,0.4577629,0.01866102,51.45978,2.220446E-16,0,0,0.009602921,0,0,1.452632,1.38,3.679654,1.242,1.389603,0,1.389603,3.827478,63.79118,0.1319846,0.02052712,0.007682337,1.7,1.251603
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.3940274,59.03489,51.12868,0.1838218,0.1838218,1.636453,0,0.5028518,0.1838218,214.353,2.220446E-16,0,0,0.3940274,0,0,1.452632,1.38,2.290051,2.492643,1.774027,0,1.774027,5.510468,91.84096,0.1322432,0.2022039,0.3152219,1.7,2.88667
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.7448221,69.02152,52.9894,0.6989625,0.6989625,0,0,0,0.6989625,106.5611,0,0,0,0.7448221,0.73575,0.6989625,0,0,0.5160241,4.089267,0.009072079,0,0.009072079,5.519075,91.9844,0.1322408,0.7688587,0.5958577,0,4.834089
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.8825623,78.25029,57.90699,0.2658024,0.2658024,0,-1,0,0.2658024,332.037,0.09581839,0,0,0.8825623,0.279792,0.2658024,0,0,0.506952,4.097432,0.506952,0,0.506952,6.000012,100,0.132111,0.2923826,0.7060499,0,4.979994
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.082172,89.41137,62.17027,0.1936088,0.1936088,0,0,0,0.1936088,558.948,0.8783736,0,0,1.082172,0.2037987,0.1936088,0,0,0,4.553689,0,0,0,6.000012,100,0.132111,0.2129696,0.8657379,0,5.635861
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.109558,95.29931,65.96326,0,0,0,0,0,0,0,1.109558,0,0,1.109558,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132111,0,0.8876463,0,5.663247
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.155723,101.0057,68.89745,0.7439286,0.7439286,0,0,0,0.7439286,155.3541,0.3726408,0,0,1.155723,0.7830827,0.7439286,0,0,0,4.553689,0,0,0,6.000012,100,0.132111,0.8183214,0.9245788,0,5.709413
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.886246,95.25455,71.83166,0,0,0,0,0,0,0,0.886246,0,0,0.886246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.132111,0,0.7089968,0,5.439935
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,0.9945435,101.2361,73.54924,1.478281,1.38,0,-1,0,1.38,72.06837,2.220446E-16,0.09828081,0.2461089,0.9945435,1.452632,1.38,0,0,0,4.553689,0,0.4580881,-0.4580881,5.517145,91.95222,0.132111,1.626109,0.7956347,0,5.548233
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8454152,96.69028,74.07065,0.44895,0.44895,0,0,0,0.44895,188.3094,0,0,0,0.8454152,0.4725789,0.44895,0,0,0.5089868,4.095601,0.3728363,0,0.3728363,5.870848,97.84727,0.1320156,0.493845,0.6763322,0,4.941016
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6159635,90.12737,74.53071,0.08847089,0.08847089,0,0,0,0.08847089,696.233,0.3866858,0,0,0.6159635,0.09312725,0.08847089,0,0,0.1361505,4.431153,0.1361505,0,0.1361505,6.000012,100,0.1319808,0.09731798,0.4927708,0,5.047117
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2627069,79.85331,73.72304,0.2769791,0.2769791,0,0,0,0.2769791,94.84719,0,0,0,0.2627069,0.2915569,0.2769791,0,0,0,4.553689,0,0.02885005,-0.02885005,5.969601,99.49316,0.1319808,0.304677,0.2101655,0,4.816396
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03114749,72.34474,71.65785,0.7978474,0.7978474,0,0,0,0.7978474,3.903941,0,1.110223E-16,0,0.03114749,0.8398393,0.7978474,0,0,0.03205561,4.524839,0,0.8086919,-0.8086919,5.117165,85.28592,0.1319808,0.8776321,0.024918,0,4.555986
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,69.86871,69.86871,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9306021,3.716147,0,0.5271059,-0.5271059,4.561547,76.02563,0.1319808,0.5508257,0,0,3.716147
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,67.56837,67.56837,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.516275,3.189041,0,1.245659,-1.245659,3.248507,54.14168,0.1319808,1.301713,0,0,3.189041
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,64.86932,64.86932,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.900341,1.943382,0,1.244428,-1.244428,1.936765,32.27935,0.1319808,1.300427,0,0,1.943382
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,62.10892,62.10892,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.283038,0.6989544,0,0.1921008,-0.1921008,1.734273,28.90449,0.1319808,0.2007454,0,0,0.6989544
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,59.86994,59.86994,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.496484,0.5068536,0,0.1483407,-0.1483407,1.577908,26.29842,0.1319808,0.155016,0,0,0.5068536
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,58.25459,58.25459,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.661307,0.3585129,0,0.08654808,-0.08654808,1.486678,24.77793,0.1319808,0.09044275,0,0,0.3585129
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,56.66992,56.66992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.757471,0.2719648,0,0,0,1.486678,24.77793,0.1319808,0,0,0,0.2719648
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,55.26928,55.26928,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.757471,0.2719648,0,0.1090979,-0.1090979,1.371679,22.86127,0.1319808,0.1140073,0,0,0.2719648
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.114,54.114,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.878691,0.1628669,0,0.04070931,-0.04070931,1.328768,22.14609,0.1319808,0.04254123,0,0,0.1628669
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,52.9894,52.9894,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.923924,0.1221576,0,0.03678297,-0.03678297,1.289995,21.49988,0.1319808,0.0384382,0,0,0.1221576
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.09993,52.09993,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.964794,0.08537462,1.38,0,1.38,2.599178,43.31955,0.1322851,0.1018218,0,1.7,0.08537462
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03370673,52.42992,51.783,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.58875,2.220446E-16,0,0,0.03370673,0,0,1.452632,1.38,3.584794,1.327375,1.413707,0,1.413707,3.940338,65.67217,0.1326601,0.2541507,0.02696538,1.7,1.361081
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2833405,56.8103,51.21047,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2833405,0,0,1.452632,1.38,2.171087,2.599711,1.66334,0,1.66334,5.518322,91.97184,0.1328348,0,0.2266724,1.7,2.883051
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5065781,63.53733,53.05074,0.4379291,0.4379291,0,0,0,0.4379291,115.6758,0,0,0,0.5065781,0.460978,0.4379291,0,0,0.5077465,4.096717,0.04560008,0,0.04560008,5.561582,92.69284,0.1328232,0.481722,0.4052625,0,4.603295
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8079893,76.35819,57.999,0.1686783,0.1686783,0,-1,0,0.1686783,479.012,0.1682868,0,0,0.8079893,0.1775561,0.1686783,0,0,0.4621464,4.137757,0.4621464,0,0.4621464,6.000012,100,0.1327055,0.1855461,0.6463915,0,4.945746
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.072052,89.15023,62.22139,0,0,0,0,0,0,0,1.072052,0,0,1.072052,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327055,0,0.8576417,0,5.625741
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.066851,93.88574,66.01437,1.155389,1.155389,0,0,0,1.155389,92.3369,0,0,0,1.066851,1.216199,1.155389,0,0,0,4.553689,0,0.1493486,-0.1493486,5.842585,97.37622,0.1327055,1.270928,0.8534806,0,5.62054
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.058996,97.47483,68.94858,0.5664883,0.5664883,0,0,0,0.5664883,186.9406,0.2967499,0,0,1.058996,0.5963035,0.5664883,0,0,0.1659429,4.40434,0.1659429,0,0.1659429,6.000012,100,0.1326633,0.6231371,0.8471971,0,5.463336
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.102074,102.9988,71.83166,0,0,0,0,0,0,0,1.102074,0,0,1.102074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326633,0,0.8816592,0,5.655763
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9476114,99.61674,73.61058,0,0,0,-1,0,0,0,0.9476114,0,0,0.9476114,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1326633,0,0.7580891,0,5.5013
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.8337873,96.30569,74.07065,0.4509125,0.4509125,0,0,0,0.4509125,184.9111,0.3591426,0,0,0.8337873,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1326633,0.4960037,0.6670299,0,5.387476
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.5994247,89.71919,74.59205,0.1401028,0.1401028,0,0,0,0.1401028,427.8463,0.451948,0,0,0.5994247,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1326633,0.1541131,0.4795397,0,5.153113
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2579494,79.80122,73.78438,0.195225,0.195225,0,0,0,0.195225,132.1292,0.05244931,0,0,0.2579494,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1326633,0.2147475,0.2063595,0,4.811638
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.02649787,72.29311,71.70897,0.2656425,0.2656425,0,0,0,0.2656425,9.975012,0,0,0,0.02649787,0.2796237,0.2656425,0,0,0,4.553689,0,0.2531258,-0.2531258,5.733194,95.55304,0.1326633,0.2922067,0.02119829,0,4.580187
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,69.93005,69.93005,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2812509,4.300563,0,0.2313344,-0.2313344,5.489346,91.48892,0.1326633,0.2417444,0,0,4.300563
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5382891,4.069229,0,0,0,5.489346,91.48892,0.1326633,0,0,0,4.069229
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5382891,4.069229,0,0,0,5.489346,91.48892,0.1326633,0,0,0,4.069229
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,62.17027,62.17027,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5382891,4.069229,0,0.1976988,-0.1976988,5.280953,88.01572,0.1326633,0.2065952,0,0,4.069229
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,59.92105,59.92105,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7579544,3.87153,0,0.05900412,-0.05900412,5.218758,86.97912,0.1326633,0.06165931,0,0,3.87153
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,58.34661,58.34661,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.8235145,3.812526,0,0.1998203,-0.1998203,5.008129,83.46864,0.1326633,0.2088122,0,0,3.812526
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,56.73126,56.73126,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.045537,3.612706,0,0.0815479,-0.0815479,4.92217,82.036,0.1326633,0.08521756,0,0,3.612706
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,55.3204,55.3204,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.136146,3.531158,0,0.1805515,-0.1805515,4.731852,78.86403,0.1326633,0.1886764,0,0,3.531158
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,54.17534,54.17534,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.336759,3.350606,0,0.1914485,-0.1914485,4.530047,75.50063,0.1326633,0.2000637,0,0,3.350606
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.05074,53.05074,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.549479,3.159158,0,0.1155125,-0.1155125,4.408286,73.47129,0.1326633,0.1207106,0,0,3.159158
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.1306,52.1306,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.677826,3.043645,0,0.08637057,-0.08637057,4.317244,71.95392,0.1326633,0.09025725,0,0,3.043645
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02627323,52.34832,51.84434,0.1295793,0.1295793,0,0,0,0.1295793,20.27579,0,2.775558E-17,0,0.02627323,0.1363993,0.1295793,0,0,1.773794,2.957275,0,0.1101261,-0.1101261,4.20116,70.0192,0.1326633,0.1425373,0.02101858,0,2.983548
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2330062,55.87865,51.30248,0.8230838,0.8230838,0,0,0,0.8230838,28.30893,0,1.110223E-16,0,0.2330062,0.866404,0.8230838,0,0,1.896156,2.847149,0,0.6333978,-0.6333978,3.533501,58.89156,0.1326633,0.9053922,0.186405,0,3.080155
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.2974332,59.08204,53.11208,0.3343797,0.3343797,0,0,0,0.3343797,88.95076,0,0,0,0.2974332,0.3519786,0.3343797,0,0,2.599931,2.213751,0,0.05454535,-0.05454535,3.476005,57.9333,0.1326633,0.3678176,0.2379466,0,2.511184
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.4904947,68.55173,58.02967,1.186762,1.186762,0,-1,0,1.186762,41.3305,0,0,0,0.4904947,1.249223,1.186762,0,0,2.660537,2.159205,0,0.7587284,-0.7587284,2.676235,44.60382,0.1326633,1.305438,0.3923957,0,2.6497
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7324449,79.23157,62.22139,0.43285,0.43285,0,0,0,0.43285,169.2145,0,0,0,0.7324449,0.4556316,0.43285,0,0,3.503569,1.400477,0.2768133,0,0.2768133,2.938843,48.98062,0.132593,0.476135,0.5859559,0,2.132922
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.8919177,88.25597,66.01437,0.01090469,0.01090469,0,0,0,0.01090469,8179.209,0,0,0,0.8919177,0.01147863,0.01090469,0,0,3.226755,1.649609,0.8804391,0,0.8804391,3.774101,62.90155,0.1323698,0.01199516,0.7135342,0,2.541527
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.8348203,90.07834,68.94858,0.2149832,0.2149832,0,0,0,0.2149832,388.3189,0,0,0,0.8348203,0.2262981,0.2149832,0,0,2.346316,2.442004,0.6085222,0,0.6085222,4.351396,72.52312,0.1322159,0.2364815,0.6678562,0,3.276824
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.026606,100.2022,71.88277,0.9895563,0.9895563,0,0,0,0.9895563,103.744,0,0,0,1.026606,1.041638,0.9895563,0,0,1.737794,2.989674,0,0.01503256,-0.01503256,4.33555,72.25903,0.1322159,1.088512,0.8212845,0,4.01628
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.013427,102.0208,73.61058,0.686015,0.686015,0,-1,0,0.686015,147.7267,0,0,0,1.013427,0.722121,0.686015,0,0,1.754497,2.974642,0.291306,0,0.291306,4.611907,76.86497,0.1321424,0.7546164,0.8107416,0,3.988069
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.865799,97.37204,74.07065,0,0,0,0,0,0,0,0,0,0,0.865799,0,0,0,0,1.463191,3.236817,0.865799,0,0.865799,5.433276,90.55442,0.1319244,0,0.6926392,0,4.102616
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.4971404,86.84908,74.59205,0.6582466,0.6582466,0,0,0,0.6582466,75.52495,0,0,0,0.4971404,0.6928912,0.6582466,0,0,0.597392,4.016036,0,0.1957507,-0.1957507,5.226937,87.11544,0.1319244,0.7240713,0.3977123,0,4.513176
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2768677,80.26566,73.78438,0.5621353,0.5621353,0,0,0,0.5621353,49.25286,0,1.110223E-16,0,0.2768677,0.5917214,0.5621353,0,0,0.8148928,3.820285,0,0.3148536,-0.3148536,4.895052,81.58404,0.1319244,0.6183488,0.2214941,0,4.097153
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0276912,72.31953,71.70897,0.3698804,0.3698804,0,0,0,0.3698804,7.486528,0,5.551115E-17,0,0.0276912,0.3893478,0.3698804,0,0,1.16473,3.505432,0,0.3616566,-0.3616566,4.513833,75.23039,0.1319244,0.4068685,0.02215296,0,3.533123
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,69.99139,69.99139,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.566571,3.143775,0,0.6986781,-0.6986781,3.777361,62.95589,0.1319244,0.7301187,0,0,3.143775
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,67.69106,67.69106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.34288,2.445097,0,0,0,3.777361,62.95589,0.1319244,0,0,0,2.445097
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,64.93066,64.93066,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.34288,2.445097,0,1.049352,-1.049352,2.671247,44.52069,0.1319244,1.096573,0,0,2.445097
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,62.17027,62.17027,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.508827,1.395745,0,0.171429,-0.171429,2.490545,41.50899,0.1319244,0.1791433,0,0,1.395745
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,59.92105,59.92105,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.699304,1.224316,0,0.1621024,-0.1621024,2.319674,38.66115,0.1319244,0.1693971,0,0,1.224316
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,58.36705,58.36705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879417,1.062213,0,0,0,2.319674,38.66115,0.1319244,0,0,0,1.062213
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,56.76194,56.76194,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.879417,1.062213,0,0.1892869,-0.1892869,2.120147,35.33572,0.1319244,0.1978048,0,0,1.062213
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,55.35107,55.35107,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,4.089736,0.8729264,0,0.1210889,-0.1210889,1.992509,33.20841,0.1319244,0.1265379,0,0,0.8729264
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,54.20601,54.20601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.224279,0.7518374,0,0,0,1.992509,33.20841,0.1319244,0,0,0,0.7518374
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.08141,53.08141,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,4.224279,0.7518374,0,0.1157582,-0.1157582,1.870489,31.17475,0.1319244,0.1209673,0,0,0.7518374
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,52.19194,52.19194,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.3529,0.6360793,0,0.009803044,-0.009803044,1.860156,31.00253,0.1319244,0.01024418,0,0,0.6360793
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01444461,52.18246,51.90568,0.1344803,0.1344803,0,0,0,0.1344803,10.74106,0,0,0,0.01444461,0.1415582,0.1344803,0,0,4.363792,0.6262763,0,0.1271136,-0.1271136,1.726166,28.76938,0.1319244,0.1479283,0.01155569,0,0.6407208
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3864556,59.11198,51.3536,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,50.79563,0,0,0,0.3864556,0,0,0.9391952,0.8922355,4.505029,0.4991626,1.278691,0,1.278691,2.939239,48.98722,0.1323389,0.8368853,0.3091645,1.7,0.8856183
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.639382,66.69811,53.1632,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,89.70482,0,0,0,0.639382,0,0,0.9872378,0.9378759,3.226338,1.649985,1.577258,0,1.577258,4.435557,73.9258,0.1326763,0.7840384,0.5115056,1.7,2.289367
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.8924497,78.66629,58.02967,0.4798256,0.4798256,0,-1,0,0.4798256,185.9946,0,0,0,0.8924497,0.5050796,0.4798256,0,0,1.64908,3.069517,0.3873702,0,0.3873702,4.803049,80.05065,0.132579,0.5278081,0.7139598,0,3.961967
