Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.063429,88.8081,62.17027,0.2898125,0.2898125,0,0,0,0.2898125,366.9369,0,0,0,1.063429,0.3050658,0.2898125,0,0,1.26171,3.41815,0.7583632,0,0.7583632,5.522495,92.0414,0.1323888,0.3187937,0.8507432,0,4.481579
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.174048,97.63152,65.96326,0.9857741,0.9857741,0,0,0,0.9857741,119.0991,0,0,0,1.174048,1.037657,0.9857741,0,0,0.5033468,4.100677,0.1363911,0,0.1363911,5.651887,94.19793,0.1323547,1.084352,0.9392384,0,5.274725
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.175329,101.774,68.89745,0.538649,0.538649,0,0,0,0.538649,218.1995,0.2413748,0,0,1.175329,0.5669989,0.538649,0,0,0.3669557,4.223429,0.3669557,0,0.3669557,6.000012,100,0.1322629,0.5925139,0.9402636,0,5.398758
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.142982,104.6387,71.83166,1.089089,1.089089,0,0,0,1.089089,104.9484,0,0,0,1.142982,1.14641,1.089089,0,0,0,4.553689,0,0.003427511,-0.003427511,5.996399,99.93978,0.1322629,1.197998,0.9143858,0,5.696671
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.006815,101.7732,73.61058,0.4825451,0.4825451,0,-1,0,0.4825451,208.6468,0.4950645,0,0,1.006815,0.5079423,0.4825451,0,0,0.003808345,4.550261,0.003808345,0,0.003808345,6.000012,100,0.132262,0.5307996,0.805452,0,5.557076
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,0.8659801,97.37814,74.07065,1.393021,1.393021,0.425,0,0.172125,1.393021,62.16562,2.220446E-16,0,0,0.8659801,1.01897,0.968021,0,0,0,4.553689,0,0.1529894,-0.1529894,5.838747,97.31226,0.132262,1.532323,0.6927841,1.7,5.419669
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.5839009,89.27385,74.59205,0.7156671,0.7156671,0,0,0,0.7156671,81.58834,0,1.110223E-16,0,0.5839009,0.7533338,0.7156671,0,0,0.1699882,4.4007,0,0.1694329,-0.1694329,5.660149,94.33563,0.132262,0.7872338,0.4671207,0,4.984601
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.2938875,80.68648,73.78438,0.006095702,0.006095702,0,0,0,0.006095702,4821.225,0,0,0,0.2938875,0.006416529,0.006095702,0,0,0.358247,4.231266,0.287471,0,0.287471,5.932868,98.88094,0.1321902,0.006705272,0.23511,0,4.525154
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.0340909,72.46142,71.70897,0.9926269,0.9926269,0,0,0,0.9926269,3.434412,0,2.220446E-16,0,0.0340909,1.04487,0.9926269,0,0,0.07077604,4.489991,0,1.01078,-1.01078,4.867413,81.12338,0.1321902,1.09189,0.02727272,0,4.524081
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,69.99139,69.99139,0.4696996,0.4696996,0,-1,0,0.4696996,0,0,5.551115E-17,0,0,0.4944206,0.4696996,0,0,1.193864,3.479211,0,0.4944206,-0.4944206,4.346248,72.43732,0.1321902,0.5166695,0,0,3.479211
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,67.69106,67.69106,0.7839462,0.7839462,0,-1,0,0.7839462,0,0,0,0,0,0.8252065,0.7839462,0,0,1.743221,2.98479,0,0.8252065,-0.8252065,3.476404,57.93995,0.1321902,0.8623408,0,0,2.98479
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,64.98178,64.98178,0.1764605,0.1764605,0,-1,0,0.1764605,0,0,2.775558E-17,0,0,0.1857479,0.1764605,0,0,2.660117,2.159584,0,0.1857479,-0.1857479,3.280608,54.6767,0.1321902,0.1941065,0,0,2.159584
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,62.17027,62.17027,0.1992379,0.1992379,0,-1,0,0.1992379,0,0,2.775558E-17,0,0,0.2097241,0.1992379,0,0,2.866503,1.973836,0,0.2097241,-0.2097241,3.05954,50.99223,0.1321902,0.2191617,0,0,1.973836
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,59.9824,59.9824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.09953,1.764112,0,0,0,3.05954,50.99223,0.1321902,0,0,0,1.764112
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,58.36705,58.36705,0.244178,0.244178,0,-1,0,0.244178,0,0,2.775558E-17,0,0,0.2570294,0.244178,0,0,3.09953,1.764112,0,0.2570294,-0.2570294,2.788607,46.47669,0.1321902,0.2685958,0,0,1.764112
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,56.76194,56.76194,0.04115317,0.04115317,0,-1,0,0.04115317,0,0,0,0,0,0.04331913,0.04115317,0,0,3.385118,1.507082,0,0.04331913,-0.04331913,2.742944,45.71565,0.1321902,0.04526849,0,0,1.507082
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,55.38174,55.38174,0.235045,0.235045,0,-1,0,0.235045,0,0,2.775558E-17,0,0,0.2474158,0.235045,0,0,3.433251,1.463763,0,0.2474158,-0.2474158,2.482145,41.36901,0.1321902,0.2585495,0,0,1.463763
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,54.22646,54.22646,0.2858955,0.2858955,0,-1,0,0.2858955,0,0,5.551115E-17,0,0,0.3009427,0.2858955,0,0,3.708157,1.216348,0,0.3009427,-0.3009427,2.164924,36.08199,0.1321902,0.3144851,0,0,1.216348
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,53.11208,53.11208,0.07988296,0.07988296,0,-1,0,0.07988296,0,0,0,0,0,0.08408733,0.07988296,0,0,4.042538,0.9154049,0,0.08408733,-0.08408733,2.076288,34.60473,0.1321902,0.08787125,0,0,0.9154049
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,52.24306,52.24306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.135968,0.8313175,0,0,0,2.076288,34.60473,0.1321902,0,0,0,0.8313175
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.01890564,52.31938,51.9568,0,0,0,0,0,0,0,0,0,0,0.01890564,0,0,0,0,4.135968,0.8313175,0.01890564,0,0.01890564,2.094223,34.90366,0.1321855,0,0.01512451,0,0.8502232
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.3532304,58.47551,51.41494,0.3682836,0.3682836,0,0,0,0.3682836,95.91262,0,0,0,0.3532304,0.3876669,0.3682836,0,0,4.117063,0.8483326,0,0.0344365,-0.0344365,2.057924,34.29867,0.1321855,0.4051119,0.2825843,0,1.201563
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.6762295,67.56737,53.1632,0.6497389,0.6497389,0,0,0,0.6497389,104.0771,0,1.110223E-16,0,0.6762295,0.6839357,0.6497389,0,0,4.155325,0.8138961,0,0.007706188,-0.007706188,2.049801,34.16328,0.1321855,0.7147128,0.5409836,0,1.490126
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,0.86436,77.9004,58.02967,0,0,0,-1,0,0,0,0,0,0,0.86436,0,0,0,0,4.163888,0.80619,0.86436,0,0.86436,2.869805,47.82999,0.13197,0,0.691488,0,1.67055
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.069589,89.00555,62.17027,1.08664,1.08664,0,0,0,1.08664,98.43081,2.220446E-16,0,0,1.069589,1.143832,1.08664,0,0,3.299528,1.584114,0,0.07424305,-0.07424305,2.791546,46.52567,0.13197,1.195304,0.8556712,0,2.653703
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.120234,95.67702,65.96326,1.217639,1.217639,0,0,0,1.217639,92.00047,0,2.220446E-16,0,1.120234,1.281725,1.217639,0,0,3.38202,1.509871,0,0.1614917,-0.1614917,2.621319,43.68856,0.13197,1.339403,0.8961869,0,2.630105
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.055062,97.18552,68.83611,0,0,0,0,0,0,0,0,0,0,1.055062,0,0,0,0,3.561455,1.348379,1.055062,0,1.055062,3.622238,60.37051,0.1317081,0,0.8440493,0,2.403441
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.01693,99.69901,71.77032,0.4424657,0.4424657,0,0,0,0.4424657,229.8326,0,0,0,1.01693,0.4657534,0.4424657,0,0,2.506394,2.297935,0.551177,0,0.551177,4.145131,69.08537,0.1315716,0.4867123,0.8135443,0,3.314865
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,0.9085394,98.17047,73.54924,0.3405653,0.3405653,0,-1,0,0.3405653,266.7739,0,0,0,0.9085394,0.3584898,0.3405653,0,0,1.955217,2.793994,0.5500495,0,0.5500495,4.666954,77.7824,0.1314357,0.3746218,0.7268315,0,3.702533
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,0.8348898,96.26623,74.0093,0.8743353,0.8743353,0,0,0,0.8743353,95.48852,0,0,0,0.8348898,0.9203529,0.8743353,0,0,1.405167,3.289038,0,0.08546315,-0.08546315,4.576867,76.28097,0.1314357,0.9617688,0.6679118,0,4.123928
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.612423,90.02464,74.53071,1.016216,1.016216,0,0,0,1.016216,60.26506,0,2.220446E-16,0,0.612423,1.069701,1.016216,0,0,1.500126,3.203575,0,0.4572778,-0.4572778,4.094854,68.24743,0.1314357,1.117837,0.4899384,0,3.815998
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.3048518,80.95911,73.78438,0.02437556,0.02437556,0,0,0,0.02437556,1250.645,0,0,0,0.3048518,0.02565848,0.02437556,0,0,2.008213,2.746298,0.2791933,0,0.2791933,4.35972,72.66186,0.1313669,0.02681312,0.2438815,0,3.051149
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03043066,72.38023,71.70897,0,0,0,0,0,0,0,0,0,0,0.03043066,0,0,0,0,1.729019,2.997571,0.03043066,0,0.03043066,4.388589,73.14301,0.1313594,0,0.02434453,0,3.028002
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,69.99139,69.99139,0.2340037,0.2340037,0,-1,0,0.2340037,0,0,2.775558E-17,0,0,0.2463197,0.2340037,0,0,1.698589,3.024959,0,0.2463197,-0.2463197,4.128945,68.81562,0.1313594,0.2574041,0,0,3.024959
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,67.69106,67.69106,1.23418,1.23418,0,-1,0,1.23418,0,0,2.220446E-16,0,0,1.299137,1.23418,0,0,1.972277,2.77864,0,1.299137,-1.299137,2.759535,45.99215,0.1313594,1.357598,0,0,2.77864
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,64.93066,64.93066,1.272316,1.272316,0,-1,0,1.272316,0,0,2.220446E-16,0.01954777,0,1.33928,1.272316,0,0,3.415763,1.479502,0,1.33928,-1.33928,1.34781,22.46345,0.1313594,1.399548,0,0,1.479502
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,62.10892,62.10892,0.1997431,0.133211,0,-1,0,0.133211,0,0,0.06653211,0.08650642,0,0.1402221,0.133211,0,0,4.903852,0.1402221,0,0.1402221,-0.1402221,1.200002,20,0.1313594,0.2197174,0,0,0.1402221
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,59.92105,59.92105,0.1918161,0,0,-1,0,0,0,0,0.1918161,0.2109977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313594,0.2109977,0,0,0
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313594,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313594,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313594,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,54.22646,54.22646,0.1824647,0,0,-1,0,0,0,0,0.1824647,0.2007111,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313594,0.2007111,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,53.11208,53.11208,0.1601186,0,0,-1,0,0,0,0,0.1601186,0.1761305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313594,0.1761305,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,52.27374,52.27374,0.08432075,0.08432075,1.536952,0,0.475688,0.08432075,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316514,0.09275283,0,1.7,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03374008,52.63591,51.98747,0.0003902835,0.0003902835,1.453022,0,0.452775,0.0003902835,8645.019,2.220446E-16,0,0,0.03374008,0,0,1.452632,1.38,3.679654,1.242,1.41374,0,1.41374,3.850377,64.17282,0.1318861,0.0004293119,0.02699206,1.7,1.27574
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1506331,54.343,51.41494,0.3103748,0.3103748,1.7,0,0.5202,0.3103748,48.53265,0,0,0,0.1506331,0,0,1.389625,1.320144,2.265914,2.514366,1.470777,0,1.470777,5.245678,87.4278,0.1322449,0.3414123,0.1205065,1.7,2.664999
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.4120313,61.60934,53.19387,0.3171817,0.3171817,0,0,0,0.3171817,129.9039,0,0,0,0.4120313,0.3338754,0.3171817,0,0,0.7951372,3.838065,0.07815585,0,0.07815585,5.319824,88.66355,0.1322257,0.3488998,0.329625,0,4.250097
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.5434542,69.75939,57.999,0.6937729,0.6937729,0,-1,0,0.6937729,78.33316,0,0,0,0.5434542,0.7302873,0.6937729,0,0,0.7169814,3.908406,0,0.186833,-0.186833,5.122884,85.38123,0.1322257,0.7631502,0.4347634,0,4.45186
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,0.742582,79.37328,62.10892,0.3834831,0.3834831,0,0,0,0.3834831,193.6414,0,0,0,0.742582,0.4036664,0.3834831,0,0,0.9245737,3.721573,0.3389156,0,0.3389156,5.444408,90.73995,0.1321424,0.4218314,0.5940656,0,4.464155
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.5903678,79.60026,65.85079,0.06830145,0.06830145,0,0,0,0.06830145,864.3561,0,0,0,0.5903678,0.07189627,0.06830145,0,0,0.585658,4.026597,0.5184715,0,0.5184715,5.936273,98.93769,0.132015,0.0751316,0.4722942,0,4.616964
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.4817473,80.04301,68.785,0.07292036,0.07292036,0,0,0,0.07292036,660.6485,0.3378025,0,0,0.4817473,0.07675827,0.07292036,0,0,0.06718648,4.493221,0.06718648,0,0.06718648,6.000012,100,0.1319985,0.0802124,0.3853978,0,4.974968
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.134626,74.73084,71.70897,0,0,0,0,0,0,0,0.134626,0,0,0.134626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319985,0,0.1077008,0,4.688315
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1428049,76.68973,73.43678,0.8553725,0.8553725,0,-1,0,0.8553725,16.69505,0,0,0,0.1428049,0.9003922,0.8553725,0,0,0,4.553689,0,0.7575873,-0.7575873,5.201445,86.69057,0.1319985,0.9409098,0.1142439,0,4.696494
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.3598093,82.5306,73.95818,0.2655138,0.2655138,0,0,0,0.2655138,135.5144,0,0,0,0.3598093,0.2794882,0.2655138,0,0,0.8417636,3.796102,0.08032112,0,0.08032112,5.277644,87.96056,0.1319788,0.2920652,0.2878475,0,4.155911
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.1661759,78.30125,74.46937,0.1994003,0.1994003,0,0,0,0.1994003,83.33784,0,0,0,0.1661759,0.209895,0.1994003,0,0,0.7614425,3.868391,0,0.04371915,-0.04371915,5.23156,87.1925,0.1319788,0.2193403,0.1329407,0,4.034566
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.04225392,74.61958,73.67192,0.5280872,0.5280872,0,0,0,0.5280872,8.001314,0,1.110223E-16,0,0.04225392,0.5558813,0.5280872,0,0,0.8100193,3.824672,0,0.5136274,-0.5136274,4.690149,78.169,0.1319788,0.5808959,0.03380313,0,3.866925
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.02527803,72.21478,71.65785,0.9142715,0.9142715,0,0,0,0.9142715,2.764827,0,1.110223E-16,0,0.02527803,0.9623911,0.9142715,0,0,1.380716,3.311044,0,0.9371131,-0.9371131,3.702346,61.70564,0.1319788,1.005699,0.02022242,0,3.336322
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,69.99139,69.99139,1.163577,1.163577,0,-1,0,1.163577,0,0,2.220446E-16,0,0,1.224818,1.163577,0,0,2.421953,2.373931,0,1.224818,-1.224818,2.411274,40.18783,0.1319788,1.279934,0,0,2.373931
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,67.69106,67.69106,1.303208,1.091658,0,-1,0,1.091658,0,0,0.2115507,0.3418715,0,1.149114,1.091658,0,0,3.782861,1.149114,0,1.149114,-1.149114,1.200002,20,0.1319788,1.433529,0,0,1.149114
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,64.93066,64.93066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,62.10892,62.10892,0.1156183,0,0,-1,0,0,0,0,0.1156183,0.1271802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0.1271802,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,59.92105,59.92105,0.2005975,0,0,-1,0,0,0,0,0.2005975,0.2206572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0.2206572,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,58.34661,58.34661,0.0748885,0,0,-1,0,0,0,0,0.0748885,0.08237735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0.08237735,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,56.76194,56.76194,0.3068398,0,0,-1,0,0,0,0,0.3068398,0.3375238,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0.3375238,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,55.41241,55.41241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,54.2878,54.2878,0.1753867,0,0,-1,0,0,0,0,0.1753867,0.1929254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0.1929254,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,53.1632,53.1632,0.07313601,0,0,-1,0,0,0,0,0.07313601,0.08044961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319788,0.08044961,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,52.33508,52.33508,0.175862,0.175862,1.628494,0,0.5006787,0.175862,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1323178,0.1934481,0,1.7,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.03108185,52.64621,52.04881,0.05968095,0.05968095,1.512313,0,0.4689613,0.05968095,52.08002,2.220446E-16,0,0,0.03108185,0,0,1.452632,1.38,3.679654,1.242,1.411082,0,1.411082,3.847855,64.13079,0.1325824,0.06564905,0.02486548,1.7,1.273082
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2400919,56.22302,51.49673,0.6468278,0.6468278,1.7,0,0.5202,0.6468278,37.11836,0,0,0,0.2400919,0,0,1.053172,1.000514,2.268573,2.511974,1.240605,0,1.240605,5.024797,83.74644,0.1329922,0.7115105,0.1920735,1.7,2.752065
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.114108,55.45927,53.22454,0,0,0,0,0,0,0,0,0,0,0.114108,0,0,0,0,1.027967,3.628519,0.114108,0,0.114108,5.133049,85.55065,0.1329643,0,0.09128642,0,3.742627
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.1819394,61.71779,57.999,0.9083055,0.9083055,0,-1,0,0.9083055,20.03064,0,0,0,0.1819394,0.956111,0.9083055,0,0,0.913859,3.731216,0,0.7741717,-0.7741717,4.317,71.94987,0.1329643,0.999136,0.1455515,0,3.913155
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.5238619,73.7181,62.04758,0.001464792,0.001464792,0,0,0,0.001464792,35763.57,0,0,0,0.5238619,0.001541886,0.001464792,0,0,1.77405,2.957044,0.52232,0,0.52232,4.812517,80.20846,0.1328363,0.001611271,0.4190895,0,3.480906
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.3848772,74.40778,65.78945,0.1409964,0.1409964,0,0,0,0.1409964,272.9695,0,0,0,0.3848772,0.1484173,0.1409964,0,0,1.25173,3.427132,0.23646,0,0.23646,5.036842,83.9472,0.1327785,0.1550961,0.3079018,0,3.812009
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.4784999,79.89286,68.72366,0,0,0,0,0,0,0,0,0,0,0.4784999,0,0,0,0,1.01527,3.639946,0.4784999,0,0.4784999,5.490788,91.51294,0.1326616,0,0.3827999,0,4.118446
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.4734161,82.9764,71.65785,0.6168832,0.6168832,0,0,0,0.6168832,76.74323,0,0,0,0.4734161,0.6493508,0.6168832,0,0,0.5367699,4.070596,0,0.1759346,-0.1759346,5.305336,88.42209,0.1326616,0.6785715,0.3787329,0,4.544012
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.4877374,85.25883,73.38566,0.5316054,0.5316054,0,-1,0,0.5316054,91.74803,0,0,0,0.4877374,0.5595846,0.5316054,0,0,0.7322528,3.894661,0,0.07184714,-0.07184714,5.229602,87.15987,0.1326616,0.5847659,0.3901899,0,4.382399
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.3699335,82.72381,73.89684,0.2902749,0.2902749,0,0,0,0.2902749,127.4425,0,0,0,0.3699335,0.3055525,0.2902749,0,0,0.812083,3.822814,0.06438094,0,0.06438094,5.290679,88.17782,0.1326459,0.3193024,0.2959468,0,4.192748
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.04694978,75.47801,74.41825,0.8014885,0.8014885,0,0,0,0.8014885,5.857823,0,1.110223E-16,0,0.04694978,0.8436722,0.8014885,0,0,0.7477021,3.880757,0,0.7967224,-0.7967224,4.450861,74.18086,0.1326459,0.8816374,0.03755983,0,3.927707
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.1517794,77.14112,73.67192,0,0,0,0,0,0,0,0,0,0,0.1517794,0,0,0,0,1.632949,3.084035,0.1517794,0,0.1517794,4.594851,76.5807,0.1326089,0,0.1214235,0,3.235814
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.03140664,72.28883,71.59651,0,0,0,0,0,0,0,0,0,0,0.03140664,0,0,0,0,1.48117,3.220636,0.03140664,0,0.03140664,4.624646,77.07728,0.1326012,0,0.02512532,0,3.252043
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,69.93005,69.93005,0.007535468,0.007535468,0,-1,0,0.007535468,0,0,0,0,0,0.007932072,0.007535468,0,0,1.449763,3.248902,0,0.007932072,-0.007932072,4.616285,76.93793,0.1326012,0.008289015,0,0,3.248902
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,67.62972,67.62972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.458576,3.24097,0,0,0,4.616285,76.93793,0.1326012,0,0,0,3.24097
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,64.86932,64.86932,0.1448774,0.1448774,0,-1,0,0.1448774,0,0,0,0,0,0.1525025,0.1448774,0,0,1.458576,3.24097,0,0.1525025,-0.1525025,4.455533,74.25874,0.1326012,0.1593651,0,0,3.24097
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,62.10892,62.10892,0.2149595,0.2149595,0,-1,0,0.2149595,0,0,2.775558E-17,0,0,0.2262732,0.2149595,0,0,1.628024,3.088468,0,0.2262732,-0.2262732,4.21702,70.28353,0.1326012,0.2364555,0,0,3.088468
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,59.92105,59.92105,0.03437466,0.03437466,0,-1,0,0.03437466,0,0,0,0,0,0.03618385,0.03437466,0,0,1.879438,2.862195,0,0.03618385,-0.03618385,4.178879,69.64785,0.1326012,0.03781212,0,0,2.862195
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,58.34661,58.34661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.919643,2.826011,0,0,0,4.178879,69.64785,0.1326012,0,0,0,2.826011
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,56.76194,56.76194,0.02561444,0.02561444,0,-1,0,0.02561444,0,0,3.469447E-18,0,0,0.02696257,0.02561444,0,0,1.919643,2.826011,0,0.02696257,-0.02696257,4.150458,69.17416,0.1326012,0.02817589,0,0,2.826011
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,55.43286,55.43286,0.1049718,0.1049718,0,-1,0,0.1049718,0,0,1.387779E-17,0,0,0.1104966,0.1049718,0,0,1.949601,2.799048,0,0.1104966,-0.1104966,4.033984,67.23294,0.1326012,0.115469,0,0,2.799048
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,54.2878,54.2878,0.1157301,0.1157301,0,-1,0,0.1157301,0,0,1.387779E-17,0,0,0.1218211,0.1157301,0,0,2.072375,2.688551,0,0.1218211,-0.1218211,3.905574,65.09277,0.1326012,0.1273031,0,0,2.688551
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,53.1632,53.1632,0.02670377,0.02670377,0,-1,0,0.02670377,0,0,3.469447E-18,0,0,0.02810923,0.02670377,0,0,2.207732,2.56673,0,0.02810923,-0.02810923,3.875944,64.59894,0.1326012,0.02937414,0,0,2.56673
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,52.33508,52.33508,0.06566371,0.06566371,0,0,0,0.06566371,0,0,1.387779E-17,0,0,0.0691197,0.06566371,0,0,2.238964,2.538621,0,0.0691197,-0.0691197,3.803085,63.38463,0.1326012,0.07223009,0,0,2.538621
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01266858,52.31221,52.06926,0.09781532,0.09781532,0,0,0,0.09781532,12.95153,0,1.387779E-17,0,0.01266858,0.1029635,0.09781532,0,0,2.315764,2.469501,0,0.09029491,-0.09029491,3.707906,61.79831,0.1326012,0.1075969,0.01013487,0,2.48217
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.2698929,56.86338,51.5274,0.04722277,0.04722277,0,0,0,0.04722277,571.5313,0,0,0,0.2698929,0.04970818,0.04722277,0,0,2.416092,2.379206,0.2201847,0,0.2201847,3.916792,65.27973,0.1325476,0.05194504,0.2159143,0,2.649099
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.3828081,61.04321,53.25521,0.6242807,0.6242807,0,0,0,0.6242807,61.31987,0,1.110223E-16,0,0.3828081,0.6571376,0.6242807,0,0,2.195907,2.577373,0,0.2743295,-0.2743295,3.627623,60.46027,0.1325476,0.6867087,0.3062465,0,2.960181
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.5586326,70.11951,57.999,0.9374015,0.9374015,0,-1,0,0.9374015,59.59374,0,0,0,0.5586326,0.9867384,0.9374015,0,0,2.500717,2.303043,0,0.4281058,-0.4281058,3.17636,52.93923,0.1325476,1.031142,0.4469061,0,2.861676
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.5781038,74.99883,61.99646,0.4178087,0.4178087,0,0,0,0.4178087,138.3657,0,0,0,0.5781038,0.4397987,0.4178087,0,0,2.976391,1.874937,0.1383052,0,0.1383052,3.307568,55.12602,0.1325139,0.4595896,0.462483,0,2.453041
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.7085738,82.62186,65.72811,0.04967891,0.04967891,0,0,0,0.04967891,1426.307,0,0,0,0.7085738,0.05229359,0.04967891,0,0,2.838085,1.999412,0.6562802,0,0.6562802,3.93017,65.5027,0.1323543,0.0546468,0.566859,0,2.707986
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,0.9335405,92.77317,68.61119,0.8410365,0.8410365,0,0,0,0.8410365,110.9988,0,0,0,0.9335405,0.8853016,0.8410365,0,0,2.181805,2.590064,0.04823891,0,0.04823891,3.975933,66.26542,0.1323426,0.9251401,0.7468324,0,3.523605
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,0.8859612,94.87523,71.53517,0.7746047,0.7746047,0,0,0,0.7746047,114.3759,0,0,0,0.8859612,0.8153733,0.7746047,0,0,2.133566,2.633479,0.07058789,0,0.07058789,4.042899,67.38152,0.1323254,0.8520651,0.708769,0,3.51944
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,0.9492949,99.30582,73.32432,0.2385336,0.2385336,0,-1,0,0.2385336,397.9711,0,0,0,0.9492949,0.251088,0.2385336,0,0,2.062979,2.697008,0.6982069,0,0.6982069,4.705276,78.42111,0.1321561,0.2623869,0.7594359,0,3.646303
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,0.7307528,92.74435,73.8355,0.1568583,0.1568583,0,0,0,0.1568583,465.8682,0,0,0,0.7307528,0.165114,0.1568583,0,0,1.364771,3.325395,0.5656388,0,0.5656388,5.241888,87.36463,0.1320193,0.1725441,0.5846022,0,4.056148
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.5182552,87.16728,74.35691,0.2073216,0.2073216,0,0,0,0.2073216,249.9764,0,0,0,0.5182552,0.2182333,0.2073216,0,0,0.7991326,3.83447,0.3000219,0,0.3000219,5.526514,92.10838,0.1319468,0.2280538,0.4146041,0,4.352725
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.2566251,79.58666,73.61058,1.072993,1.072993,0,0,0,1.072993,23.91676,0,0,0,0.2566251,1.129466,1.072993,0,0,0.4991108,4.104489,0,0.8728409,-0.8728409,4.606459,76.77416,0.1319468,1.180292,0.2053001,0,4.361115
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02256502,72.09322,71.59651,0,0,0,0,0,0,0,0,0,0,0.02256502,0,0,0,0,1.468934,3.231648,0.02256502,0,0.02256502,4.627866,77.13094,0.1319414,0,0.01805202,0,3.254213
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,69.93005,69.93005,0.9861772,0.9861772,0,-1,0,0.9861772,0,0,2.220446E-16,0,0,1.038081,0.9861772,0,0,1.446369,3.251957,0,1.038081,-1.038081,3.533632,58.89375,0.1319414,1.084795,0,0,3.251957
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,67.69106,67.69106,1.599384,1.38,0,-1,0,1.38,0,0,0.2193838,0.3793221,0,1.452632,1.38,0,0,2.599793,2.213876,0,1.452632,-1.452632,2.002424,33.37366,0.1319414,1.759322,0,0,2.213876
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,64.93066,64.93066,1.160208,0.7231818,0,-1,0,0.7231818,0,0,0.4370264,0.5530473,0,0.761244,0.7231818,0,0,4.213828,0.761244,0,0.761244,-0.761244,1.200002,20,0.1319414,1.276229,0,0,0.761244
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,62.10892,62.10892,0.1887275,0,0,-1,0,0,0,0,0.1887275,0.2076003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0.2076003,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,59.92105,59.92105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,58.36705,58.36705,0.2208616,0,0,-1,0,0,0,0,0.2208616,0.2429477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0.2429477,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,56.79261,56.79261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,55.46353,55.46353,0.1961672,0,0,-1,0,0,0,0,0.1961672,0.2157839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0.2157839,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,54.31847,54.31847,0.2645914,0,0,-1,0,0,0,0,0.2645914,0.2910506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0.2910506,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,53.19387,53.19387,0.1796793,0,0,-1,0,0,0,0,0.1796793,0.1976473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1319414,0.1976473,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,52.3862,52.3862,0.04873067,0.04873067,1.501362,0,0.4659719,0.04873067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1322049,0.05360373,0,1.7,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.03518788,52.80764,52.1306,0.2589275,0.2589275,1.7,0,0.5202,0.2589275,13.58986,0,0,0,0.03518788,0,0,1.441072,1.369019,3.679654,1.242,1.404207,0,1.404207,3.841333,64.02209,0.132571,0.2848203,0.02815031,1.7,1.277188
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.2874187,57.28757,51.58875,1.480359,1.480359,1.7,0,0.5202,1.480359,19.41547,0,0,0,0.2874187,0,0,0.2196407,0.2086587,2.275448,2.505786,0.4960774,0,0.4960774,4.311953,71.86575,0.1327232,1.628395,0.2299349,1.7,2.793205
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.656368,67.23362,53.28588,0.7504585,0.7504585,1.7,0,0.5202,0.7504585,87.46227,0,0,0,0.656368,0,0,0.9495415,0.9020644,1.77937,2.952256,1.558432,0,1.558432,5.790412,96.50668,0.1330494,0.8255043,0.5250944,1.7,3.608624
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.6301063,71.80939,57.96833,0.2745893,0.2745893,0,-1,0,0.2745893,229.4723,0.1201271,0,0,0.6301063,0.2890414,0.2745893,0,0,0.2209378,4.354845,0.2209378,0,0.2209378,6.000012,100,0.1329961,0.3020482,0.5040851,0,4.984951
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.6189751,75.95712,61.93512,0.4318915,0.4318915,0,0,0,0.4318915,143.3173,0.1643525,0,0,0.6189751,0.4546226,0.4318915,0,0,0,4.553689,0,0,0,6.000012,100,0.1329961,0.4750806,0.4951801,0,5.172664
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,0.7535055,83.81059,65.67699,0.3801335,0.3801335,0,0,0,0.3801335,198.2212,0.3533649,0,0,0.7535055,0.4001406,0.3801335,0,0,0,4.553689,0,0,0,6.000012,100,0.1329961,0.4181469,0.6028044,0,5.307194
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.037627,96.19444,68.54985,0.2614964,0.2614964,0,0,0,0.2614964,396.8034,0.7623672,0,0,1.037627,0.2752594,0.2614964,0,0,0,4.553689,0,0,0,6.000012,100,0.1329961,0.2876461,0.8301013,0,5.591315
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,0.9386384,96.57256,71.48405,0.6805948,0.6805948,0,0,0,0.6805948,137.9144,0.2222228,0,0,0.9386384,0.7164156,0.6805948,0,0,0,4.553689,0,0,0,6.000012,100,0.1329961,0.7486543,0.7509108,0,5.492327
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,0.762688,92.98719,73.21185,0,0,0,-1,0,0,0,0.762688,0,0,0.762688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1329961,0,0.6101505,0,5.316377
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.65152,90.23455,73.72304,0.372614,0.372614,0,0,0,0.372614,174.8512,0.2592947,0,0,0.65152,0.3922252,0.372614,0,0,0,4.553689,0,0,0,6.000012,100,0.1329961,0.4098754,0.521216,0,5.205209
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.4043823,84.04534,74.29557,0.8779604,0.8779604,0,0,0,0.8779604,46.05929,0,1.110223E-16,0,0.4043823,0.9241688,0.8779604,0,0,0,4.553689,0,0.5197865,-0.5197865,5.452109,90.8683,0.1329961,0.9657564,0.3235058,0,4.958071
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.2218987,78.6809,73.54924,0.8455501,0.8455501,0,0,0,0.8455501,26.24312,0,0,0,0.2218987,0.8900527,0.8455501,0,0,0.5775405,4.033903,0,0.668154,-0.668154,4.747813,79.13006,0.1329961,0.930105,0.1775189,0,4.255801
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.02960381,72.18726,71.53517,0.4907656,0.4907656,0,0,0,0.4907656,6.032169,0,5.551115E-17,0,0.02960381,0.5165954,0.4907656,0,0,1.319934,3.365748,0,0.4869916,-0.4869916,4.234478,70.5745,0.1329961,0.5398422,0.02368305,0,3.395352
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,69.93005,69.93005,0.6116192,0.6116192,0,-1,0,0.6116192,0,0,0,0,0,0.6438097,0.6116192,0,0,1.861036,2.878757,0,0.6438097,-0.6438097,3.555844,59.26394,0.1329961,0.6727811,0,0,2.878757
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,67.62972,67.62972,1.604318,1.38,0,-1,0,1.38,0,0,0.2243178,0.3847496,0,1.452632,1.38,0,0,2.57638,2.234947,0,1.452632,-1.452632,2.024636,33.74386,0.1329961,1.76475,0,0,2.234947
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,64.86932,64.86932,0.778522,0.7431998,0,-1,0,0.7431998,0,0,0.03532213,0.1131743,0,0.7823156,0.7431998,0,0,4.190415,0.7823156,0,0.7823156,-0.7823156,1.200002,20,0.1329961,0.8563742,0,0,0.7823156
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,62.10892,62.10892,0.05774088,0,0,-1,0,0,0,0,0.05774088,0.06351497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.06351497,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,59.92105,59.92105,0.1761421,0,0,-1,0,0,0,0,0.1761421,0.1937563,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.1937563,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,58.39772,58.39772,0.09066901,0,0,-1,0,0,0,0,0.09066901,0.09973592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.09973592,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,56.81305,56.81305,0.02168204,0,0,-1,0,0,0,0,0.02168204,0.02385024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.02385024,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,55.52487,55.52487,0.1786257,0,0,-1,0,0,0,0,0.1786257,0.1964883,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.1964883,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,54.34914,54.34914,0.1259688,0,0,-1,0,0,0,0,0.1259688,0.1385657,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.1385657,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,53.22454,53.22454,0.09710766,0,0,-1,0,0,0,0,0.09710766,0.1068184,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1329961,0.1068184,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,52.41687,52.41687,0.1857626,0.1857626,1.638394,0,0.5033816,0.1857626,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1333298,0.2043388,0,1.7,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.03682826,52.87017,52.16127,0.1134131,0.1134131,1.566045,0,0.4836302,0.1134131,32.47268,0,0,0,0.03682826,0,0,1.452632,1.38,3.679654,1.242,1.416828,0,1.416828,3.853307,64.22165,0.1336134,0.1247544,0.02946261,1.7,1.278828
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.315002,57.88013,51.6092,0.4749444,0.4749444,1.7,0,0.5202,0.4749444,66.32397,0,0,0,0.315002,0,0,1.225056,1.163803,2.262826,2.517145,1.478805,0,1.478805,5.256224,87.60356,0.1339536,0.5224389,0.2520016,1.7,2.832147
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.5398968,64.54137,53.28588,0.6608238,0.6608238,0,0,0,0.6608238,81.70058,0,0,0,0.5398968,0.695604,0.6608238,0,0,0.7840213,3.84807,0,0.1557072,-0.1557072,5.092094,84.86806,0.1339536,0.7269062,0.4319175,0,4.387967
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.6131018,71.361,57.93766,0.5353894,0.5353894,0,-1,0,0.5353894,114.5151,0,0,0,0.6131018,0.5635678,0.5353894,0,0,0.9570293,3.692363,0.04953399,0,0.04953399,5.139086,85.65127,0.1339417,0.5889283,0.4904814,0,4.305464
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.7079456,78.18386,61.87378,0.3519078,0.3519078,0,0,0,0.3519078,201.1736,0,0,0,0.7079456,0.3704293,0.3519078,0,0,0.9074953,3.736943,0.3375164,0,0.3375164,5.459282,90.98786,0.1338604,0.3870986,0.5663565,0,4.444889
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.7087893,82.4393,65.56453,0.7350615,0.7350615,0,0,0,0.7350615,96.42585,0,0,0,0.7087893,0.7737489,0.7350615,0,0,0.5699789,4.040708,0,0.06495965,-0.06495965,5.390809,89.84664,0.1338604,0.8085676,0.5670314,0,4.749497
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,0.7362998,86.54688,68.43739,0.6525669,0.6525669,0,0,0,0.6525669,112.8313,0,0,0,0.7362998,0.6869125,0.6525669,0,0,0.6421563,3.975748,0.04938731,0,0.04938731,5.437662,90.62752,0.1338485,0.7178235,0.5890398,0,4.712048
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,0.8778872,94.40752,71.37159,0.7272806,0.7272806,0,0,0,0.7272806,120.7082,0,0,0,0.8778872,0.7655585,0.7272806,0,0,0.592769,4.020197,0.1123287,0,0.1123287,5.544226,92.40359,0.1338215,0.8000086,0.7023097,0,4.898084
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.5641419,87.086,73.15051,0.1513071,0.1513071,0,-1,0,0.1513071,372.8456,0,0,0,0.5641419,0.1592706,0.1513071,0,0,0.4804403,4.121293,0.4048713,0,0.4048713,5.928321,98.80515,0.1337242,0.1664378,0.4513135,0,4.685435
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.3652032,82.36134,73.67192,0.2704224,0.2704224,0,0,0,0.2704224,135.0491,0.004978972,0,0,0.3652032,0.2846552,0.2704224,0,0,0.07556902,4.485677,0.07556902,0,0.07556902,6.000012,100,0.1337061,0.2974647,0.2921625,0,4.85088
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.3358596,82.22732,74.24445,0.06346536,0.06346536,0,0,0,0.06346536,529.2015,0.269054,0,0,0.3358596,0.06680564,0.06346536,0,0,0,4.553689,0,0,0,6.000012,100,0.1337061,0.06981189,0.2686877,0,4.889549
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2070974,78.27258,73.49812,0.5499776,0.5499776,0,0,0,0.5499776,37.6556,0,1.110223E-16,0,0.2070974,0.5789238,0.5499776,0,0,0,4.553689,0,0.3718264,-0.3718264,5.608073,93.46769,0.1337061,0.6049753,0.1656779,0,4.760787
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.0160261,71.83615,71.48405,0,0,0,0,0,0,0,0,0,0,0.0160261,0,0,0,0,0.4131404,4.181862,0.0160261,0,0.0160261,5.623276,93.72108,0.1337022,0,0.01282088,0,4.197889
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,69.86871,69.86871,0.79657,0.79657,0,-1,0,0.79657,0,0,1.110223E-16,0,0,0.8384947,0.79657,0,0,0.3971143,4.196286,0,0.8384947,-0.8384947,4.739425,78.99026,0.1337022,0.876227,0,0,4.196286
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,67.62972,67.62972,0.6099408,0.6099408,0,-1,0,0.6099408,0,0,0,0,0,0.6420429,0.6099408,0,0,1.328775,3.357791,0,0.6420429,-0.6420429,4.062653,67.71074,0.1337022,0.6709349,0,0,3.357791
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,64.86932,64.86932,0.04371619,0.04371619,0,-1,0,0.04371619,0,0,0,0,0,0.04601704,0.04371619,0,0,2.042156,2.715748,0,0.04601704,-0.04601704,4.014146,66.90231,0.1337022,0.04808781,0,0,2.715748
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,62.10892,62.10892,0.3291749,0.3291749,0,-1,0,0.3291749,0,0,5.551115E-17,0,0,0.3464999,0.3291749,0,0,2.093286,2.669731,0,0.3464999,-0.3464999,3.648903,60.81493,0.1337022,0.3620924,0,0,2.669731
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,59.92105,59.92105,0.083894,0.083894,0,-1,0,0.083894,0,0,0,0,0,0.08830947,0.083894,0,0,2.478286,2.323231,0,0.08830947,-0.08830947,3.555817,59.2635,0.1337022,0.09228341,0,0,2.323231
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,58.36705,58.36705,0.08525826,0.08525826,0,-1,0,0.08525826,0,0,0,0,0,0.08974554,0.08525826,0,0,2.576408,2.234922,0,0.08974554,-0.08974554,3.461217,57.68683,0.1337022,0.09378409,0,0,2.234922
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,56.81305,56.81305,0.05876134,0.05876134,0,-1,0,0.05876134,0,0,6.938894E-18,0,0,0.06185405,0.05876134,0,0,2.676125,2.145176,0,0.06185405,-0.06185405,3.396017,56.60017,0.1337022,0.06463747,0,0,2.145176
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,55.46353,55.46353,0.04361903,0.04361903,0,-1,0,0.04361903,0,0,6.938894E-18,0,0,0.04591477,0.04361903,0,0,2.744852,2.083322,0,0.04591477,-0.04591477,3.347619,55.79353,0.1337022,0.04798093,0,0,2.083322
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.795868,2.037408,0,0,0,3.347619,55.79353,0.1337022,0,0,0,2.037408
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,53.19387,53.19387,0.1628684,0.1628684,0,-1,0,0.1628684,0,0,2.775558E-17,0,0,0.1714405,0.1628684,0,0,2.795868,2.037408,0,0.1714405,-0.1714405,3.166904,52.78164,0.1337022,0.1791553,0,0,2.037408
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,52.3862,52.3862,0.1487527,0.1487527,0,0,0,0.1487527,0,0,2.775558E-17,0,0,0.1565818,0.1487527,0,0,2.986357,1.865967,0,0.1565818,-0.1565818,3.001853,50.03078,0.1337022,0.163628,0,0,1.865967
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01085255,52.33876,52.1306,0,0,0,0,0,0,0,0,0,0,0.01085255,0,0,0,0,3.160337,1.709385,0.01085255,0,0.01085255,3.012148,50.20237,0.1336996,0,0.008682038,0,1.720238
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.3581824,58.78384,51.6092,0.9302676,0.9302676,0,0,0,0.9302676,38.50316,0,0,0,0.3581824,0.9792291,0.9302676,0,0,3.149485,1.719153,0,0.6210467,-0.6210467,2.357508,39.29172,0.1336996,1.023294,0.2865459,0,2.077335
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.6764384,67.70916,53.28588,1.308485,1.308485,0.425,0,0.172125,1.308485,51.6963,0,0,0,0.6764384,0.9299843,0.8834851,0,0,3.839537,1.098106,0,0.253546,-0.253546,2.090247,34.83738,0.1336996,1.439334,0.5411507,1.7,1.774544
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,0.9278991,79.50095,57.90699,0.9610423,0.9610423,0,-1,0,0.9610423,96.55132,0,0,0.07851377,0.9278991,1.011624,0.9610423,0,0,4.121254,0.84456,0,0.08372443,-0.08372443,2.001993,33.36649,0.1336996,1.057147,0.7423192,0,1.772459
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,0.8388585,81.73592,61.87378,0,0,0,0,0,0,0,0,0,0,0.8388585,0,0,0,0,4.214282,0.7608355,0.8388585,0,0.8388585,2.797805,46.62998,0.1334986,0,0.6710868,0,1.599694
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.028515,91.93874,65.50319,0.3978812,0.3978812,0,0,0,0.3978812,258.498,0,0,0,1.028515,0.4188223,0.3978812,0,0,3.375423,1.515808,0.6096926,0,0.6096926,3.37621,56.27005,0.1333528,0.4376694,0.822812,0,2.544323
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.129557,99.28577,68.37605,0.556873,0.556873,0,0,0,0.556873,202.8393,0,0,0,1.129557,0.5861821,0.556873,0,0,2.76573,2.064532,0.5433749,0,0.5433749,3.891701,64.86154,0.1332232,0.6125603,0.9036456,0,3.194088
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,0.8499849,93.43129,71.31025,0.2570961,0.2570961,0,0,0,0.2570961,330.6098,0,0,0,0.8499849,0.2706274,0.2570961,0,0,2.222356,2.553569,0.5793574,0,0.5793574,4.441327,74.02197,0.1330853,0.2828057,0.6799879,0,3.403554
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,0.6880849,90.57649,73.08917,0,0,0,-1,0,0,0,0,0,0,0.6880849,0,0,0,0,1.642998,3.074991,0.6880849,0,0.6880849,5.094102,84.90153,0.1329218,0,0.5504679,0,3.763076
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,0.7464244,92.95979,73.61058,0.6634051,0.6634051,0,0,0,0.6634051,112.5141,0,0,0,0.7464244,0.6983212,0.6634051,0,0,0.9549132,3.694267,0.04810324,0,0.04810324,5.139737,85.6621,0.1329104,0.7297456,0.5971395,0,4.440691
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.4921312,86.25933,74.18311,1.266116,1.266116,0.425,0,0.172125,1.266116,38.86937,0,0,0,0.4921312,0.885385,0.8411158,0,0,0.9068099,3.73756,0,0.3932538,-0.3932538,4.725211,78.75336,0.1329104,1.392727,0.393705,1.7,4.229691
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.2356724,78.95995,73.49812,0.1262994,0.1262994,1.292706,0,0.4090087,0.1262994,186.5982,0,0,0,0.2356724,0,0,1.166407,1.108086,1.343759,3.344306,1.343759,0,1.343759,6.000012,100,0.133061,0.1389293,0.1885379,1.7,3.579978
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.03479035,72.25075,71.48405,1.139835,1.139835,0,0,0,1.139835,3.052226,0,0,0,0.03479035,1.199827,1.139835,0,0,0,4.553689,0,1.165036,-1.165036,4.771956,79.53244,0.133061,1.253819,0.02783228,0,4.58848
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,69.86871,69.86871,0.6528093,0.6528093,0,-1,0,0.6528093,0,0,0,0,0,0.6871676,0.6528093,0,0,1.294485,3.388653,0,0.6871676,-0.6871676,4.047617,67.46016,0.133061,0.7180902,0,0,3.388653
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,67.62972,67.62972,0.8570669,0.8570669,0,-1,0,0.8570669,0,0,1.110223E-16,0,0,0.9021757,0.8570669,0,0,2.058004,2.701485,0,0.9021757,-0.9021757,3.096641,51.61058,0.133061,0.9427736,0,0,2.701485
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,64.86932,64.86932,0.02795198,0.02795198,0,-1,0,0.02795198,0,0,3.469447E-18,0,0,0.02942314,0.02795198,0,0,3.060422,1.799309,0,0.02942314,-0.02942314,3.065626,51.09367,0.133061,0.03074718,0,0,1.799309
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,62.04758,62.04758,0.2272461,0.2272461,0,-1,0,0.2272461,0,0,2.775558E-17,0,0,0.2392065,0.2272461,0,0,3.093114,1.769886,0,0.2392065,-0.2392065,2.81348,46.89125,0.133061,0.2499707,0,0,1.769886
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,59.86994,59.86994,0.1616703,0.1616703,0,-1,0,0.1616703,0,0,2.775558E-17,0,0,0.1701792,0.1616703,0,0,3.358899,1.53068,0,0.1701792,-0.1701792,2.634096,43.90151,0.133061,0.1778373,0,0,1.53068
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,58.34661,58.34661,0.2681767,0.2681767,0,-1,0,0.2681767,0,0,5.551115E-17,0,0,0.2822913,0.2681767,0,0,3.547987,1.3605,0,0.2822913,-0.2822913,2.336535,38.94217,0.133061,0.2949944,0,0,1.3605
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,56.79261,56.79261,0.1886108,0.1886108,0,-1,0,0.1886108,0,0,2.775558E-17,0,0,0.1985377,0.1886108,0,0,3.861644,1.078209,0,0.1985377,-0.1985377,2.127258,35.45422,0.133061,0.2074719,0,0,1.078209
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,55.46353,55.46353,0.1191482,0.1191482,0,-1,0,0.1191482,0,0,1.387779E-17,0,0,0.1254191,0.1191482,0,0,4.082242,0.8796715,0,0.1254191,-0.1254191,1.995054,33.25084,0.133061,0.131063,0,0,0.8796715
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,54.31847,54.31847,0.03151312,0.03151312,0,-1,0,0.03151312,0,0,0,0,0,0.03317171,0.03151312,0,0,4.221596,0.7542524,0,0.03317171,-0.03317171,1.960088,32.66807,0.133061,0.03466443,0,0,0.7542524
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,53.19387,53.19387,0.02715729,0.02715729,0,-1,0,0.02715729,0,0,3.469447E-18,0,0,0.02858662,0.02715729,0,0,4.258454,0.7210807,0,0.02858662,-0.02858662,1.929955,32.16586,0.133061,0.02987302,0,0,0.7210807
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,52.41687,52.41687,0.1710979,0.1710979,0,0,0,0.1710979,0,0,2.775558E-17,0,0,0.180103,0.1710979,0,0,4.290216,0.692494,0,0.180103,-0.180103,1.74011,29.00177,0.133061,0.1882077,0,0,0.692494
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.01895602,52.52532,52.16127,0.001875797,0.001875797,0,0,0,0.001875797,1010.558,0,0,0,0.01895602,0.001974523,0.001875797,0,0,4.490331,0.512391,0.0169815,0,0.0169815,1.75622,29.27028,0.133057,0.002063377,0.01516482,0,0.531347
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.2108513,55.77811,51.63987,0,0,0,0,0,0,0,0,0,0,0.2108513,0,0,0,0,4.47335,0.5276743,0.2108513,0,0.2108513,1.956251,32.60412,0.1330071,0,0.1686811,0,0.7385257
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.2995069,59.30673,53.28588,0.5091854,0.5091854,0,0,0,0.5091854,58.8208,0,1.110223E-16,0,0.2995069,0.5359846,0.5091854,0,0,4.262498,0.7174405,0,0.2364777,-0.2364777,1.706982,28.44964,0.1330071,0.560104,0.2396055,0,1.016947
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.3251567,64.63925,57.85587,0.522409,0.522409,0,-1,0,0.522409,62.24179,0,0,0.05595544,0.3251567,0.5499042,0.522409,0,0,4.525251,0.4809628,0,0.2247475,-0.2247475,1.470077,24.50124,0.1330071,0.5746499,0.2601254,0,0.8061195
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.2385676,66.81573,61.76132,0,0,0,0,0,0,0,0,0,0,0.2385676,0,0,0,0,4.774971,0.2562153,0.2385676,0,0.2385676,1.696402,28.27331,0.1329506,0,0.1908541,0,0.4947829
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3001799,72.0472,65.44185,0.6718618,0.6718618,1.7,0,0.5202,0.6718618,44.67881,0,0,0,0.3001799,0,0,1.028138,0.9767313,4.536403,0.4709261,1.276911,0,1.276911,2.907786,48.46301,0.1333358,0.7390479,0.2401439,1.7,0.771106
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1102065,70.71624,68.3147,0.05806147,0.05806147,1.510693,0,0.4685192,0.05806147,189.8101,2.220446E-16,0,0,0.1102065,0,0,1.452632,1.38,3.259492,1.620146,1.490207,0,1.490207,4.32152,72.0252,0.133567,0.06386762,0.08816524,1.7,1.730353
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.1206842,73.8898,71.19778,0.05298338,0.05298338,1.505615,0,0.4671329,0.05298338,227.7774,2.220446E-16,0,0,0.1206842,0,0,1.452632,1.38,1.769285,2.961332,1.500684,0,1.500684,5.745194,95.75305,0.1337919,0.05828172,0.09654734,1.7,3.082016
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1412133,76.18109,72.97671,0.5114477,0.5114477,0,-1,0,0.5114477,27.6105,0,0,0,0.1412133,0.538366,0.5114477,0,0,0.2686012,4.311948,0,0.3971528,-0.3971528,5.326559,88.7758,0.1337919,0.5625924,0.1129706,0,4.453161
