Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.2361486,79.02483,73.54924,0.8507019,0.8507019,0,0,0,0.8507019,27.75926,0,0,0,0.2361486,0.8954756,0.8507019,0,0,0.709882,3.914795,0,0.659327,-0.659327,4.631567,77.19263,0.1337919,0.935772,0.1889189,0,4.150944
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1213187,76.89989,74.13199,0,0,0,0,0,0,0,0,0,0,0.1213187,0,0,0,0,1.442468,3.255468,0.1213187,0,0.1213187,4.74666,79.11084,0.1337632,0,0.09705494,0,3.376787
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.1989037,77.96033,73.38566,1.125941,1.125941,0,0,0,1.125941,17.66556,0,0,0,0.1989037,1.185201,1.125941,0,0,1.321149,3.364655,0,0.9862971,-0.9862971,3.707012,61.7834,0.1337632,1.238535,0.159123,0,3.563559
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03192382,72.12559,71.42271,1.123505,1.123505,0,0,0,1.123505,2.84145,0,2.220446E-16,0,0.03192382,1.182637,1.123505,0,0,2.417035,2.378358,0,1.150713,-1.150713,2.494054,41.56748,0.1337632,1.235855,0.02553906,0,2.410282
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,69.81759,69.81759,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.695604,1.227645,0,0.5397246,-0.5397246,1.925134,32.0855,0.1337632,0.5640122,0,0,1.227645
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,67.56837,67.56837,0.7613516,0.6535243,0,-1,0,0.6535243,0,0,0.1078273,0.1839624,0,0.6879203,0.6535243,0,0,4.295299,0.6879203,0,0.6879203,-0.6879203,1.200002,20,0.1337632,0.8374868,0,0,0.6879203
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,64.80798,64.80798,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,61.99646,61.99646,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,59.86994,59.86994,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,58.31594,58.31594,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,56.73126,56.73126,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,55.46353,55.46353,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,54.31847,54.31847,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,53.19387,53.19387,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337632,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,52.41687,52.41687,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1340316,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005594269,52.29922,52.19194,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.385987,2.220446E-16,0,0,0.005594269,0,0,1.452632,1.38,3.679654,1.242,1.385594,0,1.385594,3.823675,63.7278,0.1343779,0.2579099,0.004475415,1.7,1.247594
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3175914,57.9981,51.67054,1.156206,1.156206,1.7,0,0.5202,1.156206,27.46841,0,0,0,0.3175914,0,0,0.5437939,0.5166042,2.29406,2.489035,0.8341956,0,0.8341956,4.615063,76.91756,0.1346311,1.271827,0.2540731,1.7,2.806626
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6333404,66.71497,53.30633,0.3435069,0.3435069,1.213532,0,0.3873943,0.3435069,184.3749,0,0,0,0.6333404,0,0,0.8700253,0.8265241,1.459864,3.239811,1.459864,0,1.459864,6.000012,100,0.1347058,0.3778576,0.5066723,1.7,3.873151
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8540115,77.38068,57.8252,0.2249012,0.2249012,0,-1,0,0.2249012,379.7273,0.6172733,0,0,0.8540115,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1347058,0.2473914,0.6832092,0,5.407701
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8300902,81.2979,61.7102,1.023768,1.023768,0,0,0,1.023768,81.08185,0,0,0,0.8300902,1.077651,1.023768,0,0,0,4.553689,0,0.2475605,-0.2475605,5.73906,95.65081,0.1347058,1.126145,0.6640722,0,5.383779
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,0.9966726,90.68116,65.32939,1.071684,1.071684,0,0,0,1.071684,93.00059,0,0,0,0.9966726,1.128089,1.071684,0,0,0.2750672,4.306129,0,0.131416,-0.131416,5.600536,93.34207,0.1347058,1.178853,0.797338,0,5.302801
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,0.9792253,93.7566,68.20225,0.7363715,0.7363715,0,0,0,0.7363715,132.9798,0,0,0,0.9792253,0.7751279,0.7363715,0,0,0.4210851,4.174712,0.2040974,0,0.2040974,5.794159,96.56913,0.1346577,0.8100086,0.7833802,0,5.153938
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.885021,94.34786,71.13644,1.01977,1.01977,0,0,0,1.01977,86.78632,0,0,0,0.885021,1.073442,1.01977,0,0,0.2169877,4.3584,0,0.1884212,-0.1884212,5.595546,93.25891,0.1346577,1.121747,0.7080168,0,5.243421
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.924708,97.85526,72.86425,0.948238,0.948238,0,-1,0,0.948238,97.51856,0,0,0,0.924708,0.9981453,0.948238,0,0,0.4263446,4.169979,0,0.07343723,-0.07343723,5.518137,91.96876,0.1346577,1.043062,0.7397664,0,5.094687
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7382142,92.4997,73.43678,1.238155,1.238155,0,0,0,1.238155,59.62209,0,0,0,0.7382142,1.303321,1.238155,0,0,0.5079415,4.096541,0,0.5651073,-0.5651073,4.922461,82.04086,0.1346577,1.361971,0.5905713,0,4.834756
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4405087,84.68391,74.0093,0.7954484,0.7954484,0,0,0,0.7954484,55.37867,0,1.110223E-16,0,0.4405087,0.8373141,0.7954484,0,0,1.135839,3.531434,0,0.3968053,-0.3968053,4.504191,75.06971,0.1346577,0.8749932,0.352407,0,3.971943
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2120044,78.20956,73.32432,0.3801591,0.3801591,0,0,0,0.3801591,55.76729,0,0,0,0.2120044,0.4001675,0.3801591,0,0,1.576733,3.134629,0,0.188163,-0.188163,4.30585,71.76402,0.1346577,0.418175,0.1696036,0,3.346633
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03260891,72.08936,71.37159,1.027102,1.027102,0,0,0,1.027102,3.174845,0,0,0,0.03260891,1.08116,1.027102,0,0,1.785803,2.946466,0,1.048551,-1.048551,3.20058,53.34289,0.1346577,1.129812,0.02608713,0,2.979075
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,69.75625,69.75625,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,2.950861,1.897915,0,0.9802671,-0.9802671,2.167288,36.12139,0.1346577,1.024379,0,0,1.897915
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,67.51726,67.51726,1.103501,0.8717651,0,-1,0,0.8717651,0,0,0.2317363,0.3420864,0,0.9176474,0.8717651,0,0,4.040046,0.9176474,0,0.9176474,-0.9176474,1.200002,20,0.1346577,1.213851,0,0,0.9176474
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,64.80798,64.80798,1.260648,0,0,-1,0,0,0,0,1.260648,1.386713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,1.386713,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,61.99646,61.99646,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,59.80859,59.80859,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,58.28526,58.28526,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,56.73126,56.73126,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,55.46353,55.46353,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,54.31847,54.31847,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,53.19387,53.19387,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1346577,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,52.44754,52.44754,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1349031,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03100602,52.80898,52.21239,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03100602,0,0,1.452632,1.38,3.679654,1.242,1.411006,0,1.411006,3.847783,64.12959,0.1351143,0,0.02480482,1.7,1.273006
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3026147,57.71894,51.70121,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,78.17064,0,0,0,0.3026147,0,0,1.312879,1.247235,2.268648,2.511905,1.54985,0,1.54985,5.3181,88.63483,0.1354222,0.4258327,0.2420917,1.7,2.81452
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5730073,65.31779,53.30633,0.6416657,0.6416657,0,0,0,0.6416657,89.29999,0,0,0,0.5730073,0.6754376,0.6416657,0,0,0.7187983,3.90677,0,0.1024302,-0.1024302,5.210129,86.83531,0.1354222,0.7058322,0.4584059,0,4.479778
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7403432,74.36762,57.79453,0.7164034,0.7164034,0,-1,0,0.7164034,103.3417,1.110223E-16,0,0,0.7403432,0.7541088,0.7164034,0,0,0.8326096,3.80434,0,0.01376571,-0.01376571,5.195619,86.59348,0.1354222,0.7880437,0.5922745,0,4.544683
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7124193,78.04461,61.64886,0.6447252,0.6447252,0,0,0,0.6447252,110.4997,0,0,0,0.7124193,0.6786581,0.6447252,0,0,0.8479048,3.790575,0.03376127,0,0.03376127,5.227648,87.12729,0.1354142,0.7091977,0.5699355,0,4.502994
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.8992074,87.50429,65.21693,0.2424983,0.2424983,0,0,0,0.2424983,370.8098,0,0,0,0.8992074,0.2552613,0.2424983,0,0,0.8141435,3.82096,0.6439461,0,0.6439461,5.838549,97.30894,0.135263,0.2667481,0.7193659,0,4.720167
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.129597,98.89533,68.08978,0,0,0,0,0,0,0,0.9593992,0,0,1.129597,0,0,0,0,0.1701975,4.400511,0.1701975,0,0.1701975,6.000012,100,0.1352231,0,0.9036773,0,5.530108
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.029004,99.14829,71.02399,1.155025,1.155025,0,0,0,1.155025,89.08927,0,0,0,1.029004,1.215816,1.155025,0,0,0,4.553689,0,0.1868125,-0.1868125,5.803094,96.71805,0.1352231,1.270528,0.8232031,0,5.582693
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9607318,98.96903,72.75179,0,0,0,-1,0,0,0,0.7531623,0,0,0.9607318,0,0,0,0,0.2075695,4.366877,0.2075695,0,0.2075695,6.000012,100,0.1351745,0,0.7685854,0,5.327608
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8212407,94.97828,73.32432,1.034037,1.034037,0,0,0,1.034037,79.42087,0,0,0,0.8212407,1.088459,1.034037,0,0,0,4.553689,0,0.2672187,-0.2672187,5.718338,95.30546,0.1351745,1.13744,0.6569926,0,5.37493
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5678375,88.1004,73.95818,0.4661596,0.4661596,0,0,0,0.4661596,121.8118,0,0,0,0.5678375,0.4906943,0.4661596,0,0,0.2969097,4.28647,0.07714313,0,0.07714313,5.791523,96.52519,0.1351564,0.5127756,0.45427,0,4.854308
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2463209,78.97213,73.26297,1.207082,1.207082,0,0,0,1.207082,20.40631,0,2.220446E-16,0,0.2463209,1.270612,1.207082,0,0,0.2197666,4.355899,0,1.024292,-1.024292,4.711825,78.53026,0.1351564,1.32779,0.1970567,0,4.60222
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02725236,71.90932,71.31025,0.2004714,0.2004714,0,0,0,0.2004714,13.59414,0,2.775558E-17,0,0.02725236,0.2110225,0.2004714,0,0,1.357868,3.331608,0,0.1837701,-0.1837701,4.518115,75.30176,0.1351564,0.2205185,0.02180189,0,3.35886
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,69.69491,69.69491,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.562057,3.147837,0,1.452632,-1.452632,2.986906,49.78167,0.1351564,1.868832,0,0,3.147837
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,67.51726,67.51726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176092,1.695206,0,0,0,2.986906,49.78167,0.1351564,0,0,0,1.695206
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,64.75686,64.75686,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.176092,1.695206,0,0.09110117,-0.09110117,2.890877,48.18119,0.1351564,0.09520072,0,0,1.695206
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,61.99646,61.99646,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.277316,1.604105,0,0.1589085,-0.1589085,2.723373,45.38946,0.1351564,0.1660593,0,0,1.604105
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,59.80859,59.80859,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.453881,1.445196,0,0.1070776,-0.1070776,2.610503,43.5083,0.1351564,0.1118961,0,0,1.445196
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,58.28526,58.28526,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.572856,1.338119,0,0.07210412,-0.07210412,2.534499,42.24156,0.1351564,0.0753488,0,0,1.338119
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652972,1.266014,0,0,0,2.534499,42.24156,0.1351564,0,0,0,1.266014
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,55.46353,55.46353,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.652972,1.266014,0,0.105593,-0.105593,2.423194,40.38649,0.1351564,0.1103447,0,0,1.266014
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,54.31847,54.31847,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.770297,1.160421,0,0.2200569,-0.2200569,2.191234,36.52049,0.1351564,0.2299594,0,0,1.160421
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,53.22454,53.22454,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,4.014805,0.9403645,0,0.1657616,-0.1657616,2.016506,33.60836,0.1351564,0.1732208,0,0,0.9403645
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,52.47821,52.47821,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.198985,0.774603,0,0.2299819,-0.2299819,1.774083,29.568,0.1351564,0.2403311,0,0,0.774603
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.00593384,52.3569,52.24306,0.1771028,0.1771028,0,0,0,0.1771028,3.350506,0,2.775558E-17,0,0.00593384,0.186424,0.1771028,0,0,4.45452,0.5446211,0,0.1804902,-0.1804902,1.58383,26.39712,0.1351564,0.1948131,0.004747072,0,0.5505549
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3638429,59.03231,51.73188,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,38.61906,0,0,0,0.3638429,0.5443507,0.5171332,0,0,4.655065,0.3641309,0,0.1805078,-0.1805078,1.393558,23.22592,0.1351564,1.036346,0.2910743,1.7,0.7279738
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7222109,68.83031,53.30633,1.352693,1.352693,1.7,0,0.5202,1.352693,53.39059,0,0,0,0.7222109,0,0,0.3473067,0.3299414,4.855628,0.1836231,1.052152,0,1.052152,2.391717,39.86188,0.1354526,1.487963,0.5777687,1.7,0.9058341
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,0.9867162,80.99234,57.76386,0.6460745,0.6460745,0,-1,0,0.6460745,152.7248,0,0,0,0.9867162,0.6800784,0.6460745,0,0,3.803476,1.13056,0.3066377,0,0.3066377,2.68262,44.71024,0.1353808,0.710682,0.7893729,0,2.117276
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.090755,88.939,61.58752,0.6340611,0.6340611,0,0,0,0.6340611,172.0268,0,0,0,1.090755,0.6674328,0.6340611,0,0,3.496839,1.406534,0.4233223,0,0.4233223,3.084218,51.40354,0.1352818,0.6974672,0.872604,0,2.497289
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.03289,91.57169,65.10447,0.7369661,0.7369661,0,0,0,0.7369661,140.1544,0,0,0,1.03289,0.7757538,0.7369661,0,0,3.073516,1.787524,0.2571367,0,0.2571367,3.32816,55.46922,0.1352218,0.8106627,0.8263124,0,2.820415
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.010644,94.5886,68.02844,0.6946249,0.6946249,0,0,0,0.6946249,145.4949,0,0,0,1.010644,0.7311841,0.6946249,0,0,2.81638,2.018947,0.27946,0,0.27946,3.593279,59.88786,0.1351566,0.7640874,0.8085153,0,3.029591
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.8985085,94.50876,70.91152,0.5420693,0.5420693,0,0,0,0.5420693,165.7553,0,0,0,0.8985085,0.5705993,0.5420693,0,0,2.53692,2.270461,0.3279092,0,0.3279092,3.904361,65.07255,0.1350801,0.5962762,0.7188068,0,3.16897
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.76272,92.36388,72.69044,0.5082518,0.5082518,0,-1,0,0.5082518,150.0673,0,0,0,0.76272,0.535002,0.5082518,0,0,2.20901,2.565579,0.2277181,0,0.2277181,4.120393,68.67308,0.1350271,0.559077,0.6101761,0,3.3283
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.5830396,87.74168,73.26297,1.013749,1.013749,0,0,0,1.013749,57.5132,0,2.220446E-16,0,0.5830396,1.067104,1.013749,0,0,1.981292,2.770526,0,0.4840649,-0.4840649,3.610144,60.16894,0.1350271,1.115124,0.4664317,0,3.353565
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4817568,85.66219,73.89684,0,0,0,0,0,0,0,0,0,0,0.4817568,0,0,0,0,2.519142,2.286461,0.4817568,0,0.4817568,4.067178,67.78617,0.1349151,0,0.3854054,0,2.768218
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2596645,79.24277,73.21185,0.9406932,0.9406932,0,0,0,0.9406932,27.60353,0,1.110223E-16,0,0.2596645,0.9902034,0.9406932,0,0,2.037385,2.720042,0,0.7305389,-0.7305389,3.297123,54.95194,0.1349151,1.034763,0.2077316,0,2.979707
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03558873,72.03194,71.24891,0.7206815,0.7206815,0,0,0,0.7206815,4.938205,0,1.110223E-16,0,0.03558873,0.7586122,0.7206815,0,0,2.849095,1.989503,0,0.7230234,-0.7230234,2.534989,42.24974,0.1349151,0.7927497,0.02847099,0,2.025092
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,69.69491,69.69491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.652455,1.26648,0,0,0,2.534989,42.24974,0.1349151,0,0,0,1.26648
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,67.45592,67.45592,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,3.652455,1.26648,0,0.6229939,-0.6229939,1.878296,31.30487,0.1349151,0.6510286,0,0,1.26648
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,64.75686,64.75686,1.347003,0.6113116,0,-1,0,0.6113116,0,0,0.7356913,0.8703916,0,0.6434858,0.6113116,0,0,4.34467,0.6434858,0,0.6434858,-0.6434858,1.200002,20,0.1349151,1.481703,0,0,0.6434858
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,61.99646,61.99646,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,59.80859,59.80859,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,58.28526,58.28526,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,56.73126,56.73126,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,55.43286,55.43286,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,54.31847,54.31847,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1349151,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,52.47821,52.47821,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1351807,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01516458,52.53431,52.24306,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,19.7501,0,0,0,0.01516458,0,0,1.452632,1.38,3.679654,1.242,1.395165,0,1.395165,3.832755,63.87912,0.1354317,0.0844605,0.01213166,1.7,1.257165
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03920414,52.48458,51.73188,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03920414,0,0,1.452632,1.38,2.28449,2.497648,1.419204,0,1.419204,5.17913,86.31866,0.1356361,0,0.03136332,1.7,2.536852
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1851075,56.96864,53.30633,0.5893009,0.5893009,0,0,0,0.5893009,31.41137,0,0,0,0.1851075,0.6203168,0.5893009,0,0,0.8652856,3.774932,0,0.4352093,-0.4352093,4.720379,78.67283,0.1356361,0.648231,0.148086,0,3.960039
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06616531,59.0404,57.71274,0.05055323,0.05055323,0,-1,0,0.05055323,130.8825,0,0,0,0.06616531,0.05321393,0.05055323,0,0,1.348852,3.339723,0.01295139,0,0.01295139,4.732666,78.87761,0.1356331,0.05560856,0.05293225,0,3.405888
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2162191,66.03044,61.47506,0.2882715,0.2882715,0,0,0,0.2882715,75.00538,0,0,0,0.2162191,0.3034437,0.2882715,0,0,1.3359,3.351379,0,0.08722456,-0.08722456,4.640723,77.34523,0.1356331,0.3170986,0.1729753,0,3.567598
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2046303,69.4618,65.04312,0,0,0,0,0,0,0,0,0,0,0.2046303,0,0,0,0,1.432816,3.264154,0.2046303,0,0.2046303,4.834852,80.58071,0.1355856,0,0.1637042,0,3.468785
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2263084,72.92825,67.91599,0.7644169,0.7644169,0,0,0,0.7644169,29.60537,0,0,0,0.2263084,0.8046494,0.7644169,0,0,1.228186,3.448322,0,0.5783409,-0.5783409,4.225227,70.42032,0.1355856,0.8408586,0.1810467,0,3.67463
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.101039,73.09068,70.85018,0,0,0,0,0,0,0,0,0,0,0.101039,0,0,0,0,1.870787,2.869981,0.101039,0,0.101039,4.321082,72.01788,0.1355622,0,0.08083121,0,2.97102
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2319798,77.9114,72.57799,0.5061677,0.5061677,0,-1,0,0.5061677,45.83062,0,1.110223E-16,0,0.2319798,0.5328081,0.5061677,0,0,1.769748,2.960916,0,0.3008283,-0.3008283,4.003981,66.73288,0.1355622,0.5567845,0.1855838,0,3.192895
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2284318,78.42286,73.15051,0.3536729,0.3536729,0,0,0,0.3536729,64.58845,0,0,0,0.2284318,0.3722872,0.3536729,0,0,2.104002,2.660087,0,0.1438554,-0.1438554,3.852344,64.2056,0.1355622,0.3890402,0.1827455,0,2.888519
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1282148,76.70533,73.78438,0.8508508,0.8508508,0,0,0,0.8508508,15.06901,0,1.110223E-16,0,0.1282148,0.8956324,0.8508508,0,0,2.263841,2.516232,0,0.7674176,-0.7674176,3.043415,50.72347,0.1355622,0.9359359,0.1025718,0,2.644447
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.02867124,73.78958,73.15051,0.3743067,0.3743067,0,0,0,0.3743067,7.659824,0,5.551115E-17,0,0.02867124,0.3940071,0.3743067,0,0,3.116527,1.748814,0,0.3653358,-0.3653358,2.658317,44.30519,0.1355622,0.4117374,0.02293699,0,1.777485
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03259297,71.91428,71.19778,0.700354,0.700354,0,0,0,0.700354,4.653785,0,1.110223E-16,0,0.03259297,0.7372147,0.700354,0,0,3.522456,1.383478,0,0.7046218,-0.7046218,1.91558,31.92627,0.1355622,0.7703894,0.02607438,0,1.416071
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,69.58244,69.58244,0.8648373,0.6449139,0,-1,0,0.6449139,0,0,0.2199234,0.3064072,0,0.6788567,0.6449139,0,0,4.305369,0.6788567,0,0.6788567,-0.6788567,1.200002,20,0.1355622,0.951321,0,0,0.6788567
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,67.39458,67.39458,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,64.69552,64.69552,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,61.93512,61.93512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,59.80859,59.80859,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,58.28526,58.28526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,56.73126,56.73126,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,55.43286,55.43286,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,54.31847,54.31847,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1355622,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,52.50888,52.50888,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1358739,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.02935126,52.8078,52.24306,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,25.93892,2.220446E-16,0,0,0.02935126,0,0,1.452632,1.38,3.679654,1.242,1.409351,0,1.409351,3.846213,64.10342,0.1361368,0.1244708,0.02348101,1.7,1.271351
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2772537,57.25875,51.76255,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,39.33498,0,0,0,0.2772537,0,0,0.9951472,0.9453899,2.270303,2.510416,1.222643,0,1.222643,5.006115,83.43508,0.1365023,0.7753381,0.2218029,1.7,2.78767
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1760749,56.78562,53.30633,0.4654048,0.4654048,0,0,0,0.4654048,37.83263,0,0,0,0.1760749,0.4898998,0.4654048,0,0,1.04766,3.610795,0,0.3138249,-0.3138249,4.675314,77.92175,0.1365023,0.5119453,0.1408599,0,3.78687
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.4170998,66.49902,57.68207,1.235606,1.235606,0,-1,0,1.235606,33.75671,0,2.220446E-16,0,0.4170998,1.300638,1.235606,0,0,1.396354,3.29697,0,0.8835379,-0.8835379,3.743984,62.3996,0.1365023,1.359166,0.3336798,0,3.71407
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.4905089,72.22099,61.41372,0.9049248,0.9049248,0,0,0,0.9049248,54.20438,0,0,0,0.4905089,0.9525524,0.9049248,0,0,2.378063,2.413433,0,0.4620435,-0.4620435,3.256947,54.28234,0.1365023,0.9954172,0.3924071,0,2.903941
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5385865,77.25134,64.93066,0,0,0,0,0,0,0,0,0,0,0.5385865,0,0,0,0,2.891444,1.951389,0.5385865,0,0.5385865,3.767895,62.79812,0.1363776,0,0.4308692,0,2.489975
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3076994,74.64448,67.74218,0.1351825,0.1351825,0,0,0,0.1351825,227.6178,0,0,0,0.3076994,0.1422974,0.1351825,0,0,2.352858,2.436117,0.165402,0,0.165402,3.924809,65.41335,0.1363394,0.1487008,0.2461595,0,2.743816
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2732255,76.91057,70.67638,0.4440266,0.4440266,0,0,0,0.4440266,61.53357,0,5.551115E-17,0,0.2732255,0.4673964,0.4440266,0,0,2.187456,2.584979,0,0.194171,-0.194171,3.720135,62.00212,0.1363394,0.4884293,0.2185804,0,2.858204
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3424806,80.49709,72.46552,1.013562,1.013562,0,-1,0,1.013562,33.78981,0,0,0,0.3424806,1.066907,1.013562,0,0,2.403201,2.390808,0,0.7244266,-0.7244266,2.956522,49.27527,0.1363394,1.114918,0.2739845,0,2.733288
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.07486887,74.71843,73.03805,0.458343,0.458343,0,0,0,0.458343,16.33468,0,0,0,0.07486887,0.4824663,0.458343,0,0,3.20812,1.666381,0,0.4075975,-0.4075975,2.526877,42.11453,0.1363394,0.5041773,0.0598951,0,1.74125
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2328362,79.07269,73.67192,0.4686415,0.4686415,0,0,0,0.4686415,49.68324,0,0,0,0.2328362,0.4933068,0.4686415,0,0,3.661006,1.258784,0,0.2604705,-0.2604705,2.252317,37.53854,0.1363394,0.5155056,0.186269,0,1.49162
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1544276,76.5521,73.03805,0.417727,0.417727,0,0,0,0.417727,36.96854,0,5.551115E-17,0,0.1544276,0.4397126,0.417727,0,0,3.950418,0.998313,0,0.285285,-0.285285,1.9516,32.5266,0.1363394,0.4594997,0.123542,0,1.152741
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03479097,71.84978,71.08533,1.51955,1.51955,0.8091223,0,0.2769904,1.51955,2.289557,0,0,0,0.03479097,0.7478189,0.710428,0,0,4.267401,0.713028,0,0.713028,-0.713028,1.200002,20,0.1363394,1.671505,0.02783278,1.7,0.7478189
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,69.53133,69.53133,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,67.28211,67.28211,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,64.58306,64.58306,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,61.82266,61.82266,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,59.74725,59.74725,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,58.25459,58.25459,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,56.70059,56.70059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,55.43286,55.43286,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,54.31847,54.31847,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,53.22454,53.22454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1363394,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,52.47821,52.47821,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1366027,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02374686,52.69964,52.24306,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,93.73714,0,0,0,0.02374686,0,0,1.452632,1.38,3.679654,1.242,1.403747,0,1.403747,3.840897,64.01482,0.1368181,0.02786681,0.01899749,1.7,1.265747
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3061859,57.82502,51.73188,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,53.41464,0,0,0,0.3061859,0,0,1.126775,1.070437,2.275908,2.505372,1.376622,0,1.376622,5.146875,85.78108,0.1371521,0.630547,0.2449487,1.7,2.811558
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.4955494,63.56674,53.30633,0.3725573,0.3725573,0,0,0,0.3725573,133.0129,0,0,0,0.4955494,0.3921656,0.3725573,0,0,0.899285,3.744332,0.1033838,0,0.1033838,5.244954,87.41573,0.1371282,0.4098131,0.3964395,0,4.239882
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.9421957,79.55682,57.62072,0.3209095,0.3209095,0,-1,0,0.3209095,293.6017,0,0,0,0.9421957,0.3377994,0.3209095,0,0,0.7959012,3.837378,0.6043963,0,0.6043963,5.818335,96.97205,0.1369888,0.3530004,0.7537566,0,4.779573
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,0.9813192,85.17371,61.30125,1.449582,1.449582,0.425,0,0.172125,1.449582,67.6967,0,0,0,0.9813192,1.078507,1.024582,0,0,0.191505,4.381334,0,0.09718816,-0.09718816,5.715889,95.26463,0.1369888,1.59454,0.7850554,1.7,5.362654
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.034702,91.18591,64.75686,0.5540612,0.5540612,0,0,0,0.5540612,186.7486,0.1519876,0,0,1.034702,0.5832223,0.5540612,0,0,0.2994918,4.284146,0.2994918,0,0.2994918,6.000012,100,0.1369199,0.6094673,0.8277614,0,5.318848
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9253894,91.28627,67.62972,0.2496016,0.2496016,0,0,0,0.2496016,370.7466,0.6626509,0,0,0.9253894,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1369199,0.2745617,0.7403116,0,5.479078
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.71676,88.46851,70.56392,0,0,0,0,0,0,0,0.71676,0,0,0.71676,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369199,0,0.573408,0,5.270449
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.6961551,89.94341,72.34284,0,0,0,-1,0,0,0,0.6961551,0,0,0.6961551,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369199,0,0.556924,0,5.249844
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.5754705,87.13648,72.91537,0,0,0,0,0,0,0,0.5754705,0,0,0.5754705,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1369199,0,0.4603764,0,5.129159
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5397714,86.92702,73.61058,0.435844,0.435844,0,0,0,0.435844,123.8451,0.08098826,0,0,0.5397714,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1369199,0.4794284,0.4318171,0,5.093461
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2526506,78.82603,72.97671,0.4336768,0.4336768,0,0,0,0.4336768,58.25781,0,0,0,0.2526506,0.4565019,0.4336768,0,0,0,4.553689,0,0.2038513,-0.2038513,5.785134,96.41871,0.1369199,0.4770445,0.2021205,0,4.80634
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03275906,71.74323,71.02399,0,0,0,0,0,0,0,0,0,0,0.03275906,0,0,0,0,0.2265014,4.349838,0.03275906,0,0.03275906,5.816212,96.93667,0.1369124,0,0.02620725,0,4.382596
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,69.46999,69.46999,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1937424,4.379321,0,0.2493481,-0.2493481,5.553376,92.55608,0.1369124,0.2605688,0,0,4.379321
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,67.231,67.231,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4707958,4.129973,0,0,0,5.553376,92.55608,0.1369124,0,0,0,4.129973
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,64.58306,64.58306,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4707958,4.129973,0,0.3497026,-0.3497026,5.184757,86.41245,0.1369124,0.3654392,0,0,4.129973
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,61.82266,61.82266,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8593543,3.78027,0,0.03262759,-0.03262759,5.150364,85.83923,0.1369124,0.03409583,0,0,3.78027
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,59.74725,59.74725,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8956072,3.747643,0,0.1129975,-0.1129975,5.031255,83.85407,0.1369124,0.1180824,0,0,3.747643
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,58.25459,58.25459,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.02116,3.634645,0,0.1782039,-0.1782039,4.843411,80.72336,0.1369124,0.186223,0,0,3.634645
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,56.73126,56.73126,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.219164,3.456441,0,0.1689703,-0.1689703,4.665301,77.75486,0.1369124,0.176574,0,0,3.456441
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,55.46353,55.46353,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.406909,3.287471,0,0.1423305,-0.1423305,4.515271,75.25437,0.1369124,0.1487353,0,0,3.287471
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,54.34914,54.34914,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.565054,3.14514,0,0.2359801,-0.2359801,4.266526,71.10863,0.1369124,0.2465992,0,0,3.14514
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,53.28588,53.28588,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.827254,2.90916,0,0.1091762,-0.1091762,4.151444,69.19061,0.1369124,0.1140892,0,0,2.90916
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,52.52933,52.52933,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.948561,2.799984,0,0.231916,-0.231916,3.906984,65.11626,0.1369124,0.2423522,0,0,2.799984
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01360545,52.56577,52.30441,0.1789627,0.1789627,0,0,0,0.1789627,7.602395,0,2.775558E-17,0,0.01360545,0.1883818,0.1789627,0,0,2.206246,2.568068,0,0.1747764,-0.1747764,3.722753,62.04576,0.1369124,0.196859,0.01088436,0,2.581673
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3384112,58.55083,51.783,0.02424406,0.02424406,0,0,0,0.02424406,1395.852,0,0,0,0.3384112,0.02552006,0.02424406,0,0,2.400441,2.393291,0.3128911,0,0.3128911,4.019588,66.993,0.1368404,0.02666846,0.2707289,0,2.731703
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.6027757,66.07081,53.36767,0.7866811,0.7866811,0,0,0,0.7866811,76.62263,0,0,0,0.6027757,0.8280854,0.7866811,0,0,2.08755,2.674894,0,0.2253096,-0.2253096,3.782091,63.03472,0.1368404,0.8653492,0.4822206,0,3.277669
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.8757622,77.69086,57.59005,0.487406,0.487406,0,-1,0,0.487406,179.6781,0,0,0,0.8757622,0.513059,0.487406,0,0,2.337894,2.449584,0.3627032,0,0.3627032,4.126181,68.76955,0.1367571,0.5361466,0.7006097,0,3.325346
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8234124,80.57117,61.25013,0.1371295,0.1371295,0,0,0,0.1371295,600.4631,0,0,0,0.8234124,0.1443469,0.1371295,0,0,1.975191,2.776017,0.6790655,0,0.6790655,4.770399,79.50649,0.1366014,0.1508425,0.6587299,0,3.599429
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.02556,90.80978,64.69552,0.8987713,0.8987713,0,0,0,0.8987713,114.1069,0,0,0,1.02556,0.9460751,0.8987713,0,0,1.296126,3.387176,0.07948516,0,0.07948516,4.845805,80.76326,0.1365831,0.9886484,0.8204482,0,4.412736
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.050423,95.35383,67.56837,1.32434,1.32434,1.482247,0,0.4607534,1.32434,79.3167,0,0,0,1.050423,0,0,0.1579065,0.1500112,1.216641,3.458712,1.200434,0,1.200434,5.984637,99.74376,0.1368454,1.456774,0.8403385,1.7,4.509136
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.96049,95.99799,70.45145,0,0,0,0,0,0,0,0.9442838,0,0,0.96049,0,0,0,0,0.0162062,4.539104,0.0162062,0,0.0162062,6.000012,100,0.1368417,0,0.768392,0,5.499593
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,0.9760627,98.83481,72.23038,0.1583694,0.1583694,0,-1,0,0.1583694,616.3204,0.8093581,0,0,0.9760627,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1368417,0.1742063,0.7808501,0,5.529752
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7567805,92.38849,72.86425,0.3762638,0.3762638,0,0,0,0.3762638,201.1303,0.3607134,0,0,0.7567805,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1368417,0.4138902,0.6054244,0,5.31047
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5659646,87.52863,73.49812,0.1413279,0.1413279,0,0,0,0.1413279,400.4621,0.4171984,0,0,0.5659646,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1368417,0.1554607,0.4527716,0,5.119654
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2847662,79.54464,72.91537,0.2755497,0.2755497,0,0,0,0.2755497,103.3448,0,0,0,0.2847662,0.2900524,0.2755497,0,0,0,4.553689,0,0.00528613,-0.00528613,5.99444,99.90714,0.1368417,0.3031047,0.227813,0,4.838455
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03668582,71.76825,70.96265,0.3119793,0.3119793,0,0,0,0.3119793,11.75906,0,5.551115E-17,0,0.03668582,0.3283993,0.3119793,0,0,0.005873478,4.548403,0,0.2917134,-0.2917134,5.686947,94.78226,0.1368417,0.3431772,0.02934866,0,4.585089
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,69.40865,69.40865,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3299995,4.25669,0,1.452632,-1.452632,4.155739,69.26218,0.1368417,2.011578,0,0,4.25669
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,67.16965,67.16965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.944035,2.804058,0,0,0,4.155739,69.26218,0.1368417,0,0,0,2.804058
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,64.52172,64.52172,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.944035,2.804058,0,0.4071643,-0.4071643,3.72655,62.10904,0.1368417,0.4254867,0,0,2.804058
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,61.82266,61.82266,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.396439,2.396894,0,0.2047272,-0.2047272,3.510748,58.51236,0.1368417,0.21394,0,0,2.396894
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,59.74725,59.74725,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.623914,2.192166,0,0.1813343,-0.1813343,3.319605,55.32664,0.1368417,0.1894943,0,0,2.192166
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,58.25459,58.25459,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.825397,2.010832,0,0.1232287,-0.1232287,3.189711,53.16174,0.1368417,0.128774,0,0,2.010832
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.962317,1.887603,0,0,0,3.189711,53.16174,0.1368417,0,0,0,1.887603
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,55.46353,55.46353,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.962317,1.887603,0,0.03681668,-0.03681668,3.150903,52.51494,0.1368417,0.03847342,0,0,1.887603
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,54.36959,54.36959,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,3.003225,1.850787,0,0.2231983,-0.2231983,2.915631,48.59375,0.1368417,0.2332422,0,0,1.850787
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.251223,1.627588,0,0,0,2.915631,48.59375,0.1368417,0,0,0,1.627588
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,52.56,52.56,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.251223,1.627588,0,0,0,2.915631,48.59375,0.1368417,0,0,0,1.627588
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.030147,52.91554,52.33508,0.1587418,0.1587418,0,0,0,0.1587418,18.99121,0,2.775558E-17,0,0.030147,0.1670967,0.1587418,0,0,3.251223,1.627588,0,0.1369497,-0.1369497,2.771273,46.1878,0.1368417,0.174616,0.0241176,0,1.657735
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2554338,56.86379,51.81367,0.01648513,0.01648513,0,0,0,0.01648513,1549.48,0,0,0,0.2554338,0.01735277,0.01648513,0,0,3.403389,1.490639,0.238081,0,0.238081,2.997137,49.95218,0.1367872,0.01813364,0.204347,0,1.746072
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5364695,64.5193,53.337,0,0,0,0,0,0,0,0,0,0,0.5364695,0,0,0,0,3.165308,1.704912,0.5364695,0,0.5364695,3.506077,58.43449,0.1366646,0,0.4291756,0,2.241381
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7387936,74.03666,57.53894,0.3896622,0.3896622,0,-1,0,0.3896622,189.5985,0,0,0,0.7387936,0.4101708,0.3896622,0,0,2.628839,2.187734,0.3286229,0,0.3286229,3.817836,63.63047,0.1365896,0.4286284,0.5910349,0,2.926528
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8182626,80.2853,61.12745,0,0,0,0,0,0,0,0,0,0,0.8182626,0,0,0,0,2.300216,2.483495,0.8182626,0,0.8182626,4.594108,76.56831,0.1364032,0,0.6546101,0,3.301757
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8261982,84.51587,64.52172,0,0,0,0,0,0,0,0,0,0,0.8261982,0,0,0,0,1.481953,3.219931,0.8261982,0,0.8261982,5.377908,89.63162,0.1362155,0,0.6609586,0,4.046129
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.807102,87.3788,67.39458,0,0,0,0,0,0,0,0.151347,0,0,0.807102,0,0,0,0,0.655755,3.963509,0.655755,0,0.655755,6.000012,100,0.1360669,0,0.6456816,0,4.770611
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.7896279,90.30002,70.27766,0.3085455,0.3085455,0,0,0,0.3085455,255.9194,0.4648431,0,0,0.7896279,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1360669,0.3394,0.6317023,0,5.343317
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8140028,93.20012,72.05658,0.0285606,0.0285606,0,-1,0,0.0285606,2850.09,0.7839389,0,0,0.8140028,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1360669,0.03141666,0.6512022,0,5.367692
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.72341,91.2375,72.75179,1.090518,1.090518,0,0,0,1.090518,66.33634,0,0,0,0.72341,1.147914,1.090518,0,0,0,4.553689,0,0.424504,-0.424504,5.552546,92.54224,0.1360669,1.19957,0.578728,0,5.277099
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5479586,86.95863,73.43678,0.950156,0.950156,0,0,0,0.950156,57.67038,0,1.110223E-16,0,0.5479586,1.000164,0.950156,0,0,0.4716712,4.129185,0,0.4522056,-0.4522056,5.075879,84.59781,0.1360669,1.045171,0.4383669,0,4.677144
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2714876,79.10162,72.80291,0.8444259,0.8444259,0,0,0,0.8444259,32.15055,0,0,0,0.2714876,0.8888694,0.8444259,0,0,0.9741218,3.676979,0,0.6173818,-0.6173818,4.425101,73.75154,0.1360669,0.9288685,0.2171901,0,3.948467
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03412502,71.59863,70.85018,0.9906616,0.9906616,0,0,0,0.9906616,3.44467,0,1.110223E-16,0,0.03412502,1.042802,0.9906616,0,0,1.660102,3.059597,0,1.008677,-1.008677,3.361863,56.03094,0.1360669,1.089728,0.02730002,0,3.093723
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,69.29618,69.29618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.780853,2.050921,0,0,0,3.361863,56.03094,0.1360669,0,0,0,2.050921
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,67.10831,67.10831,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.780853,2.050921,0,0.1600627,-0.1600627,3.193142,53.21893,0.1360669,0.1672655,0,0,2.050921
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,64.4706,64.4706,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.958701,1.890858,0,0.04395029,-0.04395029,3.146814,52.4468,0.1360669,0.04592805,0,0,1.890858
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,61.76132,61.76132,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,3.007535,1.846908,0,0.06736768,-0.06736768,3.075803,51.26327,0.1360669,0.07039922,0,0,1.846908
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,59.74725,59.74725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.082387,1.77954,0,0,0,3.075803,51.26327,0.1360669,0,0,0,1.77954
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,58.25459,58.25459,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.082387,1.77954,0,0.02769149,-0.02769149,3.046613,50.77678,0.1360669,0.02893761,0,0,1.77954
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,56.76194,56.76194,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.113156,1.751849,0,0.09200392,-0.09200392,2.949632,49.16044,0.1360669,0.0961441,0,0,1.751849
