Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,55.52487,55.52487,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.215382,1.659845,0,0.1084099,-0.1084099,2.835358,47.25588,0.1360669,0.1132883,0,0,1.659845
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,54.43093,54.43093,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.335838,1.551435,0,0.1025561,-0.1025561,2.727255,45.45416,0.1360669,0.1071711,0,0,1.551435
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,53.337,53.337,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.449789,1.448879,0,0.05951677,-0.05951677,2.664519,44.40856,0.1360669,0.06219503,0,0,1.448879
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,52.65201,52.65201,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.515919,1.389362,0,0.2628303,-0.2628303,2.387471,39.79111,0.1360669,0.2746577,0,0,1.389362
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01331302,52.64207,52.3862,0.07480323,0.07480323,0,0,0,0.07480323,17.79739,0,1.387779E-17,0,0.01331302,0.07874024,0.07480323,0,0,3.807952,1.126532,0,0.06542721,-0.06542721,2.318505,38.64167,0.1360669,0.08228355,0.01065042,0,1.139845
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.1940082,55.68018,51.87501,0,0,0,0,0,0,0,0,0,0,0.1940082,0,0,0,0,3.880649,1.061105,0.1940082,0,0.1940082,2.502557,41.70921,0.136023,0,0.1552066,0,1.255113
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2673745,58.75291,53.39834,0,0,0,0,0,0,0,0,0,0,0.2673745,0,0,0,0,3.686641,1.235712,0.2673745,0,0.2673745,2.756211,45.93676,0.1359625,0,0.2138996,0,1.503086
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5521048,69.42711,57.50826,0,0,0,-1,0,0,0,0,0,0,0.5521048,0,0,0,0,3.419266,1.476349,0.5521048,0,0.5521048,3.279984,54.66628,0.1358378,0,0.4416839,0,2.028454
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.6794645,76.53587,61.07633,0,0,0,0,0,0,0,0,0,0,0.6794645,0,0,0,0,2.867162,1.973243,0.6794645,0,0.6794645,3.92458,65.40954,0.1356847,0,0.5435715,0,2.652708
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8341474,84.611,64.40926,0.6077151,0.6077151,0,0,0,0.6077151,137.2596,0,0,0,0.8341474,0.6397001,0.6077151,0,0,2.187697,2.584761,0.1944473,0,0.1944473,4.109049,68.48401,0.1356409,0.6684866,0.6673179,0,3.418909
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8372413,88.14075,67.28211,0.6978438,0.6978438,0,0,0,0.6978438,119.9754,0,0,0,0.8372413,0.7345725,0.6978438,0,0,1.99325,2.759764,0.1026688,0,0.1026688,4.206449,70.10735,0.1356179,0.7676283,0.6697931,0,3.597005
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.7614796,89.31918,70.16519,0.359889,0.359889,0,0,0,0.359889,211.5874,0,0,0,0.7614796,0.3788305,0.359889,0,0,1.890581,2.852166,0.3826491,0,0.3826491,4.569462,76.15755,0.1355318,0.3958779,0.6091837,0,3.613645
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.7945077,92.45266,71.94411,0,0,0,-1,0,0,0,0,0,0,0.7945077,0,0,0,0,1.507932,3.19655,0.7945077,0,0.7945077,5.323198,88.7198,0.1353536,0,0.6356062,0,3.991058
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.5849134,87.01875,72.57799,0.2132995,0.2132995,0,0,0,0.2132995,274.2216,0,0,0,0.5849134,0.2245258,0.2132995,0,0,0.7134244,3.911607,0.3603876,0,0.3603876,5.665092,94.41801,0.1352729,0.2346295,0.4679307,0,4.496521
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3234181,80.93456,73.32432,0.7415158,0.7415158,0,0,0,0.7415158,43.6158,0,0,0,0.3234181,0.7805429,0.7415158,0,0,0.3530368,4.235956,0,0.4571249,-0.4571249,5.18324,86.38716,0.1352729,0.8156674,0.2587344,0,4.559374
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1092324,75.21251,72.75179,0.5932208,0.5932208,0,0,0,0.5932208,18.41344,0,1.110223E-16,0,0.1092324,0.624443,0.5932208,0,0,0.8609534,3.778831,0,0.5152106,-0.5152106,4.64016,77.33585,0.1352729,0.6525429,0.0873859,0,3.888063
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03303928,71.51302,70.78884,0.7023742,0.7023742,0,0,0,0.7023742,4.703944,0,1.110223E-16,0,0.03303928,0.7393412,0.7023742,0,0,1.43341,3.26362,0,0.7063019,-0.7063019,3.895653,64.92741,0.1352729,0.7726116,0.02643143,0,3.29666
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,69.23484,69.23484,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,2.218189,2.557318,0,1.152799,-1.152799,2.680496,44.67484,0.1352729,1.204675,0,0,2.557318
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,67.05719,67.05719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499077,1.404519,0,0,0,2.680496,44.67484,0.1352729,0,0,0,1.404519
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,64.40926,64.40926,1.376777,1.334293,0,-1,0,1.334293,0,0,0.04248384,0.1801616,0,1.404519,1.334293,0,0,3.499077,1.404519,0,1.404519,-1.404519,1.200002,20,0.1352729,1.514455,0,0,1.404519
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,61.76132,61.76132,0.09671455,0,0,-1,0,0,0,0,0.09671455,0.106386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.106386,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,59.69613,59.69613,0.308536,0,0,-1,0,0,0,0,0.308536,0.3393896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.3393896,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,58.25459,58.25459,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,56.76194,56.76194,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,55.52487,55.52487,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,54.43093,54.43093,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,53.36767,53.36767,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1352729,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,52.67246,52.67246,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1355996,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.03959397,53.18057,52.41687,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03959397,0,0,1.452632,1.38,3.679654,1.242,1.419594,0,1.419594,3.85593,64.26538,0.1357959,0,0.03167517,1.7,1.281594
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2610965,57.09634,51.92613,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,34.06491,0,0,0,0.2610965,0,0,0.9335326,0.886856,2.26006,2.519634,1.147952,0,1.147952,4.944974,82.41606,0.1361287,0.8431141,0.2088772,1.7,2.780731
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6100396,66.30683,53.42901,0.6374061,0.6374061,0,0,0,0.6374061,95.70658,0,0,0,0.6100396,0.6709538,0.6374061,0,0,1.112108,3.552792,0,0.06091421,-0.06091421,4.880764,81.34592,0.1361287,0.7011467,0.4880317,0,4.162831
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6109338,70.79859,57.47759,0,0,0,-1,0,0,0,0,0,0,0.6109338,0,0,0,0,1.17979,3.491878,0.6109338,0,0.6109338,5.460347,91.00561,0.1359922,0,0.488747,0,4.102811
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7149666,77.32905,60.96387,1.440441,1.440441,0.425,0,0.172125,1.440441,49.63528,0,0,0,0.7149666,1.068885,1.01544,0,0,0.5688567,4.041718,0,0.3539181,-0.3539181,5.087285,84.78791,0.1359922,1.584485,0.5719733,1.7,4.756685
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6587712,79.70254,64.34792,0.3660146,0.3660146,0,0,0,0.3660146,179.985,0,0,0,0.6587712,0.3852785,0.3660146,0,0,0.962099,3.6878,0.2734927,0,0.2734927,5.346743,89.1122,0.1359311,0.4026161,0.527017,0,4.346571
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,0.9777504,92.39637,67.16965,0,0,0,0,0,0,0,0.2891441,0,0,0.9777504,0,0,0,0,0.6886063,3.933943,0.6886063,0,0.6886063,6.000012,100,0.1357777,0,0.7822003,0,4.911694
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.8714551,92.63241,70.10385,0.201635,0.201635,0,0,0,0.201635,432.1944,0.6592078,0,0,0.8714551,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1357777,0.2217985,0.6971641,0,5.425144
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.6896638,89.21568,71.88277,0,0,0,-1,0,0,0,0.6896638,0,0,0.6896638,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357777,0,0.5517311,0,5.243353
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.7770898,92.60032,72.51665,0.3868346,0.3868346,0,0,0,0.3868346,200.8842,0.3698955,0,0,0.7770898,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1357777,0.4255181,0.6216719,0,5.330779
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5290305,86.18591,73.21185,0.4378429,0.4378429,0,0,0,0.4378429,120.8266,0.06814323,0,0,0.5290305,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1357777,0.4816272,0.4232244,0,5.082719
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2022879,77.25683,72.6291,0.4827325,0.4827325,0,0,0,0.4827325,41.90477,0,0,0,0.2022879,0.5081394,0.4827325,0,0,0,4.553689,0,0.3058515,-0.3058515,5.677616,94.62675,0.1357777,0.5310057,0.1618304,0,4.755977
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.0187456,71.1475,70.73772,0,0,0,0,0,0,0,0,0,0,0.0187456,0,0,0,0,0.339835,4.247838,0.0187456,0,0.0187456,5.6954,94.92314,0.1357736,0,0.01499648,0,4.266583
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,69.18372,69.18372,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3210894,4.264709,0,1.089434,-1.089434,4.547035,75.78378,0.1357736,1.138459,0,0,4.264709
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,66.99585,66.99585,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.531572,3.175274,0,0.8310423,-0.8310423,3.67104,61.18388,0.1357736,0.8684392,0,0,3.175274
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,64.34792,64.34792,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.454952,2.344232,0,0.6226899,-0.6226899,3.014667,50.24435,0.1357736,0.6507109,0,0,2.344232
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,61.7102,61.7102,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.14683,1.721542,0,0.2128073,-0.2128073,2.790349,46.50571,0.1357736,0.2223836,0,0,1.721542
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,59.69613,59.69613,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.383282,1.508735,0,0.2018606,-0.2018606,2.577569,42.95939,0.1357736,0.2109443,0,0,1.508735
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,58.22392,58.22392,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.607572,1.306874,0,0.2541,-0.2541,2.309724,38.49532,0.1357736,0.2655345,0,0,1.306874
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,56.73126,56.73126,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.889905,1.052774,0,0.2168534,-0.2168534,2.08114,34.6856,0.1357736,0.2266118,0,0,1.052774
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,55.4942,55.4942,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.130854,0.8359208,0,0.06289284,-0.06289284,2.014845,33.58069,0.1357736,0.06572302,0,0,0.8359208
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,54.40026,54.40026,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.200735,0.773028,0,0.08517215,-0.08517215,1.925066,32.08437,0.1357736,0.0890049,0,0,0.773028
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,53.30633,53.30633,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.29537,0.6878558,0,0.2747957,-0.2747957,1.635406,27.25671,0.1357736,0.2871614,0,0,0.6878558
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,52.65201,52.65201,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.600698,0.4130602,0,0.1399868,-0.1399868,1.487847,24.7974,0.1357736,0.1462862,0,0,0.4130602
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02055064,52.78154,52.3862,0.1625541,0.1625541,0,0,0,0.1625541,12.64234,0,2.775558E-17,0,0.02055064,0.1711095,0.1625541,0,0,4.756239,0.2730734,0,0.1505589,-0.1505589,1.329144,22.15236,0.1357736,0.1788095,0.01644051,0,0.293624
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3338301,58.58338,51.90568,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,148.4088,0,0,0,0.3338301,0,0,1.452632,1.38,4.923527,0.1225145,1.71383,0,1.71383,2.955026,49.25034,0.1360142,0.2474335,0.2670641,1.7,0.4563446
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6279792,66.69122,53.39834,0.106404,0.106404,1.559036,0,0.4817167,0.106404,590.1839,2.220446E-16,0,0,0.6279792,0,0,1.452632,1.38,3.209697,1.664962,2.007979,0,2.007979,4.859962,80.99921,0.1361297,0.1170444,0.5023834,1.7,2.292941
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8168035,75.92561,57.42648,0.8576053,0.8576053,0,-1,0,0.8576053,95.24236,0,0,0,0.8168035,0.9027424,0.8576053,0,0,1.201718,3.472143,0,0.08593895,-0.08593895,4.769375,79.48942,0.1361297,0.9433659,0.6534428,0,4.288947
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9098267,82.58894,60.90253,0.8079987,0.8079987,0,0,0,0.8079987,112.6025,0,0,0,0.9098267,0.850525,0.8079987,0,0,1.297206,3.386204,0.05930173,0,0.05930173,4.825634,80.42706,0.1361165,0.8887986,0.7278613,0,4.296031
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.136954,93.95579,64.23545,0.003299893,0.003299893,0,0,0,0.003299893,34454.26,0,0,0,1.136954,0.003473572,0.003299893,0,0,1.237904,3.439575,1.13348,0,1.13348,5.900947,98.34892,0.1358657,0.003629882,0.9095629,0,4.576529
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.000612,93.00552,67.05719,0,0,0,0,0,0,0,0.8961883,0,0,1.000612,0,0,0,0,0.1044238,4.459708,0.1044238,0,0.1044238,6.000012,100,0.1358426,0,0.8004897,0,5.46032
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.031122,97.77846,69.93005,0.630887,0.630887,0,0,0,0.630887,163.44,0.3670301,0,0,1.031122,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1358426,0.6939757,0.8248973,0,5.584811
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9150553,96.05997,71.70897,0,0,0,-1,0,0,0,0.9150553,0,0,0.9150553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358426,0,0.7320442,0,5.468744
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7523146,91.70279,72.40418,0,0,0,0,0,0,0,0.7523146,0,0,0.7523146,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1358426,0,0.6018517,0,5.306004
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5305915,86.0917,73.08917,0.1072349,0.1072349,0,0,0,0.1072349,494.7938,0.4177127,0,0,0.5305915,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1358426,0.1179584,0.4244732,0,5.08428
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2664694,78.74334,72.57799,0.8625498,0.8625498,0,0,0,0.8625498,30.89322,0,0,0,0.2664694,0.9079472,0.8625498,0,0,0,4.553689,0,0.6414778,-0.6414778,5.323835,88.73041,0.1358426,0.9488048,0.2131755,0,4.820158
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03810065,71.44976,70.61504,0.05040459,0.05040459,0,0,0,0.05040459,75.58965,0,6.938894E-18,0,0.03810065,0.05305746,0.05040459,0,0,0.7127531,3.912211,0,0.01495681,-0.01495681,5.308069,88.46764,0.1358426,0.05544505,0.03048052,0,3.950312
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,69.07126,69.07126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7293718,3.897254,0,0,0,5.308069,88.46764,0.1358426,0,0,0,3.897254
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,66.88339,66.88339,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7293718,3.897254,0,0.5109267,-0.5109267,4.769505,79.49159,0.1358426,0.5339184,0,0,3.897254
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,64.29679,64.29679,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.297068,3.386328,0,0.631242,-0.631242,4.104118,68.40182,0.1358426,0.6596479,0,0,3.386328
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,61.64886,61.64886,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,1.998448,2.755086,0,0.1444913,-0.1444913,3.95181,65.86337,0.1358426,0.1509934,0,0,2.755086
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,59.63479,59.63479,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.158994,2.610594,0,0.118606,-0.118606,3.826789,63.77969,0.1358426,0.1239433,0,0,2.610594
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,58.1728,58.1728,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.290778,2.491988,0,0.1212797,-0.1212797,3.698949,61.64902,0.1358426,0.1267372,0,0,2.491988
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,56.66992,56.66992,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.425534,2.370709,0,0.1374762,-0.1374762,3.554036,59.23382,0.1358426,0.1436626,0,0,2.370709
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,55.43286,55.43286,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.578285,2.233232,0,0.13838,-0.13838,3.408171,56.80273,0.1358426,0.1446071,0,0,2.233232
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,54.34914,54.34914,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.73204,2.094852,0,0.01784544,-0.01784544,3.38936,56.48922,0.1358426,0.01864848,0,0,2.094852
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751869,2.077007,0,0,0,3.38936,56.48922,0.1358426,0,0,0,2.077007
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.751869,2.077007,0,0,0,3.38936,56.48922,0.1358426,0,0,0,2.077007
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03703948,53.10025,52.3862,0.1233145,0.1233145,0,0,0,0.1233145,30.0366,0,1.387779E-17,0,0.03703948,0.1298047,0.1233145,0,0,2.751869,2.077007,0,0.09276526,-0.09276526,3.291577,54.8595,0.1358426,0.135646,0.02963158,0,2.114047
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.3528709,58.95136,51.87501,0.478976,0.478976,0,0,0,0.478976,73.67193,0,0,0,0.3528709,0.5041853,0.478976,0,0,2.854941,1.984242,0,0.1513144,-0.1513144,3.132077,52.20119,0.1358426,0.5268736,0.2822967,0,2.337113
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.5259829,64.31567,53.36767,0.7288923,0.7288923,0,0,0,0.7288923,72.16196,0,0,0,0.5259829,0.7672551,0.7288923,0,0,3.023068,1.832927,0,0.2412721,-0.2412721,2.877754,47.96248,0.1358426,0.8017815,0.4207864,0,2.35891
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.7926694,75.22334,57.36513,1.156414,1.156414,0,-1,0,1.156414,68.54545,0,0,0,0.7926694,1.217278,1.156414,0,0,3.291148,1.591655,0,0.4246089,-0.4246089,2.430177,40.50288,0.1358426,1.272056,0.6341355,0,2.384325
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9106978,82.47849,60.79007,0.8758118,0.8758118,0,0,0,0.8758118,103.9833,0,0,0,0.9106978,0.9219071,0.8758118,0,0,3.762936,1.167046,0,0.0112094,-0.0112094,2.418362,40.30595,0.1358426,0.963393,0.7285582,0,2.077744
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8668194,85.21734,64.12299,0,0,0,0,0,0,0,0,0,0,0.8668194,0,0,0,0,3.775391,1.155837,0.8668194,0,0.8668194,3.240699,54.01154,0.1356515,0,0.6934555,0,2.022656
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.890609,89.41557,66.99585,0.9079554,0.9079554,0,0,0,0.9079554,98.08951,0,0,0,0.890609,0.9557425,0.9079554,0,0,2.908572,1.935974,0,0.06513357,-0.06513357,3.172042,52.86726,0.1356515,0.9987509,0.7124872,0,2.826583
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.8846813,92.76443,69.86871,0.03141399,0.03141399,0,0,0,0.03141399,2816.201,0,0,0,0.8846813,0.03306736,0.03141399,0,0,2.980942,1.870841,0.8516139,0,0.8516139,3.979954,66.33243,0.1354642,0.03455539,0.7077451,0,2.755522
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.874552,94.65423,71.65785,0.7017008,0.7017008,0,-1,0,0.7017008,124.6332,0,0,0,0.874552,0.7386324,0.7017008,0,0,2.129328,2.637293,0.1359196,0,0.1359196,4.108899,68.48151,0.1354344,0.7718709,0.6996416,0,3.511846
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7176856,90.5835,72.34284,0.09742894,0.09742894,0,0,0,0.09742894,736.6247,0,0,0,0.7176856,0.1025568,0.09742894,0,0,1.993409,2.759621,0.6151288,0,0.6151288,4.692461,78.20753,0.1352995,0.1071718,0.5741485,0,3.477307
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3537639,81.39194,73.03805,0.4150651,0.4150651,0,0,0,0.4150651,85.23096,0,5.551115E-17,0,0.3537639,0.4369106,0.4150651,0,0,1.37828,3.313237,0,0.08314664,-0.08314664,4.604816,76.74679,0.1352995,0.4565715,0.2830111,0,3.667001
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.1945205,76.95657,72.51665,0.7086201,0.7086201,0,0,0,0.7086201,27.4506,0,1.110223E-16,0,0.1945205,0.7459159,0.7086201,0,0,1.470665,3.23009,0,0.5513955,-0.5513955,4.023595,67.05978,0.1352995,0.7794822,0.1556164,0,3.424611
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.03656651,71.36453,70.56392,0.4691333,0.4691333,0,0,0,0.4691333,7.794481,0,5.551115E-17,0,0.03656651,0.4938245,0.4691333,0,0,2.083327,2.678695,0,0.457258,-0.457258,3.541602,59.02659,0.1352995,0.5160466,0.02925321,0,2.715261
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,69.00992,69.00992,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.591391,2.221437,0,0.4736407,-0.4736407,3.042341,50.70559,0.1352995,0.4949545,0,0,2.221437
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,66.77093,66.77093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.117659,1.747796,0,0,0,3.042341,50.70559,0.1352995,0,0,0,1.747796
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,64.23545,64.23545,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,3.117659,1.747796,0,0.4933753,-0.4933753,2.522278,42.03788,0.1352995,0.5155772,0,0,1.747796
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,61.58752,61.58752,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.665854,1.254421,0,0.05205664,-0.05205664,2.467406,41.12334,0.1352995,0.05439918,0,0,1.254421
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,59.57345,59.57345,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.723694,1.202364,0,0.1199909,-0.1199909,2.340924,39.01532,0.1352995,0.1253905,0,0,1.202364
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,58.14213,58.14213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857017,1.082373,0,0,0,2.340924,39.01532,0.1352995,0,0,0,1.082373
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,56.64948,56.64948,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.857017,1.082373,0,0.1405415,-0.1405415,2.19278,36.54626,0.1352995,0.1468659,0,0,1.082373
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013175,0.9418318,0,0,0,2.19278,36.54626,0.1352995,0,0,0,0.9418318
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.013175,0.9418318,0,0,0,2.19278,36.54626,0.1352995,0,0,0,0.9418318
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,53.28588,53.28588,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,4.013175,0.9418318,0,0.3177927,-0.3177927,1.857797,30.96323,0.1352995,0.3320933,0,0,0.9418318
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,52.59067,52.59067,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.366278,0.6240392,0,0,0,1.857797,30.96323,0.1352995,0,0,0,0.6240392
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.01970631,52.74475,52.36575,0.04401629,0.04401629,0,0,0,0.04401629,44.7705,0,6.938894E-18,0,0.01970631,0.04633294,0.04401629,0,0,4.366278,0.6240392,0,0.02662663,-0.02662663,1.829731,30.49545,0.1352995,0.04841793,0.01576505,0,0.6437455
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.2009825,55.8207,51.87501,0.4375407,0.4375407,0,0,0,0.4375407,45.93458,0,5.551115E-17,0,0.2009825,0.4605691,0.4375407,0,0,4.395863,0.5974125,0,0.2595867,-0.2595867,1.556102,25.93498,0.1352995,0.4812948,0.160786,0,0.798395
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.5018698,63.74099,53.337,1.257966,1.257966,0.4602554,0,0.1817497,1.257966,39.89533,1.110223E-16,0,0,0.5018698,0.8396957,0.7977109,0,0,4.684292,0.3378259,0,0.3378259,-0.3378259,1.200002,20,0.1352995,1.383763,0.4014958,1.7,0.8396957
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4389867,66.55654,57.27312,0.6276143,0.4170373,0,-1,0,0.4170373,105.2632,0,0.2105769,0.6069682,0.4389867,0.4389867,0.4170373,0,0,5.059654,0,0,0,0,1.200002,20,0.1352995,0.6903757,0.3511893,0,0.4389867
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7390438,77.62121,60.66739,0.1181897,0.1181897,0,0,0,0.1181897,625.303,0,0,0,0.7390438,0.1244102,0.1181897,0,0,5.059654,0,0.6146336,0,0.6146336,1.783095,29.71819,0.135165,0.1300087,0.591235,0,0.7390438
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.8735918,85.28035,64.01053,0,0,0,0,0,0,0,0,0,0,0.8735918,0,0,0,0,4.445021,0.5531702,0.8735918,0,0.8735918,2.611857,43.53086,0.1349742,0,0.6988735,0,1.426762
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.8003277,86.49872,66.82204,0,0,0,0,0,0,0,0,0,0,0.8003277,0,0,0,0,3.571429,1.339403,0.8003277,0,0.8003277,3.371114,56.18513,0.1348,0,0.6402622,0,2.139731
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7107012,87.27789,69.69491,0,0,0,0,0,0,0,0,0,0,0.7107012,0,0,0,0,2.771101,2.059698,0.7107012,0,0.7107012,4.045345,67.42228,0.1346456,0,0.568561,0,2.770399
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.5893041,85.90367,71.48405,0.6546577,0.6546577,0,-1,0,0.6546577,90.01714,0,0,0,0.5893041,0.6891134,0.6546577,0,0,2.0604,2.699329,0,0.09980927,-0.09980927,3.940137,65.66882,0.1346456,0.7201235,0.4714433,0,3.288633
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5412136,85.35399,72.16904,0.23,0.23,0,0,0,0.23,235.3103,0,0,0,0.5412136,0.2421052,0.23,0,0,2.171299,2.59952,0.2991084,0,0.2991084,4.223896,70.39812,0.1345808,0.253,0.4329709,0,3.140733
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.2859492,79.57367,72.91537,0.862841,0.862841,0,0,0,0.862841,33.14043,0,1.110223E-16,0,0.2859492,0.9082537,0.862841,0,0,1.872191,2.868717,0,0.6223045,-0.6223045,3.567929,59.46537,0.1345808,0.9491251,0.2287594,0,3.154666
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2239233,77.47395,72.34284,0.7679412,0.7679412,0,0,0,0.7679412,29.15892,0,0,0,0.2239233,0.8083591,0.7679412,0,0,2.56364,2.246413,0,0.5844358,-0.5844358,2.95188,49.1979,0.1345808,0.8447353,0.1791387,0,2.470336
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03555973,71.22926,70.45145,0.2422998,0.2422998,0,0,0,0.2422998,14.67592,0,2.775558E-17,0,0.03555973,0.2550524,0.2422998,0,0,3.213013,1.661977,0,0.2194926,-0.2194926,2.720514,45.34181,0.1345808,0.2665297,0.02844778,0,1.697537
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,68.89745,68.89745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.456894,1.442484,0,0,0,2.720514,45.34181,0.1345808,0,0,0,1.442484
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,66.64825,66.64825,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,3.456894,1.442484,0,0.4735859,-0.4735859,2.221311,37.02177,0.1345808,0.4948973,0,0,1.442484
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,64.12299,64.12299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.983101,0.9688983,0,0,0,2.221311,37.02177,0.1345808,0,0,0,0.9688983
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,61.47506,61.47506,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,3.983101,0.9688983,0,0.08723713,-0.08723713,2.129355,35.48918,0.1345808,0.0911628,0,0,0.9688983
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,59.52233,59.52233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.080031,0.8816612,0,0,0,2.129355,35.48918,0.1345808,0,0,0,0.8816612
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.080031,0.8816612,0,0,0,2.129355,35.48918,0.1345808,0,0,0,0.8816612
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,56.58813,56.58813,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,4.080031,0.8816612,0,0.1397466,-0.1397466,1.982049,33.03408,0.1345808,0.1460352,0,0,0.8816612
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,55.38174,55.38174,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,4.235305,0.7419146,0,0.3332707,-0.3332707,1.630751,27.17913,0.1345808,0.3482679,0,0,0.7419146
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,54.31847,54.31847,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.605606,0.4086438,0,0.1250118,-0.1250118,1.498977,24.9829,0.1345808,0.1306373,0,0,0.4086438
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.744508,0.2836321,0,0,0,1.498977,24.9829,0.1345808,0,0,0,0.2836321
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,52.59067,52.59067,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.744508,0.2836321,0,0.0185491,-0.0185491,1.479424,24.65702,0.1345808,0.01938381,0,0,0.2836321
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02655134,52.87685,52.36575,0.1547313,0.1547313,0,0,0,0.1547313,17.15964,0,0,0,0.02655134,0.1628751,0.1547313,0,0,4.765118,0.265083,0,0.1363237,-0.1363237,1.335726,22.26206,0.1345808,0.1702045,0.02124107,0,0.2916343
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.2993366,57.80017,51.84434,0,0,0,0,0,0,0,0,0,0,0.2993366,0,0,0,0,4.916589,0.1287592,0.2993366,0,0.2993366,1.619702,26.99498,0.1345159,0,0.2394692,0,0.4280958
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5660845,65.15938,53.30633,0.7862792,0.7862792,1.7,0,0.5202,0.7862792,71.99536,0,0,0,0.5660845,0,0,0.9137208,0.8680348,4.617252,0.3981621,1.434119,0,1.434119,2.980227,49.67035,0.1348272,0.8649071,0.4528676,1.7,0.9642467
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8156823,75.65875,57.222,1.229506,1.229506,0,-1,0,1.229506,66.34229,0,0,0,0.8156823,1.294217,1.229506,0,0,3.183133,1.688869,0,0.4785343,-0.4785343,2.475808,41.26338,0.1348272,1.352456,0.6525458,0,2.504552
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,0.9896173,84.57674,60.61626,0,0,0,0,0,0,0,0,0,0,0.9896173,0,0,0,0,3.714838,1.210335,0.9896173,0,0.9896173,3.414641,56.91057,0.1346133,0,0.7916938,0,2.199953
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.066773,91.12157,63.88785,0.3808335,0.3808335,0,0,0,0.3808335,280.1152,0,0,0,1.066773,0.4008774,0.3808335,0,0,2.72522,2.100991,0.6658952,0,0.6658952,4.046365,67.43928,0.1344697,0.4189169,0.8534181,0,3.167763
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.153702,97.90198,66.70959,0.2833139,0.2833139,0,0,0,0.2833139,407.2169,0,0,0,1.153702,0.2982252,0.2833139,0,0,2.059325,2.700296,0.855477,0,0.855477,4.857942,80.96553,0.1342857,0.3116453,0.9229618,0,3.853999
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.119562,100.5651,69.58244,1.098594,1.098594,0,0,0,1.098594,101.9087,0,0,0,1.119562,1.156414,1.098594,0,0,1.203848,3.470226,0,0.03685239,-0.03685239,4.819096,80.3181,0.1342857,1.208453,0.8956496,0,4.589788
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,0.9776548,97.77523,71.37159,0.2929834,0.2929834,0,-1,0,0.2929834,333.6895,0,0,0,0.9776548,0.3084036,0.2929834,0,0,1.244795,3.433373,0.6692511,0,0.6692511,5.454003,90.89987,0.1341421,0.3222817,0.7821238,0,4.411028
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.7805684,92.15546,72.05658,0,0,0,0,0,0,0,0.2050245,0,0,0.7805684,0,0,0,0,0.5755439,4.035699,0.5755439,0,0.5755439,6.000012,100,0.1340188,0,0.6244547,0,4.816268
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5189033,85.45446,72.80291,0.511425,0.511425,0,0,0,0.511425,101.4622,0,0,0,0.5189033,0.5383421,0.511425,0,0,0,4.553689,0,0.01943887,-0.01943887,5.979522,99.65849,0.1340188,0.5625675,0.4151226,0,5.072592
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2620906,78.33698,72.29172,0.2628646,0.2628646,0,0,0,0.2628646,99.70555,0,0,0,0.2620906,0.2766996,0.2628646,0,0,0.02159875,4.53425,0,0.01460897,-0.01460897,5.964122,99.40184,0.1340188,0.289151,0.2096725,0,4.79634
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02736051,70.9259,70.32877,0,0,0,0,0,0,0,0,0,0,0.02736051,0,0,0,0,0.03783094,4.519641,0.02736051,0,0.02736051,5.990079,99.83445,0.134013,0,0.02188841,0,4.547002
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,68.785,68.785,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.01047043,4.544266,0,0.5529529,-0.5529529,5.407216,90.12008,0.134013,0.5778357,0,0,4.544266
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,66.59712,66.59712,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6248625,3.991313,0,0.7757639,-0.7757639,4.589489,76.49132,0.134013,0.8106732,0,0,3.991313
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,64.06165,64.06165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.486822,3.215549,0,0,0,4.589489,76.49132,0.134013,0,0,0,3.215549
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,61.47506,61.47506,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.486822,3.215549,0,0.1072471,-0.1072471,4.47644,74.60719,0.134013,0.1120732,0,0,3.215549
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,59.46099,59.46099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.605986,3.108302,0,0,0,4.47644,74.60719,0.134013,0,0,0,3.108302
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.05012,58.05012,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.605986,3.108302,0,0.008572009,-0.008572009,4.467404,74.45659,0.134013,0.00895775,0,0,3.108302
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,56.55746,56.55746,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.61551,3.09973,0,0.06821267,-0.06821267,4.395502,73.25822,0.134013,0.07128225,0,0,3.09973
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,55.41241,55.41241,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.691302,3.031517,0,0.2122498,-0.2122498,4.171771,69.52938,0.134013,0.221801,0,0,3.031517
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,54.34914,54.34914,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.927135,2.819267,0,0.1867771,-0.1867771,3.974891,66.24805,0.134013,0.1951821,0,0,2.819267
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.134665,2.63249,0,0,0,3.974891,66.24805,0.134013,0,0,0,2.63249
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,52.62134,52.62134,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.134665,2.63249,0,0.07614554,-0.07614554,3.894626,64.91031,0.134013,0.07957209,0,0,2.63249
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.03934494,53.14492,52.3862,0.1582568,0.1582568,0,0,0,0.1582568,24.86146,0,0,0,0.03934494,0.1665861,0.1582568,0,0,2.219271,2.556345,0,0.1272411,-0.1272411,3.760502,62.67491,0.134013,0.1740825,0.03147596,0,2.59569
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2393656,56.63066,51.90568,0.6744571,0.6744571,0,0,0,0.6744571,35.49012,0,1.110223E-16,0,0.2393656,0.7099549,0.6744571,0,0,2.360651,2.429103,0,0.4705892,-0.4705892,3.264458,54.40752,0.134013,0.7419028,0.1914925,0,2.668469
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.28617,59.11277,53.36767,0,0,0,0,0,0,0,0,0,0,0.28617,0,0,0,0,2.883528,1.958514,0.28617,0,0.28617,3.535942,58.93225,0.1339518,0,0.228936,0,2.244684
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6143769,70.56456,57.19133,0.3984617,0.3984617,0,-1,0,0.3984617,154.1872,0,0,0,0.6143769,0.4194334,0.3984617,0,0,2.597358,2.216067,0.1949435,0,0.1949435,3.720882,62.01458,0.1339101,0.4383079,0.4915015,0,2.830444
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9260444,82.57424,60.5038,0.184314,0.184314,0,0,0,0.184314,502.4277,0,0,0,0.9260444,0.1940147,0.184314,0,0,2.402414,2.391516,0.7320297,0,0.7320297,4.415347,73.58896,0.1337539,0.2027453,0.7408355,0,3.317561
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6055396,77.60338,63.71405,0.06765381,0.06765381,0,0,0,0.06765381,895.0562,0,0,0,0.6055396,0.07121454,0.06765381,0,0,1.670384,3.050343,0.5343251,0,0.5343251,4.922252,82.03736,0.1336402,0.07441919,0.4844317,0,3.655883
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6194787,81.2044,66.59712,0.7654581,0.7654581,0,0,0,0.7654581,80.92915,0,0,0,0.6194787,0.8057454,0.7654581,0,0,1.136059,3.531236,0,0.1862667,-0.1862667,4.725909,78.765,0.1336402,0.8420039,0.4955829,0,4.150714
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8509346,91.13455,69.40865,0.7880353,0.7880353,0,0,0,0.7880353,107.9818,0,0,0,0.8509346,0.8295109,0.7880353,0,0,1.343022,3.344969,0.0214237,0,0.0214237,4.746233,79.10374,0.1336356,0.8668389,0.6807476,0,4.195904
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7614489,90.54452,71.19778,0.689593,0.689593,0,-1,0,0.689593,110.42,0,0,0,0.7614489,0.7258874,0.689593,0,0,1.321598,3.36425,0.03556144,0,0.03556144,4.77997,79.66601,0.1336281,0.7585523,0.6091591,0,4.125699
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6127372,87.00933,71.88277,0.4798864,0.4798864,0,0,0,0.4798864,127.6838,0,0,0,0.6127372,0.5051436,0.4798864,0,0,1.286037,3.396256,0.1075936,0,0.1075936,4.882042,81.36721,0.1336052,0.5278751,0.4901898,0,4.008993
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.3829741,81.76005,72.69044,0,0,0,0,0,0,0,0,0,0,0.3829741,0,0,0,0,1.178443,3.49309,0.3829741,0,0.3829741,5.245364,87.42255,0.1335238,0,0.3063793,0,3.876064
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1546736,75.66528,72.16904,0,0,0,0,0,0,0,0,0,0,0.1546736,0,0,0,0,0.7954693,3.837767,0.1546736,0,0.1546736,5.3921,89.86815,0.1334909,0,0.1237389,0,3.99244
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.03956852,71.08086,70.21632,0.456986,0.456986,0,0,0,0.456986,8.658585,0,1.110223E-16,0,0.03956852,0.4810379,0.456986,0,0,0.6407956,3.976973,0,0.4414694,-0.4414694,4.92675,82.11234,0.1334909,0.5026847,0.03165482,0,4.016541
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,68.72366,68.72366,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,1.131317,3.535503,0,0.6188226,-0.6188226,4.274454,71.24076,0.1334909,0.6466696,0,0,3.535503
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,66.48466,66.48466,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.818898,2.916681,0,0.3191133,-0.3191133,3.938079,65.63452,0.1334909,0.3334734,0,0,2.916681
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,64.01053,64.01053,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.173468,2.597568,0,0.9134077,-0.9134077,2.975263,49.58761,0.1334909,0.9545111,0,0,2.597568
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,61.41372,61.41372,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.188366,1.68416,0,0.1862308,-0.1862308,2.778958,46.31588,0.1334909,0.1946112,0,0,1.68416
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,59.40987,59.40987,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.395289,1.497929,0,0.03371383,-0.03371383,2.743421,45.72359,0.1334909,0.03523095,0,0,1.497929
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.02967,58.02967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.432749,1.464215,0,0,0,2.743421,45.72359,0.1334909,0,0,0,1.464215
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,56.55746,56.55746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.432749,1.464215,0,0,0,2.743421,45.72359,0.1334909,0,0,0,1.464215
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,55.41241,55.41241,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.432749,1.464215,0,0.1287294,-0.1287294,2.607728,43.46205,0.1334909,0.1345222,0,0,1.464215
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575781,1.335486,0,0,0,2.607728,43.46205,0.1334909,0,0,0,1.335486
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,53.30633,53.30633,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.575781,1.335486,0,0.08046078,-0.08046078,2.522915,42.0485,0.1334909,0.08408152,0,0,1.335486
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,52.62134,52.62134,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.665182,1.255025,0,0,0,2.522915,42.0485,0.1334909,0,0,0,1.255025
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03178595,52.99855,52.3862,0,0,0,0,0,0,0,0,0,0,0.03178595,0,0,0,0,3.665182,1.255025,0.03178595,0,0.03178595,2.55307,42.55108,0.1334842,0,0.02542876,0,1.286811
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3594686,59.09055,51.87501,0.6632155,0.6632155,0,0,0,0.6632155,54.20087,0,1.110223E-16,0,0.3594686,0.6981216,0.6632155,0,0,3.633396,1.283632,0,0.338653,-0.338653,2.196098,36.60156,0.1334842,0.7295371,0.2875749,0,1.643101
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4661456,62.94681,53.337,1.558118,1.558118,0.425,0,0.172125,1.558118,29.91723,2.220446E-16,0,0,0.4661456,1.192755,1.133118,0,0,4.009677,0.9449794,0,0.7266097,-0.7266097,1.430184,23.83636,0.1334842,1.713929,0.3729165,1.7,1.411125
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8231335,75.78323,57.16066,0.2810153,0.2810153,0,-1,0,0.2810153,292.9141,0,0,0,0.8231335,0.2958056,0.2810153,0,0,4.817021,0.2183697,0.5273279,0,0.5273279,1.930452,32.17413,0.1333724,0.3091168,0.6585068,0,1.041503
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,0.9807906,84.09977,60.44246,0.8414186,0.8414186,1.7,0,0.5202,0.8414186,116.5639,0,0,0,0.9807906,0,0,0.8585814,0.8156523,4.289693,0.6929649,1.796443,0,1.796443,3.634707,60.57833,0.1336055,0.9255605,0.7846325,1.7,1.673755
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.9677566,87.6081,63.60159,0.1457123,0.1457123,1.598344,0,0.4924479,0.1457123,664.1559,0,0,0,0.9677566,0,0,1.452632,1.38,2.493251,2.309763,2.347757,0,2.347757,5.861984,97.69955,0.1336722,0.1602835,0.7742053,1.7,3.27752
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.012599,92.67031,66.48466,1.049446,1.049446,0,0,0,1.049446,96.48891,0,0,0,1.012599,1.10468,1.049446,0,0,0.1454939,4.422744,0,0.09208103,-0.09208103,5.764923,96.08185,0.1336722,1.15439,0.810079,0,5.435343
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7434986,87.83486,69.35752,1.027173,1.027173,0,0,0,1.027173,72.38303,0,0,0,0.7434986,1.081234,1.027173,0,0,0.2478061,4.330663,0,0.3377357,-0.3377357,5.408918,90.14845,0.1336722,1.12989,0.5947989,0,5.074162
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6394773,86.91059,71.13644,0.666266,0.666266,0,-1,0,0.666266,95.97929,1.110223E-16,0,0,0.6394773,0.7013326,0.666266,0,0,0.623068,3.992928,0,0.06185524,-0.06185524,5.343717,89.06177,0.1336722,0.7328925,0.5115818,0,4.632405
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.6904457,89.17902,71.83166,0.6962638,0.6962638,0,0,0,0.6962638,99.16439,0,1.110223E-16,0,0.6904457,0.7329092,0.6962638,0,0,0.6917961,3.931072,0,0.0424635,-0.0424635,5.298956,88.31576,0.1336722,0.7658901,0.5523566,0,4.621518
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.3013849,79.65099,72.6291,1.420862,1.420862,0.425,0,0.172125,1.420862,21.21142,0,0,0,0.3013849,1.048275,0.9958617,0,0,0.7389777,3.888609,0,0.7468905,-0.7468905,4.511664,75.19426,0.1336722,1.562948,0.241108,1.7,4.189994
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2040946,76.7698,72.11792,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,36.30906,0,0,0,0.2040946,0,0,1.137896,1.081001,1.568856,3.141718,1.285096,0,1.285096,5.730814,95.51337,0.1340108,0.6183143,0.1632757,1.7,3.345813
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.03917421,71.02074,70.16519,0.1980387,0.1980387,0,0,0,0.1980387,19.78109,0,2.775558E-17,0,0.03917421,0.2084618,0.1980387,0,0,0.2837602,4.298305,0,0.1692875,-0.1692875,5.552369,92.53929,0.1340108,0.2178425,0.03133937,0,4.337479
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,68.66232,68.66232,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.4718575,4.129017,0,0.2370604,-0.2370604,5.302485,88.37457,0.1340108,0.2477282,0,0,4.129017
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,66.42332,66.42332,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.735258,3.891957,0,1.217881,-1.217881,4.018725,66.97862,0.1340108,1.272686,0,0,3.891957
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,63.94919,63.94919,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,2.088459,2.674076,0,0.04585196,-0.04585196,3.970393,66.17309,0.1340108,0.04791529,0,0,2.674076
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,61.36259,61.36259,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,2.139406,2.628224,0,0.01178588,-0.01178588,3.95797,65.96603,0.1340108,0.01231624,0,0,2.628224
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,59.40987,59.40987,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,2.152501,2.616438,0,0.07653937,-0.07653937,3.87729,64.62138,0.1340108,0.07998365,0,0,2.616438
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,57.999,57.999,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.237545,2.539898,0,0.03492615,-0.03492615,3.840475,64.00779,0.1340108,0.03649782,0,0,2.539898
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,56.52679,56.52679,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.276352,2.504972,0,0.09931278,-0.09931278,3.73579,62.26305,0.1340108,0.1037819,0,0,2.504972
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.386699,2.405659,0,0,0,3.73579,62.26305,0.1340108,0,0,0,2.405659
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,54.31847,54.31847,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.386699,2.405659,0,0.1199686,-0.1199686,3.609332,60.15541,0.1340108,0.1253672,0,0,2.405659
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,53.28588,53.28588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.519998,2.285691,0,0,0,3.609332,60.15541,0.1340108,0,0,0,2.285691
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,52.65201,52.65201,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.519998,2.285691,0,0.1233095,-0.1233095,3.479352,57.98909,0.1340108,0.1288584,0,0,2.285691
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.02773,52.95092,52.41687,0,0,0,0,0,0,0,0,0,0,0.02773,0,0,0,0,2.657008,2.162381,0.02773,0,0.02773,3.50566,58.42754,0.1340049,0,0.022184,0,2.190111
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.375406,59.46024,51.90568,0,0,0,0,0,0,0,0,0,0,0.375406,0,0,0,0,2.629278,2.187338,0.375406,0,0.375406,3.861801,64.36322,0.1339257,0,0.3003248,0,2.562744
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.6979347,68.27975,53.337,1.054721,1.054721,0,0,0,1.054721,66.17245,0,0,0,0.6979347,1.110233,1.054721,0,0,2.253872,2.525204,0,0.4122979,-0.4122979,3.427201,57.1199,0.1339257,1.160193,0.5583478,0,3.223139
