Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9470025,79.07644,57.10954,0.627203,0.627203,0,-1,0,0.627203,150.9882,0,0,0,0.9470025,0.6602137,0.627203,0,0,2.711981,2.112906,0.2867888,0,0.2867888,3.699272,61.65442,0.1338653,0.6899233,0.757602,0,3.059908
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.097878,87.55201,60.33,0.2841302,0.2841302,0,0,0,0.2841302,386.3995,0,0,0,1.097878,0.2990845,0.2841302,0,0,2.425192,2.371016,0.7987933,0,0.7987933,4.457074,74.28442,0.1336973,0.3125433,0.8783023,0,3.468894
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.153705,93.54266,63.48912,0.6567575,0.6567575,0,0,0,0.6567575,175.6668,0,0,0,1.153705,0.6913238,0.6567575,0,0,1.626399,3.08993,0.4623814,0,0.4623814,4.895728,81.5953,0.1336002,0.7224333,0.9229641,0,4.243635
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.143245,97.04322,66.36198,0,0,0,0,0,0,0,0,0,0,1.143245,0,0,0,0,1.164018,3.506073,1.143245,0,1.143245,5.980305,99.67155,0.1333608,0,0.9145956,0,4.649318
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.043228,97.29202,69.23484,0,0,0,0,0,0,0,1.022454,0,0,1.043228,0,0,0,0,0.0207732,4.534993,0.0207732,0,0.0207732,6.000012,100,0.1333564,0,0.8345821,0,5.578221
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,0.973707,97.18795,71.02399,0.4084345,0.4084345,0,-1,0,0.4084345,238.3998,0.543776,0,0,0.973707,0.429931,0.4084345,0,0,0,4.553689,0,0,0,6.000012,100,0.1333564,0.4492779,0.7789656,0,5.527396
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,0.7336103,90.38531,71.77032,0.3760906,0.3760906,0,0,0,0.3760906,195.0621,0.3377254,0,0,0.7336103,0.3958849,0.3760906,0,0,0,4.553689,0,0,0,6.000012,100,0.1333564,0.4136997,0.5868882,0,5.287299
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.4655974,83.7802,72.57799,1.117877,1.117877,0,0,0,1.117877,41.65014,0,0,0,0.4655974,1.176713,1.117877,0,0,0,4.553689,0,0.7111155,-0.7111155,5.250431,87.507,0.1333564,1.229665,0.3724779,0,5.019286
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.2746819,78.39507,72.05658,0.5951229,0.5951229,0,0,0,0.5951229,46.15549,0,0,0,0.2746819,0.6264452,0.5951229,0,0,0.7901284,3.842573,0,0.3517633,-0.3517633,4.879639,81.32716,0.1333564,0.6546352,0.2197455,0,4.117255
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.03937514,70.96343,70.10385,0,0,0,0,0,0,0,0,0,0,0.03937514,0,0,0,0,1.180977,3.49081,0.03937514,0,0.03937514,4.916994,81.94974,0.1333482,0,0.03150012,0,3.530185
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,68.54985,68.54985,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.141601,3.526248,0,0,0,4.916994,81.94974,0.1333482,0,0,0,3.526248
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,66.31086,66.31086,0.6308439,0.6308439,0,-1,0,0.6308439,0,0,0,0,0,0.6640462,0.6308439,0,0,1.141601,3.526248,0,0.6640462,-0.6640462,4.217028,70.28365,0.1333482,0.6939282,0,0,3.526248
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,63.83673,63.83673,0.8792346,0.8792346,0,-1,0,0.8792346,0,0,1.110223E-16,0,0,0.92551,0.8792346,0,0,1.87943,2.862201,0,0.92551,-0.92551,3.241454,54.02413,0.1333482,0.967158,0,0,2.862201
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,61.25013,61.25013,0.01231578,0.01231578,0,-1,0,0.01231578,0,0,1.734723E-18,0,0,0.01296398,0.01231578,0,0,2.907775,1.936692,0,0.01296398,-0.01296398,3.227789,53.79638,0.1333482,0.01354736,0,0,1.936692
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,59.34853,59.34853,0.1938148,0.1938148,0,-1,0,0.1938148,0,0,2.775558E-17,0,0,0.2040155,0.1938148,0,0,2.922179,1.923728,0,0.2040155,-0.2040155,3.012738,50.2122,0.1333482,0.2131962,0,0,1.923728
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,57.96833,57.96833,0.03886408,0.03886408,0,-1,0,0.03886408,0,0,0,0,0,0.04090955,0.03886408,0,0,3.148863,1.719712,0,0.04090955,-0.04090955,2.969615,49.49349,0.1333482,0.04275049,0,0,1.719712
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,56.52679,56.52679,0.08797191,0.08797191,0,-1,0,0.08797191,0,0,1.387779E-17,0,0,0.09260201,0.08797191,0,0,3.194318,1.678802,0,0.09260201,-0.09260201,2.872005,47.86665,0.1333482,0.0967691,0,0,1.678802
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,55.38174,55.38174,0.04464535,0.04464535,0,-1,0,0.04464535,0,0,0,0,0,0.04699511,0.04464535,0,0,3.29721,1.5862,0,0.04699511,-0.04699511,2.822467,47.04103,0.1333482,0.04910989,0,0,1.5862
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,54.34914,54.34914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.349426,1.539205,0,0,0,2.822467,47.04103,0.1333482,0,0,0,1.539205
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,53.337,53.337,0.1927438,0.1927438,0,-1,0,0.1927438,0,0,2.775558E-17,0,0,0.2028882,0.1927438,0,0,3.349426,1.539205,0,0.2028882,-0.2028882,2.608604,43.47665,0.1333482,0.2120182,0,0,1.539205
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,52.67246,52.67246,0.0165614,0.0165614,0,0,0,0.0165614,0,0,0,0,0,0.01743305,0.0165614,0,0,3.574858,1.336317,0,0.01743305,-0.01743305,2.590228,43.17038,0.1333482,0.01821754,0,0,1.336317
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.03938908,53.20742,52.44754,0,0,0,0,0,0,0,0,0,0,0.03938908,0,0,0,0,3.594228,1.318884,0.03938908,0,0.03938908,2.627596,43.79318,0.13334,0,0.03151127,0,1.358273
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.1938806,55.73007,51.92613,0.1375129,0.1375129,0,0,0,0.1375129,140.9908,0,0,0,0.1938806,0.1447504,0.1375129,0,0,3.554839,1.354334,0.04913018,0,0.04913018,2.674205,44.57,0.1333297,0.1512642,0.1551045,0,1.548215
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.4736618,63.14604,53.36767,0,0,0,0,0,0,0,0,0,0,0.4736618,0,0,0,0,3.505708,1.398551,0.4736618,0,0.4736618,3.12356,52.05923,0.1332308,0,0.3789294,0,1.872213
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.5675429,69.28799,57.0482,0.3866002,0.3866002,0,-1,0,0.3866002,146.8036,0,0,0,0.5675429,0.4069476,0.3866002,0,0,3.032047,1.824847,0.1605953,0,0.1605953,3.275914,54.59846,0.1331973,0.4252602,0.4540343,0,2.39239
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.6715986,75.42175,60.26866,0,0,0,0,0,0,0,0,0,0,0.6715986,0,0,0,0,2.871451,1.969383,0.6715986,0,0.6715986,3.913049,65.21735,0.1330574,0,0.5372788,0,2.640981
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,0.9340771,86.30626,63.37666,0.6626381,0.6626381,0,0,0,0.6626381,140.9634,0,0,0,0.9340771,0.6975138,0.6626381,0,0,2.199853,2.573822,0.2365634,0,0.2365634,4.137472,68.95773,0.1330082,0.7289019,0.7472617,0,3.507899
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,0.9498951,90.34456,66.24952,0.5729981,0.5729981,0,0,0,0.5729981,165.7763,0,0,0,0.9498951,0.6031559,0.5729981,0,0,1.963289,2.786728,0.3467392,0,0.3467392,4.466418,74.44015,0.1329361,0.6302979,0.7599161,0,3.736624
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,0.7287461,87.13037,69.12238,0,0,0,0,0,0,0,0,0,0,0.7287461,0,0,0,0,1.61655,3.098794,0.7287461,0,0.7287461,5.157767,85.96262,0.1327849,0,0.5829969,0,3.82754
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,0.7402394,89.56938,70.91152,0.3337084,0.3337084,0,-1,0,0.3337084,221.8222,0,0,0,0.7402394,0.351272,0.3337084,0,0,0.8878041,3.754665,0.3889674,0,0.3889674,5.526774,92.11272,0.1327044,0.3670793,0.5921915,0,4.494905
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.6542361,87.92928,71.65785,1.007995,1.007995,0,0,0,1.007995,64.90471,0,0,0,0.6542361,1.061047,1.007995,0,0,0.4988367,4.104736,0,0.4068111,-0.4068111,5.097958,84.96579,0.1327044,1.108794,0.5233889,0,4.758972
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.196702,76.95519,72.46552,0.05565253,0.05565253,0,0,0,0.05565253,353.4466,0,0,0,0.196702,0.05858161,0.05565253,0,0,0.950849,3.697925,0.1381204,0,0.1381204,5.22899,87.14966,0.1326758,0.06121778,0.1573616,0,3.894627
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.06924608,73.48409,71.94411,0.9504607,0.9504607,0,0,0,0.9504607,7.285527,0,0,0,0.06924608,1.000485,0.9504607,0,0,0.8127286,3.822233,0,0.9312389,-0.9312389,4.247378,70.78949,0.1326758,1.045507,0.05539686,0,3.891479
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.04115479,70.88934,69.99139,0,0,0,0,0,0,0,0,0,0,0.04115479,0,0,0,0,1.847438,2.890994,0.04115479,0,0.04115479,4.286421,71.4402,0.1326673,0,0.03292383,0,2.932149
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,68.43739,68.43739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806284,2.928034,0,0,0,4.286421,71.4402,0.1326673,0,0,0,2.928034
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,66.18818,66.18818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806284,2.928034,0,0,0,4.286421,71.4402,0.1326673,0,0,0,2.928034
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,63.71405,63.71405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.806284,2.928034,0,0,0,4.286421,71.4402,0.1326673,0,0,0,2.928034
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,61.18879,61.18879,0.139585,0.139585,0,-1,0,0.139585,0,0,2.775558E-17,0,0,0.1469316,0.139585,0,0,1.806284,2.928034,0,0.1469316,-0.1469316,4.131541,68.85889,0.1326673,0.1535435,0,0,2.928034
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,59.28719,59.28719,0.1504031,0.1504031,0,-1,0,0.1504031,0,0,2.775558E-17,0,0,0.1583191,0.1504031,0,0,1.969541,2.781102,0,0.1583191,-0.1583191,3.964658,66.07751,0.1326673,0.1654435,0,0,2.781102
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,57.93766,57.93766,0.005895223,0.005895223,0,-1,0,0.005895223,0,0,8.673617E-19,0,0,0.006205497,0.005895223,0,0,2.145451,2.622783,0,0.006205497,-0.006205497,3.958117,65.96849,0.1326673,0.006484745,0,0,2.622783
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,56.50634,56.50634,0.3092956,0.3092956,0,-1,0,0.3092956,0,0,5.551115E-17,0,0,0.3255743,0.3092956,0,0,2.152346,2.616577,0,0.3255743,-0.3255743,3.614932,60.24874,0.1326673,0.3402252,0,0,2.616577
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,55.35107,55.35107,0.2078143,0.2078143,0,-1,0,0.2078143,0,0,2.775558E-17,0,0,0.2187519,0.2078143,0,0,2.514095,2.291003,0,0.2187519,-0.2187519,3.384347,56.40567,0.1326673,0.2285957,0,0,2.291003
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,54.34914,54.34914,0.2149314,0.2149314,0,-1,0,0.2149314,0,0,2.775558E-17,0,0,0.2262436,0.2149314,0,0,2.757153,2.072251,0,0.2262436,-0.2262436,3.145865,52.43098,0.1326673,0.2364245,0,0,2.072251
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,53.337,53.337,0.2085262,0.2085262,0,-1,0,0.2085262,0,0,0,0,0,0.2195012,0.2085262,0,0,3.008535,1.846008,0,0.2195012,-0.2195012,2.914491,48.57475,0.1326673,0.2293788,0,0,1.846008
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,52.67246,52.67246,0.124437,0.124437,0,0,0,0.124437,0,0,1.387779E-17,0,0,0.1309863,0.124437,0,0,3.252425,1.626506,0,0.1309863,-0.1309863,2.776419,46.27356,0.1326673,0.1368807,0,0,1.626506
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02124375,52.82566,52.41687,0.02885198,0.02885198,0,0,0,0.02885198,73.63014,0,3.469447E-18,0,0.02124375,0.0303705,0.02885198,0,0,3.397965,1.49552,0,0.00912675,-0.00912675,2.766799,46.11322,0.1326673,0.03173717,0.016995,0,1.516764
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3151807,58.21495,51.92613,0.8136236,0.8136236,0,0,0,0.8136236,38.73789,0,0,0,0.3151807,0.8564459,0.8136236,0,0,3.408106,1.486393,0,0.5412652,-0.5412652,2.196255,36.60418,0.1326673,0.894986,0.2521445,0,1.801574
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.611292,66.23463,53.337,0.5736503,0.5736503,0,0,0,0.5736503,106.5618,0,0,0,0.611292,0.6038424,0.5736503,0,0,4.009512,0.9451281,0.007449542,0,0.007449542,2.203322,36.72196,0.1326657,0.6310154,0.4890336,0,1.55642
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,0.90931,77.88914,56.98686,0.6304966,0.6304966,0,-1,0,0.6304966,144.2212,0,0,0,0.90931,0.6636806,0.6304966,0,0,4.002062,0.9518327,0.2456294,0,0.2456294,2.436347,40.6057,0.132615,0.6935462,0.727448,0,1.861143
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.059223,86.11888,60.1562,0.2585692,0.2585692,0,0,0,0.2585692,409.648,0,0,0,1.059223,0.2721781,0.2585692,0,0,3.756433,1.172899,0.7870453,0,0.7870453,3.183003,53.04995,0.1324525,0.2844261,0.8473787,0,2.232123
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.070302,90.43331,63.2642,1.30792,1.30792,1.7,0,0.5202,1.30792,81.83235,0,0,0,1.070302,0,0,0.3920799,0.372476,2.969388,1.88124,1.442778,0,1.442778,4.551743,75.86222,0.1327564,1.438712,0.8562414,1.7,2.951542
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,0.946965,90.0355,66.07572,0.5771192,0.5771192,1.127782,0,0.3639845,0.5771192,164.0848,0,0,0,0.946965,0,0,0.5506628,0.5231297,1.52661,3.17974,1.470095,0,1.470095,5.946397,99.10641,0.1327843,0.6348312,0.757572,1.7,4.126705
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.051591,97.21091,68.94858,0,0,0,0,0,0,0,0.9950753,0,0,1.051591,0,0,0,0,0.0565154,4.502825,0.0565154,0,0.0565154,6.000012,100,0.1327727,0,0.8412726,0,5.554416
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,0.955055,96.17908,70.73772,0.8430873,0.8430873,0,-1,0,0.8430873,113.2807,0.06759469,0,0,0.955055,0.8874603,0.8430873,0,0,0,4.553689,0,0,0,6.000012,100,0.1327727,0.927396,0.764044,0,5.508744
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,0.7999173,92.12746,71.53517,0.1292862,0.1292862,0,0,0,0.1292862,618.7183,0.6638266,0,0,0.7999173,0.1360907,0.1292862,0,0,0,4.553689,0,0,0,6.000012,100,0.1327727,0.1422148,0.6399338,0,5.353606
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.4889419,84.14021,72.34284,0.05600188,0.05600188,0,0,0,0.05600188,873.0812,0.4299925,0,0,0.4889419,0.05894935,0.05600188,0,0,0,4.553689,0,0,0,6.000012,100,0.1327727,0.06160207,0.3911535,0,5.042631
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.254878,77.68128,71.83166,0,0,0,0,0,0,0,0.254878,0,0,0.254878,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1327727,0,0.2039024,0,4.808567
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.04158559,70.7753,69.86871,0.6382946,0.6382946,0,0,0,0.6382946,6.51511,0,1.110223E-16,0,0.04158559,0.6718891,0.6382946,0,0,0,4.553689,0,0.6303034,-0.6303034,5.335614,88.92672,0.1327727,0.7021241,0.03326848,0,4.595274
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,68.3147,68.3147,0.223714,0.223714,0,-1,0,0.223714,0,0,2.775558E-17,0,0,0.2354884,0.223714,0,0,0.7003372,3.923385,0,0.2354884,-0.2354884,5.087387,84.78962,0.1327727,0.2460854,0,0,3.923385
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,66.07572,66.07572,0.05745877,0.05745877,0,-1,0,0.05745877,0,0,6.938894E-18,0,0,0.06048292,0.05745877,0,0,0.961991,3.687897,0,0.06048292,-0.06048292,5.023633,83.72704,0.1327727,0.06320465,0,0,3.687897
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,63.66293,63.66293,1.132976,1.132976,0,-1,0,1.132976,0,0,2.220446E-16,0,0,1.192607,1.132976,0,0,1.029194,3.627414,0,1.192607,-1.192607,3.766515,62.77512,0.1327727,1.246274,0,0,3.627414
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,61.07633,61.07633,0.2777632,0.2777632,0,-1,0,0.2777632,0,0,5.551115E-17,0,0,0.2923824,0.2777632,0,0,2.354313,2.434807,0,0.2923824,-0.2923824,3.458317,57.6385,0.1327727,0.3055395,0,0,2.434807
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,59.23607,59.23607,0.02618333,0.02618333,0,-1,0,0.02618333,0,0,3.469447E-18,0,0,0.0275614,0.02618333,0,0,2.679182,2.142425,0,0.0275614,-0.0275614,3.429264,57.15429,0.1327727,0.02880166,0,0,2.142425
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,57.88654,57.88654,0.1240001,0.1240001,0,-1,0,0.1240001,0,0,1.387779E-17,0,0,0.1305264,0.1240001,0,0,2.709806,2.114864,0,0.1305264,-0.1305264,3.291677,54.86118,0.1327727,0.1364001,0,0,2.114864
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,56.47567,56.47567,0.1000502,0.1000502,0,-1,0,0.1000502,0,0,0,0,0,0.105316,0.1000502,0,0,2.854835,1.984337,0,0.105316,-0.105316,3.180665,53.01097,0.1327727,0.1100552,0,0,1.984337
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,55.3204,55.3204,0.119357,0.119357,0,-1,0,0.119357,0,0,1.387779E-17,0,0,0.1256389,0.119357,0,0,2.971853,1.879021,0,0.1256389,-0.1256389,3.048229,50.80372,0.1327727,0.1312927,0,0,1.879021
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,54.31847,54.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.111452,1.753382,0,0,0,3.048229,50.80372,0.1327727,0,0,0,1.753382
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,53.30633,53.30633,0.07971324,0.07971324,0,-1,0,0.07971324,0,0,1.387779E-17,0,0,0.08390868,0.07971324,0,0,3.111452,1.753382,0,0.08390868,-0.08390868,2.959782,49.3296,0.1327727,0.08768456,0,0,1.753382
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,52.62134,52.62134,0.1221111,0.1221111,0,0,0,0.1221111,0,0,1.387779E-17,0,0,0.128538,0.1221111,0,0,3.204684,1.669474,0,0.128538,-0.128538,2.824291,47.07142,0.1327727,0.1343222,0,0,1.669474
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.03920308,53.14217,52.3862,0.02138299,0.02138299,0,0,0,0.02138299,183.3377,0,0,0,0.03920308,0.02250841,0.02138299,0,0,3.347504,1.540936,0.01669467,0,0.01669467,2.840129,47.33539,0.1327692,0.02352129,0.03136247,0,1.580139
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3024305,57.89634,51.87501,0.5750988,0.5750988,0,0,0,0.5750988,52.58757,0,0,0,0.3024305,0.6053671,0.5750988,0,0,3.330809,1.555961,0,0.3029367,-0.3029367,2.520806,42.01334,0.1327692,0.6326087,0.2419444,0,1.858391
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.6198847,66.37817,53.28588,1.829801,1.829801,0.4498012,0,0.1788957,1.829801,33.87716,4.440892E-16,0,0,0.6198847,1.452632,1.38,0,0,3.667405,1.253024,0,0.8327469,-0.8327469,1.643013,27.3835,0.1327692,2.012781,0.4959077,1.7,1.872909
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.7486107,73.52838,56.8744,0.5012866,0.5012866,0,-1,0,0.5012866,149.3379,0,0,0.009915936,0.7486107,0.5276701,0.5012866,0,0,4.59268,0.4202771,0.2209405,0,0.2209405,1.852616,30.87687,0.1327238,0.5514153,0.5988885,0,1.168888
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.075622,86.4082,59.9824,0.2361709,0.2361709,0,0,0,0.2361709,455.4422,0,0,0,1.075622,0.2486009,0.2361709,0,0,4.371739,0.6191236,0.8270209,0,0.8270209,2.637197,43.95319,0.132554,0.259788,0.8604975,0,1.694746
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.164488,93.38457,63.0904,0.8360305,0.8360305,0,0,0,0.8360305,139.2877,0,0,0,1.164488,0.8800322,0.8360305,0,0,3.544718,1.363442,0.2844558,0,0.2844558,2.907055,48.45082,0.1324957,0.9196336,0.9315903,0,2.52793
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.157637,96.94249,65.90192,0.6571943,0.6571943,0,0,0,0.6571943,176.1484,0,0,0,1.157637,0.6917835,0.6571943,0,0,3.260262,1.619453,0.4658538,0,0.4658538,3.349003,55.81661,0.1324003,0.7229137,0.9261099,0,2.77709
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,0.9601576,93.86453,68.785,0.4257069,0.4257069,0,0,0,0.4257069,225.5443,0,0,0,0.9601576,0.4481125,0.4257069,0,0,2.794409,2.038721,0.5120451,0,0.5120451,3.834772,63.91273,0.1322956,0.4682775,0.7681261,0,2.998879
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,0.7984952,90.9138,70.56392,0,0,0,-1,0,0,0,0,0,0,0.7984952,0,0,0,0,2.282364,2.499562,0.7984952,0,0.7984952,4.592291,76.53802,0.1321327,0,0.6387962,0,3.298057
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.5322171,84.15308,71.31025,0.2674266,0.2674266,0,0,0,0.2674266,199.0143,0,0,0,0.5322171,0.2815016,0.2674266,0,0,1.483868,3.218207,0.2507156,0,0.2507156,4.830141,80.50218,0.1320816,0.2941692,0.4257737,0,3.750425
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.2849484,78.76293,72.16904,0,0,0,0,0,0,0,0,0,0,0.2849484,0,0,0,0,1.233153,3.443851,0.2849484,0,0.2849484,5.100466,85.0076,0.1320236,0,0.2279587,0,3.7288
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.2494311,77.36891,71.65785,0.7854137,0.7854137,0,0,0,0.7854137,31.75792,0,1.110223E-16,0,0.2494311,0.8267514,0.7854137,0,0,0.9482045,3.700305,0,0.5773203,-0.5773203,4.491917,74.86514,0.1320236,0.8639551,0.1995449,0,3.949736
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.04188918,70.66875,69.75625,0.5581976,0.5581976,0,0,0,0.5581976,7.504363,0,0,0,0.04188918,0.5875764,0.5581976,0,0,1.589671,3.122985,0,0.5456873,-0.5456873,3.916712,65.27841,0.1320236,0.6140174,0.03351134,0,3.164874
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,68.20225,68.20225,0.3695757,0.3695757,0,-1,0,0.3695757,0,0,5.551115E-17,0,0,0.3890271,0.3695757,0,0,2.195991,2.577297,0,0.3890271,-0.3890271,3.506642,58.44391,0.1320236,0.4065333,0,0,2.577297
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,65.90192,65.90192,0.4485496,0.4485496,0,-1,0,0.4485496,0,0,5.551115E-17,0,0,0.4721575,0.4485496,0,0,2.628243,2.18827,0,0.4721575,-0.4721575,3.008944,50.14897,0.1320236,0.4934046,0,0,2.18827
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,63.48912,63.48912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152862,1.716113,0,0,0,3.008944,50.14897,0.1320236,0,0,0,1.716113
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,60.96387,60.96387,0.0540847,0.0540847,0,-1,0,0.0540847,0,0,6.938894E-18,0,0,0.05693126,0.0540847,0,0,3.152862,1.716113,0,0.05693126,-0.05693126,2.948933,49.14879,0.1320236,0.05949317,0,0,1.716113
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,59.17472,59.17472,0.1460345,0.1460345,0,-1,0,0.1460345,0,0,2.775558E-17,0,0,0.1537205,0.1460345,0,0,3.216119,1.659182,0,0.1537205,-0.1537205,2.786898,46.4482,0.1320236,0.1606379,0,0,1.659182
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,57.79453,57.79453,0.02085812,0.02085812,0,-1,0,0.02085812,0,0,0,0,0,0.02195592,0.02085812,0,0,3.38692,1.505461,0,0.02195592,-0.02195592,2.763754,46.06248,0.1320236,0.02294394,0,0,1.505461
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,56.38366,56.38366,0.007289039,0.007289039,0,-1,0,0.007289039,0,0,8.673617E-19,0,0,0.007672672,0.007289039,0,0,3.411315,1.483505,0,0.007672672,-0.007672672,2.755666,45.92768,0.1320236,0.008017942,0,0,1.483505
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,55.28973,55.28973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.419841,1.475832,0,0,0,2.755666,45.92768,0.1320236,0,0,0,1.475832
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,54.25713,54.25713,0.02149705,0.02149705,0,-1,0,0.02149705,0,0,3.469447E-18,0,0,0.02262847,0.02149705,0,0,3.419841,1.475832,0,0.02262847,-0.02262847,2.731814,45.53014,0.1320236,0.02364675,0,0,1.475832
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,53.28588,53.28588,0.2354885,0.2354885,0,-1,0,0.2354885,0,0,2.775558E-17,0,0,0.2478826,0.2354885,0,0,3.444983,1.453204,0,0.2478826,-0.2478826,2.470523,41.1753,0.1320236,0.2590373,0,0,1.453204
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,52.59067,52.59067,0.2085129,0.2085129,0,0,0,0.2085129,0,0,2.775558E-17,0,0,0.2194873,0.2085129,0,0,3.720408,1.205321,0,0.2194873,-0.2194873,2.239163,37.31931,0.1320236,0.2293642,0,0,1.205321
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.03855433,53.07822,52.33508,0,0,0,0,0,0,0,0,0,0,0.03855433,0,0,0,0,3.964283,0.9858341,0.03855433,0,0.03855433,2.275739,37.9289,0.1320158,0,0.03084346,0,1.024388
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.2758772,57.31536,51.84434,0.03727082,0.03727082,0,0,0,0.03727082,740.1963,0,0,0,0.2758772,0.03923244,0.03727082,0,0,3.925729,1.020533,0.2366448,0,0.2366448,2.50024,41.67058,0.1319676,0.0409979,0.2207018,0,1.29641
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.4534805,62.5472,53.22454,0.5112977,0.5112977,0,0,0,0.5112977,88.69206,0,0,0,0.4534805,0.5382081,0.5112977,0,0,3.689084,1.233513,0,0.08472764,-0.08472764,2.410929,40.18207,0.1319676,0.5624275,0.3627844,0,1.686994
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.3247899,63.48279,56.76194,0.1572648,0.1572648,0,-1,0,0.1572648,206.5242,0,0,0,0.3247899,0.1655419,0.1572648,0,0,3.783226,1.148786,0.159248,0,0.159248,2.562005,42.69999,0.1319353,0.1729912,0.2598319,0,1.473575
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.5925107,72.93184,59.80859,0.7245617,0.7245617,0,0,0,0.7245617,81.77505,0,1.110223E-16,0,0.5925107,0.7626965,0.7245617,0,0,3.623978,1.292109,0,0.1701858,-0.1701858,2.382613,39.71014,0.1319353,0.7970179,0.4740086,0,1.88462
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.4641237,73.15163,62.85526,0.7362379,0.7362379,0,0,0,0.7362379,63.03991,0,0,0,0.4641237,0.7749873,0.7362379,0,0,3.813073,1.121923,0,0.3108636,-0.3108636,2.054934,34.24883,0.1319353,0.8098617,0.371299,0,1.586047
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,0.7285773,83.11495,65.67699,0.2319158,0.2319158,0,0,0,0.2319158,314.1559,0,0,0,0.7285773,0.2441219,0.2319158,0,0,4.158477,0.8110595,0.4844554,0,0.4844554,2.514529,41.90873,0.131837,0.2551074,0.5828618,0,1.539637
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,0.764945,87.51038,68.54985,0.5161378,0.5161378,0,0,0,0.5161378,148.2056,0,0,0,0.764945,0.543303,0.5161378,0,0,3.674022,1.247069,0.221642,0,0.221642,2.724797,45.41319,0.131792,0.5677516,0.6119561,0,2.012014
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.570125,84.07822,70.32877,1.439303,1.38,0,-1,0,1.38,41.31341,2.220446E-16,0.05930286,0.2032331,0.570125,1.452632,1.38,0,0,3.45238,1.446547,0,0.8825065,-0.8825065,1.794553,29.90916,0.131792,1.583233,0.4561,0,2.016672
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.1858163,75.32596,71.13644,0.511663,0.511663,0,0,0,0.511663,36.31614,0,0,0,0.1858163,0.5385926,0.511663,0,0,4.432942,0.5640406,0,0.3527764,-0.3527764,1.422694,23.71153,0.131792,0.5628293,0.148653,0,0.7498569
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.2865345,78.61852,71.99524,0,0,0,0,0,0,0,0,0,0,0.2865345,0,0,0,0,4.824916,0.2112642,0.2865345,0,0.2865345,1.694525,28.24203,0.1317339,0,0.2292276,0,0.4977987
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.1962072,75.92787,71.48405,0.5399942,0.5399942,1.7,0,0.5202,0.5399942,36.33506,0,0,0,0.1962072,0,0,1.160006,1.102005,4.538382,0.4691452,1.298213,0,1.298213,2.926118,48.76853,0.132065,0.5939936,0.1569658,1.7,0.6653525
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.01702849,69.95145,69.58244,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01702849,0,0,1.452632,1.38,3.240169,1.637537,1.397028,0,1.397028,4.251455,70.85744,0.1322598,0,0.01362279,1.7,1.654565
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,68.02844,68.02844,1.262839,1.262839,0,-1,0,1.262839,0,0,2.220446E-16,0.00912275,0,1.329304,1.262839,0,0,1.843141,2.894862,0,1.329304,-1.329304,2.850246,47.504,0.1322598,1.389123,0,0,2.894862
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,65.72811,65.72811,0.2492959,0.2492959,0,-1,0,0.2492959,0,0,2.775558E-17,0,0,0.2624167,0.2492959,0,0,3.320145,1.565558,0,0.2624167,-0.2624167,2.573634,42.89382,0.1322598,0.2742254,0,0,1.565558
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,63.37666,63.37666,1.474447,1.237985,0,-1,0,1.237985,0,0,0.2364625,0.3839071,0,1.303142,1.237985,0,0,3.611719,1.303142,0,1.303142,-1.303142,1.200002,20,0.1322598,1.621892,0,0,1.303142
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,60.84119,60.84119,0.2039111,0,0,-1,0,0,0,0,0.2039111,0.2243022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.2243022,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,59.06226,59.06226,0.3164007,0,0,-1,0,0,0,0,0.3164007,0.3480408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.3480408,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,57.71274,57.71274,0.09101605,0,0,-1,0,0,0,0,0.09101605,0.1001177,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.1001177,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,56.2712,56.2712,0.1967301,0,0,-1,0,0,0,0,0.1967301,0.2164031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.2164031,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,55.17726,55.17726,0.2084923,0,0,-1,0,0,0,0,0.2084923,0.2293415,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.2293415,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,54.17534,54.17534,0.1001713,0,0,-1,0,0,0,0,0.1001713,0.1101884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.1101884,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,53.19387,53.19387,0.2648561,0,0,-1,0,0,0,0,0.2648561,0.2913417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1322598,0.2913417,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,52.52933,52.52933,0.06554978,0.06554978,1.518181,0,0.4705635,0.06554978,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1324875,0.07210475,0,1.7,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.0121869,52.50775,52.27374,0.1736549,0.1736549,1.626287,0,0.5000762,0.1736549,7.017882,2.220446E-16,0,0,0.0121869,0,0,1.452632,1.38,3.679654,1.242,1.392187,0,1.392187,3.82993,63.83204,0.1327619,0.1910204,0.009749516,1.7,1.254187
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.3418018,58.60051,51.76255,0.8453393,0.8453393,1.7,0,0.5202,0.8453393,40.43368,0,0,0,0.3418018,0,0,0.8546607,0.8119277,2.287467,2.494968,1.153729,0,1.153729,4.924454,82.07407,0.1330733,0.9298732,0.2734415,1.7,2.83677
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.577527,65.23132,53.13253,0.1084972,0.1084972,0,0,0,0.1084972,532.2964,0,0,0,0.577527,0.1142076,0.1084972,0,0,1.133738,3.533325,0.4633194,0,0.4633194,5.363997,89.39977,0.1329795,0.119347,0.4620216,0,4.110852
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,0.9076032,77.40533,56.6188,0.903409,0.903409,0,-1,0,0.903409,100.4643,0,1.110223E-16,0,0.9076032,0.9509569,0.903409,0,0,0.6704186,3.950312,0,0.04335368,-0.04335368,5.318298,88.63813,0.1329795,0.9937499,0.7260826,0,4.857915
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,0.9630374,82.58965,59.63479,0,0,0,0,0,0,0,0.244448,0,0,0.9630374,0,0,0,0,0.7185894,3.906959,0.7185894,0,0.7185894,6.000012,100,0.1328343,0,0.77043,0,4.869996
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.123914,91.38557,62.63033,0.3960833,0.3960833,0,0,0,0.3960833,283.7569,0.7069839,0,0,1.123914,0.4169298,0.3960833,0,0,0,4.553689,0,0,0,6.000012,100,0.1328343,0.4356916,0.8991309,0,5.677603
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.065252,93.08481,65.44185,0.9492246,0.9492246,0,0,0,0.9492246,112.2234,0.06606831,0,0,1.065252,0.9991838,0.9492246,0,0,0,4.553689,0,0,0,6.000012,100,0.1328343,1.044147,0.8522016,0,5.618941
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,0.9038862,91.45361,68.3147,0.602832,0.602832,0,0,0,0.602832,149.94,0.2693263,0,0,0.9038862,0.6345599,0.602832,0,0,0,4.553689,0,0,0,6.000012,100,0.1328343,0.6631151,0.7231089,0,5.457575
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,0.7610599,89.23396,70.10385,0.4039501,0.4039501,0,-1,0,0.4039501,188.4044,0.3358493,0,0,0.7610599,0.4252106,0.4039501,0,0,0,4.553689,0,0,0,6.000012,100,0.1328343,0.4443451,0.608848,0,5.314749
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.6127222,85.90423,70.91152,0.2436837,0.2436837,0,0,0,0.2436837,251.4416,0.356213,0,0,0.6127222,0.2565092,0.2436837,0,0,0,4.553689,0,0,0,6.000012,100,0.1328343,0.2680521,0.4901778,0,5.166411
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.5575866,85.35416,71.77032,0,0,0,0,0,0,0,0.5575866,0,0,0.5575866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1328343,0,0.4460692,0,5.111276
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.276407,77.58815,71.24891,0.6580229,0.6580229,0,0,0,0.6580229,42.00568,0,0,0,0.276407,0.6926557,0.6580229,0,0,0,4.553689,0,0.4162487,-0.4162487,5.561247,92.68727,0.1328343,0.7238252,0.2211256,0,4.830096
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.04283036,70.28794,69.35752,0.4818113,0.4818113,0,0,0,0.4818113,8.889447,0,0,0,0.04283036,0.5071698,0.4818113,0,0,0.4624986,4.13744,0,0.4643395,-0.4643395,5.071791,84.52967,0.1328343,0.5299925,0.03426429,0,4.180271
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,67.86486,67.86486,0.2418407,0.2418407,0,-1,0,0.2418407,0,0,0,0,0,0.2545692,0.2418407,0,0,0.9784313,3.673101,0,0.2545692,-0.2545692,4.803451,80.05736,0.1328343,0.2660248,0,0,3.673101
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,65.61565,65.61565,0.8498588,0.8498588,0,-1,0,0.8498588,0,0,1.110223E-16,0,0,0.8945882,0.8498588,0,0,1.261286,3.418532,0,0.8945882,-0.8945882,3.860472,64.34108,0.1328343,0.9348447,0,0,3.418532
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,63.20286,63.20286,0.393738,0.393738,0,-1,0,0.393738,0,0,5.551115E-17,0,0,0.414461,0.393738,0,0,2.255273,2.523943,0,0.414461,-0.414461,3.423592,57.05975,0.1328343,0.4331118,0,0,2.523943
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,60.72873,60.72873,0.116436,0.116436,0,-1,0,0.116436,0,0,0,0,0,0.1225642,0.116436,0,0,2.715785,2.109482,0,0.1225642,-0.1225642,3.294398,54.90652,0.1328343,0.1280796,0,0,2.109482
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.851968,1.986918,0,0,0,3.294398,54.90652,0.1328343,0,0,0,1.986918
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,57.62072,57.62072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.851968,1.986918,0,0,0,3.294398,54.90652,0.1328343,0,0,0,1.986918
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,56.18941,56.18941,0.03485373,0.03485373,0,-1,0,0.03485373,0,0,6.938894E-18,0,0,0.03668814,0.03485373,0,0,2.851968,1.986918,0,0.03668814,-0.03668814,3.255725,54.26198,0.1328343,0.0383391,0,0,1.986918
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,55.12614,55.12614,0.05068324,0.05068324,0,-1,0,0.05068324,0,0,6.938894E-18,0,0,0.05335078,0.05068324,0,0,2.892732,1.95023,0,0.05335078,-0.05335078,3.199489,53.3247,0.1328343,0.05575157,0,0,1.95023
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,54.114,54.114,0.0127727,0.0127727,0,-1,0,0.0127727,0,0,1.734723E-18,0,0,0.01344495,0.0127727,0,0,2.952011,1.896879,0,0.01344495,-0.01344495,3.185316,53.0885,0.1328343,0.01404997,0,0,1.896879
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,53.1632,53.1632,0.1171137,0.1171137,0,-1,0,0.1171137,0,0,1.387779E-17,0,0,0.1232776,0.1171137,0,0,2.96695,1.883434,0,0.1232776,-0.1232776,3.05537,50.92274,0.1328343,0.1288251,0,0,1.883434
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,52.47821,52.47821,0.09865697,0.09865697,0,0,0,0.09865697,0,0,1.387779E-17,0,0,0.1038494,0.09865697,0,0,3.103925,1.760157,0,0.1038494,-0.1038494,2.945904,49.09829,0.1328343,0.1085227,0,0,1.760157
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.03778005,52.97076,52.24306,0,0,0,0,0,0,0,0,0,0,0.03778005,0,0,0,0,3.219313,1.656307,0.03778005,0,0.03778005,2.981745,49.69565,0.1328267,0,0.03022404,0,1.694087
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1438306,54.53123,51.73188,0.9995694,0.9995694,0,0,0,0.9995694,14.38926,0,0,0,0.1438306,1.052178,0.9995694,0,0,3.181533,1.690309,0,0.9083477,-0.9083477,2.024262,33.73764,0.1328267,1.099526,0.1150645,0,1.83414
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.3415072,59.9783,53.08141,0.8508371,0.8508371,0.425,0,0.172125,0.8508371,40.13779,0,1.110223E-16,0,0.3415072,0.4482496,0.4258371,0,0,4.190808,0.7819616,0,0.1067424,-0.1067424,1.911746,31.86237,0.1328267,0.9359208,0.2732058,1.7,1.123469
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.4630839,66.2801,56.50634,0.7384681,0.7384681,0,-1,0,0.7384681,62.70872,0,0,0.08287067,0.4630839,0.7773349,0.7384681,0,0,4.309411,0.6752193,0,0.3142509,-0.3142509,1.580496,26.34155,0.1328267,0.8123149,0.3704671,0,1.138303
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.5947523,72.66976,59.52233,0.2615213,0.2615213,0,0,0,0.2615213,227.4202,0,0,0,0.5947523,0.2752855,0.2615213,0,0,4.658578,0.3609683,0.3194667,0,0.3194667,1.883569,31.39276,0.1327623,0.2876734,0.4758018,0,0.9557206
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.6720444,77.90688,62.45653,0.3567966,0.3567966,0,0,0,0.3567966,188.355,0,0,0,0.6720444,0.3755754,0.3567966,0,0,4.339112,0.6484884,0.296469,0,0.296469,2.164824,36.08033,0.1327025,0.3924763,0.5376355,0,1.320533
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.686424,81.48981,65.26804,0.5721319,0.5721319,0,0,0,0.5721319,119.9765,0,0,0,0.686424,0.6022441,0.5721319,0,0,4.042643,0.9153105,0.08417994,0,0.08417994,2.244684,37.41133,0.1326856,0.6293451,0.5491392,0,1.601735
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,0.7190264,85.64764,68.08978,0.6594081,0.6594081,0,0,0,0.6594081,109.0412,0,0,0,0.7190264,0.6941138,0.6594081,0,0,3.958463,0.9910724,0.02491264,0,0.02491264,2.268319,37.80524,0.1326805,0.7253489,0.5752211,0,1.710099
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.531625,82.53506,69.86871,0.4840571,0.4840571,0,-1,0,0.4840571,109.8269,0,0,0,0.531625,0.5095338,0.4840571,0,0,3.93355,1.013494,0.02209124,0,0.02209124,2.289276,38.15453,0.1326761,0.5324628,0.4253,0,1.545119
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.222888,75.71647,70.67638,0.2035998,0.2035998,0,0,0,0.2035998,109.4736,0,0,0,0.222888,0.2143155,0.2035998,0,0,3.911459,1.033376,0.008572454,0,0.008572454,2.297409,38.29007,0.1326744,0.2239597,0.1783104,0,1.256264
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.2484052,77.28026,71.59651,0.4688316,0.4688316,0,0,0,0.4688316,52.98388,0,0,0,0.2484052,0.493507,0.4688316,0,0,3.902886,1.041091,0,0.2451018,-0.2451018,2.039049,33.98408,0.1326744,0.5157148,0.1987241,0,1.289496
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.1740388,75.05239,71.13644,0,0,0,0,0,0,0,0,0,0,0.1740388,0,0,0,0,4.175222,0.7959893,0.1740388,0,0.1740388,2.204156,36.73587,0.1326393,0,0.139231,0,0.9700281
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.03377819,69.9669,69.23484,0.477629,0.477629,0,0,0,0.477629,7.072057,0,0,0,0.03377819,0.5027674,0.477629,0,0,4.001183,0.9526242,0,0.4689892,-0.4689892,1.709798,28.49658,0.1326393,0.5253919,0.02702256,0,0.9864024
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,67.69106,67.69106,0.5594718,0.4594533,0,-1,0,0.4594533,0,0,0.1000185,0.1559657,0,0.483635,0.4594533,0,0,4.522282,0.483635,0,0.483635,-0.483635,1.200002,20,0.1326393,0.615419,0,0,0.483635
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,65.44185,65.44185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,63.0904,63.0904,0.1540456,0,0,-1,0,0,0,0,0.1540456,0.1694501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.1694501,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,60.61626,60.61626,0.1218245,0,0,-1,0,0,0,0,0.1218245,0.134007,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.134007,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,58.85779,58.85779,0.219775,0,0,-1,0,0,0,0,0.219775,0.2417525,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.2417525,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,57.53894,57.53894,0.1758139,0,0,-1,0,0,0,0,0.1758139,0.1933953,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.1933953,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,56.12807,56.12807,0.08412072,0,0,-1,0,0,0,0,0.08412072,0.0925328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.0925328,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,55.0648,55.0648,0.05886953,0,0,-1,0,0,0,0,0.05886953,0.06475649,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.06475649,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,54.08333,54.08333,0.05858438,0,0,-1,0,0,0,0,0.05858438,0.06444282,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0.06444282,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,53.13253,53.13253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1326393,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,52.41687,52.41687,0.07667695,0.07667695,1.529309,0,0.4736012,0.07667695,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1328693,0.08434464,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02569106,52.68586,52.19194,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02569106,0,0,1.452632,1.38,3.679654,1.242,1.405691,0,1.405691,3.842741,64.04556,0.1330581,0,0.02055285,1.7,1.267691
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.3175836,58.02999,51.70121,0.2902154,0.2902154,1.7,0,0.5202,0.2902154,109.4303,0,0,0,0.3175836,0,0,1.409785,1.339295,2.273963,2.507122,1.656879,0,1.656879,5.414594,90.24306,0.1333087,0.319237,0.2540669,1.7,2.824706
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.5818675,65.20776,53.02007,0,0,0,0,0,0,0,0,0,0,0.5818675,0,0,0,0,0.6170843,3.998313,0.5818675,0,0.5818675,5.966602,99.44318,0.1331919,0,0.465494,0,4.580181
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.6907233,71.55908,56.41433,0.4265065,0.4265065,0,-1,0,0.4265065,161.9491,0.2065523,0,0,0.6907233,0.4489542,0.4265065,0,0,0.03521681,4.521994,0.03521681,0,0.03521681,6.000012,100,0.1331848,0.4691571,0.5525786,0,5.212717
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,0.9353826,81.44627,59.34853,0.2247696,0.2247696,0,0,0,0.2247696,416.1518,0.698783,0,0,0.9353826,0.2365996,0.2247696,0,0,0,4.553689,0,0,0,6.000012,100,0.1331848,0.2472465,0.7483061,0,5.489071
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.073684,89.28148,62.28273,0.6937476,0.6937476,0,0,0,0.6937476,154.7658,0.3434232,0,0,1.073684,0.7302607,0.6937476,0,0,0,4.553689,0,0,0,6.000012,100,0.1331848,0.7631224,0.8589471,0,5.627373
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,0.8982774,87.33912,65.10447,0.9967396,0.9967396,0,0,0,0.9967396,90.12157,0,0,0,0.8982774,1.0492,0.9967396,0,0,0,4.553689,0,0.1509222,-0.1509222,5.840926,97.34857,0.1331848,1.096414,0.7186219,0,5.451966
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.016045,94.6267,67.91599,1.313772,1.313772,0.5078356,0,0.1947391,1.313772,77.33803,0,0,0,1.016045,0.848354,0.8059363,0,0,0.1676913,4.402767,0.1676913,0,0.1676913,6.000012,100,0.133189,1.445149,0.8128362,1.7,5.418812
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,0.7950269,89.76598,69.69491,0.3544031,0.3544031,0,-1,0,0.3544031,224.3284,0.421971,0,0,0.7950269,0.3730559,0.3544031,0,0,0,4.553689,0,0,0,6.000012,100,0.133189,0.3898434,0.6360215,0,5.348716
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.6077719,85.303,70.50258,0.6927476,0.6927476,0,0,0,0.6927476,87.73352,0,0,0,0.6077719,0.729208,0.6927476,0,0,0,4.553689,0,0.1214362,-0.1214362,5.872007,97.86658,0.133189,0.7620224,0.4862175,0,5.161461
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.3404069,79.33451,71.42271,0.03392516,0.03392516,0,0,0,0.03392516,1003.405,0.1697672,0,0,0.3404069,0.0357107,0.03392516,0,0,0.1349291,4.432253,0.1349291,0,0.1349291,6.000012,100,0.133162,0.03731768,0.2723255,0,4.77266
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2035154,75.55923,70.96265,0.5630051,0.5630051,0,0,0,0.5630051,36.14805,0,0,0,0.2035154,0.5926369,0.5630051,0,0,0,4.553689,0,0.3891216,-0.3891216,5.589842,93.16384,0.133162,0.6193056,0.1628123,0,4.757205
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.04282241,69.99956,69.07126,0.6282872,0.6282872,0,0,0,0.6282872,6.815739,0,0,0,0.04282241,0.6613549,0.6282872,0,0,0.4323573,4.164567,0,0.6185325,-0.6185325,4.937851,82.29736,0.133162,0.6911159,0.03425793,0,4.20739
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,67.51726,67.51726,0.2088431,0.2088431,0,-1,0,0.2088431,0,0,2.775558E-17,0,0,0.2198348,0.2088431,0,0,1.119616,3.546035,0,0.2198348,-0.2198348,4.706125,78.43526,0.133162,0.2297274,0,0,3.546035
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,65.26804,65.26804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.363877,3.3262,0,0,0,4.706125,78.43526,0.133162,0,0,0,3.3262
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,62.9166,62.9166,0.08428534,0.08428534,0,-1,0,0.08428534,0,0,1.387779E-17,0,0,0.08872141,0.08428534,0,0,1.363877,3.3262,0,0.08872141,-0.08872141,4.612605,76.87659,0.133162,0.09271387,0,0,3.3262
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,60.5038,60.5038,0.04300705,0.04300705,0,-1,0,0.04300705,0,0,0,0,0,0.04527057,0.04300705,0,0,1.462456,3.237479,0,0.04527057,-0.04527057,4.564885,76.08127,0.133162,0.04730775,0,0,3.237479
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,58.776,58.776,0.06040196,0.06040196,0,-1,0,0.06040196,0,0,6.938894E-18,0,0,0.06358101,0.06040196,0,0,1.512757,3.192208,0,0.06358101,-0.06358101,4.497865,74.96426,0.133162,0.06644215,0,0,3.192208
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,57.47759,57.47759,0.1453379,0.1453379,0,-1,0,0.1453379,0,0,0,0,0,0.1529873,0.1453379,0,0,1.583402,3.128627,0,0.1529873,-0.1529873,4.336602,72.27656,0.133162,0.1598717,0,0,3.128627
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,56.06672,56.06672,0.1617349,0.1617349,0,-1,0,0.1617349,0,0,0,0,0,0.1702472,0.1617349,0,0,1.753388,2.97564,0,0.1702472,-0.1702472,4.157146,69.28562,0.133162,0.1779084,0,0,2.97564
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,55.00346,55.00346,0.08679316,0.08679316,0,-1,0,0.08679316,0,0,0,0,0,0.09136122,0.08679316,0,0,1.942551,2.805393,0,0.09136122,-0.09136122,4.060843,67.68057,0.133162,0.09547248,0,0,2.805393
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,54.03221,54.03221,0.1301104,0.1301104,0,-1,0,0.1301104,0,0,0,0,0,0.1369583,0.1301104,0,0,2.044064,2.714031,0,0.1369583,-0.1369583,3.916476,65.27447,0.133162,0.1431215,0,0,2.714031
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,53.08141,53.08141,0.05283901,0.05283901,0,-1,0,0.05283901,0,0,6.938894E-18,0,0,0.05562001,0.05283901,0,0,2.19624,2.577073,0,0.05562001,-0.05562001,3.857847,64.29733,0.133162,0.05812291,0,0,2.577073
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,52.3862,52.3862,0.2189085,0.2189085,0,0,0,0.2189085,0,0,2.775558E-17,0,0,0.23043,0.2189085,0,0,2.25804,2.521453,0,0.23043,-0.23043,3.614953,60.24909,0.133162,0.2407994,0,0,2.521453
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.02805477,52.6699,52.1306,0.1519572,0.1519572,0,0,0,0.1519572,18.46229,0,0,0,0.02805477,0.1599549,0.1519572,0,0,2.514073,2.291023,0,0.1319001,-0.1319001,3.475918,57.93185,0.133162,0.1671529,0.02244382,0,2.319078
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1061667,53.69466,51.63987,0.2618986,0.2618986,0,0,0,0.2618986,40.53732,0,5.551115E-17,0,0.1061667,0.2756827,0.2618986,0,0,2.660629,2.159123,0,0.1695161,-0.1695161,3.297232,54.95376,0.133162,0.2880885,0.08493334,0,2.26529
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.250098,57.95017,52.96894,1.587463,1.587463,0.425,0,0.172125,1.587463,15.75457,0,0,0,0.250098,1.223645,1.162463,0,0,2.84898,1.989607,0,0.9735474,-0.9735474,2.271023,37.85031,0.133162,1.746209,0.2000784,1.7,2.239705
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.4807274,66.46109,56.30187,1.013499,1.013499,0,-1,0,1.013499,47.43245,0,0,0.05825426,0.4807274,1.066841,1.013499,0,0,3.9307,1.016059,0,0.5861136,-0.5861136,1.653205,27.55336,0.133162,1.114849,0.384582,0,1.496787
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.5712535,71.71426,59.17472,1.170706,1.170706,0.425,0,0.172125,1.170706,48.79563,1.110223E-16,0,0,0.5712535,0.7849539,0.7457062,0,0,4.581937,0.4299458,0,0.2137004,-0.2137004,1.427945,23.79904,0.133162,1.287777,0.4570028,1.7,1.001199
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.4615362,72.28245,62.10892,0.3673666,0.3673666,1.7,0,0.5202,0.3673666,125.6337,0,0,0,0.4615362,0,0,1.332633,1.266002,4.819382,0.2162454,1.727538,0,1.727538,3.066831,51.11375,0.1333972,0.4041032,0.369229,1.7,0.6777816
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,0.8720003,86.34264,64.93066,0.9955844,0.9955844,1.7,0,0.5202,0.9955844,87.58678,0,0,0,0.8720003,0,0,0.7044156,0.6691948,3.091844,1.77103,1.541195,0,1.541195,4.528937,75.48214,0.1336685,1.095143,0.6976002,1.7,2.64303
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7279351,85.4961,67.74218,0.3345869,0.3345869,1.200601,0,0.3838641,0.3345869,217.5623,0,0,0,0.7279351,0,0,0.8660143,0.8227136,1.550649,3.158105,1.550649,0,1.550649,6.000012,100,0.1337103,0.3680456,0.582348,1.7,3.88604
