Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,56.20986,56.20986,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.900878,2.842899,0,0.1263463,-0.1263463,4.0635,67.72486,0.1380116,0.1320319,0,0,2.842899
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.09547,55.09547,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.041263,2.716552,0,0.1926768,-0.1926768,3.860401,64.33988,0.1380116,0.2013473,0,0,2.716552
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,53.85841,53.85841,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.255348,2.523875,0,0.1502748,-0.1502748,3.701997,61.69983,0.1380116,0.1570371,0,0,2.523875
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.02007,53.02007,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.42232,2.373601,0,0.103966,-0.103966,3.592407,59.87334,0.1380116,0.1086444,0,0,2.373601
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.1306,52.1306,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.537838,2.269635,0,0.1106654,-0.1106654,3.475756,57.92915,0.1380116,0.1156453,0,0,2.269635
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,51.38427,51.38427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.6608,2.158969,0,0,0,3.475756,57.92915,0.1380116,0,0,0,2.158969
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,50.7504,50.7504,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.6608,2.158969,0,0.2348305,-0.2348305,3.228223,53.8036,0.1380116,0.2453979,0,0,2.158969
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01322125,50.74576,50.49481,0.1903524,0.1903524,0,0,0,0.1903524,6.945673,0,0,0,0.01322125,0.2003709,0.1903524,0,0,2.921722,1.924139,0,0.1871497,-0.1871497,3.03095,50.51573,0.1380116,0.2093876,0.010577,0,1.93736
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.2842472,55.60707,50.03474,0.0232083,0.0232083,0,0,0,0.0232083,1224.765,0,0,0,0.2842472,0.02442979,0.0232083,0,0,3.129667,1.736989,0.2598174,0,0.2598174,3.277434,54.62379,0.1379637,0.02552913,0.2273978,0,2.021236
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5028318,61.34953,51.09801,0,0,0,0,0,0,0,0,0,0,0.5028318,0,0,0,0,2.869849,1.970825,0.5028318,0,0.5028318,3.754462,62.57425,0.137871,0,0.4022655,0,2.473657
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7826353,70.97604,53.88908,1.42379,1.38,0,-1,0,1.38,56.7127,0,0.04378997,0.186169,0.7826353,1.452632,1.38,0,0,2.367017,2.423373,0,0.6699963,-0.6699963,3.048224,50.80363,0.137871,1.566169,0.6261082,0,3.206009
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.043097,80.92699,56.38366,0,0,0,0,0,0,0,0,0,0,1.043097,0,0,0,0,3.111458,1.753377,1.043097,0,1.043097,4.037793,67.29642,0.1376792,0,0.8344779,0,2.796474
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.137625,87.04144,58.9498,0.7879654,0.7879654,0,0,0,0.7879654,144.3749,0,0,0,1.137625,0.8294373,0.7879654,0,0,2.06836,2.692165,0.3081872,0,0.3081872,4.330165,72.16927,0.1376226,0.8667619,0.9100996,0,3.829789
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.071866,88.26792,61.5364,0.3550389,0.3550389,0,0,0,0.3550389,301.9009,0,0,0,1.071866,0.3737252,0.3550389,0,0,1.760173,2.969533,0.6981404,0,0.6981404,4.992479,83.20782,0.1374946,0.3905428,0.8574925,0,4.041399
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.8978485,86.19468,64.17411,0,0,0,0,0,0,0,0,0,0,0.8978485,0,0,0,0,1.062033,3.59786,0.8978485,0,0.8978485,5.844253,97.40402,0.1373303,0,0.7182788,0,4.495708
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.6003482,79.91804,65.90192,0,0,0,-1,0,0,0,0.436164,0,0,0.6003482,0,0,0,0,0.1641841,4.405923,0.1641841,0,0.1641841,6.000012,100,0.1373003,0,0.4802785,0,5.006271
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7413742,84.74493,66.77093,0.08838701,0.08838701,0,0,0,0.08838701,838.7819,0.6483353,0,0,0.7413742,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1373003,0.0972257,0.5930994,0,5.295063
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4061689,77.01723,67.74218,0,0,0,0,0,0,0,0.4061689,0,0,0.4061689,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373003,0,0.3249351,0,4.959858
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2730179,73.22994,67.16965,0.5589428,0.5589428,0,0,0,0.5589428,48.84542,0,0,0,0.2730179,0.5883608,0.5589428,0,0,0,4.553689,0,0.3153429,-0.3153429,5.667612,94.46,0.1373003,0.6148371,0.2184144,0,4.826707
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04188932,66.03818,65.15559,0,0,0,0,0,0,0,0,0,0,0.04188932,0,0,0,0,0.350381,4.238346,0.04188932,0,0.04188932,5.707351,95.12233,0.1372926,0,0.03351146,0,4.280235
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,63.37666,63.37666,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3084917,4.276046,0,0.8822563,-0.8822563,4.777371,79.6227,0.1372926,0.9219579,0,0,4.276046
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,61.30125,61.30125,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.288777,3.39379,0,0.02425804,-0.02425804,4.751801,79.19653,0.1372926,0.02534965,0,0,3.39379
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31573,3.369532,0,0,0,4.751801,79.19653,0.1372926,0,0,0,3.369532
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,57.36513,57.36513,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31573,3.369532,0,0.04134474,-0.04134474,4.70822,78.47018,0.1372926,0.04320526,0,0,3.369532
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.01561,56.01561,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.361668,3.328187,0,0.09064007,-0.09064007,4.612677,76.87779,0.1372926,0.09471887,0,0,3.328187
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,54.92167,54.92167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46238,3.237547,0,0,0,4.612677,76.87779,0.1372926,0,0,0,3.237547
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,53.6846,53.6846,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.46238,3.237547,0,0.1507961,-0.1507961,4.453724,74.22858,0.1372926,0.1575819,0,0,3.237547
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,52.84626,52.84626,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.629931,3.086751,0,0.02196019,-0.02196019,4.430576,73.84278,0.1372926,0.0229484,0,0,3.086751
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,51.98747,51.98747,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.654331,3.064791,0,0.02468883,-0.02468883,4.404552,73.40904,0.1372926,0.02579983,0,0,3.064791
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,51.27181,51.27181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.681763,3.040102,0,0,0,4.404552,73.40904,0.1372926,0,0,0,3.040102
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,50.60727,50.60727,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.681763,3.040102,0,0.1228067,-0.1228067,4.275102,71.25156,0.1372926,0.128333,0,0,3.040102
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01513663,50.63878,50.35168,0,0,0,0,0,0,0,0,0,0,0.01513663,0,0,0,0,1.818215,2.917295,0.01513663,0,0.01513663,4.289462,71.49088,0.1372899,0,0.0121093,0,2.932432
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.112881,52.05269,49.89161,0.1711732,0.1711732,0,0,0,0.1711732,65.94549,0,2.775558E-17,0,0.112881,0.1801824,0.1711732,0,0,1.803078,2.930918,0,0.06730133,-0.06730133,4.21852,70.30853,0.1372899,0.1882906,0.09030483,0,3.043799
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09626774,52.80713,50.95488,0.2927098,0.2927098,0,0,0,0.2927098,32.88846,0,0,0,0.09626774,0.3081156,0.2927098,0,0,1.877858,2.863617,0,0.2118478,-0.2118478,3.995213,66.58675,0.1372899,0.3219808,0.07701419,0,2.959885
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1636931,56.95358,53.71527,0.2127104,0.2127104,0,-1,0,0.2127104,76.95589,0,0,0,0.1636931,0.2239056,0.2127104,0,0,2.113244,2.651769,0,0.0602125,-0.0602125,3.931743,65.52892,0.1372899,0.2339814,0.1309545,0,2.815462
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1564782,59.33564,56.18941,0.7693099,0.7693099,0,0,0,0.7693099,20.34007,0,1.110223E-16,0,0.1564782,0.8097998,0.7693099,0,0,2.180147,2.591557,0,0.6533217,-0.6533217,3.243082,54.05125,0.1372899,0.8462409,0.1251825,0,2.748035
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1573399,61.93551,58.71466,1.543018,1.543018,0.425,0,0.172125,1.543018,10.19689,0,0,0,0.1573399,1.176861,1.118018,0,0,2.90606,1.938235,0,1.019521,-1.019521,2.168412,36.14013,0.1372899,1.697319,0.1258719,1.7,2.095575
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4135618,70.285,61.30125,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,307.2321,2.220446E-16,0,0,0.4135618,0,0,1.452632,1.38,4.038861,0.9187143,1.793562,0,1.793562,3.869935,64.49878,0.137431,0.1480698,0.3308494,1.7,1.332276
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3623506,71.91483,63.94919,0.7693416,0.7693416,1.7,0,0.5202,0.7693416,47.09879,0,0,0,0.3623506,0,0,0.9306583,0.8841254,2.245299,2.53292,1.246476,0,1.246476,5.052445,84.20725,0.1377164,0.8462758,0.2898805,1.7,2.895271
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.2325609,70.68218,65.61565,0.5657531,0.5657531,0,-1,0,0.5657531,41.10643,0,0,0,0.2325609,0.5955296,0.5657531,0,0,0.9988229,3.654748,0,0.3629687,-0.3629687,4.669843,77.83056,0.1377164,0.6223284,0.1860487,0,3.887309
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1621614,69.99998,66.48466,0.6823561,0.6823561,0,0,0,0.6823561,23.76493,0,0,0,0.1621614,0.7182695,0.6823561,0,0,1.402121,3.29178,0,0.5561081,-0.5561081,4.083653,68.06075,0.1377164,0.7505916,0.1297291,0,3.453941
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01127776,67.69637,67.45592,0.6888997,0.6888997,0,0,0,0.6888997,1.637069,0,2.220446E-16,0,0.01127776,0.7251576,0.6888997,0,0,2.020019,2.735672,0,0.7138798,-0.7138798,3.331158,55.51919,0.1377164,0.7577897,0.009022211,0,2.746949
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05469001,68.05239,66.88339,0.2005586,0.2005586,0,0,0,0.2005586,27.26885,0,2.775558E-17,0,0.05469001,0.2111143,0.2005586,0,0,2.813219,2.021792,0,0.1564243,-0.1564243,3.166272,52.7711,0.1377164,0.2206144,0.04375201,0,2.076482
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02659608,65.42727,64.86932,0.3746206,0.3746206,0,0,0,0.3746206,7.099472,0,1.110223E-16,0,0.02659608,0.3943374,0.3746206,0,0,2.987024,1.865368,0,0.3677413,-0.3677413,2.778639,46.31056,0.1377164,0.4120826,0.02127687,0,1.891964
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,63.14152,63.14152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.395625,1.497626,0,0,0,2.778639,46.31056,0.1377164,0,0,0,1.497626
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,61.07633,61.07633,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.395625,1.497626,0,1.092483,-1.092483,1.627061,27.11762,0.1377164,1.141645,0,0,1.497626
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,59.11338,59.11338,0.4826944,0.3848859,0,-1,0,0.3848859,0,0,0.09780849,0.1460779,0,0.4051431,0.3848859,0,0,4.609496,0.4051431,0,0.4051431,-0.4051431,1.200002,20,0.1377164,0.5309638,0,0,0.4051431
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,57.16066,57.16066,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,55.81113,55.81113,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,54.74787,54.74787,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,53.5108,53.5108,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,52.67246,52.67246,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,51.84434,51.84434,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.12868,51.12868,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1377164,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,50.49481,50.49481,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1379731,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03213347,50.87008,50.25967,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.82728,2.220446E-16,0,0,0.03213347,0,0,1.452632,1.38,3.679654,1.242,1.412133,0,1.412133,3.848853,64.14742,0.1382039,0.2100566,0.02570678,1.7,1.274133
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07039553,51.10827,49.76893,1.066927,1.066927,1.7,0,0.5202,1.066927,6.59797,0,0,0,0.07039553,0,0,0.6330729,0.6014193,2.267521,2.51292,0.6718148,0,0.6718148,4.486192,74.76972,0.1383615,1.17362,0.05631642,1.7,2.583316
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09568483,52.67157,50.8322,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09568483,0,0,1.452632,1.38,1.595706,3.117553,1.475685,0,1.475685,5.88615,98.1023,0.138503,0,0.07654786,1.7,3.213238
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1904798,57.35052,53.57214,1.118338,1.118338,0,-1,0,1.118338,17.0324,0,0,0,0.1904798,1.177198,1.118338,0,0,0.1200213,4.44567,0,0.9867178,-0.9867178,4.846058,80.76747,0.138503,1.230172,0.1523838,0,4.636149
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3849795,64.01159,56.01561,0.6209035,0.6209035,0,0,0,0.6209035,62.00312,0,0,0,0.3849795,0.6535826,0.6209035,0,0,1.216374,3.458952,0,0.2686031,-0.2686031,4.562925,76.04861,0.138503,0.6829938,0.3079836,0,3.843931
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4450067,68.05291,58.54086,0.2956247,0.2956247,0,0,0,0.2956247,150.5309,0,0,0,0.4450067,0.3111839,0.2956247,0,0,1.514822,3.190349,0.1338228,0,0.1338228,4.689881,78.16453,0.1384786,0.3251872,0.3560053,0,3.635355
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2740846,66.93948,61.12745,0.7060085,0.7060085,0,0,0,0.7060085,38.82171,0,0,0,0.2740846,0.7431669,0.7060085,0,0,1.380999,3.310789,0,0.4690823,-0.4690823,4.195425,69.92361,0.1384786,0.7766094,0.2192677,0,3.584874
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1542252,66.9855,63.71405,0.8928447,0.8928447,0,0,0,0.8928447,17.27346,0,1.110223E-16,0,0.1542252,0.9398366,0.8928447,0,0,1.902202,2.841707,0,0.7856114,-0.7856114,3.367318,56.12185,0.1384786,0.9821292,0.1233802,0,2.995932
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.351853,73.19918,65.39073,0.4375789,0.4375789,0,-1,0,0.4375789,80.40905,0,5.551115E-17,0,0.351853,0.4606094,0.4375789,0,0,2.775104,2.056096,0,0.1087563,-0.1087563,3.252678,54.2112,0.1384786,0.4813368,0.2814824,0,2.407949
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3616787,74.34456,66.24952,1.393222,1.393222,1.7,0,0.5202,1.393222,25.95987,0,0,0,0.3616787,0,0,0.3067777,0.2914388,2.895944,1.947339,0.6531176,0,0.6531176,3.87228,64.53787,0.1386191,1.532544,0.289343,1.7,2.309018
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.3966547,76.23548,67.231,0.801742,0.801742,1.7,0,0.5202,0.801742,49.47411,0,0,0,0.3966547,0,0,0.898258,0.8533452,2.242826,2.535145,1.25,0,1.25,5.058134,84.30206,0.1388994,0.8819161,0.3173237,1.7,2.9318
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1800511,70.56753,66.64825,0.3641866,0.3641866,0,0,0,0.3641866,49.43925,0,5.551115E-17,0,0.1800511,0.3833543,0.3641866,0,0,0.9928265,3.660145,0,0.2033032,-0.2033032,4.843833,80.7304,0.1388994,0.4006053,0.1440409,0,3.840196
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0491576,65.66718,64.63418,0,0,0,0,0,0,0,0,0,0,0.0491576,0,0,0,0,1.218719,3.456842,0.0491576,0,0.0491576,4.890469,81.50764,0.1388904,0,0.03932608,0,3.506
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,62.9166,62.9166,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,1.169561,3.501084,0,0.8917912,-0.8917912,3.950438,65.84051,0.1388904,0.9319218,0,0,3.501084
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,60.90253,60.90253,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,2.16044,2.609293,0,0.9775093,-0.9775093,2.920053,48.66745,0.1388904,1.021497,0,0,2.609293
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,58.9498,58.9498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.246562,1.631783,0,0,0,2.920053,48.66745,0.1388904,0,0,0,1.631783
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,56.98686,56.98686,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,3.246562,1.631783,0,0.1365626,-0.1365626,2.776103,46.2683,0.1388904,0.1427079,0,0,1.631783
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,55.668,55.668,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,3.398298,1.495221,0,0.2472918,-0.2472918,2.515435,41.92383,0.1388904,0.2584199,0,0,1.495221
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,54.60474,54.60474,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.673067,1.247929,0,0.1149269,-0.1149269,2.394291,39.90477,0.1388904,0.1200986,0,0,1.247929
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,53.36767,53.36767,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.800763,1.133002,0,0.1308801,-0.1308801,2.256332,37.60545,0.1388904,0.1367697,0,0,1.133002
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.56,52.56,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.946186,1.002122,0,0.1313921,-0.1313921,2.117832,35.29713,0.1388904,0.1373048,0,0,1.002122
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,51.70121,51.70121,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,4.092177,0.8707297,0,0.1876897,-0.1876897,1.91999,31.99977,0.1388904,0.1961357,0,0,0.8707297
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.006,51.006,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,4.300721,0.68304,0,0.07511649,-0.07511649,1.84081,30.68011,0.1388904,0.07849672,0,0,0.68304
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,50.37213,50.37213,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,4.384184,0.6079236,0,0.1658674,-0.1658674,1.665971,27.76612,0.1388904,0.1733314,0,0,0.6079236
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02731032,50.6653,50.14721,0.09316512,0.09316512,0,0,0,0.09316512,29.31389,0,0,0,0.02731032,0.09806855,0.09316512,0,0,4.568481,0.4420562,0,0.07075822,-0.07075822,1.591385,26.52303,0.1388904,0.1024816,0.02184826,0,0.4693665
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2536748,54.59584,49.65647,0.3112441,0.3112441,0,0,0,0.3112441,81.5035,0,0,0,0.2536748,0.3276254,0.3112441,0,0,4.647101,0.371298,0,0.07395053,-0.07395053,1.513434,25.22385,0.1388904,0.3423685,0.2029399,0,0.6249728
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6265501,63.70513,50.71973,0.4693872,0.4693872,1.7,0,0.5202,0.4693872,133.4826,0,0,0,0.6265501,0,0,1.230613,1.169082,4.729269,0.2973474,1.795632,0,1.795632,3.21692,53.61523,0.1390703,0.5163259,0.5012401,1.7,0.9238976
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7177548,68.86057,53.42901,0.395827,0.395827,0,-1,0,0.395827,181.3304,0,0,0,0.7177548,0.41666,0.395827,0,0,2.933636,1.913417,0.3010948,0,0.3010948,3.502564,58.37595,0.1390155,0.4354097,0.5742039,0,2.631171
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9622793,77.97638,55.8418,0.6804487,0.6804487,0,0,0,0.6804487,141.4184,0,0,0,0.9622793,0.7162617,0.6804487,0,0,2.632541,2.184402,0.2460175,0,0.2460175,3.735957,62.26582,0.1389707,0.7484935,0.7698234,0,3.146681
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9165247,79.73466,58.36705,0.4237189,0.4237189,0,0,0,0.4237189,216.3049,0,0,0,0.9165247,0.4460199,0.4237189,0,0,2.386524,2.405818,0.4705048,0,0.4705048,4.182317,69.70514,0.1388852,0.4660908,0.7332197,0,3.322342
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.753425,78.27206,60.90253,0,0,0,0,0,0,0,0,0,0,0.753425,0,0,0,0,1.916019,2.829272,0.753425,0,0.753425,4.897079,81.61781,0.1387485,0,0.60274,0,3.582697
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7166573,80.26555,63.48912,0.3096816,0.3096816,0,0,0,0.3096816,231.4175,0,0,0,0.7166573,0.3259806,0.3096816,0,0,1.162594,3.507354,0.3906768,0,0.3906768,5.267707,87.79494,0.1386777,0.3406497,0.5733259,0,4.224012
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8091258,84.84985,65.21693,0.4631884,0.4631884,0,-1,0,0.4631884,174.6861,0,0,0,0.8091258,0.4875667,0.4631884,0,0,0.7719171,3.858963,0.3215591,0,0.3215591,5.572765,92.87923,0.1386195,0.5095072,0.6473007,0,4.668089
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.5534105,78.82693,66.01437,0,0,0,0,0,0,0,0.1030526,0,0,0.5534105,0,0,0,0,0.4503579,4.148367,0.4503579,0,0.4503579,6.000012,100,0.138538,0,0.4427284,0,4.701777
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5154963,78.94104,66.99585,0.3595324,0.3595324,0,0,0,0.3595324,143.3796,0.1370411,0,0,0.5154963,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.138538,0.3954857,0.4123971,0,5.069185
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.2567945,72.13915,66.48466,0.1053939,0.1053939,0,0,0,0.1053939,243.652,0.1458535,0,0,0.2567945,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.138538,0.1159333,0.2054356,0,4.810483
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05733632,65.67554,64.4706,0.3366441,0.3366441,0,0,0,0.3366441,17.03173,0,0,0,0.05733632,0.3543622,0.3366441,0,0,0,4.553689,0,0.2970259,-0.2970259,5.686919,94.7818,0.138538,0.3703085,0.04586906,0,4.611025
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,62.68145,62.68145,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3300288,4.256663,0,0.55391,-0.55391,5.103047,85.05061,0.138538,0.5788359,0,0,4.256663
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,60.66739,60.66739,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.9454843,3.702753,0,0.7525573,-0.7525573,4.309782,71.82955,0.138538,0.7864224,0,0,3.702753
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,58.71466,58.71466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.781659,2.950196,0,0,0,4.309782,71.82955,0.138538,0,0,0,2.950196
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,56.79261,56.79261,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.781659,2.950196,0,0.1701946,-0.1701946,4.130381,68.83955,0.138538,0.1778533,0,0,2.950196
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,55.4942,55.4942,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.970764,2.780001,0,0.01464923,-0.01464923,4.114939,68.58218,0.138538,0.01530845,0,0,2.780001
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,54.43093,54.43093,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.987041,2.765352,0,0.02019609,-0.02019609,4.093651,68.22738,0.138538,0.02110491,0,0,2.765352
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,53.22454,53.22454,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.009481,2.745156,0,0.1861863,-0.1861863,3.897393,64.95642,0.138538,0.1945646,0,0,2.745156
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,52.3862,52.3862,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.216355,2.55897,0,0.08511414,-0.08511414,3.807675,63.46112,0.138538,0.08894428,0,0,2.55897
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,51.55807,51.55807,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.310926,2.473855,0,0.1712379,-0.1712379,3.627174,60.45279,0.138538,0.1789436,0,0,2.473855
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,50.86287,50.86287,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.50119,2.302618,0,0.02599993,-0.02599993,3.599768,59.99602,0.138538,0.02716992,0,0,2.302618
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,50.25967,50.25967,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.530079,2.276618,0,0.1327545,-0.1327545,3.459833,57.66376,0.138538,0.1387285,0,0,2.276618
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03118876,50.59547,50.00407,0.2378469,0.2378469,0,0,0,0.2378469,13.11295,0,5.551115E-17,0,0.03118876,0.2503652,0.2378469,0,0,2.677584,2.143863,0,0.2191764,-0.2191764,3.2288,53.81323,0.138538,0.2616316,0.02495101,0,2.175052
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1836671,53.08438,49.54401,0.7719669,0.7719669,0,0,0,0.7719669,23.7921,0,1.110223E-16,0,0.1836671,0.8125967,0.7719669,0,0,2.921113,1.924687,0,0.6289296,-0.6289296,2.56585,42.76409,0.138538,0.8491636,0.1469337,0,2.108354
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4169625,58.93743,50.5766,0.7368442,0.7368442,0,0,0,0.7368442,56.58761,0,1.110223E-16,0,0.4169625,0.7756255,0.7368442,0,0,3.619924,1.295757,0,0.3586629,-0.3586629,2.187786,36.46304,0.138538,0.8105286,0.33357,0,1.71272
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8281032,71.38962,53.25521,0,0,0,-1,0,0,0,0,0,0,0.8281032,0,0,0,0,4.018438,0.9370942,0.8281032,0,0.8281032,2.973394,49.55647,0.1383885,0,0.6624826,0,1.765198
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.9412159,77.18905,55.668,0,0,0,0,0,0,0,0,0,0,0.9412159,0,0,0,0,3.190335,1.682387,0.9412159,0,0.9412159,3.86631,64.43837,0.138219,0,0.7529727,0,2.623603
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9525045,80.51286,58.1728,0.9088188,0.9088188,0,0,0,0.9088188,104.8069,0,0,0,0.9525045,0.9566514,0.9088188,0,0,2.24912,2.529481,0,0.004146951,-0.004146951,3.861939,64.36552,0.138219,0.9997007,0.7620035,0,3.481986
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9575737,83.76509,60.72873,0.431441,0.431441,0,0,0,0.431441,221.9478,0,0,0,0.9575737,0.4541484,0.431441,0,0,2.253727,2.525334,0.5034252,0,0.5034252,4.33953,72.32535,0.1381285,0.4745851,0.766059,0,3.482908
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5828466,76.58109,63.31532,0.9820924,0.9820924,0,0,0,0.9820924,59.34742,0,1.110223E-16,0,0.5828466,1.033782,0.9820924,0,0,1.750302,2.978417,0,0.4509349,-0.4509349,3.864203,64.40325,0.1381285,1.080302,0.4662772,0,3.561264
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.637282,79.85271,64.98178,0.3224286,0.3224286,0,-1,0,0.3224286,197.6506,0,0,0,0.637282,0.3393986,0.3224286,0,0,2.251341,2.527482,0.2978835,0,0.2978835,4.1468,69.11319,0.1380749,0.3546715,0.5098256,0,3.164764
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.496183,77.12965,65.78945,0,0,0,0,0,0,0,0,0,0,0.496183,0,0,0,0,1.953457,2.795577,0.496183,0,0.496183,4.61752,76.95852,0.1379859,0,0.3969464,0,3.29176
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3534012,74.7018,66.77093,0.9849169,0.9849169,0,0,0,0.9849169,35.88132,0,0,0,0.3534012,1.036755,0.9849169,0,0,1.457274,3.242142,0,0.6833534,-0.6833534,3.897202,64.95325,0.1379859,1.083409,0.282721,0,3.595543
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1202985,68.83544,66.24952,0.7283911,0.7283911,0,0,0,0.7283911,16.51564,0,1.110223E-16,0,0.1202985,0.7667274,0.7283911,0,0,2.216556,2.558789,0,0.646429,-0.646429,3.215806,53.59667,0.1379859,0.8012302,0.09623877,0,2.679087
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04063229,65.0858,64.23545,0.4613927,0.4613927,0,0,0,0.4613927,8.806442,0,5.551115E-17,0,0.04063229,0.4856766,0.4613927,0,0,2.93481,1.91236,0,0.4450443,-0.4450443,2.746689,45.77805,0.1379859,0.507532,0.03250583,0,1.952992
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,62.45653,62.45653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.429304,1.467315,0,0,0,2.746689,45.77805,0.1379859,0,0,0,1.467315
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,60.44246,60.44246,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.429304,1.467315,0,0.3414772,-0.3414772,2.38674,39.77892,0.1379859,0.3568437,0,0,1.467315
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,58.51019,58.51019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808723,1.125838,0,0,0,2.38674,39.77892,0.1379859,0,0,0,1.125838
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,56.6188,56.6188,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.808723,1.125838,0,0.2044852,-0.2044852,2.171194,36.18649,0.1379859,0.213687,0,0,1.125838
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,55.35107,55.35107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.035929,0.921353,0,0,0,2.171194,36.18649,0.1379859,0,0,0,0.921353
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,54.2878,54.2878,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,4.035929,0.921353,0,0.09335871,-0.09335871,2.072785,34.54635,0.1379859,0.09755985,0,0,0.921353
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.11208,53.11208,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.139661,0.8279943,0,0.09909391,-0.09909391,1.968331,32.80545,0.1379859,0.1035531,0,0,0.8279943
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,52.27374,52.27374,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.249765,0.7289004,0,0.1575869,-0.1575869,1.80222,30.03694,0.1379859,0.1646783,0,0,0.7289004
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,51.44561,51.44561,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.424861,0.5713136,0,0.2536991,-0.2536991,1.534797,25.57991,0.1379859,0.2651155,0,0,0.5713136
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,50.7504,50.7504,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.706749,0.3176145,0,0.03798828,-0.03798828,1.494754,24.91252,0.1379859,0.03969775,0,0,0.3176145
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.14721,50.14721,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.748959,0.2796262,0,0.08013467,-0.08013467,1.410285,23.5047,0.1379859,0.08374073,0,0,0.2796262
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01494943,50.1743,49.89161,0,0,0,0,0,0,0,0,0,0,0.01494943,0,0,0,0,4.837997,0.1994915,0.01494943,0,0.01494943,1.424467,23.74107,0.1379832,0,0.01195954,0,0.214441
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3346833,56.01046,49.43155,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,44.14161,0,0,0,0.3346833,0,0,0.9417964,0.8947065,4.823048,0.212946,1.22939,0,1.22939,2.590769,43.17939,0.1382589,0.834024,0.2677466,1.7,0.5476293
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6767781,64.57679,50.46414,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,165.9592,0,0,0,0.6767781,0,0,1.292202,1.227592,3.593658,1.319397,1.90437,0,1.90437,4.397413,73.29007,0.1384187,0.4485776,0.5414225,1.7,1.996175
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.6827057,67.66431,53.11208,0.4458244,0.4458244,0,-1,0,0.4458244,153.1333,0,0,0,0.6827057,0.4692889,0.4458244,0,0,1.689288,3.03333,0.2134168,0,0.2134168,4.599878,76.66448,0.1383805,0.4904068,0.5461645,0,3.716036
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.725124,71.37138,55.4942,0,0,0,0,0,0,0,0,0,0,0.725124,0,0,0,0,1.475871,3.225405,0.725124,0,0.725124,5.287791,88.12968,0.1382508,0,0.5800992,0,3.950529
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.9819863,81.1432,57.999,0.5266382,0.5266382,0,0,0,0.5266382,186.4632,0,0,0,0.9819863,0.554356,0.5266382,0,0,0.7507468,3.878017,0.4276303,0,0.4276303,5.693477,94.89109,0.1381744,0.579302,0.785589,0,4.860003
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.026922,85.56326,60.5038,0,0,0,0,0,0,0,0.7038051,0,0,1.026922,0,0,0,0,0.3231165,4.262884,0.3231165,0,0.3231165,6.000012,100,0.1381167,0,0.8215373,0,5.289806
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8471417,83.41379,63.0904,1.435258,1.435258,0.6304736,0,0.2282193,1.435258,59.02365,2.220446E-16,0,0,0.8471417,0.8471417,0.8047846,0,0,0,4.553689,0,0,0,6.000012,100,0.1381167,1.578784,0.6777133,1.7,5.400831
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6170723,79.0699,64.75686,1.021583,1.021583,0,-1,0,1.021583,60.40352,0,2.220446E-16,0,0.6170723,1.075351,1.021583,0,0,0,4.553689,0,0.4582785,-0.4582785,5.516944,91.94888,0.1381167,1.123742,0.4936579,0,5.170761
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.5914714,79.30891,65.56453,0.5584776,0.5584776,0,0,0,0.5584776,105.9078,0,0,0,0.5914714,0.5878711,0.5584776,0,0,0.5091984,4.09541,0.003600288,0,0.003600288,5.52036,92.00581,0.1381161,0.6143253,0.4731771,0,4.686882
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4515703,76.83325,66.53578,0,0,0,0,0,0,0,0,0,0,0.4515703,0,0,0,0,0.5055981,4.09865,0.4515703,0,0.4515703,5.948757,99.14574,0.1380356,0,0.3612563,0,4.550221
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2589226,71.69725,66.01437,0.4933532,0.4933532,0,0,0,0.4933532,52.4822,0,5.551115E-17,0,0.2589226,0.5193191,0.4933532,0,0,0.05402776,4.505064,0,0.2603965,-0.2603965,5.674275,94.57105,0.1380356,0.5426885,0.2071381,0,4.763987
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05921611,65.25124,64.01053,0.7009362,0.7009362,0,0,0,0.7009362,8.448145,0,0,0,0.05921611,0.7378276,0.7009362,0,0,0.3433572,4.244668,0,0.6786115,-0.6786115,4.958955,82.64909,0.1380356,0.7710298,0.04737289,0,4.303884
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,62.22139,62.22139,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.09737,3.566056,0,0.3396335,-0.3396335,4.60095,76.68235,0.1380356,0.354917,0,0,3.566056
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,60.20732,60.20732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.474741,3.226423,0,0,0,4.60095,76.68235,0.1380356,0,0,0,3.226423
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,58.28526,58.28526,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.474741,3.226423,0,0.2528783,-0.2528783,4.334393,72.23974,0.1380356,0.2642578,0,0,3.226423
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,56.41433,56.41433,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.755716,2.973544,0,0.1445938,-0.1445938,4.181978,69.69949,0.1380356,0.1511005,0,0,2.973544
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,55.20794,55.20794,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.916376,2.82895,0,0.1096813,-0.1096813,4.066364,67.77259,0.1380356,0.1146169,0,0,2.82895
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,54.14467,54.14467,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.038244,2.719269,0,0.06732383,-0.06732383,3.995398,66.58984,0.1380356,0.0703534,0,0,2.719269
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,52.96894,52.96894,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.113049,2.651945,0,0.1619481,-0.1619481,3.82469,63.7447,0.1380356,0.1692358,0,0,2.651945
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,52.16127,52.16127,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.292991,2.489997,0,0.004616051,-0.004616051,3.819824,63.66361,0.1380356,0.004823774,0,0,2.489997
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,51.32293,51.32293,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.29812,2.485381,0,0.01300878,-0.01300878,3.806112,63.43507,0.1380356,0.01359418,0,0,2.485381
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,50.63794,50.63794,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.312574,2.472372,0,0.2932107,-0.2932107,3.49704,58.28389,0.1380356,0.3064052,0,0,2.472372
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.03474,50.03474,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.638364,2.179162,0,0.04774156,-0.04774156,3.446716,57.44516,0.1380356,0.04988993,0,0,2.179162
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03120004,50.35963,49.76893,0.1644365,0.1644365,0,0,0,0.1644365,18.97391,0,0,0,0.03120004,0.1730911,0.1644365,0,0,2.69141,2.13142,0,0.1418911,-0.1418911,3.29715,54.95239,0.1380356,0.1808802,0.02496003,0,2.16262
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1373136,51.93567,49.30886,0.732725,0.732725,0,0,0,0.732725,18.74013,0,1.110223E-16,0,0.1373136,0.7712894,0.732725,0,0,2.849067,1.989529,0,0.6339758,-0.6339758,2.628881,43.81459,0.1380356,0.8059974,0.1098509,0,2.126842
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2599181,55.40963,50.32101,0.5818095,0.5818095,0,0,0,0.5818095,44.67409,0,0,0,0.2599181,0.6124311,0.5818095,0,0,3.553484,1.355553,0,0.352513,-0.352513,2.2573,37.62159,0.1380356,0.6399905,0.2079345,0,1.615471
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4088453,61.26899,52.93827,0.6586404,0.6586404,0,-1,0,0.6586404,62.07412,0,0,0,0.4088453,0.6933057,0.6586404,0,0,3.945165,1.00304,0,0.2844604,-0.2844604,1.957452,32.62413,0.1380356,0.7245045,0.3270762,0,1.411885
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6741881,69.92771,55.3204,1.572596,1.572596,1.7,0,0.5202,1.572596,42.87104,0,0,0,0.6741881,0,0,0.1274043,0.1210341,4.261232,0.7185797,0.7952223,0,0.7952223,2.711866,45.19768,0.1381944,1.729855,0.5393505,1.7,1.392768
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8484062,77.15828,57.76386,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3348.874,0,0,0,0.8484062,0,0,1.452632,1.38,3.46601,1.43428,2.228406,0,2.228406,4.825918,80.4318,0.1382091,0.02786748,0.6787249,1.7,2.282686
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8439434,79.98155,60.26866,0.6306826,0.6306826,0,0,0,0.6306826,133.8143,0,0,0,0.8439434,0.6638764,0.6306826,0,0,1.237604,3.439845,0.180067,0,0.180067,4.996744,83.27891,0.1381771,0.6937508,0.6751547,0,4.283789
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.6999651,79.03562,62.80413,0.04750146,0.04750146,0,0,0,0.04750146,1473.565,0,0,0,0.6999651,0.05000154,0.04750146,0,0,1.057537,3.601906,0.6499636,0,0.6499636,5.613354,93.55571,0.1380618,0.05225161,0.5599721,0,4.301871
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.5965402,78.21758,64.4706,0.6607872,0.6607872,0,-1,0,0.6607872,90.2772,0,0,0,0.5965402,0.6955655,0.6607872,0,0,0.4075734,4.186873,0,0.09902529,-0.09902529,5.508972,91.81602,0.1380618,0.7268659,0.4772322,0,4.783413
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.7029471,81.9384,65.26804,0.6460092,0.6460092,0,0,0,0.6460092,108.8138,0,0,0,0.7029471,0.6800097,0.6460092,0,0,0.5176015,4.087848,0.02293739,0,0.02293739,5.530733,92.17869,0.1380577,0.7106102,0.5623577,0,4.790795
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.4007616,75.21656,66.18818,1.015466,1.015466,0,0,0,1.015466,39.46577,0,2.220446E-16,0,0.4007616,1.068912,1.015466,0,0,0.4946641,4.108491,0,0.6681503,-0.6681503,4.82644,80.44051,0.1380577,1.117013,0.3206093,0,4.509253
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1558864,69.03268,65.67699,0.7002127,0.7002127,0,0,0,0.7002127,22.26272,0,0,0,0.1558864,0.737066,0.7002127,0,0,1.237053,3.440341,0,0.5811796,-0.5811796,4.213823,70.23025,0.1380577,0.7702339,0.1247091,0,3.596227
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05327105,64.82685,63.71405,0.1604515,0.1604515,0,0,0,0.1604515,33.20073,0,0,0,0.05327105,0.1688963,0.1604515,0,0,1.882808,2.859161,0,0.1156252,-0.1156252,4.091943,68.19892,0.1380577,0.1764966,0.04261684,0,2.912432
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,61.93512,61.93512,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,2.011281,2.743536,0,0.08880856,-0.08880856,3.998331,66.63872,0.1380577,0.09280494,0,0,2.743536
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,59.92105,59.92105,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,2.109957,2.654728,0,0.6241443,-0.6241443,3.340425,55.67364,0.1380577,0.6522307,0,0,2.654728
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.05012,58.05012,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.803451,2.030583,0,0.6628589,-0.6628589,2.641711,44.02842,0.1380577,0.6926876,0,0,2.030583
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,56.20986,56.20986,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.539961,1.367724,0,0.3718549,-0.3718549,2.249741,37.49561,0.1380577,0.3885884,0,0,1.367724
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.00346,55.00346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953133,0.9958695,0,0,0,2.249741,37.49561,0.1380577,0,0,0,0.9958695
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,53.9402,53.9402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953133,0.9958695,0,0,0,2.249741,37.49561,0.1380577,0,0,0,0.9958695
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,52.76447,52.76447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953133,0.9958695,0,0,0,2.249741,37.49561,0.1380577,0,0,0,0.9958695
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,51.98747,51.98747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.953133,0.9958695,0,0,0,2.249741,37.49561,0.1380577,0,0,0,0.9958695
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.14913,51.14913,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.953133,0.9958695,0,0.09843325,-0.09843325,2.145983,35.76632,0.1380577,0.1028627,0,0,0.9958695
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,50.46414,50.46414,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,4.062503,0.8974363,0,0.001071022,-0.001071022,2.144854,35.7475,0.1380577,0.001119219,0,0,0.8974363
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,49.89161,49.89161,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,4.063693,0.8963652,0,0.1332004,-0.1332004,2.004449,33.40741,0.1380577,0.1391944,0,0,0.8963652
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02370515,50.07376,49.6258,0,0,0,0,0,0,0,0,0,0,0.02370515,0,0,0,0,4.211693,0.7631648,0.02370515,0,0.02370515,2.026937,33.78222,0.1380535,0,0.01896412,0,0.7868699
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2248744,53.51278,49.16573,0,0,0,0,0,0,0,0,0,0,0.2248744,0,0,0,0,4.187988,0.7844995,0.2248744,0,0.2248744,2.240272,37.33779,0.1380137,0,0.1798995,0,1.009374
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2377741,54.78276,50.14721,0.3030995,0.3030995,0,0,0,0.3030995,78.44754,0,0,0,0.2377741,0.319052,0.3030995,0,0,3.963114,0.9868864,0,0.081278,-0.081278,2.154598,35.90989,0.1380137,0.3334094,0.1902192,0,1.22466
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6627668,66.80513,52.76447,0.5999525,0.5999525,0,-1,0,0.5999525,110.4699,0,0,0,0.6627668,0.6315289,0.5999525,0,0,4.053423,0.9056084,0.03123785,0,0.03123785,2.184232,36.4038,0.1380081,0.6599477,0.5302134,0,1.568375
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8819602,74.95636,55.12614,0.3023507,0.3023507,0,0,0,0.3023507,291.701,0,0,0,0.8819602,0.3182639,0.3023507,0,0,4.022185,0.9337224,0.5636963,0,0.5636963,2.719002,45.3166,0.1379083,0.3325858,0.7055682,0,1.815683
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.739236,74.08289,57.56961,1.535366,1.535366,0.425,0,0.172125,1.535366,48.14721,0,0,0,0.739236,1.168807,1.110366,0,0,3.458489,1.441049,0,0.4295706,-0.4295706,2.266194,37.76983,0.1379083,1.688903,0.5913888,1.7,2.180285
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.8002451,78.51694,60.03352,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8002451,0,0,1.452632,1.38,3.935789,1.011479,2.180245,0,2.180245,4.334557,72.24246,0.1379225,0,0.6401961,1.7,1.811724
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.013023,87.72144,62.56899,0.2699513,0.2699513,1.051552,0,0.3431738,0.2699513,375.2614,0,0,0,1.013023,0,0,0.7816011,0.7425211,1.755544,2.973699,1.755544,0,1.755544,6.000012,100,0.137856,0.2969465,0.8104186,1.7,3.986722
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.701206,80.63585,64.17411,0.09396695,0.09396695,0,-1,0,0.09396695,746.2261,0.6022934,0,0,0.701206,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.137856,0.1033636,0.5609648,0,5.254895
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5202491,76.84658,64.98178,0.004745426,0.004745426,0,0,0,0.004745426,10963.17,0.515254,0,0,0.5202491,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.137856,0.005219969,0.4161993,0,5.073938
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.315242,72.88147,65.90192,0.08453637,0.08453637,0,0,0,0.08453637,372.907,0.2262564,0,0,0.315242,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.137856,0.09299001,0.2521936,0,4.868931
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2646411,71.17702,65.39073,0,0,0,0,0,0,0,0.2646411,0,0,0.2646411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.137856,0,0.2117129,0,4.81833
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06160171,64.66199,63.37666,0.05240665,0.05240665,0,0,0,0.05240665,117.5456,0.006436807,0,0,0.06160171,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.137856,0.05764732,0.04928137,0,4.615291
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,61.58752,61.58752,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.137856,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,59.63479,59.63479,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.137856,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,57.76386,57.76386,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.137856,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,55.92359,55.92359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.137856,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,54.77854,54.77854,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.137856,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,53.74594,53.74594,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.137856,0.07094073,0,0,1.091915
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,52.56,52.56,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.137856,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,51.81367,51.81367,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.137856,0.07822534,0,0,0.9388409
