Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,50.98555,50.98555,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.137856,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,50.29034,50.29034,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.137856,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,49.74848,49.74848,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.137856,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02180516,49.89424,49.48267,0,0,0,0,0,0,0,0,0,0,0.02180516,0,0,0,0,4.490803,0.5119665,0.02180516,0,0.02180516,1.760349,29.33908,0.1378521,0,0.01744413,0,0.5337716
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1385435,51.66826,49.0226,0.147246,0.147246,0,0,0,0.147246,94.08984,0,0,0,0.1385435,0.1549958,0.147246,0,0,4.468997,0.5315911,0,0.01645227,-0.01645227,1.743006,29.05005,0.1378521,0.1619706,0.1108348,0,0.6701346
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1602366,53.06166,49.9734,0,0,0,0,0,0,0,0,0,0,0.1602366,0,0,0,0,4.487278,0.5151389,0.1602366,0,0.1602366,1.89502,31.58361,0.137824,0,0.1281893,0,0.6753755
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2100967,56.70943,52.56,0.525109,0.525109,0,-1,0,0.525109,40.01012,0,0,0,0.2100967,0.5527464,0.525109,0,0,4.327041,0.6593518,0,0.3426496,-0.3426496,1.533836,25.56388,0.137824,0.5776199,0.1680774,0,0.8694485
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.375726,62.65148,54.92167,0,0,0,0,0,0,0,0,0,0,0.375726,0,0,0,0,4.707763,0.3167022,0.375726,0,0.375726,1.890281,31.50462,0.1377579,0,0.3005808,0,0.6924282
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4789534,67.50099,57.30379,0,0,0,0,0,0,0,0,0,0,0.4789534,0,0,0,0,4.332037,0.6548555,0.4789534,0,0.4789534,2.344656,39.07752,0.1376738,0,0.3831627,0,1.133809
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5120297,70.92176,59.74725,0.2818516,0.2818516,0,0,0,0.2818516,181.6664,0,0,0,0.5120297,0.2966859,0.2818516,0,0,3.853084,1.085914,0.2153438,0,0.2153438,2.548949,42.4824,0.137636,0.3100368,0.4096238,0,1.597943
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2492635,67.5932,62.28273,0.6088378,0.6088378,0,0,0,0.6088378,40.94086,0,1.110223E-16,0,0.2492635,0.6408819,0.6088378,0,0,3.63774,1.279723,0,0.3916184,-0.3916184,2.136147,35.60238,0.137636,0.6697215,0.1994108,0,1.528986
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5155432,75.52928,63.88785,0,0,0,-1,0,0,0,0,0,0,0.5155432,0,0,0,0,4.072872,0.8881046,0.5155432,0,0.5155432,2.625234,43.75381,0.1375457,0,0.4124346,0,1.403648
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2025073,69.05551,64.69552,0.08320251,0.08320251,0,0,0,0.08320251,243.3909,0,0,0,0.2025073,0.08758159,0.08320251,0,0,3.557328,1.352093,0.1149257,0,0.1149257,2.734262,45.57095,0.1375255,0.09152277,0.1620058,0,1.554601
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.06223756,66.9973,65.67699,0.4177419,0.4177419,0,0,0,0.4177419,14.89857,0,0,0,0.06223756,0.4397283,0.4177419,0,0,3.442403,1.455527,0,0.3774908,-0.3774908,2.336352,38.93912,0.1375255,0.4595161,0.04979005,0,1.517764
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.0262604,65.70758,65.15559,0.6088179,0.6088179,0,0,0,0.6088179,4.313342,0,1.110223E-16,0,0.0262604,0.6408609,0.6088179,0,0,3.861837,1.078036,0,0.6146005,-0.6146005,1.688506,28.14171,0.1375255,0.6696997,0.02100832,0,1.104296
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02420369,63.64293,63.14152,0,0,0,0,0,0,0,0,0,0,0.02420369,0,0,0,0,4.544726,0.4634354,0.02420369,0,0.02420369,1.711468,28.52441,0.1375213,0,0.01936295,0,0.487639
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,61.30125,61.30125,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.520523,0.4852187,0,0.3078901,-0.3078901,1.386923,23.11534,0.1375213,0.3217452,0,0,0.4852187
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.862623,0.1773285,0,0,0,1.386923,23.11534,0.1375213,0,0,0,0.1773285
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,57.53894,57.53894,0.4908852,0.1684621,0,-1,0,0.1684621,0,0,0.3224231,0.3715116,0,0.1773285,0.1684621,0,0,4.862623,0.1773285,0,0.1773285,-0.1773285,1.200002,20,0.1375213,0.5399737,0,0,0.1773285
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,55.74979,55.74979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,54.57407,54.57407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,53.54147,53.54147,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,52.41687,52.41687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,51.67054,51.67054,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,50.8322,50.8322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.17788,50.17788,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1375213,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,49.6258,49.6258,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1377218,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02155467,49.77674,49.3702,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,14.97838,2.220446E-16,0,0,0.02155467,0,0,1.452632,1.38,3.679654,1.242,1.401555,0,1.401555,3.838817,63.98015,0.1379278,0.1582957,0.01724373,1.7,1.263555
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.08817854,50.61304,48.94081,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.20794,0,0,0,0.08817854,0,0,1.215714,1.154928,2.2781,2.503399,1.243107,0,1.243107,5.018131,83.63535,0.1382005,0.5327147,0.07054283,1.7,2.591578
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1592971,52.92838,49.86094,1.129928,1.129928,0,0,0,1.129928,14.09799,0,2.220446E-16,0,0.1592971,1.189398,1.129928,0,0,1.034993,3.622195,0,1.030101,-1.030101,3.93231,65.53837,0.1382005,1.242921,0.1274377,0,3.781492
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2053032,56.46493,52.41687,0,0,0,-1,0,0,0,0,0,0,0.2053032,0,0,0,0,2.179549,2.592095,0.2053032,0,0.2053032,4.127078,68.78449,0.1381646,0,0.1642426,0,2.797398
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.7917866,72.18902,54.74787,0.3455399,0.3455399,0,0,0,0.3455399,229.1448,0,0,0,0.7917866,0.3637262,0.3455399,0,0,1.974246,2.776868,0.4280604,0,0.4280604,4.533172,75.55271,0.1380897,0.3800938,0.6334293,0,3.568654
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.035304,81.59643,57.10954,0,0,0,0,0,0,0,0,0,0,1.035304,0,0,0,0,1.546186,3.162122,1.035304,0,1.035304,5.515347,91.92227,0.137909,0,0.8282432,0,4.197426
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.020657,84.21474,59.57345,0.512881,0.512881,0,0,0,0.512881,199.0046,0,0,0,1.020657,0.5398747,0.512881,0,0,0.5108816,4.093895,0.4807821,0,0.4807821,5.971457,99.52409,0.1378252,0.5641691,0.8165255,0,5.114552
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.6919052,77.96111,62.04758,0.5796205,0.5796205,0,0,0,0.5796205,119.3721,0.05167889,0,0,0.6919052,0.6101268,0.5796205,0,0,0.03009954,4.526599,0.03009954,0,0.03009954,6.000012,100,0.13782,0.6375825,0.5535242,0,5.218504
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.7011214,80.04818,63.66293,1.139263,1.139263,0,-1,0,1.139263,61.54166,0,0,0,0.7011214,1.199224,1.139263,0,0,0,4.553689,0,0.4981028,-0.4981028,5.474966,91.24924,0.13782,1.253189,0.5608971,0,5.25481
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6369747,79.26769,64.4706,0,0,0,0,0,0,0,0.08352717,0,0,0.6369747,0,0,0,0,0.5534475,4.055586,0.5534475,0,0.5534475,6.000012,100,0.1377237,0,0.5095798,0,4.692561
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3455355,73.05055,65.39073,0.1424959,0.1424959,0,0,0,0.1424959,242.4879,0.1955397,0,0,0.3455355,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1377237,0.1567455,0.2764283,0,4.899224
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.101666,67.02651,64.86932,0.4864914,0.4864914,0,0,0,0.4864914,20.89779,0,5.551115E-17,0,0.101666,0.5120963,0.4864914,0,0,0,4.553689,0,0.4104303,-0.4104303,5.56738,92.78949,0.1377237,0.5351406,0.08133277,0,4.655355
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06296706,64.16448,62.85526,0,0,0,0,0,0,0,0,0,0,0.06296706,0,0,0,0,0.4560337,4.143259,0.06296706,0,0.06296706,5.627116,93.78508,0.1377127,0,0.05037365,0,4.206226
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,61.01499,61.01499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3930666,4.199929,0,0,0,5.627116,93.78508,0.1377127,0,0,0,4.199929
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,59.11338,59.11338,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3930666,4.199929,0,0.6919366,-0.6919366,4.897751,81.62902,0.1377127,0.7230737,0,0,4.199929
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,57.27312,57.27312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161885,3.507993,0,0,0,4.897751,81.62902,0.1377127,0,0,0,3.507993
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.161885,3.507993,0,0,0,4.897751,81.62902,0.1377127,0,0,0,3.507993
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,54.31847,54.31847,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.161885,3.507993,0,0.292457,-0.292457,4.589474,76.49109,0.1377127,0.3056175,0,0,3.507993
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,53.30633,53.30633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.486837,3.215535,0,0,0,4.589474,76.49109,0.1377127,0,0,0,3.215535
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,52.21239,52.21239,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.486837,3.215535,0,0.08937885,-0.08937885,4.495261,74.92086,0.1377127,0.0934009,0,0,3.215535
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,51.46606,51.46606,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.586147,3.126157,0,0.08497766,-0.08497766,4.405686,73.42796,0.1377127,0.08880166,0,0,3.126157
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,50.66861,50.66861,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.680567,3.041179,0,0.1211105,-0.1211105,4.278025,71.30027,0.1377127,0.1265604,0,0,3.041179
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.815134,2.920069,0,0,0,4.278025,71.30027,0.1377127,0,0,0,2.920069
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,49.46222,49.46222,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.815134,2.920069,0,0.02027191,-0.02027191,4.256656,70.94413,0.1377127,0.02118415,0,0,2.920069
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002833962,49.28035,49.22707,0.0614612,0.0614612,0,0,0,0.0614612,4.610978,0,0,0,0.002833962,0.064696,0.0614612,0,0,1.837658,2.899796,0,0.06186204,-0.06186204,4.191448,69.85733,0.1377127,0.06760732,0.00226717,0,2.902631
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.013517,49.02069,48.76701,0.4049496,0.4049496,0,0,0,0.4049496,3.337946,0,1.110223E-16,0,0.013517,0.4262627,0.4049496,0,0,1.906394,2.837934,0,0.4127457,-0.4127457,3.756376,62.60614,0.1377127,0.4454446,0.0108136,0,2.851452
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.09941193,51.61554,49.71781,1.319447,1.319447,0.425,0,0.172125,1.319447,7.534361,0,0,0,0.09941193,0.9415236,0.8944474,0,0,2.365,2.425189,0,0.8421116,-0.8421116,2.868712,47.81178,0.1377127,1.451392,0.07952955,1.7,2.524601
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.220569,56.56438,52.21239,1.00472,1.00472,0,-1,0,1.00472,21.95328,0,0,0,0.220569,1.0576,1.00472,0,0,3.30068,1.583077,0,0.8370311,-0.8370311,1.986404,33.10667,0.1377127,1.105192,0.1764552,0,1.803646
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.0711414,55.94118,54.5434,0,0,0,0,0,0,0,0,0,0,0.0711414,0,0,0,0,4.230714,0.7460461,0.0711414,0,0.0711414,2.053895,34.23151,0.1377004,0,0.05691312,0,0.8171875
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4754553,66.99092,56.90507,0.2234914,0.2234914,0,0,0,0.2234914,212.7398,0,0,0,0.4754553,0.2352542,0.2234914,0,0,4.159573,0.8100734,0.2402012,0,0.2402012,2.28177,38.02942,0.1376587,0.2458406,0.3803643,0,1.285529
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.6953917,74.98754,59.34853,0.2458823,0.2458823,0,0,0,0.2458823,282.8149,0,0,0,0.6953917,0.2588235,0.2458823,0,0,3.919372,1.026254,0.4365683,0,0.4365683,2.695935,44.93215,0.1375829,0.2704705,0.5563134,0,1.721646
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4766298,72.33278,61.82266,0.05551459,0.05551459,0,0,0,0.05551459,858.5669,0,0,0,0.4766298,0.0584364,0.05551459,0,0,3.482803,1.419166,0.4181934,0,0.4181934,3.092668,51.54436,0.1375103,0.06106604,0.3813039,0,1.895796
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4311714,72.92607,63.37666,0.5837545,0.5837545,0,-1,0,0.5837545,73.86177,0,0,0,0.4311714,0.6144785,0.5837545,0,0,3.06461,1.79554,0,0.1833071,-0.1833071,2.899445,48.32399,0.1375103,0.64213,0.3449371,0,2.226712
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3096427,70.87848,64.12299,1.422401,1.422401,0.425,0,0.172125,1.422401,21.76902,0,0,0,0.3096427,1.049895,0.9974006,0,0,3.268285,1.612233,0,0.7402527,-0.7402527,2.11915,35.3191,0.1375103,1.564641,0.2477141,1.7,1.921876
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1276406,67.76583,65.04312,0.2190921,0.2190921,1.671724,0,0.5124806,0.2190921,58.25889,2.220446E-16,0,0,0.1276406,0,0,1.452632,1.38,4.090787,0.8719802,1.507641,0,1.507641,3.549424,59.15694,0.1377253,0.2410013,0.1021125,1.7,0.9996209
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.05590574,65.69677,64.52172,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05590574,0,0,1.452632,1.38,2.583147,2.228857,1.435906,0,1.435906,4.911644,81.86057,0.1378684,0,0.04472459,1.7,2.284763
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06366204,63.8282,62.50765,1.172989,1.172989,0,0,0,1.172989,5.427333,0,2.220446E-16,0,0.06366204,1.234726,1.172989,0,0,1.147241,3.521172,0,1.171064,-1.171064,3.677234,61.28711,0.1378684,1.290288,0.05092964,0,3.584834
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,60.72873,60.72873,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,2.448423,2.350108,0,0.2496069,-0.2496069,3.414125,56.90197,0.1378684,0.2608392,0,0,2.350108
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,58.80667,58.80667,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,2.725764,2.100501,0,0.6289139,-0.6289139,2.751192,45.8531,0.1378684,0.657215,0,0,2.100501
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.01753,57.01753,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,3.424557,1.471587,0,1.452632,-1.452632,1.219984,20.33302,0.1378684,1.740896,0,0,1.471587
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,55.26928,55.26928,0.243138,0.01800804,0,-1,0,0.01800804,0,0,0.22513,0.2494438,0,0.01895583,0.01800804,0,0,5.038592,0.01895583,0,0.01895583,-0.01895583,1.200002,20,0.1378684,0.2674518,0,0,0.01895583
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.114,54.114,0.1255281,0,0,-1,0,0,0,0,0.1255281,0.1380809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378684,0.1380809,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.11208,53.11208,0.00701632,0,0,-1,0,0,0,0,0.00701632,0.007717952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378684,0.007717952,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.01814,52.01814,0.2032367,0,0,-1,0,0,0,0,0.2032367,0.2235604,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378684,0.2235604,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,51.30248,51.30248,0.2414623,0,0,-1,0,0,0,0,0.2414623,0.2656085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378684,0.2656085,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,50.49481,50.49481,0.002218643,0,0,-1,0,0,0,0,0.002218643,0.002440507,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378684,0.002440507,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,49.86094,49.86094,0.03711111,0,0,-1,0,0,0,0,0.03711111,0.04082223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1378684,0.04082223,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,49.30886,49.30886,0.06900927,0.06900927,1.521641,0,0.4715079,0.06900927,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1380469,0.07591019,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01560776,49.37755,49.08394,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.1688,2.220446E-16,0,0,0.01560776,0,0,1.452632,1.38,3.679654,1.242,1.395608,0,1.395608,3.833175,63.88612,0.1382489,0.1537187,0.01248621,1.7,1.257608
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1896486,52.25962,48.62387,1.179111,1.179111,1.7,0,0.5202,1.179111,16.08404,0,0,0,0.1896486,0,0,0.520889,0.4948446,2.284047,2.498047,0.6844932,0,0.6844932,4.482543,74.70889,0.1383965,1.297022,0.1517189,1.7,2.687696
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.584605,61.47289,49.54401,0.3216997,0.3216997,1.390066,0,0.4355881,0.3216997,181.7238,0,0,0,0.584605,0,0,1.068367,1.014948,1.599553,3.114091,1.599553,0,1.599553,6.000012,100,0.1384855,0.3538696,0.467684,1.7,3.698696
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.5947003,64.46017,52.06926,0.4425797,0.4425797,0,-1,0,0.4425797,134.3713,0.1288269,0,0,0.5947003,0.4658734,0.4425797,0,0,0,4.553689,0,0,0,6.000012,100,0.1384855,0.4868377,0.4757603,0,5.148389
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4241598,63.12473,54.36959,0.4223474,0.4223474,0,0,0,0.4223474,100.4291,0,0,0,0.4241598,0.4445762,0.4223474,0,0,0,4.553689,0,0.02041641,-0.02041641,5.978491,99.64132,0.1384855,0.4645821,0.3393278,0,4.977849
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5763316,69.14802,56.73126,1.557655,1.557655,1.03169,0,0.3377515,1.557655,36.99995,3.469447E-18,0,0,0.5763316,0.5536466,0.5259643,0,0,0.0226849,4.533273,0.0226849,0,0.0226849,6.000012,100,0.1384898,1.71342,0.4610652,1.7,5.109604
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5834561,71.94222,59.11338,0.7722768,0.7722768,0,0,0,0.7722768,75.55013,0,0,0,0.5834561,0.8129229,0.7722768,0,0,0,4.553689,0,0.2294668,-0.2294668,5.758133,95.96869,0.1384898,0.8495044,0.4667649,0,5.137145
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7639835,79.34568,61.58752,0.7954791,0.7954791,0,0,0,0.7954791,96.04066,0,1.110223E-16,0,0.7639835,0.8373464,0.7954791,0,0,0.2549631,4.324222,0,0.07336298,-0.07336298,5.680801,94.67983,0.1384898,0.875027,0.6111867,0,5.088206
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6894201,79.14144,63.14152,0.5824404,0.5824404,0,-1,0,0.5824404,118.3675,0,0,0,0.6894201,0.6130952,0.5824404,0,0,0.3364775,4.250859,0.07632495,0,0.07632495,5.75321,95.88663,0.1384766,0.6406844,0.5515361,0,4.940279
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5902001,77.40497,63.88785,0.4288735,0.4288735,0,0,0,0.4288735,137.6163,0,0,0,0.5902001,0.4514458,0.4288735,0,0,0.2601525,4.319551,0.1387543,0,0.1387543,5.884843,98.08053,0.1384526,0.4717608,0.47216,0,4.909752
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4205461,74.21124,64.80798,0.7145514,0.7145514,0,0,0,0.7145514,58.85456,0,0,0,0.4205461,0.7521594,0.7145514,0,0,0.1213982,4.44443,0,0.3316133,-0.3316133,5.535293,92.25469,0.1384526,0.7860066,0.3364369,0,4.864977
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2656293,69.99347,64.23545,0,0,0,0,0,0,0,0,0,0,0.2656293,0,0,0,0,0.4898575,4.112817,0.2656293,0,0.2656293,5.787291,96.45465,0.1384068,0,0.2125034,0,4.378447
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05897991,63.4415,62.22139,1.623222,1.623222,1.7,0,0.5202,1.623222,3.633509,0,0,0,0.05897991,0,0,0.07677798,0.07293908,0.2242282,4.351883,0.131919,0,0.131919,5.91244,98.54047,0.1384342,1.785544,0.04718393,1.7,4.410863
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,60.38112,60.38112,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,0.09230921,4.470611,0,0.5812385,-0.5812385,5.29976,88.32916,0.1384342,0.6073943,0,0,4.470611
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,58.48974,58.48974,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,0.7381298,3.889372,0,0.5576689,-0.5576689,4.711926,78.53194,0.1384342,0.582764,0,0,3.889372
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,56.70059,56.70059,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,1.357762,3.331703,0,0.6905678,-0.6905678,3.984004,66.39993,0.1384342,0.7216433,0,0,3.331703
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,54.97279,54.97279,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,2.125059,2.641135,0,0.1694135,-0.1694135,3.805426,63.42364,0.1384342,0.1770371,0,0,2.641135
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,53.85841,53.85841,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,2.313297,2.471722,0,0.07665565,-0.07665565,3.724624,62.07694,0.1384342,0.08010515,0,0,2.471722
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,52.87693,52.87693,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,2.39847,2.395066,0,0.1653026,-0.1653026,3.55038,59.17288,0.1384342,0.1727412,0,0,2.395066
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,51.81367,51.81367,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,2.582139,2.229764,0,0.162649,-0.162649,3.378933,56.31543,0.1384342,0.1699682,0,0,2.229764
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.09801,51.09801,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,2.76286,2.067115,0,0.1227344,-0.1227344,3.249559,54.15921,0.1384342,0.1282574,0,0,2.067115
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,50.32101,50.32101,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,2.899232,1.94438,0,0.1681929,-0.1681929,3.072268,51.20437,0.1384342,0.1757616,0,0,1.94438
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,49.68714,49.68714,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,3.086113,1.776187,0,0.2172103,-0.2172103,2.843309,47.38838,0.1384342,0.2269847,0,0,1.776187
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.16573,49.16573,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,3.327457,1.558977,0,0.04268405,-0.04268405,2.798316,46.6385,0.1384342,0.04460483,0,0,1.558977
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02900486,49.48682,48.94081,0.1342119,0.1342119,0,0,0,0.1342119,21.61125,0,2.775558E-17,0,0.02900486,0.1412756,0.1342119,0,0,3.374884,1.516293,0,0.1122708,-0.1122708,2.679972,44.66611,0.1384342,0.147633,0.02320389,0,1.545298
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3002109,54.31527,48.48074,0.3722598,0.3722598,0,0,0,0.3722598,80.64553,0,5.551115E-17,0,0.3002109,0.3918524,0.3722598,0,0,3.499629,1.404022,0,0.09164152,-0.09164152,2.583373,43.05613,0.1384342,0.4094858,0.2401687,0,1.704233
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.6566642,62.93743,49.40088,0.3179759,0.3179759,0,0,0,0.3179759,206.5138,0,0,0,0.6566642,0.3347114,0.3179759,0,0,3.601454,1.312381,0.3219527,0,0.3219527,2.888804,48.14664,0.1383787,0.3497735,0.5253313,0,1.969045
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.9020874,71.70613,51.90568,1.174241,1.174241,0,-1,0,1.174241,76.823,0,0,0,0.9020874,1.236043,1.174241,0,0,3.279501,1.602138,0,0.3339561,-0.3339561,2.536784,42.27965,0.1383787,1.291665,0.7216699,0,2.504226
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7569336,70.69838,54.20601,0.8162803,0.8162803,0,0,0,0.8162803,92.72962,0,1.110223E-16,0,0.7569336,0.8592424,0.8162803,0,0,3.650563,1.268182,0,0.1023088,-0.1023088,2.428941,40.48227,0.1383787,0.8979083,0.6055469,0,2.025116
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.083367,82.28922,56.52679,0.4052573,0.4052573,0,0,0,0.4052573,267.3282,0,0,0,1.083367,0.4265866,0.4052573,0,0,3.76424,1.165873,0.6567804,0,0.6567804,3.052017,50.86686,0.1382655,0.445783,0.8666936,0,2.24924
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.9004204,79.98196,58.9498,0.6868957,0.6868957,0,0,0,0.6868957,131.0855,0,0,0,0.9004204,0.7230481,0.6868957,0,0,3.107459,1.756976,0.1773724,0,0.1773724,3.220288,53.67136,0.138235,0.7555853,0.7203364,0,2.657396
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.091101,88.66085,61.36259,0.5297548,0.5297548,0,0,0,0.5297548,205.9634,0,0,0,1.091101,0.5576366,0.5297548,0,0,2.930087,1.916611,0.5334645,0,0.5334645,3.726377,62.10615,0.1381432,0.5827302,0.8728809,0,3.007712
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9175701,85.17757,62.85526,0.07980829,0.07980829,0,-1,0,0.07980829,1149.718,0,0,0,0.9175701,0.08400873,0.07980829,0,0,2.396622,2.396729,0.8335614,0,0.8335614,4.517162,75.28589,0.1380001,0.08778912,0.7340561,0,3.314299
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8387982,83.78349,63.60159,0.5715453,0.5715453,0,0,0,0.5715453,146.7597,0,0,0,0.8387982,0.6016266,0.5715453,0,0,1.563061,3.146934,0.2371715,0,0.2371715,4.742163,79.03589,0.1379594,0.6286998,0.6710385,0,3.985732
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5910817,78.13428,64.52172,1.490868,1.490868,1.7,0,0.5202,1.490868,39.64682,0,0,0,0.5910817,0,0,0.2091319,0.1986753,1.325889,3.360389,0.7897571,0,0.7897571,5.491392,91.52303,0.1381143,1.639955,0.4728654,1.7,3.95147
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3363159,71.30978,63.94919,0.7119164,0.7119164,0,0,0,0.7119164,47.24092,0,1.110223E-16,0,0.3363159,0.7493857,0.7119164,0,0,0.5361322,4.07117,0,0.4130698,-0.4130698,5.055978,84.26614,0.1381143,0.7831081,0.2690527,0,4.407486
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05784747,63.1292,61.93512,0.6918323,0.6918323,0,0,0,0.6918323,8.361487,0,1.110223E-16,0,0.05784747,0.7282445,0.6918323,0,0,0.9950987,3.6581,0,0.6703971,-0.6703971,4.349318,72.48849,0.1381143,0.7610155,0.04627798,0,3.715948
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,60.09486,60.09486,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,1.739984,2.987703,0,0.4346786,-0.4346786,3.891126,64.85198,0.1381143,0.4542391,0,0,2.987703
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,58.20348,58.20348,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.22296,2.553025,0,1.162995,-1.162995,2.665223,44.42029,0.1381143,1.215329,0,0,2.553025
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,56.445,56.445,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.515177,1.39003,0,0.3642046,-0.3642046,2.281317,38.02188,0.1381143,0.3805939,0,0,1.39003
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,54.74787,54.74787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.919848,1.025825,0,0,0,2.281317,38.02188,0.1381143,0,0,0,1.025825
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,53.62326,53.62326,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,3.919848,1.025825,0,0.1094628,-0.1094628,2.165933,36.09882,0.1381143,0.1143887,0,0,1.025825
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041474,0.9163625,0,0,0,2.165933,36.09882,0.1381143,0,0,0,0.9163625
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,51.6092,51.6092,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.041474,0.9163625,0,0.1311205,-0.1311205,2.02772,33.79527,0.1381143,0.1370209,0,0,0.9163625
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,50.92421,50.92421,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.187163,0.785242,0,0.1747023,-0.1747023,1.843568,30.72607,0.1381143,0.1825639,0,0,0.785242
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.14721,50.14721,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.381277,0.6105397,0,0.1477345,-0.1477345,1.687842,28.13064,0.1381143,0.1543826,0,0,0.6105397
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,49.48267,49.48267,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.545426,0.4628052,0,0.1352405,-0.1352405,1.545286,25.75471,0.1381143,0.1413263,0,0,0.4628052
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.00215,49.00215,0.06748451,0.06748451,0,0,0,0.06748451,0,0,0,0,0,0.07103633,0.06748451,0,0,4.695693,0.3275647,0,0.07103633,-0.07103633,1.470407,24.50673,0.1381143,0.07423297,0,0,0.3275647
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02723125,49.24817,48.73634,0.1049079,0.1049079,0,0,0,0.1049079,25.95728,0,0,0,0.02723125,0.1104294,0.1049079,0,0,4.774623,0.2565284,0,0.08319815,-0.08319815,1.382709,23.0451,0.1381143,0.1153987,0.021785,0,0.2837597
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.134119,50.85443,48.30694,0,0,0,0,0,0,0,0,0,0,0.134119,0,0,0,0,4.867065,0.1733302,0.134119,0,0.134119,1.509945,25.1657,0.1380914,0,0.1072952,0,0.3074492
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4146131,57.42485,49.1964,0.8062797,0.8062797,1.7,0,0.5202,0.8062797,51.42298,0,0,0,0.4146131,0,0,0.8937203,0.8490342,4.732946,0.2940373,1.263647,0,1.263647,2.708746,45.14568,0.1383544,0.8869077,0.3316905,1.7,0.7086504
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4250129,60.3038,51.70121,0.5489166,0.5489166,0,-1,0,0.5489166,77.4276,0,0,0,0.4250129,0.5778069,0.5489166,0,0,3.469299,1.43132,0,0.152794,-0.152794,2.547687,42.46136,0.1383544,0.6038082,0.3400103,0,1.856333
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.6192898,67.15387,54.00154,0.5522705,0.5522705,0,0,0,0.5522705,112.1352,0,0,0,0.6192898,0.5813373,0.5522705,0,0,3.63907,1.278526,0.03795248,0,0.03795248,2.583692,43.06145,0.1383479,0.6074975,0.4954319,0,1.897816
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4279752,65.30286,56.33254,0.7208014,0.7208014,0,0,0,0.7208014,59.37492,0,0,0,0.4279752,0.7587383,0.7208014,0,0,3.601118,1.312683,0,0.3307631,-0.3307631,2.235037,37.25054,0.1383479,0.7928815,0.3423802,0,1.740658
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4593396,68.53664,58.68399,0.4758584,0.4758584,0,0,0,0.4758584,96.52862,1.110223E-16,0,0,0.4593396,0.5009036,0.4758584,0,0,3.968632,0.9819201,0,0.04156405,-0.04156405,2.191225,36.52034,0.1383479,0.5234443,0.3674717,0,1.44126
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2334856,65.99422,61.07633,0,0,0,0,0,0,0,0,0,0,0.2334856,0,0,0,0,4.014814,0.940356,0.2334856,0,0.2334856,2.412729,40.21206,0.1383079,0,0.1867885,0,1.173842
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07378104,64.16441,62.63033,0,0,0,-1,0,0,0,0,0,0,0.07378104,0,0,0,0,3.781329,1.150493,0.07378104,0,0.07378104,2.482723,41.37864,0.1382952,0,0.05902483,0,1.224274
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2439191,68.61145,63.37666,0.7204371,0.7204371,0,0,0,0.7204371,33.85709,0,1.110223E-16,0,0.2439191,0.7583548,0.7204371,0,0,3.707548,1.216896,0,0.5144358,-0.5144358,1.94046,32.34094,0.1382952,0.7924808,0.1951352,0,1.460815
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1117329,66.59903,64.23545,1.151307,1.151307,1.7,0,0.5202,1.151307,9.704872,0,0,0,0.1117329,0,0,0.5486925,0.5212579,4.279143,0.7024602,0.6329908,0,0.6329908,2.540968,42.34939,0.1384327,1.266438,0.08938634,1.7,0.8141931
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.04006309,64.49789,63.66293,0.5359271,0.5359271,1.7,0,0.5202,0.5359271,7.475474,0,0,0,0.04006309,0,0,1.164073,1.105869,3.646152,1.272152,1.145932,0,1.145932,3.628095,60.46813,0.1386873,0.5895199,0.03205048,1.7,1.312215
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.0561337,62.80494,61.64886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0561337,0,0,1.452632,1.38,2.50022,2.303491,1.436134,0,1.436134,4.990531,83.17535,0.1388262,0,0.04490696,1.7,2.359625
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,59.80859,59.80859,1.152289,1.152289,0,-1,0,1.152289,0,0,2.220446E-16,0,0,1.212936,1.152289,0,0,1.064086,3.596011,0,1.212936,-1.212936,3.711984,61.86628,0.1388262,1.267518,0,0,3.596011
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,57.96833,57.96833,0.9385688,0.9385688,0,-1,0,0.9385688,0,0,1.110223E-16,0,0,0.9879672,0.9385688,0,0,2.411793,2.383075,0,0.9879672,-0.9879672,2.670576,44.5095,0.1388262,1.032426,0,0,2.383075
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,56.24053,56.24053,0.5484616,0.5484616,0,-1,0,0.5484616,0,0,1.110223E-16,0,0,0.577328,0.5484616,0,0,3.509534,1.395108,0,0.577328,-0.577328,2.062018,34.36691,0.1388262,0.6033077,0,0,1.395108
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,54.57407,54.57407,0.1011586,0.1011586,0,-1,0,0.1011586,0,0,0,0,0,0.1064828,0.1011586,0,0,4.15101,0.8177802,0,0.1064828,-0.1064828,1.949776,32.4962,0.1388262,0.1112745,0,0,0.8177802
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,53.44946,53.44946,0.04151701,0.04151701,0,-1,0,0.04151701,0,0,6.938894E-18,0,0,0.04370211,0.04151701,0,0,4.269324,0.7112975,0,0.04370211,-0.04370211,1.90371,31.72843,0.1388262,0.04566871,0,0,0.7112975
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,52.47821,52.47821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.317882,0.6675953,0,0,0,1.90371,31.72843,0.1388262,0,0,0,0.6675953
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,51.44561,51.44561,0.07959063,0.07959063,0,-1,0,0.07959063,0,0,1.387779E-17,0,0,0.08377962,0.07959063,0,0,4.317882,0.6675953,0,0.08377962,-0.08377962,1.815398,30.25658,0.1388262,0.0875497,0,0,0.6675953
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,50.78107,50.78107,0.1059682,0.1059682,0,-1,0,0.1059682,0,0,1.387779E-17,0,0,0.1115455,0.1059682,0,0,4.41097,0.5838158,0,0.1115455,-0.1115455,1.697819,28.29692,0.1388262,0.1165651,0,0,0.5838158
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.00407,50.00407,0.05969323,0.05969323,0,-1,0,0.05969323,0,0,0,0,0,0.06283498,0.05969323,0,0,4.53491,0.4722702,0,0.06283498,-0.06283498,1.631585,27.19303,0.1388262,0.06566256,0,0,0.4722702
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,49.3702,49.3702,0.02530617,0.02530617,0,-1,0,0.02530617,0,0,3.469447E-18,0,0,0.02663807,0.02530617,0,0,4.604726,0.4094352,0,0.02663807,-0.02663807,1.603506,26.72505,0.1388262,0.02783678,0,0,0.4094352
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,48.87947,48.87947,0.1358341,0.1358341,0,0,0,0.1358341,0,0,0,0,0,0.1429833,0.1358341,0,0,4.634324,0.3827972,0,0.1429833,-0.1429833,1.452788,24.21309,0.1388262,0.1494175,0,0,0.3827972
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01912826,48.95204,48.5932,0.1057612,0.1057612,0,0,0,0.1057612,18.08627,0,1.387779E-17,0,0.01912826,0.1113276,0.1057612,0,0,4.793194,0.2398139,0,0.09219933,-0.09219933,1.355602,22.59332,0.1388262,0.1163373,0.01530261,0,0.2589422
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2461613,52.90312,48.16381,0.871856,0.871856,1.7,0,0.5202,0.871856,28.23416,0,0,0,0.2461613,0,0,0.828144,0.7867368,4.895638,0.1476146,1.032898,0,1.032898,2.335495,38.92484,0.1390464,0.9590416,0.196929,1.7,0.3937758
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4030629,57.03117,49.05327,0.9395765,0.9395765,1.7,0,0.5202,0.9395765,42.89835,1.110223E-16,0,0,0.4030629,0,0,0.7604235,0.7224023,3.86274,1.077223,1.125465,0,1.125465,3.403205,56.71997,0.1392806,1.033534,0.3224503,1.7,1.480286
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5069351,61.90231,51.5274,0.6763949,0.6763949,0,-1,0,0.6763949,74.94662,0,0,0,0.5069351,0.7119946,0.6763949,0,0,2.737275,2.090142,0,0.2050595,-0.2050595,3.187053,53.11745,0.1392806,0.7440344,0.4055481,0,2.597077
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.5703911,65.82764,53.82774,0.3572555,0.3572555,0,0,0,0.3572555,159.6591,0,0,0,0.5703911,0.3760584,0.3572555,0,0,2.965119,1.885082,0.1943327,0,0.1943327,3.371413,56.19011,0.1392473,0.392981,0.4563128,0,2.455473
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4832239,66.33056,56.12807,0.1774172,0.1774172,0,0,0,0.1774172,272.3658,0,0,0,0.4832239,0.186755,0.1774172,0,0,2.770786,2.059981,0.2964689,0,0.2964689,3.652668,60.87769,0.1391965,0.195159,0.3865791,0,2.543205
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7128748,74.42397,58.45907,0.1656805,0.1656805,0,0,0,0.1656805,430.2708,0,0,0,0.7128748,0.1744005,0.1656805,0,0,2.474317,2.326803,0.5384743,0,0.5384743,4.16351,69.39169,0.1391044,0.1822485,0.5702998,0,3.039678
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6686652,75.99293,60.84119,0.2478037,0.2478037,0,0,0,0.2478037,269.8366,0,0,0,0.6686652,0.260846,0.2478037,0,0,1.935843,2.81143,0.4078192,0,0.4078192,4.550401,75.83987,0.1390348,0.2725841,0.5349322,0,3.480095
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8515146,82.63818,62.33385,0.597298,0.597298,0,-1,0,0.597298,142.5611,0,0,0,0.8515146,0.6287348,0.597298,0,0,1.528024,3.178468,0.2227799,0,0.2227799,4.761749,79.36232,0.1389967,0.6570278,0.6812117,0,4.029982
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4774309,73.72726,63.0904,0.04002695,0.04002695,0,0,0,0.04002695,1192.774,0,0,0,0.4774309,0.04213363,0.04002695,0,0,1.305244,3.378969,0.4352973,0,0.4352973,5.174708,86.24496,0.1389225,0.04402965,0.3819447,0,3.8564
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5228054,75.84386,64.01053,0.4503114,0.4503114,0,0,0,0.4503114,116.0986,0,0,0,0.5228054,0.474012,0.4503114,0,0,0.8699467,3.770737,0.04879342,0,0.04879342,5.220998,87.01646,0.1389141,0.4953425,0.4182443,0,4.293542
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2912315,69.72865,63.42778,1.241904,1.241904,0,0,0,1.241904,23.4504,0,2.220446E-16,0,0.2912315,1.307268,1.241904,0,0,0.8211532,3.814651,0,1.016036,-1.016036,4.150002,69.16655,0.1389141,1.366095,0.2329852,0,4.105883
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.03930039,62.21981,61.41372,0.8493614,0.8493614,0,0,0,0.8493614,4.627052,0,1.110223E-16,0,0.03930039,0.8940647,0.8493614,0,0,1.950082,2.798615,0,0.8547642,-0.8547642,3.249001,54.14991,0.1389141,0.9342976,0.03144031,0,2.837915
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,59.57345,59.57345,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.89982,1.943851,0,0.9877481,-0.9877481,2.207823,36.79697,0.1389141,1.032197,0,0,1.943851
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,57.76386,57.76386,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.997318,0.9561026,0,0.7782652,-0.7782652,1.387459,23.12428,0.1389141,0.8132871,0,0,0.9561026
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.04628,56.04628,0.2210302,0.1689454,0,-1,0,0.1689454,0,0,0.05208473,0.07418775,0,0.1778373,0.1689454,0,0,4.862057,0.1778373,0,0.1778373,-0.1778373,1.200002,20,0.1389141,0.2431332,0,0,0.1778373
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,54.36959,54.36959,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,53.28588,53.28588,0.007821736,0,0,-1,0,0,0,0,0.007821736,0.008603909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0.008603909,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,52.33508,52.33508,0.2343845,0,0,-1,0,0,0,0,0.2343845,0.2578229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0.2578229,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,51.32293,51.32293,0.01272556,0,0,-1,0,0,0,0,0.01272556,0.01399811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0.01399811,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,49.86094,49.86094,0.1622113,0,0,-1,0,0,0,0,0.1622113,0.1784324,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0.1784324,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,49.22707,49.22707,0.008128867,0,0,-1,0,0,0,0,0.008128867,0.008941754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1389141,0.008941754,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,48.73634,48.73634,0.1170605,0.1170605,1.569692,0,0.4846259,0.1170605,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1391047,0.1287665,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01801066,48.81832,48.48074,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01801066,0,0,1.452632,1.38,3.679654,1.242,1.398011,0,1.398011,3.835455,63.92412,0.1392481,0,0.01440853,1.7,1.260011
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2610998,53.05259,48.02068,0.08130445,0.08130445,1.533936,0,0.4748645,0.08130445,321.1384,2.220446E-16,0,0,0.2610998,0,0,1.452632,1.38,2.281644,2.50021,1.6411,0,1.6411,5.392339,89.87213,0.1393797,0.08943489,0.2088798,1.7,2.761309
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6248735,61.67894,48.91014,0.1485194,0.1485194,0,0,0,0.1485194,420.7352,0,0,0,0.6248735,0.1563362,0.1485194,0,0,0.6405439,3.977199,0.4685373,0,0.4685373,5.836832,97.28034,0.1393001,0.1633714,0.4998988,0,4.602073
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9294263,71.79865,51.38427,0.3117906,0.3117906,0,-1,0,0.3117906,298.0931,0.4292189,0,0,0.9294263,0.3282006,0.3117906,0,0,0.1720067,4.398883,0.1720067,0,0.1720067,6.000012,100,0.1392708,0.3429697,0.743541,0,5.328309
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.073403,78.43013,53.65393,0.1909975,0.1909975,0,0,0,0.1909975,561.9987,0.8723533,0,0,1.073403,0.20105,0.1909975,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,0.2100972,0.8587227,0,5.627092
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.229406,86.07858,55.95426,0.9573861,0.9573861,0,0,0,0.9573861,128.4128,0.2216309,0,0,1.229406,1.007775,0.9573861,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,1.053125,0.9835246,0,5.783095
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.200207,88.16086,58.25459,0.2502452,0.2502452,0,0,0,0.2502452,479.6123,0.9367907,0,0,1.200207,0.263416,0.2502452,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,0.2752697,0.9601654,0,5.753896
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.184384,90.76311,60.61626,0.006019562,0.006019562,0,0,0,0.006019562,19675.58,1.178047,0,0,1.184384,0.006336381,0.006019562,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,0.006621518,0.947507,0,5.738072
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.141468,91.37115,62.17027,0.5798384,0.5798384,0,-1,0,0.5798384,196.8597,0.531112,0,0,1.141468,0.6103562,0.5798384,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,0.6378223,0.9131746,0,5.695157
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9106889,85.04884,62.9166,0.2765756,0.2765756,0,0,0,0.2765756,329.273,0.6195567,0,0,0.9106889,0.2911322,0.2765756,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,0.3042332,0.7285511,0,5.464378
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.5988162,77.49969,63.77539,0,0,0,0,0,0,0,0.5988162,0,0,0.5988162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392708,0,0.4790529,0,5.152505
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3254342,70.27154,63.20286,0.5180321,0.5180321,0,0,0,0.5180321,62.82124,0,1.110223E-16,0,0.3254342,0.545297,0.5180321,0,0,0,4.553689,0,0.2198627,-0.2198627,5.768256,96.13741,0.1392708,0.5698354,0.2603474,0,4.879123
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06293325,62.48199,61.18879,0,0,0,0,0,0,0,0,0,0,0.06293325,0,0,0,0,0.2442919,4.333826,0.06293325,0,0.06293325,5.82796,97.13248,0.1392602,0,0.0503466,0,4.39676
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,59.34853,59.34853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1813587,4.390466,0,0,0,5.82796,97.13248,0.1392602,0,0,0,4.390466
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,57.56961,57.56961,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1813587,4.390466,0,0.7523251,-0.7523251,5.03494,83.9155,0.1392602,0.7861797,0,0,4.390466
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,55.87247,55.87247,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.017275,3.638141,0,0.9729771,-0.9729771,4.009332,66.82207,0.1392602,1.016761,0,0,3.638141
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,54.22646,54.22646,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.098361,2.665164,0,0.2587377,-0.2587377,3.736598,62.27652,0.1392602,0.2703809,0,0,2.665164
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.13253,53.13253,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.385847,2.406426,0,0.08480995,-0.08480995,3.647201,60.78656,0.1392602,0.0886264,0,0,2.406426
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,52.19194,52.19194,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.480081,2.321616,0,0.1472811,-0.1472811,3.491953,58.1991,0.1392602,0.1539088,0,0,2.321616
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,51.1798,51.1798,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.643726,2.174335,0,0.2569383,-0.2569383,3.221116,53.68516,0.1392602,0.2685005,0,0,2.174335
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,50.49481,50.49481,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.929214,1.917397,0,0.1463202,-0.1463202,3.066881,51.11458,0.1392602,0.1529046,0,0,1.917397
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,49.71781,49.71781,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.091791,1.771077,0,0.3102514,-0.3102514,2.739847,45.66403,0.1392602,0.3242128,0,0,1.771077
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.08394,49.08394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.436515,1.460825,0,0,0,2.739847,45.66403,0.1392602,0,0,0,1.460825
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,48.62387,48.62387,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.436515,1.460825,0,0.03944186,-0.03944186,2.698272,44.97111,0.1392602,0.04121675,0,0,1.460825
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01197959,48.56178,48.33761,0.2463923,0.2463923,0,0,0,0.2463923,4.862,0,2.775558E-17,0,0.01197959,0.2593603,0.2463923,0,0,3.48034,1.421383,0,0.2473807,-0.2473807,2.43751,40.62508,0.1392602,0.2710315,0.009583673,0,1.433363
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2138651,52.00122,47.90822,1.811568,1.811568,1.7,0,0.5202,1.811568,11.80552,0,0,0,0.2138651,0.1174405,0.1115685,0,0,3.755207,1.174003,0.09642453,0,0.09642453,2.528986,42.14968,0.1392777,1.992725,0.171092,1.7,1.387868
