Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4126034,56.92804,48.76701,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,114.9742,0,0,0,0.4126034,0,0,1.341134,1.274077,3.658782,1.260785,1.68668,0,1.68668,4.129112,68.81839,0.1394624,0.3947529,0.3300827,1.7,1.673388
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5228323,61.94454,51.24114,0.3358685,0.3358685,0,-1,0,0.3358685,155.6658,0,0,0,0.5228323,0.3535458,0.3358685,0,0,1.972102,2.778797,0.1692865,0,0.1692865,4.289711,71.49504,0.1394337,0.3694553,0.4182658,0,3.30163
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8362637,71.89143,53.5108,0.3708101,0.3708101,0,0,0,0.3708101,225.5235,0,0,0,0.8362637,0.3903264,0.3708101,0,0,1.802815,2.931155,0.4459373,0,0.4459373,4.712764,78.54591,0.1393581,0.4078911,0.6690109,0,3.767419
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.638227,69.5731,55.78046,0.7551579,0.7551579,0,0,0,0.7551579,84.5157,0,0,0,0.638227,0.794903,0.7551579,0,0,1.356878,3.332499,0,0.1566761,-0.1566761,4.547613,75.7934,0.1393581,0.8306737,0.5105816,0,3.970726
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.060846,83.56046,58.08079,0,0,0,0,0,0,0,0,0,0,1.060846,0,0,0,0,1.530963,3.175822,1.060846,0,1.060846,5.55402,92.56682,0.1391786,0,0.8486768,0,4.236669
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8560587,80.52187,60.44246,0.4422897,0.4422897,0,0,0,0.4422897,193.5516,0,0,0,0.8560587,0.465568,0.4422897,0,0,0.4701167,4.130584,0.3904907,0,0.3904907,5.924472,98.741,0.1391126,0.4865186,0.6848469,0,4.986643
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7602498,79.64751,61.93512,0.3312868,0.3312868,0,-1,0,0.3312868,229.4839,0.3319008,0,0,0.7602498,0.3487229,0.3312868,0,0,0.07962604,4.482026,0.07962604,0,0.07962604,6.000012,100,0.1390991,0.3644154,0.6081998,0,5.242275
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5853633,75.94035,62.68145,0.2245808,0.2245808,0,0,0,0.2245808,260.647,0.3489625,0,0,0.5853633,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1390991,0.2470389,0.4682907,0,5.139052
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4520859,73.6142,63.55046,0.7961234,0.7961234,0,0,0,0.7961234,56.7859,0,0,0,0.4520859,0.8380246,0.7961234,0,0,0,4.553689,0,0.3859388,-0.3859388,5.593197,93.21976,0.1390991,0.8757358,0.3616687,0,5.005775
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3016718,69.48284,62.96772,0,0,0,0,0,0,0,0,0,0,0.3016718,0,0,0,0,0.4288208,4.16775,0.3016718,0,0.3016718,5.879388,97.9896,0.1390482,0,0.2413375,0,4.469422
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06567068,62.31172,60.96387,0.4769602,0.4769602,0,0,0,0.4769602,13.76859,0,1.110223E-16,0,0.06567068,0.5020634,0.4769602,0,0,0.127149,4.439255,0,0.4363927,-0.4363927,5.41939,90.32298,0.1390482,0.5246562,0.05253654,0,4.504926
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,59.17472,59.17472,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6120298,4.002862,0,0.9264029,-0.9264029,4.442875,74.04777,0.1390482,0.9680911,0,0,4.002862
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,57.36513,57.36513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.641366,3.076459,0,0,0,4.442875,74.04777,0.1390482,0,0,0,3.076459
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,55.668,55.668,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.641366,3.076459,0,1.149599,-1.149599,3.231091,53.85142,0.1390482,1.201331,0,0,3.076459
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.03221,54.03221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918699,1.92686,0,0,0,3.231091,53.85142,0.1390482,0,0,0,1.92686
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,52.93827,52.93827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.918699,1.92686,0,0,0,3.231091,53.85142,0.1390482,0,0,0,1.92686
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.01814,52.01814,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.918699,1.92686,0,0.2263152,-0.2263152,2.992534,49.87547,0.1390482,0.2364994,0,0,1.92686
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.006,51.006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.17016,1.700545,0,0,0,2.992534,49.87547,0.1390482,0,0,0,1.700545
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,50.32101,50.32101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.17016,1.700545,0,0,0,2.992534,49.87547,0.1390482,0,0,0,1.700545
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,49.57468,49.57468,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.17016,1.700545,0,0.08378484,-0.08378484,2.904217,48.40353,0.1390482,0.08755516,0,0,1.700545
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,48.94081,48.94081,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.263254,1.61676,0,0.1166102,-0.1166102,2.781299,46.3549,0.1390482,0.1218576,0,0,1.61676
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,48.48074,48.48074,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.392821,1.50015,0,0.07992753,-0.07992753,2.697048,44.95072,0.1390482,0.08352426,0,0,1.50015
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01671362,48.50711,48.19448,0.107549,0.107549,0,0,0,0.107549,15.54046,0,1.387779E-17,0,0.01671362,0.1132095,0.107549,0,0,3.481629,1.420223,0,0.09649589,-0.09649589,2.595333,43.25546,0.1390482,0.1183039,0.0133709,0,1.436936
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2512646,52.5927,47.76509,0.04453925,0.04453925,0,0,0,0.04453925,564.142,0,0,0,0.2512646,0.04688342,0.04453925,0,0,3.588847,1.323727,0.2043812,0,0.2043812,2.789226,46.487,0.1390138,0.04899317,0.2010117,0,1.574991
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6596449,62.14714,48.62387,0,0,0,0,0,0,0,0,0,0,0.6596449,0,0,0,0,3.384466,1.50767,0.6596449,0,0.6596449,3.41502,56.91689,0.1389026,0,0.5277159,0,2.167315
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,0.9999233,73.26955,51.06734,0.5265289,0.5265289,0,-1,0,0.5265289,189.9085,0,0,0,0.9999233,0.5542409,0.5265289,0,0,2.724821,2.10135,0.4456824,0,0.4456824,3.837831,63.96373,0.1388276,0.5791818,0.7999386,0,3.101274
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.095143,78.65924,53.337,0.01541655,0.01541655,0,0,0,0.01541655,7103.682,0,0,0,1.095143,0.01622795,0.01541655,0,0,2.279139,2.502464,1.078915,0,1.078915,4.86138,81.02283,0.1386464,0.01695821,0.8761142,0,3.597607
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.122652,82.30698,55.60666,0,0,0,0,0,0,0,0,0,0,1.122652,0,0,0,0,1.200224,3.473488,1.122652,0,1.122652,5.926421,98.77348,0.1384584,0,0.8981215,0,4.596139
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.152119,86.12832,57.88654,0.1599853,0.1599853,0,0,0,0.1599853,720.1404,0.9061413,0,0,1.152119,0.1684056,0.1599853,0,0,0.07757182,4.483874,0.07757182,0,0.07757182,6.000012,100,0.1384454,0.1759838,0.921695,0,5.635993
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.087202,87.05729,60.20732,0.8290693,0.8290693,0,0,0,0.8290693,131.1353,0.2144976,0,0,1.087202,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1384454,0.9119763,0.8697617,0,5.640891
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,0.9926171,86.0213,61.7102,0.4999173,0.4999173,0,-1,0,0.4999173,198.5563,0.4663883,0,0,0.9926171,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1384454,0.5499091,0.7940937,0,5.546306
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7287447,79.40305,62.45653,0.06679367,0.06679367,0,0,0,0.06679367,1091.039,0.6584356,0,0,0.7287447,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1384454,0.07347303,0.5829958,0,5.282434
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6291935,77.76492,63.31532,1.233008,1.233008,0,0,0,1.233008,51.02915,0,2.220446E-16,0,0.6291935,1.297903,1.233008,0,0,0,4.553689,0,0.6687096,-0.6687096,5.29513,88.25199,0.1384454,1.356309,0.5033548,0,5.182882
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.3985706,71.41101,62.68145,0.6057925,0.6057925,0,0,0,0.6057925,65.79325,0,0,0,0.3985706,0.6376763,0.6057925,0,0,0.7430106,3.884979,0,0.2391057,-0.2391057,5.043091,84.05135,0.1384454,0.6663718,0.3188565,0,4.28355
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06127001,61.98338,60.72873,1.092481,1.092481,0,0,0,1.092481,5.608338,0,0,0,0.06127001,1.14998,1.092481,0,0,1.008684,3.645874,0,1.08871,-1.08871,3.89549,64.9247,0.1384454,1.201729,0.04901601,0,3.707144
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,58.9498,58.9498,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.218361,2.557164,0,1.076419,-1.076419,2.760845,46.01399,0.1384454,1.124858,0,0,2.557164
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,57.12999,57.12999,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.414382,1.480745,0,0.581223,-0.581223,2.148182,35.80296,0.1384454,0.6073781,0,0,1.480745
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060185,0.8995221,0,0,0,2.148182,35.80296,0.1384454,0,0,0,0.8995221
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060185,0.8995221,0,0,0,2.148182,35.80296,0.1384454,0,0,0,0.8995221
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,52.7338,52.7338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.060185,0.8995221,0,0,0,2.148182,35.80296,0.1384454,0,0,0,0.8995221
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,51.81367,51.81367,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.060185,0.8995221,0,0.03571852,-0.03571852,2.110531,35.17545,0.1384454,0.03732585,0,0,0.8995221
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,50.8322,50.8322,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.099873,0.8638036,0,0.1204057,-0.1204057,1.983613,33.06014,0.1384454,0.125824,0,0,0.8638036
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.17788,50.17788,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.233657,0.7433979,0,0.3673702,-0.3673702,1.59637,26.60612,0.1384454,0.3839018,0,0,0.7433979
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,49.43155,49.43155,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.641846,0.3760278,0,0.1955497,-0.1955497,1.390243,23.17067,0.1384454,0.2043494,0,0,0.3760278
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,48.79768,48.79768,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.859123,0.1804781,0,0.04857885,-0.04857885,1.339036,22.31723,0.1384454,0.0507649,0,0,0.1804781
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,48.36828,48.36828,0.1090768,0.1090768,0,0,0,0.1090768,0,0,1.387779E-17,0,0,0.1148177,0.1090768,0,0,4.9131,0.1318992,0,0.1148177,-0.1148177,1.218008,20.30009,0.1384454,0.1199845,0,0,0.1318992
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01282754,48.29095,48.05135,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.468289,2.220446E-16,0,0,0.01282754,0,0,1.452632,1.38,5.040675,0.01708154,1.392828,0,1.392828,2.53936,42.32259,0.1386442,0.1666251,0.01026203,1.7,0.02990908
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3248287,53.90754,47.61173,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,153.2148,0,0,0,0.3248287,0,0,1.452632,1.38,3.647847,1.270626,1.704829,0,1.704829,4.156703,69.27824,0.1388123,0.2332096,0.259863,1.7,1.595455
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.7011636,62.9343,48.48074,1.100175,1.100175,1.7,0,0.5202,1.100175,63.73203,0,0,0,0.7011636,0,0,0.5998253,0.5698341,1.943019,2.804972,1.270998,0,1.270998,5.362477,89.37444,0.1390617,1.210192,0.5609309,1.7,3.506136
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8693905,69.69897,50.89354,0.7440419,0.7440419,0,-1,0,0.7440419,116.847,0,0,0,0.8693905,0.7832019,0.7440419,0,0,0.672021,3.94887,0.08618853,0,0.08618853,5.444242,90.7372,0.1390473,0.818446,0.6955124,0,4.818261
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.019954,76.3717,53.19387,0.2781909,0.2781909,0,0,0,0.2781909,366.6382,0.1412891,0,0,1.019954,0.2928325,0.2781909,0,0,0.5858325,4.02644,0.5858325,0,0.5858325,6.000012,100,0.1389495,0.30601,0.8159632,0,5.046394
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.166272,83.41194,55.43286,0.7121462,0.7121462,0,0,0,0.7121462,163.7686,0.4166441,0,0,1.166272,0.7496275,0.7121462,0,0,0,4.553689,0,0,0,6.000012,100,0.1389495,0.7833608,0.9330173,0,5.719961
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.275587,89.9976,57.73319,0.6735548,0.6735548,0,0,0,0.6735548,189.3813,0.5665816,0,0,1.275587,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.1389495,0.7409103,1.020469,0,5.829276
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.095523,87.09781,60.03352,0.431346,0.431346,0,0,0,0.431346,253.9778,0.6414745,0,0,1.095523,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.1389495,0.4744806,0.8764184,0,5.649212
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.052696,87.72596,61.58752,0,0,0,-1,0,0,0,1.052696,0,0,1.052696,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389495,0,0.8421569,0,5.606385
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9072524,84.18015,62.28273,0.5797238,0.5797238,0,0,0,0.5797238,156.4973,0.2970168,0,0,0.9072524,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.1389495,0.6376961,0.7258019,0,5.460941
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5123434,74.63343,63.14152,0,0,0,0,0,0,0,0.5123434,0,0,0.5123434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1389495,0,0.4098747,0,5.066032
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2700433,68.35369,62.56899,0.3240081,0.3240081,0,0,0,0.3240081,83.34464,0,0,0,0.2700433,0.3410611,0.3240081,0,0,0,4.553689,0,0.07101779,-0.07101779,5.925153,98.75235,0.1389495,0.3564089,0.2160347,0,4.823732
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.06758336,62.00037,60.61626,0.8128498,0.8128498,0,0,0,0.8128498,8.314373,0,1.110223E-16,0,0.06758336,0.8556314,0.8128498,0,0,0.07890865,4.482671,0,0.788048,-0.788048,5.094477,84.90778,0.1389495,0.8941348,0.05406669,0,4.550254
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,58.80667,58.80667,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9545175,3.694623,0,0.3906495,-0.3906495,4.682696,78.04478,0.1389495,0.4082288,0,0,3.694623
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.01753,57.01753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.388573,3.303974,0,0,0,4.682696,78.04478,0.1389495,0,0,0,3.303974
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,55.3204,55.3204,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.388573,3.303974,0,0.4568254,-0.4568254,4.20116,70.0192,0.1389495,0.4773825,0,0,3.303974
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,53.71527,53.71527,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.896156,2.847148,0,0.09944365,-0.09944365,4.096337,68.27216,0.1389495,0.1039186,0,0,2.847148
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,52.62134,52.62134,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,2.006649,2.747705,0,0.1165939,-0.1165939,3.973437,66.22381,0.1389495,0.1218407,0,0,2.747705
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,51.70121,51.70121,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.136198,2.631111,0,0.09762597,-0.09762597,3.87053,64.5087,0.1389495,0.1020191,0,0,2.631111
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,50.7504,50.7504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.244671,2.533485,0,0,0,3.87053,64.5087,0.1389495,0,0,0,2.533485
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.06541,50.06541,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.244671,2.533485,0,0.1247189,-0.1247189,3.739064,62.31762,0.1389495,0.1303312,0,0,2.533485
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,49.30886,49.30886,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.383248,2.408766,0,0.1155376,-0.1155376,3.617277,60.28783,0.1389495,0.1207368,0,0,2.408766
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,48.68522,48.68522,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.511623,2.293228,0,0.2722192,-0.2722192,3.330333,55.50544,0.1389495,0.2844691,0,0,2.293228
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,48.2456,48.2456,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.814089,2.021009,0,0.1363478,-0.1363478,3.18661,53.11006,0.1389495,0.1424834,0,0,2.021009
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01000582,48.14606,47.95934,0.006817233,0.006817233,0,0,0,0.006817233,146.7724,0,0,0,0.01000582,0.007176035,0.006817233,0,0,2.965586,1.884661,0.002829782,0,0.002829782,3.189294,53.1548,0.138949,0.007498956,0.008004653,0,1.894667
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08452625,49.11731,47.52994,0.5787023,0.5787023,0,0,0,0.5787023,14.60617,0,0,0,0.08452625,0.6091604,0.5787023,0,0,2.962757,1.887208,0,0.5246341,-0.5246341,2.636281,43.93793,0.138949,0.6365726,0.067621,0,1.971734
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1810846,51.85094,48.38873,0.5194032,0.5194032,0,0,0,0.5194032,34.86398,0,0,0,0.1810846,0.5467402,0.5194032,0,0,3.545683,1.362574,0,0.3656556,-0.3656556,2.250847,37.51403,0.138949,0.5713435,0.1448677,0,1.543658
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1770778,54.25175,50.81174,0,0,0,-1,0,0,0,0,0,0,0.1770778,0,0,0,0,3.951967,0.9969184,0.1770778,0,0.1770778,2.418837,40.31387,0.1389195,0,0.1416622,0,1.173996
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.4159874,61.57569,53.08141,0.4276052,0.4276052,0,0,0,0.4276052,97.28305,0,0,0,0.4159874,0.4501107,0.4276052,0,0,3.774889,1.156288,0,0.03412334,-0.03412334,2.382868,39.71439,0.1389195,0.4703657,0.3327899,0,1.572276
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5417242,66.82944,55.35107,0,0,0,0,0,0,0,0,0,0,0.5417242,0,0,0,0,3.812804,1.122165,0.5417242,0,0.5417242,2.896793,48.27979,0.1388292,0,0.4333794,0,1.663889
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3649794,65.26882,57.62072,0.03011514,0.03011514,0,0,0,0.03011514,1211.947,0,0,0,0.3649794,0.03170015,0.03011514,0,0,3.27108,1.609717,0.3332793,0,0.3332793,3.212969,53.54938,0.1387737,0.03312666,0.2919835,0,1.974696
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1699799,63.43732,59.92105,0.3124581,0.3124581,0,0,0,0.3124581,54.40086,0,0,0,0.1699799,0.3289033,0.3124581,0,0,2.937801,1.909668,0,0.1589234,-0.1589234,3.045449,50.75739,0.1387737,0.3437039,0.1359839,0,2.079648
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3510239,68.96642,61.41372,0.7322637,0.7322637,0,-1,0,0.7322637,47.93681,0,0,0,0.3510239,0.7708039,0.7322637,0,0,3.114383,1.750745,0,0.41978,-0.41978,2.602962,43.38262,0.1387737,0.8054901,0.2808191,0,2.101769
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2585671,67.68248,62.17027,0,0,0,0,0,0,0,0,0,0,0.2585671,0,0,0,0,3.580805,1.330965,0.2585671,0,0.2585671,2.848261,47.47092,0.1387307,0,0.2068537,0,1.589532
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2081135,67.39522,62.96772,0,0,0,0,0,0,0,0,0,0,0.2081135,0,0,0,0,3.322237,1.563675,0.2081135,0,0.2081135,3.045695,50.76147,0.1386961,0,0.1664908,0,1.771789
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.07960102,64.04893,62.39519,0.8615118,0.8615118,0,0,0,0.8615118,9.239691,0,0,0,0.07960102,0.9068545,0.8615118,0,0,3.114124,1.750977,0,0.8272535,-0.8272535,2.173693,36.22814,0.1386961,0.9476629,0.06368081,0,1.830578
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06677274,61.80814,60.44246,0.3308108,0.3308108,0,0,0,0.3308108,20.18457,0,0,0,0.06677274,0.3482219,0.3308108,0,0,4.033295,0.9237239,0,0.2814492,-0.2814492,1.877019,31.28359,0.1386961,0.3638919,0.05341819,0,0.9904966
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,58.63287,58.63287,0.7861659,0.610161,0,-1,0,0.610161,0,0,0.1760049,0.2546215,0,0.6422747,0.610161,0,0,4.346016,0.6422747,0,0.6422747,-0.6422747,1.200002,20,0.1386961,0.8647825,0,0,0.6422747
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,56.8744,56.8744,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,55.20794,55.20794,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,53.60281,53.60281,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,52.50888,52.50888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,51.55807,51.55807,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,50.60727,50.60727,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,49.94273,49.94273,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.16573,49.16573,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,48.56253,48.56253,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1386961,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.13314,48.13314,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1388516,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01641189,48.12243,47.8162,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,162.2867,2.220446E-16,0,0,0.01641189,0,0,1.452632,1.38,3.679654,1.242,1.396412,0,1.396412,3.833938,63.89884,0.138996,0.01112419,0.01312951,1.7,1.258412
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2485434,52.14811,47.38681,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,52.15685,-2.220446E-16,0,0,0.2485434,0,0,1.223469,1.162296,2.283242,2.498771,1.410839,0,1.410839,5.172378,86.20612,0.1392234,0.5241837,0.1988347,1.7,2.747314
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5506879,59.31657,48.2456,0.2716818,0.2716818,0,0,0,0.2716818,202.6959,0,0,0,0.5506879,0.2859809,0.2716818,0,0,0.8724032,3.768526,0.2647071,0,0.2647071,5.423501,90.3915,0.1391794,0.29885,0.4405504,0,4.319214
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6363923,63.8736,50.66861,0.568347,0.568347,0,-1,0,0.568347,111.9725,0,0,0,0.6363923,0.59826,0.568347,0,0,0.6076962,4.006763,0.03813223,0,0.03813223,5.459676,90.99442,0.1391731,0.6251817,0.5091138,0,4.643155
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.063856,77.28033,52.93827,0.6948088,0.6948088,0,0,0,0.6948088,153.1149,0,0,0,1.063856,0.7313777,0.6948088,0,0,0.5695639,4.041081,0.3324781,0,0.3324781,5.775093,96.25135,0.139118,0.7642897,0.8510846,0,5.104937
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,0.9920316,78.0375,55.20794,0,0,0,0,0,0,0,0.7549458,0,0,0.9920316,0,0,0,0,0.2370858,4.340312,0.2370858,0,0.2370858,6.000012,100,0.1390787,0,0.7936253,0,5.332343
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.064879,82.92715,57.47759,0.6810942,0.6810942,0,0,0,0.6810942,156.3483,0.3479376,0,0,1.064879,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.1390787,0.7492037,0.8519031,0,5.618568
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.09938,86.85349,59.74725,0.4378416,0.4378416,0,0,0,0.4378416,251.0908,0.6384941,0,0,1.09938,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.1390787,0.4816258,0.879504,0,5.653069
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8148472,80.3354,61.25013,0.942171,0.942171,0,-1,0,0.942171,86.48614,0,0,0,0.8148472,0.9917589,0.942171,0,0,0,4.553689,0,0.1769117,-0.1769117,5.813531,96.89198,0.1390787,1.036388,0.6518778,0,5.368536
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5380625,73.94194,61.93512,0.50713,0.50713,0,0,0,0.50713,106.0995,0,0,0,0.5380625,0.533821,0.50713,0,0,0.1965685,4.376777,0.004241396,0,0.004241396,5.817554,96.95905,0.139078,0.557843,0.4304499,0,4.91484
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4518714,72.8029,62.80413,0.2237,0.2237,0,0,0,0.2237,201.9988,0.02407061,0,0,0.4518714,0.2354737,0.2237,0,0,0.1923271,4.380595,0.1923271,0,0.1923271,6.000012,100,0.1390461,0.24607,0.3614971,0,4.832466
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.2750379,68.10243,62.22139,0.389579,0.389579,0,0,0,0.389579,70.59875,0,0,0,0.2750379,0.4100831,0.389579,0,0,0,4.553689,0,0.1350452,-0.1350452,5.857662,97.6275,0.1390461,0.4285369,0.2200303,0,4.828727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.06913716,61.68145,60.26866,0.6880762,0.6880762,0,0,0,0.6880762,10.04789,0,1.110223E-16,0,0.06913716,0.7242907,0.6880762,0,0,0.1500502,4.418644,0,0.6551536,-0.6551536,5.167069,86.11765,0.1390461,0.7568839,0.05530973,0,4.487781
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,58.45907,58.45907,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8779987,3.76349,0,1.452632,-1.452632,3.635861,60.59756,0.1390461,1.568619,0,0,3.76349
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,56.73126,56.73126,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.492034,2.310858,0,0.6708767,-0.6708767,2.928695,48.81149,0.1390461,0.7010662,0,0,2.310858
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.03413,55.03413,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.237452,1.639982,0,0.1570303,-0.1570303,2.76317,46.05275,0.1390461,0.1640967,0,0,1.639982
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,53.44946,53.44946,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.411931,1.482952,0,0,0,2.76317,46.05275,0.1390461,0,0,0,1.482952
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,52.36575,52.36575,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.411931,1.482952,0,0.005573631,-0.005573631,2.757295,45.95483,0.1390461,0.005824444,0,0,1.482952
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,51.44561,51.44561,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.418123,1.477378,0,0.2525834,-0.2525834,2.491049,41.5174,0.1390461,0.2639496,0,0,1.477378
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,50.49481,50.49481,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.698771,1.224795,0,0.1415,-0.1415,2.341895,39.03151,0.1390461,0.1478675,0,0,1.224795
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,49.83027,49.83027,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.855994,1.083295,0,0.08671147,-0.08671147,2.250493,37.50814,0.1390461,0.09061348,0,0,1.083295
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.08394,49.08394,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.95234,0.9965831,0,0.02183156,-0.02183156,2.227481,37.1246,0.1390461,0.02281398,0,0,0.9965831
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,48.48074,48.48074,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.976597,0.9747515,0,0.1604453,-0.1604453,2.058357,34.30587,0.1390461,0.1676653,0,0,0.9747515
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.05135,48.05135,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.15487,0.8143063,0,0.1421081,-0.1421081,1.908561,31.8093,0.1390461,0.1485029,0,0,0.8143063
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0199676,48.10695,47.73441,0.05466917,0.05466917,0,0,0,0.05466917,36.52443,0,0,0,0.0199676,0.05754649,0.05466917,0,0,4.312768,0.6721982,0,0.0375789,-0.0375789,1.86895,31.1491,0.1390461,0.06013609,0.01597408,0,0.6921658
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1476095,50.09482,47.30502,0,0,0,0,0,0,0,0,0,0,0.1476095,0,0,0,0,4.354522,0.6346193,0.1476095,0,0.1476095,2.008985,33.48301,0.1390217,0,0.1180876,0,0.7822288
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4548854,57.14363,48.13314,0,0,0,0,0,0,0,0,0,0,0.4548854,0,0,0,0,4.206913,0.7674679,0.4548854,0,0.4548854,2.440527,40.67537,0.1389464,0,0.3639083,0,1.222353
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7628716,66.69456,50.54593,0.590421,0.590421,0,-1,0,0.590421,129.2081,0,0,0,0.7628716,0.6214958,0.590421,0,0,3.752027,1.176865,0.1413758,0,0.1413758,2.574648,42.91071,0.138923,0.6494631,0.6102973,0,1.939736
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.039536,76.49019,52.84626,0.6310349,0.6310349,0,0,0,0.6310349,164.7351,0,0,0,1.039536,0.6642473,0.6310349,0,0,3.610651,1.304103,0.3752885,0,0.3752885,2.930678,48.84453,0.138861,0.6941384,0.8316286,0,2.343639
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.042338,79.31874,55.09547,0.5916744,0.5916744,0,0,0,0.5916744,176.1675,0,0,0,1.042338,0.6228151,0.5916744,0,0,3.235363,1.641863,0.4195226,0,0.4195226,3.328672,55.47775,0.1387917,0.6508418,0.8338702,0,2.6842
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.6859232,72.47561,57.33446,0.4100345,0.4100345,0,0,0,0.4100345,167.2843,0,0,0,0.6859232,0.4316152,0.4100345,0,0,2.81584,2.019433,0.2543079,0,0.2543079,3.569929,59.4987,0.1387498,0.4510379,0.5487385,0,2.705356
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8221591,78.6426,59.63479,0.5564412,0.5564412,0,0,0,0.5564412,147.7531,0,0,0,0.8221591,0.5857276,0.5564412,0,0,2.561532,2.24831,0.2364315,0,0.2364315,3.794228,63.23701,0.1387108,0.6120853,0.6577273,0,3.070469
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9501981,83.97275,61.07633,0.2458228,0.2458228,0,-1,0,0.2458228,386.5379,0,0,0,0.9501981,0.2587608,0.2458228,0,0,2.3251,2.461098,0.6914373,0,0.6914373,4.450183,74.16957,0.138597,0.2704051,0.7601585,0,3.411297
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.7025653,77.91426,61.76132,0,0,0,0,0,0,0,0,0,0,0.7025653,0,0,0,0,1.633663,3.083392,0.7025653,0,0.7025653,5.116695,85.27808,0.1384815,0,0.5620522,0,3.785957
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5527825,75.00215,62.56899,0,0,0,0,0,0,0,0,0,0,0.5527825,0,0,0,0,0.9310979,3.715701,0.5527825,0,0.5527825,5.64111,94.01832,0.1383907,0,0.442226,0,4.268483
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2866348,68.12655,61.99646,0,0,0,0,0,0,0,0,0,0,0.2866348,0,0,0,0,0.3783154,4.213205,0.2866348,0,0.2866348,5.913036,98.55041,0.1383437,0,0.2293079,0,4.49984
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.06866819,61.43432,60.03352,0.08112253,0.08112253,0,0,0,0.08112253,84.64748,0,0,0,0.06866819,0.08539214,0.08112253,0,0,0.09168056,4.471177,0,0.01672396,-0.01672396,5.895408,98.2566,0.1383437,0.08923478,0.05493455,0,4.539845
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,58.20348,58.20348,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.1102627,4.454453,0,0.9966047,-0.9966047,4.844894,80.74807,0.1383437,1.041452,0,0,4.454453
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,56.47567,56.47567,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.217601,3.457848,0,0.9867245,-0.9867245,3.804795,63.41312,0.1383437,1.031127,0,0,3.457848
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,54.82966,54.82966,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.313962,2.471123,0,0.3674597,-0.3674597,3.417459,56.95753,0.1383437,0.3839954,0,0,2.471123
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,53.28588,53.28588,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.72225,2.103663,0,0.04385449,-0.04385449,3.371232,56.18708,0.1383437,0.04582794,0,0,2.103663
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,52.19194,52.19194,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.770978,2.059809,0,0.07262177,-0.07262177,3.294682,54.91125,0.1383437,0.07588975,0,0,2.059809
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,51.24114,51.24114,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.851669,1.987187,0,0.006864265,-0.006864265,3.287446,54.79066,0.1383437,0.007173157,0,0,1.987187
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,50.35168,50.35168,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.859295,1.980323,0,0.1309316,-0.1309316,3.149432,52.49043,0.1383437,0.1368235,0,0,1.980323
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,49.68714,49.68714,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,3.004775,1.849391,0,0.061066,-0.061066,3.085063,51.41761,0.1383437,0.06381397,0,0,1.849391
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,48.94081,48.94081,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,3.072626,1.788325,0,0.05284486,-0.05284486,3.02936,50.48922,0.1383437,0.05522287,0,0,1.788325
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,48.33761,48.33761,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.131343,1.735481,0,0.1079283,-0.1079283,2.915593,48.59312,0.1383437,0.1127851,0,0,1.735481
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,47.92867,47.92867,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.251263,1.627552,0,0.06062412,-0.06062412,2.85169,47.52806,0.1383437,0.0633522,0,0,1.627552
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009759286,47.79344,47.61173,0.3117632,0.3117632,0,0,0,0.3117632,3.130352,0,0,0,0.009759286,0.3281718,0.3117632,0,0,3.318623,1.566928,0,0.3184125,-0.3184125,2.516053,41.93414,0.1383437,0.3429396,0.007807429,0,1.576687
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1101615,49.25296,47.18233,0.4085618,0.4085618,0,0,0,0.4085618,26.96325,0,0,0,0.1101615,0.430065,0.4085618,0,0,3.672415,1.248516,0,0.3199035,-0.3199035,2.178845,36.31402,0.1383437,0.4494179,0.08812923,0,1.358677
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.196742,51.78049,48.02068,0.7418073,0.7418073,0,0,0,0.7418073,26.52198,0,1.110223E-16,0,0.196742,0.7808498,0.7418073,0,0,4.027863,0.9286121,0,0.5841078,-0.5841078,1.563142,26.05231,0.1383437,0.8159881,0.1573936,0,1.125354
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.210287,54.49458,50.4028,0.2530031,0.2530031,0,-1,0,0.2530031,83.11639,0,0,0,0.210287,0.266319,0.2530031,0,0,4.676872,0.3445043,0,0.05603201,-0.05603201,1.504079,25.06793,0.1383437,0.2783034,0.1682296,0,0.5547913
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.278136,58.25428,52.70313,0.7620624,0.7620624,1.7,0,0.5202,0.7620624,36.49779,0,0,0,0.278136,0,0,0.9379376,0.8910407,4.73913,0.2884723,1.169177,0,1.169177,2.613257,43.5542,0.1385838,0.8382686,0.2225088,1.7,0.5666083
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.632386,68.51462,54.95234,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,89.55189,0,0,0,0.632386,0,0,0.9938328,0.9441412,3.569953,1.340731,1.576527,0,1.576527,4.108882,68.48124,0.1387826,0.7767839,0.5059088,1.7,1.973117
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5622792,69.32046,57.19133,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1175.217,2.220446E-16,0,0,0.5622792,0,0,1.452632,1.38,1.993426,2.759606,1.942279,0,1.942279,5.95149,99.19131,0.1388494,0.05262918,0.4498234,1.7,3.321885
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7268937,75.92358,59.46099,0.06340974,0.06340974,0,0,0,0.06340974,1146.344,0.6090001,0,0,0.7268937,0.06674709,0.06340974,0,0,0.05114644,4.507657,0.05114644,0,0.05114644,6.000012,100,0.138841,0.06975071,0.581515,0,5.234551
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6520092,75.63744,60.90253,0,0,0,-1,0,0,0,0.6520092,0,0,0.6520092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138841,0,0.5216073,0,5.205698
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4087946,70.48035,61.58752,0.2016804,0.2016804,0,0,0,0.2016804,202.6943,0.1964994,0,0,0.4087946,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.138841,0.2218484,0.3270357,0,4.962483
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4034357,71.21889,62.39519,0.2198095,0.2198095,0,0,0,0.2198095,183.5388,0.1720573,0,0,0.4034357,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.138841,0.2417904,0.3227486,0,4.957125
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1615153,65.14284,61.76132,0.810223,0.810223,0,0,0,0.810223,19.93467,0,1.110223E-16,0,0.1615153,0.8528663,0.810223,0,0,0,4.553689,0,0.691351,-0.691351,5.271264,87.85423,0.138841,0.8912452,0.1292122,0,4.715204
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.05906532,61.00997,59.80859,0,0,0,0,0,0,0,0,0,0,0.05906532,0,0,0,0,0.7681677,3.862338,0.05906532,0,0.05906532,5.327298,88.78813,0.1388313,0,0.04725226,0,3.921403
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,57.999,57.999,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.7091024,3.915497,0,0.02712331,-0.02712331,5.298708,88.31162,0.1388313,0.02834386,0,0,3.915497
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,56.30187,56.30187,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7392395,3.888373,0,0.3870071,-0.3870071,4.890767,81.51261,0.1388313,0.4044224,0,0,3.888373
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,54.66608,54.66608,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.169247,3.501366,0,0.07425086,-0.07425086,4.8125,80.20816,0.1388313,0.07759215,0,0,3.501366
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.11208,53.11208,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.251748,3.427115,0,0.07595229,-0.07595229,4.732439,78.87382,0.1388313,0.07937014,0,0,3.427115
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.01814,52.01814,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.33614,3.351163,0,0.2737388,-0.2737388,4.443892,74.06473,0.1388313,0.286057,0,0,3.351163
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.09801,51.09801,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.640294,3.077425,0,0.2766566,-0.2766566,4.152271,69.20438,0.1388313,0.2891061,0,0,3.077425
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.94769,2.800768,0,0,0,4.152271,69.20438,0.1388313,0,0,0,2.800768
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,49.54401,49.54401,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.94769,2.800768,0,0.04621741,-0.04621741,4.103554,68.39243,0.1388313,0.04829719,0,0,2.800768
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,48.79768,48.79768,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,1.999043,2.75455,0,0.0162593,-0.0162593,4.086415,68.10677,0.1388313,0.01699097,0,0,2.75455
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.19448,48.19448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.017109,2.738291,0,0,0,4.086415,68.10677,0.1388313,0,0,0,2.738291
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,47.8162,47.8162,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.017109,2.738291,0,0.1643534,-0.1643534,3.913171,65.21939,0.1388313,0.1717493,0,0,2.738291
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.0252242,47.96945,47.49927,0.1831345,0.1831345,0,0,0,0.1831345,13.77359,0,2.775558E-17,0,0.0252242,0.1927732,0.1831345,0,0,2.199723,2.573938,0,0.167549,-0.167549,3.736559,62.27586,0.1388313,0.201448,0.02017936,0,2.599162
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2784575,52.44541,47.10055,0.6166062,0.6166062,0,0,0,0.6166062,45.1597,0,0,0,0.2784575,0.6490592,0.6166062,0,0,2.385889,2.406389,0,0.3706017,-0.3706017,3.345911,55.76506,0.1388313,0.6782669,0.222766,0,2.684846
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3728881,55.21968,47.92867,1.154466,1.154466,0,0,0,1.154466,32.29961,0,0,0,0.3728881,1.215227,1.154466,0,0,2.797669,2.035787,0,0.8423394,-0.8423394,2.458007,40.9667,0.1388313,1.269913,0.2983105,0,2.408675
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7306331,65.6411,50.29034,0.08196082,0.08196082,0,-1,0,0.08196082,891.442,0,0,0,0.7306331,0.08627454,0.08196082,0,0,3.733601,1.193448,0.6443586,0,0.6443586,3.069299,51.15488,0.138726,0.0901569,0.5845065,0,1.924081
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.170819,79.88847,52.56,0,0,0,0,0,0,0,0,0,0,1.170819,0,0,0,0,3.089243,1.773371,1.170819,0,1.170819,4.180035,69.66711,0.138535,0,0.936655,0,2.944189
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.286026,86.40285,54.80921,0.8912278,0.8912278,0,0,0,0.8912278,144.2982,0,0,0,1.286026,0.9381346,0.8912278,0,0,1.918424,2.827107,0.3478915,0,0.3478915,4.510074,75.16775,0.1384784,0.9803506,1.028821,0,4.113133
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.158373,85.20393,57.01753,0.0991519,0.0991519,0,0,0,0.0991519,1168.281,0,0,0,1.158373,0.1043704,0.0991519,0,0,1.570532,3.14021,1.054003,0,1.054003,5.509989,91.83297,0.138307,0.1090671,0.9266987,0,4.298583
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9718548,82.42183,59.28719,0.7261348,0.7261348,0,0,0,0.7261348,133.8394,0,0,0,0.9718548,0.7643524,0.7261348,0,0,0.5165296,4.088812,0.2075024,0,0.2075024,5.706843,95.11386,0.1382734,0.7987483,0.7774838,0,5.060667
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8607945,80.99297,60.72873,0.7788944,0.7788944,0,-1,0,0.7788944,110.5149,0,0,0,0.8607945,0.8198888,0.7788944,0,0,0.3090272,4.275565,0.04090564,0,0.04090564,5.745649,95.76064,0.1382667,0.8567839,0.6886356,0,5.136359
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8472465,81.36565,61.36259,0.8737513,0.8737513,0,0,0,0.8737513,96.96655,1.110223E-16,0,0,0.8472465,0.9197382,0.8737513,0,0,0.2681215,4.312379,0,0.07249178,-0.07249178,5.669237,94.48708,0.1382667,0.9611264,0.6777971,0,5.159626
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5040599,73.37076,62.17027,0.5972786,0.5972786,0,0,0,0.5972786,84.39276,0,0,0,0.5040599,0.6287143,0.5972786,0,0,0.348668,4.239888,0,0.1246544,-0.1246544,5.537839,92.29713,0.1382667,0.6570064,0.4032479,0,4.743948
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3130408,68.29021,61.58752,0.09598476,0.09598476,0,0,0,0.09598476,326.136,0,0,0,0.3130408,0.1010366,0.09598476,0,0,0.4871729,4.115233,0.2120042,0,0.2120042,5.738964,95.64921,0.1382323,0.1055832,0.2504327,0,4.428274
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.06979595,61.05486,59.63479,1.183748,1.183748,0,0,0,1.183748,5.896182,0,2.220446E-16,0,0.06979595,1.246051,1.183748,0,0,0.2751686,4.306037,0,1.176255,-1.176255,4.499083,74.98456,0.1382323,1.302123,0.05583676,0,4.375833
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,57.8252,57.8252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.582119,3.129782,0,0,0,4.499083,74.98456,0.1382323,0,0,0,3.129782
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,56.12807,56.12807,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.582119,3.129782,0,0.6499888,-0.6499888,3.813934,63.56544,0.1382323,0.6792383,0,0,3.129782
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,54.49228,54.49228,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.304328,2.479794,0,0.4832993,-0.4832993,3.304492,55.07476,0.1382323,0.5050478,0,0,2.479794
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,52.93827,52.93827,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.841328,1.996494,0,0.1744677,-0.1744677,3.120587,52.00968,0.1382323,0.1823188,0,0,1.996494
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,51.84434,51.84434,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,3.035181,1.822026,0,0.09180096,-0.09180096,3.02382,50.3969,0.1382323,0.09593201,0,0,1.822026
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,50.95488,50.95488,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,3.137182,1.730225,0,0.1273583,-0.1273583,2.889573,48.15945,0.1382323,0.1330894,0,0,1.730225
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.06541,50.06541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.278691,1.602867,0,0,0,2.889573,48.15945,0.1382323,0,0,0,1.602867
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,49.40088,49.40088,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.278691,1.602867,0,0.02271422,-0.02271422,2.86563,47.7604,0.1382323,0.02373636,0,0,1.602867
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,48.65455,48.65455,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.303929,1.580153,0,0.1099479,-0.1099479,2.749734,45.82882,0.1382323,0.1148956,0,0,1.580153
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.0718,48.0718,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.426093,1.470205,0,0.2074295,-0.2074295,2.531085,42.18466,0.1382323,0.2167639,0,0,1.470205
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,47.70374,47.70374,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.65657,1.262775,0,0.125292,-0.125292,2.399015,39.98351,0.1382323,0.1309302,0,0,1.262775
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02301104,47.81531,47.38681,0.007918183,0.007918183,0,0,0,0.007918183,290.6101,0,0,0,0.02301104,0.008334929,0.007918183,0,0,3.795784,1.137483,0.01467611,0,0.01467611,2.412938,40.21556,0.13823,0.008710001,0.01840883,0,1.160494
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.13539,49.50645,46.95741,0.3140201,0.3140201,0,0,0,0.3140201,43.11509,0,0,0,0.13539,0.3305475,0.3140201,0,0,3.781108,1.150692,0,0.1951574,-0.1951574,2.207224,36.78699,0.13823,0.3454221,0.108312,0,1.286082
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3906984,55.46823,47.8162,0,0,0,0,0,0,0,0,0,0,0.3906984,0,0,0,0,3.997949,0.9555345,0.3906984,0,0.3906984,2.577873,42.96447,0.1381666,0,0.3125587,0,1.346233
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3626421,57.37234,50.17788,0.5731698,0.5731698,0,-1,0,0.5731698,63.26958,0,0,0,0.3626421,0.6033366,0.5731698,0,0,3.607251,1.307163,0,0.2406945,-0.2406945,2.324159,38.7359,0.1381666,0.6304867,0.2901137,0,1.669805
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.4827067,62.35796,52.44754,0.7343317,0.7343317,0,0,0,0.7343317,65.73415,0,1.110223E-16,0,0.4827067,0.7729807,0.7343317,0,0,3.874689,1.066469,0,0.290274,-0.290274,2.018183,33.63632,0.1381666,0.8077648,0.3861653,0,1.549175
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5036815,65.21677,54.66608,1.110009,1.110009,1.7,0,0.5202,1.110009,45.37633,0,0,0,0.5036815,0,0,0.5899907,0.5604911,4.197216,0.7761946,1.064173,0,1.064173,3.027746,50.46233,0.138374,1.22101,0.4029452,1.7,1.279876
