Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.4948942,67.40364,56.8744,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4948942,0,0,1.452632,1.38,3.133043,1.73395,1.874894,0,1.874894,4.806427,80.10696,0.1384351,0,0.3959154,1.7,2.228844
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5293846,70.64318,59.11338,0,0,0,0,0,0,0,0,0,0,0.5293846,0,0,0,0,1.258149,3.421355,0.5293846,0,0.5293846,5.308645,88.47724,0.1383495,0,0.4235077,0,3.950739
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.5008585,71.53476,60.55492,0.9456908,0.9456908,0,-1,0,0.9456908,52.96218,0,0,0,0.5008585,0.9954639,0.9456908,0,0,0.7287646,3.897801,0,0.4946055,-0.4946055,4.787285,79.78793,0.1383495,1.04026,0.4006868,0,4.398659
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2338455,66.11862,61.18879,0.6420552,0.6420552,0,0,0,0.6420552,36.42139,0,1.110223E-16,0,0.2338455,0.6758476,0.6420552,0,0,1.278326,3.403195,0,0.4420021,-0.4420021,4.321374,72.02276,0.1383495,0.7062607,0.1870764,0,3.637041
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2196082,66.64349,61.99646,0.3403989,0.3403989,0,0,0,0.3403989,64.51495,0,0,0,0.2196082,0.3583147,0.3403989,0,0,1.76944,2.961193,0,0.1387065,-0.1387065,4.175165,69.58594,0.1383495,0.3744388,0.1756866,0,3.180801
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.215896,65.90719,61.36259,0.5821385,0.5821385,0,0,0,0.5821385,37.08671,0,0,0,0.215896,0.6127774,0.5821385,0,0,1.923558,2.822487,0,0.3968813,-0.3968813,3.756815,62.61346,0.1383495,0.6403524,0.1727168,0,3.038383
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.07025501,60.88876,59.46099,0,0,0,0,0,0,0,0,0,0,0.07025501,0,0,0,0,2.364537,2.425606,0.07025501,0,0.07025501,3.823465,63.72429,0.1383382,0,0.05620401,0,2.495861
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,57.59005,57.59005,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,2.294282,2.488835,0,0.8936581,-0.8936581,2.881466,48.02435,0.1383382,0.9338728,0,0,2.488835
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,55.95426,55.95426,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,3.287236,1.595177,0,0.5202828,-0.5202828,2.33304,38.88393,0.1383382,0.5436955,0,0,1.595177
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,54.31847,54.31847,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.865328,1.074894,0,0.4411403,-0.4411403,1.868038,31.1339,0.1383382,0.4609916,0,0,1.074894
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,52.79514,52.79514,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,4.355484,0.6337538,0,0.02543986,-0.02543986,1.841222,30.68697,0.1383382,0.02658465,0,0,0.6337538
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,51.73188,51.73188,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,4.38375,0.6083139,0,0.04080782,-0.04080782,1.798206,29.97005,0.1383382,0.04264417,0,0,0.6083139
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,50.81174,50.81174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.429092,0.5675061,0,0,0,1.798206,29.97005,0.1383382,0,0,0,0.5675061
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,49.94273,49.94273,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,4.429092,0.5675061,0,0.0860772,-0.0860772,1.707473,28.45783,0.1383382,0.08995067,0,0,0.5675061
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,49.25774,49.25774,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,4.524734,0.4814289,0,0.1176667,-0.1176667,1.583441,26.39064,0.1383382,0.1229617,0,0,0.4814289
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,48.53186,48.53186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.655474,0.3637622,0,0,0,1.583441,26.39064,0.1383382,0,0,0,0.3637622
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,47.95934,47.95934,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.655474,0.3637622,0,0.04835232,-0.04835232,1.532474,25.54118,0.1383382,0.05052817,0,0,0.3637622
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,47.56061,47.56061,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.709199,0.3154099,0,0.0136419,-0.0136419,1.518094,25.30151,0.1383382,0.01425579,0,0,0.3154099
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01590617,47.57008,47.27435,0.1479889,0.1479889,0,0,0,0.1479889,10.74822,0,2.775558E-17,0,0.01590617,0.1557778,0.1479889,0,0,4.724357,0.301768,0,0.1398716,-0.1398716,1.370656,22.84422,0.1383382,0.1627878,0.01272494,0,0.3176742
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3227802,53.08745,46.8654,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,143.2538,0,0,0,0.3227802,0,0,1.452632,1.38,4.879769,0.1618964,1.70278,0,1.70278,2.986055,49.76749,0.1385066,0.2478526,0.2582241,1.7,0.4846766
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4725302,57.05834,47.70374,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4725302,0,0,1.452632,1.38,3.176989,1.694399,1.85253,0,1.85253,4.74352,79.0585,0.1385707,0,0.3780241,1.7,2.166929
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3816365,57.65106,50.06541,0.39904,0.39904,0,-1,0,0.39904,95.63867,0,0,0,0.3816365,0.4200421,0.39904,0,0,1.324459,3.361676,0,0.03840553,-0.03840553,4.703037,78.38379,0.1385707,0.438944,0.3053092,0,3.743312
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9620653,73.74076,52.30441,0.1777874,0.1777874,0,0,0,0.1777874,541.1324,0,0,0,0.9620653,0.1871447,0.1777874,0,0,1.367132,3.32327,0.7749207,0,0.7749207,5.438191,90.63634,0.1384459,0.1955662,0.7696523,0,4.285336
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.243405,84.63077,54.51273,1.265986,1.265986,0.6473522,0,0.2328272,1.265986,98.21631,0,0,0,1.243405,0.6511938,0.6186341,0,0,0.5922112,4.020699,0.5922112,0,0.5922112,6.000012,100,0.138429,1.392585,0.994724,1.7,5.264104
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.180329,85.52559,56.73126,0.1036585,0.1036585,0,0,0,0.1036585,1138.671,1.071215,0,0,1.180329,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.138429,0.1140244,0.9442633,0,5.734018
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8377944,78.26308,58.9498,0,0,0,0,0,0,0,0.8377944,0,0,0.8377944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138429,0,0.6702355,0,5.391483
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.4006883,69.00481,60.38112,0.4020489,0.4020489,0,-1,0,0.4020489,99.66158,0,0,0,0.4006883,0.4232094,0.4020489,0,0,0,4.553689,0,0.02252108,-0.02252108,5.976273,99.60435,0.138429,0.4422538,0.3205507,0,4.954377
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5079525,72.2053,61.01499,0.4115781,0.4115781,0,0,0,0.4115781,123.4158,0.04968888,0,0,0.5079525,0.4332401,0.4115781,0,0,0.02502342,4.531168,0.02502342,0,0.02502342,6.000012,100,0.138425,0.4527359,0.4063619,0,5.03912
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.449088,71.67792,61.82266,0.4801843,0.4801843,0,0,0,0.4801843,93.52409,0,0,0,0.449088,0.5054572,0.4801843,0,0,0,4.553689,0,0.0563692,-0.0563692,5.940594,99.0097,0.138425,0.5282028,0.3592704,0,5.002777
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.2964841,67.50112,61.18879,0.4767287,0.4767287,0,0,0,0.4767287,62.19138,0,0,0,0.2964841,0.5018197,0.4767287,0,0,0.06263244,4.49732,0,0.2053356,-0.2053356,5.724151,95.40233,0.138425,0.5244015,0.2371873,0,4.793804
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.0688583,60.6846,59.28719,0.6260224,0.6260224,0,0,0,0.6260224,10.99933,0,0,0,0.0688583,0.658971,0.6260224,0,0,0.290783,4.291984,0,0.5901126,-0.5901126,5.102118,85.03513,0.138425,0.6886246,0.05508664,0,4.360843
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,57.44692,57.44692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9464638,3.701872,0,0,0,5.102118,85.03513,0.138425,0,0,0,3.701872
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,55.81113,55.81113,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9464638,3.701872,0,0.35617,-0.35617,4.726681,78.77787,0.138425,0.3721977,0,0,3.701872
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,54.17534,54.17534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342208,3.345701,0,0,0,4.726681,78.77787,0.138425,0,0,0,3.345701
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,52.67246,52.67246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342208,3.345701,0,0,0,4.726681,78.77787,0.138425,0,0,0,3.345701
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,51.58875,51.58875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.342208,3.345701,0,0,0,4.726681,78.77787,0.138425,0,0,0,3.345701
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,50.68906,50.68906,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.342208,3.345701,0,0.1323142,-0.1323142,4.58721,76.45335,0.138425,0.1382684,0,0,3.345701
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,49.83027,49.83027,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.489224,3.213387,0,0.09118247,-0.09118247,4.491095,74.85144,0.138425,0.09528568,0,0,3.213387
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.590538,3.122205,0,0,0,4.491095,74.85144,0.138425,0,0,0,3.122205
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,48.4194,48.4194,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.590538,3.122205,0,0.04904229,-0.04904229,4.4394,73.98985,0.138425,0.05124919,0,0,3.122205
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,47.84687,47.84687,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.645029,3.073163,0,0.04293383,-0.04293383,4.394144,73.23559,0.138425,0.04486585,0,0,3.073163
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,47.4686,47.4686,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.692734,3.030229,0,0.1694513,-0.1694513,4.215527,70.25864,0.138425,0.1770766,0,0,3.030229
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02385211,47.60545,47.16189,0.2509575,0.2509575,0,0,0,0.2509575,9.504441,0,0,0,0.02385211,0.2641658,0.2509575,0,0,1.881013,2.860777,0,0.2403137,-0.2403137,3.962214,66.03677,0.138425,0.2760532,0.01908169,0,2.884629
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1753576,50.06656,46.75294,0.847621,0.847621,0,0,0,0.847621,20.68821,0,1.110223E-16,0,0.1753576,0.8922327,0.847621,0,0,2.148028,2.620464,0,0.716875,-0.716875,3.206561,53.44258,0.138425,0.9323831,0.1402861,0,2.795821
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5101561,57.75938,47.61173,1.073261,1.073261,0,0,0,1.073261,47.53329,0,0,0,0.5101561,1.129748,1.073261,0,0,2.944556,1.903589,0,0.6195921,-0.6195921,2.553454,42.55748,0.138425,1.180587,0.4081249,0,2.413745
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3058842,55.92125,49.91206,0.3855318,0.3855318,0,-1,0,0.3855318,79.34086,0,5.551115E-17,0,0.3058842,0.405823,0.3855318,0,0,3.632992,1.283997,0,0.09993871,-0.09993871,2.448109,40.80173,0.138425,0.424085,0.2447074,0,1.589881
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2476135,57.0634,52.16127,0.06397574,0.06397574,0,0,0,0.06397574,387.0429,0,0,0,0.2476135,0.06734288,0.06397574,0,0,3.744035,1.184058,0.1802707,0,0.1802707,2.619129,43.65206,0.1383961,0.07037331,0.1980908,0,1.431672
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2827054,60.08308,54.36959,0.6410252,0.6410252,0,0,0,0.6410252,44.10207,0,0,0,0.2827054,0.6747634,0.6410252,0,0,3.563764,1.346302,0,0.392058,-0.392058,2.205863,36.76432,0.1383961,0.7051277,0.2261643,0,1.629007
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3056091,62.85363,56.55746,0.4191308,0.4191308,0,0,0,0.4191308,72.91497,0,0,0,0.3056091,0.4411903,0.4191308,0,0,3.999384,0.9542435,0,0.1355812,-0.1355812,2.062948,34.3824,0.1383961,0.4610439,0.2444873,0,1.259853
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.6910122,74.22881,58.776,0.851797,0.851797,1.7,0,0.5202,0.851797,81.12405,0,0,0,0.6910122,0,0,0.848203,0.8057929,4.15003,0.8186623,1.496805,0,1.496805,3.482942,58.04892,0.1386042,0.9369767,0.5528098,1.7,1.509675
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3646188,67.998,60.20732,0,0,0,-1,0,0,0,0,0,0,0.3646188,0,0,0,0,2.653224,2.165787,0.3646188,0,0.3646188,3.82885,63.81404,0.1385456,0,0.291695,0,2.530406
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.3358517,68.01826,60.84119,0.6342853,0.6342853,0,0,0,0.6342853,52.94963,0,1.110223E-16,0,0.3358517,0.6676688,0.6342853,0,0,2.288606,2.493944,0,0.331817,-0.331817,3.479084,57.98462,0.1385456,0.6977139,0.2686814,0,2.829796
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2424422,66.78421,61.64886,0.7057427,0.7057427,0,0,0,0.7057427,34.35277,0,1.110223E-16,0,0.2424422,0.7428871,0.7057427,0,0,2.657291,2.162127,0,0.5004449,-0.5004449,2.951569,49.19272,0.1385456,0.776317,0.1939537,0,2.404569
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1472717,64.07517,61.01499,0.03363474,0.03363474,0,0,0,0.03363474,437.8557,0,0,0,0.1472717,0.035405,0.03363474,0,0,3.213341,1.661682,0.1118667,0,0.1118667,3.057695,50.96148,0.1385277,0.03699822,0.1178173,0,1.808954
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.0425982,59.97365,59.11338,0.197649,0.197649,0,0,0,0.197649,21.55245,0,2.775558E-17,0,0.0425982,0.2080515,0.197649,0,0,3.101475,1.762362,0,0.1654533,-0.1654533,2.883292,48.05477,0.1385277,0.2174139,0.03407856,0,1.80496
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,57.27312,57.27312,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,3.285311,1.596909,0,0.6309924,-0.6309924,2.218168,36.96938,0.1385277,0.659387,0,0,1.596909
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,55.668,55.668,0.24864,0.24864,0,-1,0,0.24864,0,0,5.551115E-17,0,0,0.2617263,0.24864,0,0,3.986414,0.9659162,0,0.2617263,-0.2617263,1.942284,32.37133,0.1385277,0.273504,0,0,0.9659162
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.06288,54.06288,0.0281233,0.0281233,0,-1,0,0.0281233,0,0,3.469447E-18,0,0,0.02960347,0.0281233,0,0,4.277221,0.70419,0,0.02960347,-0.02960347,1.911079,31.85125,0.1385277,0.03093563,0,0,0.70419
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,52.56,52.56,0.1419036,0.1419036,0,-1,0,0.1419036,0,0,0,0,0,0.1493722,0.1419036,0,0,4.310114,0.6745865,0,0.1493722,-0.1493722,1.753627,29.22706,0.1385277,0.1560939,0,0,0.6745865
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,51.46606,51.46606,0.02601866,0.02601866,0,-1,0,0.02601866,0,0,3.469447E-18,0,0,0.02738807,0.02601866,0,0,4.476083,0.5252143,0,0.02738807,-0.02738807,1.724757,28.7459,0.1385277,0.02862053,0,0,0.5252143
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,50.5766,50.5766,0.06694617,0.06694617,0,-1,0,0.06694617,0,0,0,0,0,0.07046966,0.06694617,0,0,4.506514,0.4978262,0,0.07046966,-0.07046966,1.650476,27.50788,0.1385277,0.07364079,0,0,0.4978262
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,49.74848,49.74848,0.06083804,0.06083804,0,-1,0,0.06083804,0,0,1.387779E-17,0,0,0.06404004,0.06083804,0,0,4.584814,0.4273566,0,0.06404004,-0.06404004,1.582972,26.38281,0.1385277,0.06692184,0,0,0.4273566
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.0226,49.0226,0.1631984,0.1631984,0,-1,0,0.1631984,0,0,0,0,0,0.1717878,0.1631984,0,0,4.655969,0.3633166,0,0.1717878,-0.1717878,1.401891,23.36481,0.1385277,0.1795182,0,0,0.3633166
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,48.33761,48.33761,0.1268934,0.1268934,0,-1,0,0.1268934,0,0,2.775558E-17,0,0,0.133572,0.1268934,0,0,4.846845,0.1915288,0,0.133572,-0.133572,1.261094,21.01819,0.1385277,0.1395827,0,0,0.1915288
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,47.76509,47.76509,0.1859342,0.05505895,0,-1,0,0.05505895,0,0,0.1308752,0.1494686,0,0.05795679,0.05505895,0,0,4.995258,0.05795679,0,0.05795679,-0.05795679,1.200002,20,0.1385277,0.2045276,0,0,0.05795679
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,47.38681,47.38681,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1387366,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004326795,47.1501,47.06987,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.34686,2.220446E-16,0,0,0.004326795,0,0,1.452632,1.38,3.679654,1.242,1.384327,0,1.384327,3.822473,63.70776,0.1388835,0.02743709,0.003461436,1.7,1.246327
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06015422,47.79114,46.67115,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.58805,0,0,0,0.06015422,0,0,1.287647,1.223265,2.295328,2.487894,1.283419,0,1.283419,5.040031,84.00035,0.1391238,0.453588,0.04812337,1.7,2.548048
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2126837,51.55777,47.49927,0.2599082,0.2599082,0,0,0,0.2599082,81.83035,0,0,0,0.2126837,0.2735875,0.2599082,0,0,1.011908,3.642971,0,0.0609038,-0.0609038,4.975833,82.93039,0.1391238,0.285899,0.170147,0,3.855655
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1420479,52.52763,49.7996,2.04831,1.38,0,-1,0,1.38,10.29332,0,0.6683096,0.8731406,0.1420479,1.452632,1.38,0,0,1.079579,3.582067,0,1.310584,-1.310584,3.594357,59.90582,0.1391238,2.253141,0.1136383,0,3.724115
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2490106,56.97567,52.04881,0.6395705,0.6395705,0,0,0,0.6395705,38.93403,0,0,0,0.2490106,0.6732321,0.6395705,0,0,2.535784,2.271484,0,0.4242216,-0.4242216,3.147188,52.45303,0.1391238,0.7035276,0.1992085,0,2.520494
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2414592,59.07262,54.22646,1.290999,1.290999,1.7,0,0.5202,1.290999,18.70329,0,0,0,0.2414592,0,0,0.4090013,0.3885513,3.007141,1.847262,0.6300105,0,0.6300105,3.744868,62.41434,0.1392459,1.420099,0.1931674,1.7,2.088722
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3053816,62.69903,56.41433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3053816,0,0,1.452632,1.38,2.37713,2.414272,1.685382,0,1.685382,5.343761,89.06252,0.1393345,0,0.2443052,1.7,2.719653
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4851007,69.04571,58.6022,0.495845,0.495845,0,0,0,0.495845,97.83315,0,5.551115E-17,0,0.4851007,0.5219421,0.495845,0,0,0.6917487,3.931115,0,0.03684136,-0.03684136,5.304927,88.41528,0.1393345,0.5454295,0.3880806,0,4.416216
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2060283,64.32206,60.03352,0.1904286,0.1904286,0,-1,0,0.1904286,108.1919,0,0,0,0.2060283,0.2004512,0.1904286,0,0,0.7326835,3.894274,0.005577133,0,0.005577133,5.310218,88.50346,0.1393336,0.2094715,0.1648226,0,4.100302
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.3290206,67.6815,60.66739,1.074134,1.074134,0,0,0,1.074134,30.63124,0,0,0,0.3290206,1.130667,1.074134,0,0,0.7271064,3.899293,0,0.8016468,-0.8016468,4.465209,74.41999,0.1393336,1.181548,0.2632165,0,4.228314
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.0736862,62.93264,61.41372,0.5462169,0.5462169,0,0,0,0.5462169,13.49028,0,0,0,0.0736862,0.5749651,0.5462169,0,0,1.617825,3.097646,0,0.5012789,-0.5012789,3.936814,65.61343,0.1393336,0.6008386,0.05894896,0,3.171333
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1277997,63.4858,60.84119,0.5588203,0.5588203,0,0,0,0.5588203,22.86955,0,0,0,0.1277997,0.5882319,0.5588203,0,0,2.174802,2.596367,0,0.4604322,-0.4604322,3.451476,57.52448,0.1393336,0.6147023,0.1022398,0,2.724167
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.06792775,60.2733,58.89869,0.5029896,0.5029896,0,0,0,0.5029896,13.5048,0,0,0,0.06792775,0.5294628,0.5029896,0,0,2.686393,2.135935,0,0.4615351,-0.4615351,2.964975,49.41615,0.1393336,0.5532886,0.0543422,0,2.203863
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,57.10954,57.10954,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,3.19921,1.6744,0,0.00659906,-0.00659906,2.958019,49.30022,0.1393336,0.006896018,0,0,1.6744
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,55.4942,55.4942,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,3.206542,1.667801,0,1.038556,-1.038556,1.863284,31.05468,0.1393336,1.085291,0,0,1.667801
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,53.88908,53.88908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.360494,0.6292447,0,0,0,1.863284,31.05468,0.1393336,0,0,0,0.6292447
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,52.41687,52.41687,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,4.360494,0.6292447,0,0.01544056,-0.01544056,1.847009,30.78342,0.1393336,0.01613538,0,0,0.6292447
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,51.3536,51.3536,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,4.37765,0.6138041,0,0.06547648,-0.06547648,1.77799,29.63312,0.1393336,0.06842292,0,0,0.6138041
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,50.46414,50.46414,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.450401,0.5483276,0,0.03611883,-0.03611883,1.739918,28.99857,0.1393336,0.03774418,0,0,0.5483276
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,49.60535,49.60535,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.490533,0.5122088,0,0.07708541,-0.07708541,1.658663,27.64432,0.1393336,0.08055425,0,0,0.5122088
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,48.91014,48.91014,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.576184,0.4351234,0,0.05019848,-0.05019848,1.605749,26.76243,0.1393336,0.05245741,0,0,0.4351234
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,48.22515,48.22515,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.63196,0.3849249,0,0.1408457,-0.1408457,1.457284,24.28803,0.1393336,0.1471838,0,0,0.3849249
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,47.6424,47.6424,0.2584848,0.2318752,0,-1,0,0.2318752,0,0,0.02660961,0.0524581,0,0.2440792,0.2318752,0,0,4.788455,0.2440792,0,0.2440792,-0.2440792,1.200002,20,0.1393336,0.2843333,0,0,0.2440792
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,47.30502,47.30502,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.13951,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.00843712,47.11382,46.95741,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,30.61425,0,0,0,0.00843712,0,0,1.452632,1.38,3.679654,1.242,1.388437,0,1.388437,3.826372,63.77275,0.1396548,0.0303154,0.006749697,1.7,1.250437
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04580317,47.3991,46.54847,0.232411,0.232411,1.685043,0,0.5161166,0.232411,19.70783,2.220446E-16,0,0,0.04580317,0,0,1.452632,1.38,2.291217,2.491593,1.425803,0,1.425803,5.179008,86.31663,0.1398643,0.2556521,0.03664254,1.7,2.537397
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1261422,49.76575,47.38681,0.4839791,0.4839791,0,0,0,0.4839791,26.06356,0,1.110223E-16,0,0.1261422,0.5094517,0.4839791,0,0,0.8654141,3.774816,0,0.3833095,-0.3833095,4.774964,79.58258,0.1398643,0.5323771,0.1009138,0,3.900959
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.4608171,58.92665,49.68714,0.4477534,0.4477534,0,-1,0,0.4477534,102.9176,0,0,0,0.4608171,0.4713194,0.4477534,0,0,1.291314,3.391507,0,0.01050229,-0.01050229,4.763894,79.39808,0.1398643,0.4925287,0.3686537,0,3.852324
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5660466,63.63103,51.90568,0.5835798,0.5835798,0,0,0,0.5835798,96.99557,0,0,0,0.5660466,0.6142945,0.5835798,0,0,1.302983,3.381005,0,0.04824792,-0.04824792,4.713036,78.55045,0.1398643,0.6419377,0.4528373,0,3.947051
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.3743261,61.76778,54.114,0.8193802,0.8193802,0,0,0,0.8193802,45.68405,0,1.110223E-16,0,0.3743261,0.8625055,0.8193802,0,0,1.356592,3.332757,0,0.4881794,-0.4881794,4.19845,69.97403,0.1398643,0.9013183,0.2994609,0,3.707083
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4455886,65.63254,56.2712,0.1452055,0.1452055,0,0,0,0.1452055,306.8676,0,0,0,0.4455886,0.1528479,0.1452055,0,0,1.899013,2.844577,0.2927407,0,0.2927407,4.476168,74.60265,0.1398175,0.159726,0.3564709,0,3.290166
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3001389,64.72429,58.45907,0.7519664,0.7519664,0,0,0,0.7519664,39.91387,0,1.110223E-16,0,0.3001389,0.7915436,0.7519664,0,0,1.606272,3.108044,0,0.4914047,-0.4914047,3.958182,65.96957,0.1398175,0.8271631,0.2401111,0,3.408183
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3747247,67.86914,59.86994,0.5872673,0.5872673,0,-1,0,0.5872673,63.80821,0,0,0,0.3747247,0.618176,0.5872673,0,0,2.152278,2.616639,0,0.2434514,-0.2434514,3.701562,61.69257,0.1398175,0.645994,0.2997798,0,2.991364
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4377618,69.92721,60.44246,0.3309678,0.3309678,0,0,0,0.3309678,132.2672,0,0,0,0.4377618,0.3483872,0.3309678,0,0,2.422779,2.373188,0.08937453,0,0.08937453,3.78635,63.10571,0.1398032,0.3640646,0.3502094,0,2.810949
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2400501,66.31795,61.25013,0.6391502,0.6391502,0,0,0,0.6391502,37.5577,0,0,0,0.2400501,0.6727897,0.6391502,0,0,2.333405,2.453625,0,0.4327396,-0.4327396,3.330202,55.50326,0.1398032,0.7030653,0.1920401,0,2.693675
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07540609,62.16232,60.61626,0,0,0,0,0,0,0,0,0,0,0.07540609,0,0,0,0,2.814226,2.020885,0.07540609,0,0.07540609,3.401739,56.69553,0.1397911,0,0.06032487,0,2.096291
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06323127,59.99176,58.71466,0.13455,0.13455,0,0,0,0.13455,46.99461,0,2.775558E-17,0,0.06323127,0.1416316,0.13455,0,0,2.73882,2.088751,0,0.07840036,-0.07840036,3.319098,55.31818,0.1397911,0.148005,0.05058501,0,2.151982
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,56.93574,56.93574,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.825932,2.01035,0,0.252434,-0.252434,3.053009,50.88338,0.1397911,0.2637935,0,0,2.01035
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,55.35107,55.35107,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.106414,1.757916,0,0.9049828,-0.9049828,2.099073,34.98448,0.1397911,0.945707,0,0,1.757916
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.11195,0.8529335,0,0,0,2.099073,34.98448,0.1397911,0,0,0,0.8529335
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,52.27374,52.27374,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.11195,0.8529335,0,0.06647062,-0.06647062,2.029007,33.81672,0.1397911,0.0694618,0,0,0.8529335
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,51.24114,51.24114,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.185807,0.7864628,0,0.24208,-0.24208,1.773832,29.56381,0.1397911,0.2529736,0,0,0.7864628
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,50.35168,50.35168,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.454784,0.5443828,0,0.1677596,-0.1677596,1.596998,26.61658,0.1397911,0.1753088,0,0,0.5443828
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,49.51334,49.51334,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.641184,0.3766232,0,0.1343823,-0.1343823,1.455347,24.25573,0.1397911,0.1404295,0,0,0.3766232
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,48.79768,48.79768,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.790498,0.2422409,0,0.003822221,-0.003822221,1.451318,24.18858,0.1397911,0.003994221,0,0,0.2422409
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.13314,48.13314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.794744,0.2384187,0,0,0,1.451318,24.18858,0.1397911,0,0,0,0.2384187
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,47.56061,47.56061,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.794744,0.2384187,0,0.06200781,-0.06200781,1.385956,23.09922,0.1397911,0.06479816,0,0,0.2384187
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.18233,47.18233,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.863642,0.1764109,1.38,0,1.38,2.695139,44.91889,0.1399852,0.1855109,0,1.7,0.1764109
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01696556,47.15954,46.84495,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.40757,0,0,0,0.01696556,0,0,1.452632,1.38,3.483642,1.418411,1.396966,0,1.396966,4.020417,67.00681,0.1401557,0.121123,0.01357245,1.7,1.435376
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2842233,51.90267,46.46668,1.296737,1.296737,1.7,0,0.5202,1.296737,21.91835,0,0,0,0.2842233,0,0,0.4032631,0.3830999,2.086677,2.67568,0.6673232,0,0.6673232,4.653495,77.5581,0.1402818,1.426411,0.2273787,1.7,2.959903
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.686595,61.29803,47.30502,0.1755157,0.1755157,0.9468404,0,0.3145874,0.1755157,391.1873,0,0,0,0.686595,0,0,0.7713248,0.7327585,1.419353,3.276271,1.419353,0,1.419353,6.000012,100,0.1402354,0.1930672,0.549276,1.7,3.962866
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9728531,70.78498,49.57468,0,0,0,-1,0,0,0,0.9728531,0,0,0.9728531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402354,0,0.7782825,0,5.526542
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.156981,78.54177,51.81367,0.3593656,0.3593656,0,0,0,0.3593656,321.951,0.7787017,0,0,1.156981,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1402354,0.3953022,0.925585,0,5.71067
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.131401,80.54378,54.00154,0.5365718,0.5365718,0,0,0,0.5365718,210.8574,0.5665888,0,0,1.131401,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1402354,0.590229,0.905121,0,5.68509
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.047987,80.79121,56.15874,0.6724092,0.6724092,0,0,0,0.6724092,155.8556,0.3401882,0,0,1.047987,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1402354,0.7396501,0.8383898,0,5.601676
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6464285,72.63245,58.34661,0.736049,0.736049,0,0,0,0.736049,87.82412,1.110223E-16,0,0,0.6464285,0.7747884,0.736049,0,0,0,4.553689,0,0.1283599,-0.1283599,5.864709,97.74495,0.1402354,0.8096539,0.5171428,0,5.200118
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.024959,84.56015,59.74725,0.664942,0.664942,0,-1,0,0.664942,154.1426,0.1823977,0,0,1.024959,0.6999389,0.664942,0,0,0.1426221,4.425329,0.1426221,0,0.1426221,6.000012,100,0.1402126,0.7314361,0.819967,0,5.450288
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8627819,80.5755,60.33,0.5878816,0.5878816,0,0,0,0.5878816,146.7612,0.2439592,0,0,0.8627819,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1402126,0.6466697,0.6902255,0,5.416471
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5875241,74.21337,61.07633,1.455214,1.455214,0.8970659,0,0.300999,1.455214,40.37373,0,0,0,0.5875241,0.5875241,0.5581478,0,0,0,4.553689,0,0,0,6.000012,100,0.1402126,1.600735,0.4700193,1.7,5.141213
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3909026,68.84589,60.44246,0,0,0,0,0,0,0,0.3909026,0,0,0.3909026,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402126,0,0.3127221,0,4.944592
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.06953372,59.97577,58.57153,2.017226,2.017226,1.7,0,0.5202,2.017226,3.446996,0,0,0,0.06953372,0.3339223,0.3172262,0,0,0,4.553689,0,0.2643886,-0.2643886,5.721322,95.35517,0.1402126,2.218949,0.05562697,1.7,4.623223
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,56.84372,56.84372,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,0.2937651,4.2893,0,0.9166147,-0.9166147,4.755125,79.25193,0.1402126,0.9578624,0,0,4.2893
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,55.26928,55.26928,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,1.312226,3.372686,0,0.9844916,-0.9844916,3.71738,61.95621,0.1402126,1.028794,0,0,3.372686
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,53.65393,53.65393,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,2.406106,2.388194,0,0.7576489,-0.7576489,2.918748,48.6457,0.1402126,0.7917431,0,0,2.388194
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,52.21239,52.21239,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,3.247938,1.630545,0,0.1030503,-0.1030503,2.810123,46.83529,0.1402126,0.1076876,0,0,1.630545
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.14913,51.14913,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,3.362438,1.527495,0,0.05215453,-0.05215453,2.755147,45.91903,0.1402126,0.05450148,0,0,1.527495
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,50.25967,50.25967,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,3.420388,1.47534,0,0.1674835,-0.1674835,2.578604,42.97665,0.1402126,0.1750202,0,0,1.47534
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,49.43155,49.43155,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,3.60648,1.307857,0,0.08781357,-0.08781357,2.486041,41.43393,0.1402126,0.09176519,0,0,1.307857
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.704051,1.220043,0,0,0,2.486041,41.43393,0.1402126,0,0,0,1.220043
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.02068,48.02068,0.0872381,0.0872381,0,-1,0,0.0872381,0,0,1.387779E-17,0,0,0.09182958,0.0872381,0,0,3.704051,1.220043,0,0.09182958,-0.09182958,2.389244,39.82065,0.1402126,0.09596191,0,0,1.220043
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,47.4686,47.4686,0.1033494,0.1033494,0,-1,0,0.1033494,0,0,1.387779E-17,0,0,0.1087889,0.1033494,0,0,3.806084,1.128214,0,0.1087889,-0.1087889,2.27457,37.90943,0.1402126,0.1136844,0,0,1.128214
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.10055,47.10055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.92696,1.019425,0,0,0,2.27457,37.90943,0.1402126,0,0,0,1.019425
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01342294,47.00159,46.75294,0.2971852,0.2971852,0,0,0,0.2971852,4.516693,0,5.551115E-17,0,0.01342294,0.3128265,0.2971852,0,0,3.92696,1.019425,0,0.2994035,-0.2994035,1.958971,32.64946,0.1402126,0.3269037,0.01073835,0,1.032848
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2326718,50.77122,46.35422,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.2723,0,0,0,0.2326718,0,0,0.8468567,0.8045139,4.259631,0.7200211,1.037186,0,1.037186,2.942932,49.04877,0.1404154,0.9384576,0.1861375,1.7,0.9526929
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5816612,58.87104,47.21301,1.8579,1.8579,1.7,0,0.5202,1.8579,31.30745,0,0,0,0.5816612,0.1662105,0.1578999,0,0,3.222445,1.653488,0.4154507,0,0.4154507,3.337063,55.61761,0.140485,2.04369,0.4653289,1.7,2.235149
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9420528,69.86375,49.46222,0.7418098,0.7418098,0,-1,0,0.7418098,126.9938,0,0,0,0.9420528,0.7808525,0.7418098,0,0,2.806994,2.027394,0.1612003,0,0.1612003,3.489991,58.1664,0.1404593,0.8159909,0.7536423,0,2.969447
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.156242,78.3791,51.70121,0.3519499,0.3519499,0,0,0,0.3519499,328.5247,0,0,0,1.156242,0.3704736,0.3519499,0,0,2.645794,2.172474,0.7857687,0,0.7857687,4.235437,70.59047,0.1403342,0.3871449,0.9249938,0,3.328717
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.150575,80.9704,53.88908,0.7771565,0.7771565,0,0,0,0.7771565,148.0494,0,0,0,1.150575,0.8180594,0.7771565,0,0,1.860026,2.879666,0.3325158,0,0.3325158,4.550889,75.848,0.1402813,0.8548722,0.9204602,0,4.030241
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.17853,84.58183,56.04628,0.06474488,0.06474488,0,0,0,0.06474488,1820.267,0,0,0,1.17853,0.06815251,0.06474488,0,0,1.52751,3.17893,1.110377,0,1.110377,5.604285,93.40457,0.1401049,0.07121937,0.9428238,0,4.35746
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.234027,89.21816,58.20348,0.961877,0.961877,0,0,0,0.961877,128.2937,0,0,0,1.234027,1.012502,0.961877,0,0,0.4171324,4.17827,0.2215251,0,0.2215251,5.814443,96.90718,0.1400698,1.058065,0.9872218,0,5.412297
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.013399,83.99756,59.57345,0.6660066,0.6660066,0,-1,0,0.6660066,152.1605,0.1167319,0,0,1.013399,0.7010596,0.6660066,0,0,0.1956073,4.377642,0.1956073,0,0.1956073,6.000012,100,0.1400388,0.7326073,0.810719,0,5.391041
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7291928,76.77748,60.1562,0.5930315,0.5930315,0,0,0,0.5930315,122.9602,0.1049492,0,0,0.7291928,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1400388,0.6523346,0.5833542,0,5.282882
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6253297,75.03188,60.96387,0.3246862,0.3246862,0,0,0,0.3246862,192.5951,0.2835547,0,0,0.6253297,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1400388,0.3571548,0.5002638,0,5.179018
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3589117,67.99878,60.33,1.272316,1.272316,0.9313498,0,0.3103585,1.272316,28.20932,5.551115E-17,0,0,0.3589117,0.3589117,0.3409661,0,0,0,4.553689,0,0,0,6.000012,100,0.1400388,1.399547,0.2871293,1.7,4.912601
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.06985144,59.89966,58.48974,1.800022,1.800022,1.7,0,0.5202,1.800022,3.880587,0,0,0,0.06985144,0.1052869,0.1000225,0,0,0,4.553689,0,0.03543543,-0.03543543,5.96266,99.37746,0.1400388,1.980025,0.05588115,1.7,4.62354
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,56.73126,56.73126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03937269,4.518253,0,0,0,5.96266,99.37746,0.1400388,0,0,0,4.518253
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,55.14659,55.14659,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,0.03937269,4.518253,0,0.1806309,-0.1806309,5.772258,96.20411,0.1400388,0.1887593,0,0,4.518253
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,53.57214,53.57214,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,0.2400737,4.337623,0,0.2770407,-0.2770407,5.480232,91.33701,0.1400388,0.2895075,0,0,4.337623
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.1306,52.1306,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,0.5478967,4.060582,0,0.1270707,-0.1270707,5.346287,89.10461,0.1400388,0.1327888,0,0,4.060582
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.09801,51.09801,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,0.6890863,3.933511,0,0.1585914,-0.1585914,5.179117,86.31845,0.1400388,0.165728,0,0,3.933511
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.14721,50.14721,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,0.8652989,3.77492,0,0.05522507,-0.05522507,5.120905,85.34824,0.1400388,0.0577102,0,0,3.77492
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,49.30886,49.30886,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,0.9266601,3.719695,0,0.01436382,-0.01436382,5.105764,85.0959,0.1400388,0.0150102,0,0,3.719695
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,48.5932,48.5932,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,0.9426199,3.705331,0,0.08301014,-0.08301014,5.018264,83.63757,0.1400388,0.0867456,0,0,3.705331
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,47.92867,47.92867,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,1.034853,3.622321,0,0.09090819,-0.09090819,4.922438,82.04047,0.1400388,0.09499906,0,0,3.622321
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,47.35614,47.35614,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,1.135862,3.531413,0,0.08029209,-0.08029209,4.837803,80.62989,0.1400388,0.08390523,0,0,3.531413
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,46.98809,46.98809,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,1.225076,3.451121,0,0.1142363,-0.1142363,4.717387,78.62296,0.1400388,0.1193769,0,0,3.451121
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02157158,47.04017,46.64048,0,0,0,0,0,0,0,0,0,0,0.02157158,0,0,0,0,1.352005,3.336884,0.02157158,0,0.02157158,4.737852,78.96404,0.1400354,0,0.01725726,0,3.358456
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2737446,51.45156,46.23153,0.6821818,0.6821818,0,0,0,0.6821818,40.1278,0,0,0,0.2737446,0.7180861,0.6821818,0,0,1.330434,3.356299,0,0.4443416,-0.4443416,4.269475,71.15777,0.1400354,0.7504,0.2189956,0,3.630043
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3574601,54.03469,47.10055,0.6917198,0.6917198,0,0,0,0.6917198,51.67702,0,0,0,0.3574601,0.728126,0.6917198,0,0,1.824147,2.911957,0,0.3706659,-0.3706659,3.878758,64.64584,0.1400354,0.7608917,0.2859681,0,3.269417
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5304717,60.05858,49.33953,0.6855229,0.6855229,0,-1,0,0.6855229,77.38205,0,0,0,0.5304717,0.7216031,0.6855229,0,0,2.235997,2.541291,0,0.1911314,-0.1911314,3.677288,61.28802,0.1400354,0.7540752,0.4243774,0,3.071763
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6172919,64.41566,51.55807,0.4866667,0.4866667,0,0,0,0.4866667,126.8408,0,0,0,0.6172919,0.5122807,0.4866667,0,0,2.448366,2.35016,0.1050112,0,0.1050112,3.776911,62.94839,0.1400187,0.5353333,0.4938335,0,2.967452
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8241418,71.87892,53.7664,0.1314156,0.1314156,0,0,0,0.1314156,627.1262,0,0,0,0.8241418,0.1383322,0.1314156,0,0,2.343354,2.44467,0.6858096,0,0.6858096,4.427527,73.79196,0.1399102,0.1445572,0.6593134,0,3.268812
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.185338,84.60994,55.90314,0.4296777,0.4296777,0,0,0,0.4296777,275.8668,0,0,0,1.185338,0.4522924,0.4296777,0,0,1.657545,3.061898,0.7330459,0,0.7330459,5.122955,85.38242,0.1397943,0.4726455,0.9482706,0,4.247237
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.088543,84.36072,58.05012,1.022472,1.022472,0,0,0,1.022472,106.4619,0,0,0,1.088543,1.076286,1.022472,0,0,0.9244991,3.72164,0.01225637,0,0.01225637,5.134583,85.5762,0.1397924,1.124719,0.8708342,0,4.810183
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.5960566,72.63376,59.46099,1.440626,1.38,0,-1,0,1.38,43.19251,2.220446E-16,0.06062614,0.2046888,0.5960566,1.452632,1.38,0,0,0.9122428,3.732671,0,0.856575,-0.856575,4.231673,70.52775,0.1397924,1.584689,0.4768453,0,4.328727
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5095518,71.17451,60.03352,0.4626425,0.4626425,0,0,0,0.4626425,110.1394,0,0,0,0.5095518,0.4869921,0.4626425,0,0,1.863993,2.876096,0.02255961,0,0.02255961,4.253075,70.88445,0.1397888,0.5089068,0.4076414,0,3.385647
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4319046,70.16402,60.79007,0.3438182,0.3438182,0,0,0,0.3438182,125.6201,0,0,0,0.4319046,0.3619139,0.3438182,0,0,1.841433,2.896399,0.06999078,0,0.06999078,4.319474,71.9911,0.1397778,0.3782,0.3455237,0,3.328304
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3539448,67.75685,60.20732,0.4277844,0.4277844,0,0,0,0.4277844,82.73907,0,0,0,0.3539448,0.4502993,0.4277844,0,0,1.771442,2.959391,0,0.09635449,-0.09635449,4.217908,70.29832,0.1397778,0.4705628,0.2831559,0,3.313336
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06660739,59.65815,58.31594,0,0,0,0,0,0,0,0,0,0,0.06660739,0,0,0,0,1.878503,2.863036,0.06660739,0,0.06660739,4.281097,71.35147,0.1397672,0,0.05328592,0,2.929644
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,56.58813,56.58813,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.811895,2.922983,0,0.8074186,-0.8074186,3.430003,57.1666,0.1397672,0.8437524,0,0,2.922983
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.00346,55.00346,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.709027,2.115564,0,0.7467293,-0.7467293,2.642881,44.04793,0.1397672,0.7803321,0,0,2.115564
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,53.42901,53.42901,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.538727,1.368835,0,0.6981639,-0.6981639,1.906952,31.78247,0.1397672,0.7295813,0,0,1.368835
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,51.98747,51.98747,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.314464,0.6706712,0,0.03191974,-0.03191974,1.873306,31.2217,0.1397672,0.03335613,0,0,0.6706712
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,50.95488,50.95488,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.349931,0.6387514,0,0.3013498,-0.3013498,1.555655,25.92753,0.1397672,0.3149105,0,0,0.6387514
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.03474,50.03474,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.684763,0.3374017,0,0.002736066,-0.002736066,1.552771,25.87946,0.1397672,0.002859189,0,0,0.3374017
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,49.22707,49.22707,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.687804,0.3346656,0,0.04440884,-0.04440884,1.50596,25.09928,0.1397672,0.04640724,0,0,0.3346656
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,48.48074,48.48074,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.737147,0.2902567,0,0.06581318,-0.06581318,1.436587,23.94306,0.1397672,0.06877478,0,0,0.2902567
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,47.8162,47.8162,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.810273,0.2244436,0,0.07643799,-0.07643799,1.356014,22.60019,0.1397672,0.0798777,0,0,0.2244436
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,47.27435,47.27435,0.1614854,0.1406053,0,-1,0,0.1406053,0,0,0.0208801,0.03702864,0,0.1480056,0.1406053,0,0,4.895204,0.1480056,0,0.1480056,-0.1480056,1.200002,20,0.1397672,0.1776339,0,0,0.1480056
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,46.89607,46.89607,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1399289,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02207496,46.95727,46.54847,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.29293,2.220446E-16,0,0,0.02207496,0,0,1.452632,1.38,3.679654,1.242,1.402075,0,1.402075,3.83931,63.98838,0.1401002,0.1327423,0.01765997,1.7,1.264075
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2159547,50.26652,46.18041,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.24394,0,0,0,0.2159547,0,0,0.7291526,0.692695,2.277579,2.503867,0.9086497,0,0.9086497,4.701331,78.35536,0.1402758,1.067932,0.1727637,1.7,2.719822
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.4988803,56.85043,46.98809,0.5591974,0.5591974,1.385744,0,0.4344082,0.5591974,89.21363,0,0,0,0.4988803,0,0,0.826547,0.7852197,1.36893,3.321652,1.2841,0,1.2841,5.919535,98.65872,0.1404008,0.6151171,0.3991042,1.7,3.820532
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.6259931,62.01827,49.1964,0.04796229,0.04796229,0,-1,0,0.04796229,1305.177,0.4906766,0,0,0.6259931,0.05048662,0.04796229,0,0,0.08482982,4.477342,0.08482982,0,0.08482982,6.000012,100,0.1403874,0.05275852,0.5007944,0,5.103335
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.6519858,65.09069,51.44561,0,0,0,0,0,0,0,0.6519858,0,0,0.6519858,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403874,0,0.5215886,0,5.205675
