Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,55.4942,55.4942,0.6140053,0.3122438,0,-1,0,0.3122438,0,0,0.3017615,0.363162,0,0.3286777,0.3122438,0,0,4.694457,0.3286777,0,0.3286777,-0.3286777,1.200002,20,0.1439965,0.6754059,0,0,0.3286777
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.06288,54.06288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,52.52933,52.52933,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.14913,51.14913,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.11654,50.11654,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,49.22707,49.22707,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,48.45007,48.45007,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,47.67307,47.67307,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.10055,47.10055,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,46.60981,46.60981,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1439965,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.21109,46.21109,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1441748,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02137329,46.25751,45.86348,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.273136,0,0,0,0.02137329,0,0,1.452632,1.38,3.679654,1.242,1.401373,0,1.401373,3.838645,63.97728,0.144367,0.2535347,0.01709863,1.7,1.263373
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2474849,50.16478,45.4852,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,83.87626,0,0,0,0.2474849,0,0,1.40494,1.334693,2.278281,2.503236,1.582178,0,1.582178,5.339631,88.99367,0.1445362,0.3245655,0.1979879,1.7,2.750721
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3587874,53.21487,46.29287,0.3164565,0.3164565,0,0,0,0.3164565,113.3765,0,0,0,0.3587874,0.3331121,0.3164565,0,0,0.6961027,3.927197,0.02567529,0,0.02567529,5.363989,89.39964,0.1445323,0.3481021,0.2870299,0,4.285984
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6277626,61.11544,48.33761,0.8698297,0.8698297,0,-1,0,0.8698297,72.17075,0,0,0,0.6277626,0.9156102,0.8698297,0,0,0.6704274,3.950304,0,0.2878476,-0.2878476,5.060571,84.34267,0.1445323,0.9568127,0.5022101,0,4.578067
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7143607,65.52164,50.52548,0.9712583,0.9712583,0,0,0,0.9712583,73.55001,0,0,0,0.7143607,1.022377,0.9712583,0,0,0.9902581,3.662457,0,0.3080165,-0.3080165,4.735893,78.93139,0.1445323,1.068384,0.5714885,0,4.376817
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.8310775,70.79278,52.67246,0.2624998,0.2624998,0,0,0,0.2624998,316.6011,0,0,0,0.8310775,0.2763156,0.2624998,0,0,1.332499,3.35444,0.5547619,0,0.5547619,5.262186,87.70293,0.1444466,0.2887498,0.664862,0,4.185518
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9270734,75.71052,54.74787,0.4265028,0.4265028,0,0,0,0.4265028,217.3663,0,0,0,0.9270734,0.4489503,0.4265028,0,0,0.7777368,3.853726,0.4781231,0,0.4781231,5.715774,95.2627,0.1443729,0.4691531,0.7416587,0,4.780799
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.794647,74.70838,56.8744,1.213694,1.213694,0,0,0,1.213694,65.47341,0,2.220446E-16,0,0.794647,1.277573,1.213694,0,0,0.2996137,4.284037,0,0.482926,-0.482926,5.206725,86.77857,0.1443729,1.335064,0.6357176,0,5.078684
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.6920207,73.63066,58.22392,0.7612744,0.7612744,0,-1,0,0.7612744,90.90292,0,0,0,0.6920207,0.8013415,0.7612744,0,0,0.8361981,3.801111,0,0.1093208,-0.1093208,5.091491,84.85801,0.1443729,0.8374019,0.5536165,0,4.493131
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5407812,70.47855,58.71466,0.6799846,0.6799846,0,0,0,0.6799846,79.52844,0,1.110223E-16,0,0.5407812,0.7157733,0.6799846,0,0,0.9576657,3.69179,0,0.1749921,-0.1749921,4.907032,81.78371,0.1443729,0.7479831,0.432625,0,4.232571
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2652571,64.95602,59.40987,0.4440677,0.4440677,0,0,0,0.4440677,59.73348,0,0,0,0.2652571,0.4674396,0.4440677,0,0,1.152101,3.516798,0,0.2021826,-0.2021826,4.693913,78.23174,0.1443729,0.4884744,0.2122056,0,3.782055
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3113883,65.38842,58.85779,0.6158621,0.6158621,0,0,0,0.6158621,50.56137,0,1.110223E-16,0,0.3113883,0.6482759,0.6158621,0,0,1.376749,3.314615,0,0.3368876,-0.3368876,4.338803,72.31323,0.1443729,0.6774483,0.2491107,0,3.626004
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.0704037,58.48624,57.07887,1.250735,1.250735,0,0,0,1.250735,5.628986,0,0,0,0.0704037,1.316563,1.250735,0,0,1.751068,2.977727,0,1.246159,-1.246159,3.025235,50.42049,0.1443729,1.375808,0.05632295,0,3.048131
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.13569,1.731568,0,0,0,3.025235,50.42049,0.1443729,0,0,0,1.731568
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.00154,54.00154,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.13569,1.731568,0,0.6138451,-0.6138451,2.378186,39.63635,0.1443729,0.6414682,0,0,1.731568
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,52.44754,52.44754,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.81774,1.117723,0,0.5167685,-0.5167685,1.833464,30.55767,0.1443729,0.5400231,0,0,1.117723
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.09801,51.09801,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.391927,0.6009544,0,0.157261,-0.157261,1.667696,27.79488,0.1443729,0.1643378,0,0,0.6009544
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.06541,50.06541,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.566662,0.4436934,0,0.08192705,-0.08192705,1.581338,26.35557,0.1443729,0.08561376,0,0,0.4436934
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657692,0.3617663,0,0,0,1.581338,26.35557,0.1443729,0,0,0,0.3617663
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,48.38873,48.38873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.657692,0.3617663,0,0,0,1.581338,26.35557,0.1443729,0,0,0,0.3617663
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,47.61173,47.61173,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.657692,0.3617663,0,0.01302151,-0.01302151,1.567612,26.12681,0.1443729,0.01360748,0,0,0.3617663
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.0392,47.0392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.67216,0.3487448,0,0,0,1.567612,26.12681,0.1443729,0,0,0,0.3487448
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,46.54847,46.54847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.67216,0.3487448,0,0,0,1.567612,26.12681,0.1443729,0,0,0,0.3487448
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.14974,46.14974,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.67216,0.3487448,0,0.176197,-0.176197,1.381884,23.03135,0.1443729,0.1841259,0,0,0.3487448
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01029698,45.99165,45.80214,0.07951987,0.07951987,0,0,0,0.07951987,12.94894,0,0,0,0.01029698,0.08370512,0.07951987,0,0,4.867935,0.1725478,0,0.07340814,-0.07340814,1.304505,21.7417,0.1443729,0.08747185,0.008237583,0,0.1828448
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3065093,51.272,45.43409,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,39.11322,0,0,0,0.3065093,0,0,0.9163535,0.8705358,4.949499,0.09913965,1.177045,0,1.177045,2.421148,40.35238,0.1445822,0.8620111,0.2452075,1.7,0.405649
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6493,59.31557,46.2622,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6493,0,0,1.452632,1.38,3.772454,1.15848,2.0293,0,2.0293,4.346311,72.43837,0.1446017,0,0.51944,1.7,1.80778
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9310339,68.16215,48.2456,0.575052,0.575052,0,-1,0,0.575052,161.9043,0,0,0,0.9310339,0.6053178,0.575052,0,0,1.743154,2.98485,0.325716,0,0.325716,4.655312,77.58838,0.1445516,0.6325572,0.7448271,0,3.915884
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.018077,72.99248,50.43347,0.5979607,0.5979607,0,0,0,0.5979607,170.2581,0,0,0,1.018077,0.6294323,0.5979607,0,0,1.417438,3.277995,0.3886443,0,0.3886443,5.024013,83.73338,0.1444919,0.6577567,0.8144612,0,4.296071
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.253897,82.48453,52.62134,0.245171,0.245171,0,0,0,0.245171,511.4378,0,0,0,1.253897,0.2580747,0.245171,0,0,1.028794,3.627774,0.9958224,0,0.9958224,5.968733,99.47868,0.1443391,0.2696881,1.003118,0,4.881672
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.290328,86.38007,54.68653,0.7538654,0.7538654,0,0,0,0.7538654,171.1617,0.4638146,0,0,1.290328,0.7935425,0.7538654,0,0,0.0329713,4.524015,0.0329713,0,0.0329713,6.000012,100,0.1443341,0.8292519,1.032263,0,5.814343
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.268809,88.52141,56.81305,1.035037,1.035037,0,0,0,1.035037,122.5859,0.1792968,0,0,1.268809,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1443341,1.13854,1.015047,0,5.822498
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.015771,82.37458,58.20348,0.09908082,0.09908082,0,-1,0,0.09908082,1025.194,0.9114751,0,0,1.015771,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1443341,0.1089889,0.8126165,0,5.569459
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8553002,78.40113,58.66354,0.8264238,0.8264238,0,0,0,0.8264238,103.4941,0,0,0,0.8553002,0.8699198,0.8264238,0,0,0,4.553689,0,0.01461959,-0.01461959,5.984601,99.74316,0.1443341,0.9090662,0.6842402,0,5.408989
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6303129,73.35255,59.34853,0,0,0,0,0,0,0,0.6140689,0,0,0.6303129,0,0,0,0,0.01624399,4.539069,0.01624399,0,0.01624399,6.000012,100,0.1443316,0,0.5042503,0,5.169382
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3333181,65.81858,58.80667,0.3557554,0.3557554,0,0,0,0.3557554,93.69305,0,0,0,0.3333181,0.3744793,0.3557554,0,0,0,4.553689,0,0.04116126,-0.04116126,5.956624,99.27687,0.1443316,0.3913309,0.2666545,0,4.887007
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.06973258,58.44173,57.0482,0.5235874,0.5235874,0,0,0,0.5235874,13.31823,0,1.110223E-16,0,0.06973258,0.5511447,0.5235874,0,0,0.04573473,4.512527,0,0.4814121,-0.4814121,5.449172,90.81934,0.1443316,0.5759462,0.05578606,0,4.58226
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,55.43286,55.43286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.580637,4.031116,0,0,0,5.449172,90.81934,0.1443316,0,0,0,4.031116
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.00154,54.00154,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.580637,4.031116,0,0.1606957,-0.1606957,5.279783,87.99621,0.1443316,0.167927,0,0,4.031116
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,52.44754,52.44754,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7591878,3.87042,0,0.392037,-0.392037,4.86654,81.10883,0.1443316,0.4096787,0,0,3.87042
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.06734,51.06734,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.194785,3.478383,0,0.1415547,-0.1415547,4.717328,78.62198,0.1443316,0.1479246,0,0,3.478383
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.06541,50.06541,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.352067,3.336828,0,0.01139605,-0.01139605,4.705316,78.42177,0.1443316,0.01190887,0,0,3.336828
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.16573,49.16573,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.36473,3.325432,0,0.05613949,-0.05613949,4.64614,77.4355,0.1443316,0.05866576,0,0,3.325432
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,48.38873,48.38873,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.427107,3.269293,0,0.3477054,-0.3477054,4.279626,71.32695,0.1443316,0.3633521,0,0,3.269293
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,47.59128,47.59128,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.813446,2.921587,0,0.0829609,-0.0829609,4.192177,69.86948,0.1443316,0.08669414,0,0,2.921587
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.0392,47.0392,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.905625,2.838626,0,0.1729863,-0.1729863,4.009834,66.83043,0.1443316,0.1807707,0,0,2.838626
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.097832,2.66564,0,0,0,4.009834,66.83043,0.1443316,0,0,0,2.66564
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.0884,46.0884,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.097832,2.66564,0,0.03395532,-0.03395532,3.974042,66.23389,0.1443316,0.03548332,0,0,2.66564
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02015229,46.14271,45.77147,0.1561929,0.1561929,0,0,0,0.1561929,12.90218,0,2.775558E-17,0,0.02015229,0.1644136,0.1561929,0,0,2.13556,2.631685,0,0.1442613,-0.1442613,3.821977,63.69949,0.1443316,0.1718122,0.01612183,0,2.651837
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2527383,50.18288,45.40341,0.1400101,0.1400101,0,0,0,0.1400101,180.5143,0,0,0,0.2527383,0.1473791,0.1400101,0,0,2.295851,2.487423,0.1053592,0,0.1053592,3.92193,65.36536,0.1443155,0.1540111,0.2021906,0,2.740162
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5298479,56.69507,46.23153,0.7454786,0.7454786,0,0,0,0.7454786,71.07486,0,0,0,0.5298479,0.7847143,0.7454786,0,0,2.190491,2.582247,0,0.2548664,-0.2548664,3.653277,60.88783,0.1443155,0.8200264,0.4238783,0,3.112095
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8129764,65.2599,48.22515,0.3907519,0.3907519,0,-1,0,0.3907519,208.0544,0,0,0,0.8129764,0.4113178,0.3907519,0,0,2.473676,2.32738,0.4016586,0,0.4016586,4.034324,67.23859,0.1442539,0.4298271,0.6503811,0,3.140357
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5354188,61.31617,50.4028,0.4029215,0.4029215,0,0,0,0.4029215,132.8841,0,0,0,0.5354188,0.4241279,0.4029215,0,0,2.072018,2.688873,0.1112909,0,0.1112909,4.139904,68.99825,0.1442369,0.4432137,0.428335,0,3.224292
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5629028,64.27294,52.56,0.1276372,0.1276372,0,0,0,0.1276372,441.0178,0,0,0,0.5629028,0.134355,0.1276372,0,0,1.960727,2.789035,0.4285479,0,0.4285479,4.54646,75.77417,0.1441714,0.1404009,0.4503223,0,3.351938
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.9794483,77.03526,54.66608,0.3819672,0.3819672,0,0,0,0.3819672,256.4221,0,0,0,0.9794483,0.4020707,0.3819672,0,0,1.532179,3.174728,0.5773776,0,0.5773776,5.094208,84.9033,0.1440831,0.4201639,0.7835586,0,4.154176
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.007507,80.40256,56.79261,0.1774503,0.1774503,0,0,0,0.1774503,567.7685,0,0,0,1.007507,0.1867898,0.1774503,0,0,0.9548013,3.694368,0.820717,0,0.820717,5.872808,97.87994,0.1439579,0.1951953,0.8060055,0,4.701875
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9072086,79.20703,58.14213,0.4031196,0.4031196,0,-1,0,0.4031196,225.047,0.3487879,0,0,0.9072086,0.4243364,0.4031196,0,0,0.1340843,4.433013,0.1340843,0,0.1340843,6.000012,100,0.1439375,0.4434316,0.7257668,0,5.340222
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6316068,72.55224,58.6022,0.07568444,0.07568444,0,0,0,0.07568444,834.5266,0.551939,0,0,0.6316068,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1439375,0.08325289,0.5052855,0,5.185296
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.3949044,67.65298,59.23607,0.2143425,0.2143425,0,0,0,0.2143425,184.2399,0.1692807,0,0,0.3949044,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1439375,0.2357768,0.3159235,0,4.948593
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2007677,62.88239,58.74533,0.4761316,0.4761316,0,0,0,0.4761316,42.16642,0,1.110223E-16,0,0.2007677,0.5011912,0.4761316,0,0,0,4.553689,0,0.3004235,-0.3004235,5.683338,94.72211,0.1439375,0.5237448,0.1606141,0,4.754457
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.06904637,58.36596,56.98686,0.3702789,0.3702789,0,0,0,0.3702789,18.64712,0,0,0,0.06904637,0.3897673,0.3702789,0,0,0.3338039,4.253265,0,0.3207209,-0.3207209,5.345268,89.08762,0.1439375,0.4073068,0.0552371,0,4.322312
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,55.41241,55.41241,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6901605,3.932544,0,0.6552805,-0.6552805,4.654542,77.57555,0.1439375,0.6847681,0,0,3.932544
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.00154,54.00154,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.41825,3.277264,0,0.7711346,-0.7711346,3.841695,64.02811,0.1439375,0.8058356,0,0,3.277264
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,52.44754,52.44754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275066,2.50613,0,0,0,3.841695,64.02811,0.1439375,0,0,0,2.50613
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.03667,51.03667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275066,2.50613,0,0,0,3.841695,64.02811,0.1439375,0,0,0,2.50613
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.00407,50.00407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275066,2.50613,0,0,0,3.841695,64.02811,0.1439375,0,0,0,2.50613
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.14528,49.14528,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.275066,2.50613,0,0.2440884,-0.2440884,3.584403,59.73993,0.1439375,0.2550723,0,0,2.50613
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546275,2.262041,0,0,0,3.584403,59.73993,0.1439375,0,0,0,2.262041
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,47.52994,47.52994,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.546275,2.262041,0,0.02702495,-0.02702495,3.555916,59.26515,0.1439375,0.02824107,0,0,2.262041
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,46.98809,46.98809,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.576303,2.235016,0,0.06793476,-0.06793476,3.484307,58.07166,0.1439375,0.07099182,0,0,2.235016
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,46.49735,46.49735,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.651786,2.167081,0,0.09261697,-0.09261697,3.38668,56.44455,0.1439375,0.09678473,0,0,2.167081
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.0884,46.0884,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.754694,2.074464,0,0.006649299,-0.006649299,3.379671,56.32774,0.1439375,0.006948518,0,0,2.074464
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01722501,46.06818,45.75102,0.3246591,0.3246591,0,0,0,0.3246591,5.305568,0,5.551115E-17,0,0.01722501,0.3417464,0.3246591,0,0,2.762082,2.067815,0,0.3245214,-0.3245214,3.037595,50.62649,0.1439375,0.357125,0.01378001,0,2.08504
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2302827,49.7458,45.40341,0.2024595,0.2024595,0,0,0,0.2024595,113.7426,0,0,0,0.2302827,0.2131152,0.2024595,0,0,3.122661,1.743294,0.01716751,0,0.01716751,3.053882,50.89793,0.1439348,0.2227054,0.1842262,0,1.973576
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3558029,53.06885,46.21109,1.662218,1.662218,1.7,0,0.5202,1.662218,21.4053,0,0,0,0.3558029,0,0,0.03778151,0.03589244,3.105494,1.758744,0.3916953,0,0.3916953,3.425477,57.09116,0.1439958,1.82844,0.2846423,1.7,2.114547
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3524046,55.11062,48.22515,0.9744095,0.9744095,0,-1,0,0.9744095,36.16597,0,0,0,0.3524046,1.025694,0.9744095,0,0,2.713799,2.11127,0,0.6732896,-0.6732896,2.715767,45.2627,0.1439958,1.07185,0.2819237,0,2.463675
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3902445,58.18794,50.4028,0.9315748,0.9315748,0,0,0,0.9315748,41.89084,0,1.110223E-16,0,0.3902445,0.9806051,0.9315748,0,0,3.461898,1.437981,0,0.5903605,-0.5903605,2.093472,34.89114,0.1439958,1.024732,0.3121956,0,1.828225
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5592923,64.22452,52.59067,0,0,0,0,0,0,0,0,0,0,0.5592923,0,0,0,0,4.117854,0.8476201,0.5592923,0,0.5592923,2.624064,43.73431,0.1439106,0,0.4474338,0,1.406912
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.761076,71.32477,54.66608,0.5348354,0.5348354,0,0,0,0.5348354,142.301,0,0,0,0.761076,0.5629846,0.5348354,0,0,3.558562,1.350983,0.1980914,0,0.1980914,2.81199,46.8664,0.1438805,0.5883189,0.6088608,0,2.112059
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.6008613,69.79903,56.79261,0.4561388,0.4561388,0,0,0,0.4561388,131.7277,0,0,0,0.6008613,0.4801461,0.4561388,0,0,3.360471,1.529265,0.1207152,0,0.1207152,2.92651,48.77507,0.1438621,0.5017527,0.480689,0,2.130127
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4277107,67.19794,58.11146,0.3444525,0.3444525,0,-1,0,0.3444525,124.1712,0,0,0,0.4277107,0.3625816,0.3444525,0,0,3.239755,1.637909,0.06512909,0,0.06512909,2.988297,49.80485,0.1438522,0.3788978,0.3421685,0,2.06562
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.5022489,69.41298,58.57153,0.806797,0.806797,0,0,0,0.806797,62.2522,0,1.110223E-16,0,0.5022489,0.84926,0.806797,0,0,3.174626,1.696525,0,0.3470111,-0.3470111,2.622515,43.7085,0.1438522,0.8874767,0.4017991,0,2.198774
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3521699,66.69067,59.23607,0.2659468,0.2659468,0,0,0,0.2659468,132.4212,0,0,0,0.3521699,0.279944,0.2659468,0,0,3.560194,1.349514,0.07222585,0,0.07222585,2.691035,44.85049,0.1438412,0.2925415,0.2817359,0,1.701684
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2488354,63.84628,58.68399,1.001474,1.001474,0,0,0,1.001474,24.84692,0,2.220446E-16,0,0.2488354,1.054183,1.001474,0,0,3.487968,1.414517,0,0.8053474,-0.8053474,1.842124,30.70201,0.1438412,1.101621,0.1990683,0,1.663353
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.06935648,58.35157,56.96641,0.8055621,0.8055621,1.7,0,0.5202,0.8055621,8.609699,0,0,0,0.06935648,0,0,0.8944379,0.849716,4.382799,0.60917,0.9190724,0,0.9190724,2.714033,45.23379,0.1440093,0.8861184,0.05548518,1.7,0.6785265
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,55.35107,55.35107,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,3.463726,1.436335,0,0.3188526,-0.3188526,2.377933,39.63213,0.1440093,0.333201,0,0,1.436335
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,53.9402,53.9402,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.818007,1.117483,0,0.5767429,-0.5767429,1.769992,29.49981,0.1440093,0.6026964,0,0,1.117483
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,52.3862,52.3862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.458832,0.5407397,0,0,0,1.769992,29.49981,0.1440093,0,0,0,0.5407397
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.006,51.006,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,4.458832,0.5407397,0,0.001484541,-0.001484541,1.768427,29.47373,0.1440093,0.001551346,0,0,0.5407397
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,49.9734,49.9734,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,4.460482,0.5392552,0,0.003900387,-0.003900387,1.764316,29.40521,0.1440093,0.004075905,0,0,0.5392552
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.08394,49.08394,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,4.464816,0.5353548,0,0.119798,-0.119798,1.638038,27.30057,0.1440093,0.1251889,0,0,0.5353548
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,48.30694,48.30694,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,4.597925,0.4155568,0,0.005234532,-0.005234532,1.63252,27.20861,0.1440093,0.005470086,0,0,0.4155568
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,47.49927,47.49927,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,4.603741,0.4103222,0,0.2006532,-0.2006532,1.421013,23.6835,0.1440093,0.2096826,0,0,0.4103222
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,46.95741,46.95741,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.826689,0.209669,0,0.1355021,-0.1355021,1.278181,21.30298,0.1440093,0.1415997,0,0,0.209669
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,46.46668,46.46668,0.1541231,0.07045861,0,-1,0,0.07045861,0,0,0.08366445,0.09907676,0,0.07416695,0.07045861,0,0,4.977247,0.07416695,0,0.07416695,-0.07416695,1.200002,20,0.1440093,0.1695354,0,0,0.07416695
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.06795,46.06795,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1441628,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.01912479,46.0725,45.72035,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.603579,0,0,0,0.01912479,0,0,1.410387,1.339868,3.679654,1.242,1.358993,0,1.358993,3.798439,63.30719,0.1443638,0.3185738,0.01529984,1.7,1.261125
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2611987,50.31653,45.37274,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,51.00856,0,0,0,0.2611987,0,0,1.187932,1.128535,2.320662,2.465094,1.389734,0,1.389734,5.116856,85.28077,0.1445595,0.5632753,0.208959,1.7,2.726292
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5057379,56.12976,46.18041,0,0,0,0,0,0,0,0,0,0,0.5057379,0,0,0,0,0.9309278,3.715854,0.5057379,0,0.5057379,5.596642,93.27717,0.1444827,0,0.4045903,0,4.221592
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6120836,60.57615,48.16381,0.1826963,0.1826963,0,-1,0,0.1826963,335.028,0,0,0,0.6120836,0.1923119,0.1826963,0,0,0.4251899,4.171018,0.4197718,0,0.4197718,5.994872,99.91433,0.144419,0.2009659,0.4896669,0,4.783102
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2312111,54.88276,50.37213,1.044767,1.044767,0,0,0,1.044767,22.1304,0,0,0,0.2312111,1.099754,1.044767,0,0,0.00541815,4.548812,0,0.8685434,-0.8685434,5.079347,84.65561,0.144419,1.149243,0.1849688,0,4.780024
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3160685,58.89593,52.56,0.4025077,0.4025077,0,0,0,0.4025077,78.52483,0,0,0,0.3160685,0.4236923,0.4025077,0,0,0.9704664,3.680269,0,0.1076238,-0.1076238,4.965901,82.76485,0.144419,0.4427585,0.2528548,0,3.996338
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6877008,69.48806,54.63541,0.03841876,0.03841876,0,0,0,0.03841876,1790.013,0,0,0,0.6877008,0.0404408,0.03841876,0,0,1.090048,3.572645,0.64726,0,0.64726,5.579946,92.99892,0.1443208,0.04226064,0.5501606,0,4.260346
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8738914,76.66449,56.76194,1.28701,1.28701,0.8774619,0,0.2956471,1.28701,67.90092,0,0,0,0.8738914,0.4311029,0.4095478,0,0,0.4427884,4.15518,0.4427884,0,0.4427884,6.000012,100,0.1443877,1.415711,0.6991131,1.7,5.029071
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9703895,80.87318,58.05012,0.8202674,0.8202674,0,-1,0,0.8202674,118.3016,0.1069501,0,0,0.9703895,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.1443877,0.9022942,0.7763116,0,5.524078
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4387482,67.87659,58.51019,0.4690797,0.4690797,0,0,0,0.4690797,93.53384,0,0,0,0.4387482,0.4937681,0.4690797,0,0,0,4.553689,0,0.05501986,-0.05501986,5.942016,99.0334,0.1443877,0.5159876,0.3509986,0,4.992437
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3329204,66.19713,59.17472,0.4888773,0.4888773,0,0,0,0.4888773,68.09897,0,5.551115E-17,0,0.3329204,0.5146077,0.4888773,0,0,0.06113318,4.498669,0,0.1816873,-0.1816873,5.750501,95.84148,0.1443877,0.537765,0.2663363,0,4.83159
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.2626937,64.09208,58.63287,0.939002,0.939002,0,0,0,0.939002,27.97584,0,0,0,0.2626937,0.9884232,0.939002,0,0,0.2630079,4.316982,0,0.7257295,-0.7257295,4.985515,83.09174,0.1443877,1.032902,0.210155,0,4.579676
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06772079,58.25669,56.90507,0,0,0,0,0,0,0,0,0,0,0.06772079,0,0,0,0,1.069374,3.591252,0.06772079,0,0.06772079,5.04976,84.16251,0.1443774,0,0.05417663,0,3.658973
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,55.3204,55.3204,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.001653,3.652201,0,0.04521107,-0.04521107,5.002104,83.36823,0.1443774,0.04724556,0,0,3.652201
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,53.88908,53.88908,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.051888,3.60699,0,1.225198,-1.225198,3.710631,61.84373,0.1443774,1.280332,0,0,3.60699
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,52.33508,52.33508,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.413219,2.381792,0,1.452632,-1.452632,2.179423,36.32365,0.1443774,1.948288,0,0,2.381792
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,50.95488,50.95488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.027254,0.9291601,0,0,0,2.179423,36.32365,0.1443774,0,0,0,0.9291601
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,49.91206,49.91206,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.027254,0.9291601,0,0.01864109,-0.01864109,2.159774,35.99615,0.1443774,0.01947994,0,0,0.9291601
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.0226,49.0226,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.047966,0.910519,0,0.152732,-0.152732,1.99878,33.31293,0.1443774,0.1596049,0,0,0.910519
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,48.2456,48.2456,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.217669,0.757787,0,0.2848426,-0.2848426,1.69853,28.30877,0.1443774,0.2976606,0,0,0.757787
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,47.41748,47.41748,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.534161,0.4729444,0,0.3667814,-0.3667814,1.311908,21.86509,0.1443774,0.3832866,0,0,0.4729444
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,46.89607,46.89607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.941696,0.106163,0,0,0,1.311908,21.86509,0.1443774,0,0,0,0.106163
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,46.43601,46.43601,0.1583889,0.1008548,0,-1,0,0.1008548,0,0,0.05753408,0.07337297,0,0.106163,0.1008548,0,0,4.941696,0.106163,0,0.106163,-0.106163,1.200002,20,0.1443774,0.1742278,0,0,0.106163
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.00661,46.00661,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1445057,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006549093,45.81007,45.68968,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.924247,0,0,0,0.006549093,0,0,1.359654,1.291672,3.679654,1.242,1.298221,0,1.298221,3.740786,62.3463,0.1447141,0.3743803,0.005239274,1.7,1.248549
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2639472,50.3386,45.34207,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,270.9397,4.440892E-16,0,0,0.2639472,0,0,1.452632,1.38,2.381434,2.410398,1.643947,0,1.643947,5.300371,88.33934,0.1448221,0.1071611,0.2111578,1.7,2.674346
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5033497,56.07942,46.18041,1.078496,1.078496,0,0,0,1.078496,46.67144,0,2.220446E-16,0,0.5033497,1.135259,1.078496,0,0,0.7374865,3.889951,0,0.6319094,-0.6319094,4.63428,77.23785,0.1448221,1.186346,0.4026797,0,4.393301
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.751068,63.69847,48.13314,0.3633735,0.3633735,0,-1,0,0.3633735,206.6931,0,0,0,0.751068,0.3824985,0.3633735,0,0,1.439608,3.258042,0.3685695,0,0.3685695,4.983935,83.06543,0.1447663,0.3997109,0.6008544,0,4.009109
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,0.9978308,72.359,50.35168,0,0,0,0,0,0,0,0,0,0,0.9978308,0,0,0,0,1.071039,3.589754,0.9978308,0,0.9978308,5.930561,98.84248,0.1446156,0,0.7982647,0,4.587585
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.012357,75.36034,52.52933,1.200913,1.200913,0,0,0,1.200913,84.2989,0,0,0,1.012357,1.264119,1.200913,0,0,0.0732078,4.487802,0,0.2517625,-0.2517625,5.66518,94.41948,0.1446156,1.321005,0.8098854,0,5.500159
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.15974,82.15427,54.60474,0,0,0,0,0,0,0,0.8067963,0,0,1.15974,0,0,0,0,0.3529439,4.23604,0.3529439,0,0.3529439,6.000012,100,0.1445624,0,0.9277921,0,5.39578
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.258702,88.03158,56.70059,1.615267,1.615267,0.425,0,0.172125,1.615267,77.92532,0.005789293,0,0,1.258702,1.252913,1.190267,0,0,0,4.553689,0,0,0,6.000012,100,0.1445624,1.776794,1.006962,1.7,5.812391
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.039496,82.82133,57.999,0,0,0,-1,0,0,0,1.039496,0,0,1.039496,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1445624,0,0.8315969,0,5.593185
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7398309,75.07809,58.4284,0.3645463,0.3645463,0,0,0,0.3645463,202.9457,0.356098,0,0,0.7398309,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1445624,0.4010009,0.5918647,0,5.29352
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4742358,69.28992,59.06226,0.9442255,0.9442255,0,0,0,0.9442255,50.22485,0,0,0,0.4742358,0.9939216,0.9442255,0,0,0,4.553689,0,0.5196858,-0.5196858,5.452215,90.87007,0.1445624,1.038648,0.3793887,0,5.027925
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2917072,64.62585,58.54086,0.5025433,0.5025433,0,0,0,0.5025433,58.04619,0,0,0,0.2917072,0.528993,0.5025433,0,0,0.5774286,4.034003,0,0.2372857,-0.2372857,5.202094,86.70139,0.1445624,0.5527976,0.2333658,0,4.32571
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06773614,58.19508,56.84372,0.799931,0.799931,0,0,0,0.799931,8.467747,0,1.110223E-16,0,0.06773614,0.8420327,0.799931,0,0,0.8410794,3.796717,0,0.7742966,-0.7742966,4.385914,73.09842,0.1445624,0.8799242,0.05418891,0,3.864454
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,55.26928,55.26928,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.701409,3.022421,0,0.6797701,-0.6797701,3.669373,61.1561,0.1445624,0.7103598,0,0,3.022421
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,53.85841,53.85841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.456709,2.342651,0,0,0,3.669373,61.1561,0.1445624,0,0,0,2.342651
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,52.27374,52.27374,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.456709,2.342651,0,0.7925219,-0.7925219,2.833982,47.23293,0.1445624,0.8281854,0,0,2.342651
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,50.89354,50.89354,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.337289,1.550129,0,0.1482099,-0.1482099,2.677755,44.62916,0.1445624,0.1548793,0,0,1.550129
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,49.83027,49.83027,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.501966,1.401919,0,0.1566714,-0.1566714,2.512609,41.87673,0.1445624,0.1637216,0,0,1.401919
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,48.97148,48.97148,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.676046,1.245248,0,0.3083835,-0.3083835,2.187544,36.45899,0.1445624,0.3222607,0,0,1.245248
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.19448,48.19448,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.018694,0.9368642,0,0.08276194,-0.08276194,2.100305,35.00502,0.1445624,0.08648623,0,0,0.9368642
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,47.38681,47.38681,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.110652,0.8541023,0,0.1034301,-0.1034301,1.99128,33.18794,0.1445624,0.1080844,0,0,0.8541023
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,46.8654,46.8654,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.225574,0.7506722,0,0.2904644,-0.2904644,1.685104,28.08501,0.1445624,0.3035353,0,0,0.7506722
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,46.40533,46.40533,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.548313,0.4602077,0,0.1193488,-0.1193488,1.559299,25.98827,0.1445624,0.1247195,0,0,0.4602077
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,45.97594,45.97594,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.680922,0.3408589,0,0.03013739,-0.03013739,1.527532,25.45881,0.1445624,0.03149357,0,0,0.3408589
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005042573,45.75167,45.65901,0.2458755,0.2458755,0,0,0,0.2458755,2.050864,0,2.775558E-17,0,0.005042573,0.2588163,0.2458755,0,0,4.714408,0.3107215,0,0.2537737,-0.2537737,1.260031,21.00047,0.1445624,0.270463,0.004034058,0,0.3157641
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1372454,47.868,45.3114,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.33101,0,0,0,0.1372454,0,0,0.8596027,0.8166226,4.996379,0.05694782,0.953868,0,0.953868,2.164949,36.08242,0.1447316,0.924437,0.1097963,1.7,0.1941932
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3835501,53.56683,46.14974,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,58.66584,0,0,0,0.3835501,0,0,1.046212,0.9939016,4.042511,0.915429,1.377452,0,1.377452,3.471715,57.86179,0.1449265,0.7191666,0.3068401,1.7,1.298979
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1043333,50.04301,48.0718,0.5297113,0.5297113,0,-1,0,0.5297113,19.69625,0,1.110223E-16,0,0.1043333,0.5575908,0.5297113,0,0,2.665059,2.155135,0,0.4532576,-0.4532576,2.993939,49.89889,0.1449265,0.5826824,0.0834666,0,2.259469
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1817394,53.81052,50.29034,1.048756,1.048756,0,0,0,1.048756,17.32904,0,0,0,0.1817394,1.103954,1.048756,0,0,3.168679,1.701878,0,0.9222144,-0.9222144,2.02184,33.69727,0.1449265,1.153632,0.1453915,0,1.883617
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7145873,67.75005,52.50888,0.6368664,0.6368664,0,0,0,0.6368664,112.2036,0,0,0,0.7145873,0.6703857,0.6368664,0,0,4.193362,0.7796635,0.04420161,0,0.04420161,2.063773,34.39615,0.1449199,0.700553,0.5716698,0,1.494251
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9484965,76.08092,54.57407,1.264931,1.264931,1.7,0,0.5202,1.264931,74.98407,0,0,0,0.9484965,0,0,0.4350694,0.4133159,4.14916,0.819445,1.361812,0,1.361812,3.355702,55.92825,0.1451166,1.391424,0.7587972,1.7,1.767941
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.050358,81.49287,56.66992,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,243.168,0,0,0,1.050358,0,0,1.268053,1.20465,2.787348,2.045076,2.255008,0,2.255008,5.49499,91.58298,0.1451782,0.4751421,0.8402863,1.7,3.095434
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.82345,76.69588,57.93766,0,0,0,-1,0,0,0,0.2911102,0,0,0.82345,0,0,0,0,0.5323398,4.074583,0.5323398,0,0.5323398,6.000012,100,0.1450982,0,0.65876,0,4.898033
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5520363,70.36594,58.36705,0.5069306,0.5069306,0,0,0,0.5069306,108.8978,0.01842522,0,0,0.5520363,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1450982,0.5576237,0.4416291,0,5.105725
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5148581,70.17628,59.00092,0.5767062,0.5767062,0,0,0,0.5767062,89.27562,0,0,0,0.5148581,0.6070592,0.5767062,0,0,0,4.553689,0,0.09220114,-0.09220114,5.902823,98.3802,0.1450982,0.6343769,0.4118865,0,5.068547
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.219637,63.01997,58.48974,1.27156,1.27156,1.160228,0,0.3728422,1.27156,17.27304,0,0,0,0.219637,0.1171913,0.1113318,0,0,0.1024457,4.461488,0.1024457,0,0.1024457,6.000012,100,0.1451134,1.398716,0.1757096,1.7,4.681125
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05708513,57.92941,56.79261,1.518904,1.518904,1.464673,0,0.4559557,1.518904,3.75831,3.469447E-17,0,0,0.05708513,0.05708513,0.05423087,0,0,0,4.553689,0,0,0,6.000012,100,0.1451134,1.670794,0.0456681,1.7,4.610774
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,55.23861,55.23861,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1451134,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,53.79707,53.79707,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1451134,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,52.21239,52.21239,1.127317,1.127317,0,-1,0,1.127317,0,0,2.220446E-16,0,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1451134,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,50.8322,50.8322,0.1668947,0.1668947,0,-1,0,0.1668947,0,0,2.775558E-17,0,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1451134,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,49.76893,49.76893,0.3292074,0.3292074,0,-1,0,0.3292074,0,0,5.551115E-17,0,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1451134,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,48.91014,48.91014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1451134,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.13314,48.13314,0.2276483,0.2276483,0,-1,0,0.2276483,0,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1451134,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,47.35614,47.35614,0.007997843,0.007997843,0,-1,0,0.007997843,0,0,1.734723E-18,0,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1451134,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,46.84495,46.84495,0.153289,0.153289,0,-1,0,0.153289,0,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1451134,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,46.35422,46.35422,0.2028572,0.2028572,0,-1,0,0.2028572,0,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1451134,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,45.94527,45.94527,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1451134,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01864755,45.97148,45.62834,0.1838743,0.1838743,0,0,0,0.1838743,10.14147,0,0,0,0.01864755,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1749043,-0.1749043,1.311781,21.86297,0.1451134,0.2022617,0.01491804,0,0.2995942
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2646775,50.30005,45.29095,0.722687,0.722687,1.7,0,0.5202,0.722687,36.62409,0,0,0,0.2646775,0,0,0.977313,0.9284474,4.94183,0.1060423,1.193125,0,1.193125,2.443678,40.72789,0.1453198,0.7949557,0.211742,1.7,0.3707198
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4525144,54.95108,46.11907,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,234.8802,0,0,0,0.4525144,0,0,1.452632,1.38,3.748705,1.179855,1.832514,0,1.832514,4.182154,69.70243,0.145427,0.2119233,0.3620115,1.7,1.632369
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8167505,65.17539,48.0718,1.13353,1.13353,0,-1,0,1.13353,72.05373,0,0,0,0.8167505,1.193189,1.13353,0,0,1.91619,2.829118,0,0.3764388,-0.3764388,3.785353,63.08909,0.145427,1.246883,0.6534004,0,3.645868
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.122838,75.67226,50.29034,0.341749,0.341749,0,0,0,0.341749,328.5564,0,0,0,1.122838,0.3597358,0.341749,0,0,2.334456,2.452679,0.7631024,0,0.7631024,4.509295,75.15477,0.1453125,0.3759239,0.8982706,0,3.575517
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.11909,78.27924,52.47821,0.0086101,0.0086101,0,0,0,0.0086101,12997.41,0,0,0,1.11909,0.009063262,0.0086101,0,0,1.571353,3.139471,1.110027,0,1.110027,5.562359,92.7058,0.1451464,0.00947111,0.8952722,0,4.258561
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.047175,78.7786,54.5434,1.103184,1.103184,0,0,0,1.103184,94.92294,0,0,0,1.047175,1.161246,1.103184,0,0,0.4613263,4.138495,0,0.1140716,-0.1140716,5.442117,90.70177,0.1451464,1.213502,0.8377397,0,5.18567
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.6999679,72.05262,56.64948,0.8895106,0.8895106,0,0,0,0.8895106,78.69135,0,0,0,0.6999679,0.9363269,0.8895106,0,0,0.5880726,4.024424,0,0.2363591,-0.2363591,5.192973,86.54938,0.1451464,0.9784616,0.5599743,0,4.724391
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6691588,72.67989,57.88654,0.6962456,0.6962456,0,-1,0,0.6962456,96.10959,0,1.110223E-16,0,0.6691588,0.7328901,0.6962456,0,0,0.8506938,3.788064,0,0.06373132,-0.06373132,5.125794,85.42973,0.1451464,0.7658702,0.535327,0,4.457223
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.717599,74.38155,58.31594,0.7767878,0.7767878,0,0,0,0.7767878,92.38031,0,0,0,0.717599,0.8176714,0.7767878,0,0,0.9215063,3.724333,0,0.1000724,-0.1000724,5.020309,83.67165,0.1451464,0.8544666,0.5740792,0,4.441932
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6509202,73.41876,58.9498,0.4624998,0.4624998,0,0,0,0.4624998,140.7396,0,0,0,0.6509202,0.4868419,0.4624998,0,0,1.032698,3.624261,0.1640784,0,0.1640784,5.175967,86.26595,0.1451218,0.5087497,0.5207362,0,4.275181
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3612037,66.10367,58.48974,1.090035,1.090035,0,0,0,1.090035,33.13689,0,0,0,0.3612037,1.147405,1.090035,0,0,0.8686195,3.771931,0,0.7862015,-0.7862015,4.347238,72.45382,0.1451218,1.199039,0.288963,0,4.133135
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06654944,58.08866,56.76194,0.5661875,0.5661875,0,0,0,0.5661875,11.75396,0,1.110223E-16,0,0.06654944,0.5959868,0.5661875,0,0,1.742177,2.98573,0,0.5294374,-0.5294374,3.789162,63.15257,0.1451218,0.6228063,0.05323955,0,3.052279
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,55.20794,55.20794,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,2.330441,2.456292,0,0.8240609,-0.8240609,2.920526,48.67533,0.1451218,0.8611436,0,0,2.456292
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,53.79707,53.79707,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,3.246064,1.632231,0,0.5392655,-0.5392655,2.35209,39.20142,0.1451218,0.5635325,0,0,1.632231
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,52.21239,52.21239,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.845248,1.092966,0,0.4167137,-0.4167137,1.912835,31.88052,0.1451218,0.4354659,0,0,1.092966
