Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,50.81174,50.81174,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,4.308263,0.6762522,0,0.2744183,-0.2744183,1.623573,27.05949,0.1451218,0.2867671,0,0,0.6762522
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,49.76893,49.76893,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.613172,0.4018339,0,0.005886622,-0.005886622,1.617368,26.95607,0.1451218,0.00615152,0,0,0.4018339
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,48.94081,48.94081,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.619713,0.3959473,0,0.08126451,-0.08126451,1.531707,25.5284,0.1451218,0.08492141,0,0,0.3959473
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.13314,48.13314,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.710007,0.3146828,0,0.2361089,-0.2361089,1.282827,21.3804,0.1451218,0.2467338,0,0,0.3146828
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,47.32547,47.32547,0.1662214,0.07464521,0,-1,0,0.07464521,0,0,0.09157618,0.1081983,0,0.07857391,0.07464521,0,0,4.97235,0.07857391,0,0.07857391,-0.07857391,1.200002,20,0.1451218,0.1828435,0,0,0.07857391
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,46.84495,46.84495,0.05751262,0,0,-1,0,0,0,0,0.05751262,0.06326388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451218,0.06326388,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,46.35422,46.35422,0.06759595,0,0,-1,0,0,0,0,0.06759595,0.07435555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1451218,0.07435555,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,45.89415,45.89415,0.04663082,0.04663082,1.499262,0,0.4653986,0.04663082,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.145251,0.0512939,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,45.60789,45.60789,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1454143,0.172799,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05921361,46.35258,45.26028,1.317713,1.317713,1.7,0,0.5202,1.317713,4.493666,0,0,0,0.05921361,0,0,0.3822874,0.363173,2.299654,2.484,0.4223866,0,0.4223866,4.219079,70.31785,0.1454878,1.449484,0.04737088,1.7,2.543214
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.1768369,49.4158,46.0884,1.055203,1.055203,1.7,0,0.5202,1.055203,16.75858,0,0,0,0.1768369,0,0,0.6447973,0.6125575,1.877268,2.864148,0.7893944,0,0.7893944,4.967965,82.79925,0.1456229,1.160723,0.1414695,1.7,3.040985
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1575393,51.0162,48.02068,0.6788411,0.6788411,0,-1,0,0.6788411,23.20709,0,0,0,0.1575393,0.7145695,0.6788411,0,0,1.087873,3.574603,0,0.5570303,-0.5570303,4.380803,73.01324,0.1456229,0.7467251,0.1260314,0,3.732142
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2195021,54.50024,50.229,0.3688217,0.3688217,0,0,0,0.3688217,59.51443,0,0,0,0.2195021,0.3882333,0.3688217,0,0,1.706796,3.017573,0,0.1687312,-0.1687312,4.202945,70.04894,0.1456229,0.4057038,0.1756017,0,3.237075
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2734458,57.82792,52.3862,0.360861,0.360861,0,0,0,0.360861,75.77593,0,0,0,0.2734458,0.3798537,0.360861,0,0,1.894275,2.848841,0,0.1064079,-0.1064079,4.090781,68.17955,0.1456229,0.3969471,0.2187567,0,3.122287
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2215005,58.902,54.46161,0.8835988,0.8835988,0,0,0,0.8835988,25.068,0,0,0,0.2215005,0.930104,0.8835988,0,0,2.012506,2.742434,0,0.7086034,-0.7086034,3.343848,55.73068,0.1456229,0.9719587,0.1772004,0,2.963934
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3334066,63.48753,56.58813,0.3090046,0.3090046,0,0,0,0.3090046,107.897,0,0,0,0.3334066,0.325268,0.3090046,0,0,2.799843,2.03383,0.008138612,0,0.008138612,3.351568,55.85936,0.1456217,0.3399051,0.2667253,0,2.367237
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2669101,63.34295,57.8252,0.1416181,0.1416181,0,-1,0,0.1416181,188.4717,0,0,0,0.2669101,0.1490717,0.1416181,0,0,2.791704,2.041155,0.1178384,0,0.1178384,3.46336,57.72255,0.1456041,0.15578,0.2135281,0,2.308065
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.279536,64.06261,58.25459,0.0547328,0.0547328,0,0,0,0.0547328,510.7285,0,0,0,0.279536,0.05761347,0.0547328,0,0,2.673866,2.147209,0.2219225,0,0.2219225,3.673894,61.23145,0.1455709,0.06020608,0.2236288,0,2.426745
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1235498,61.41877,58.89869,1.117057,1.117057,0,0,0,1.117057,11.0603,0,2.220446E-16,0,0.1235498,1.175849,1.117057,0,0,2.451944,2.34694,0,1.052299,-1.052299,2.564673,42.74447,0.1455709,1.228762,0.09883981,0,2.47049
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1547736,61.52639,58.36705,0.8803075,0.8803075,0,0,0,0.8803075,17.58177,0,1.110223E-16,0,0.1547736,0.9266394,0.8803075,0,0,3.621165,1.29464,0,0.7718658,-0.7718658,1.751055,29.1842,0.1455709,0.9683383,0.1238189,0,1.449414
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06611206,57.98701,56.66992,1.481942,1.481942,1.7,0,0.5202,1.481942,4.461179,0,0,0,0.06611206,0,0,0.2180583,0.2071554,4.478794,0.5227746,0.2732674,0,0.2732674,2.010299,33.50492,0.1456175,1.630136,0.05288965,1.7,0.5888867
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,55.12614,55.12614,0.8994915,0.7302796,0,-1,0,0.7302796,0,0,0.169212,0.2591611,0,0.7687153,0.7302796,0,0,4.205526,0.7687153,0,0.7687153,-0.7687153,1.200002,20,0.1456175,0.9894407,0,0,0.7687153
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,53.71527,53.71527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,52.16127,52.16127,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,50.78107,50.78107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,49.74848,49.74848,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,48.87947,48.87947,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.10247,48.10247,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,47.30502,47.30502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,46.81428,46.81428,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,46.32355,46.32355,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,45.89415,45.89415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1456175,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,45.60789,45.60789,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1457595,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.101009,47.13295,45.26028,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.50375,2.220446E-16,0,0,0.101009,0,0,1.452632,1.38,3.679654,1.242,1.481009,0,1.481009,3.914194,65.23643,0.1459312,0.261412,0.08080719,1.7,1.343009
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2221173,50.27077,46.06795,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,519.2143,4.440892E-16,0,0,0.2221173,0,0,1.452632,1.38,2.198645,2.574908,1.602117,0,1.602117,5.434096,90.56808,0.1460239,0.04705746,0.1776939,1.7,2.797025
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5257928,58.50173,47.99001,0.7820767,0.7820767,0,-1,0,0.7820767,67.23035,0,1.110223E-16,0,0.5257928,0.8232386,0.7820767,0,0,0.5965281,4.016814,0,0.2974457,-0.2974457,5.120561,85.34251,0.1460239,0.8602843,0.4206343,0,4.542606
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8576627,68.58018,50.17788,0.7431876,0.7431876,0,0,0,0.7431876,115.4033,0,0,0,0.8576627,0.7823027,0.7431876,0,0,0.9270233,3.719368,0.07535996,0,0.07535996,5.192053,86.53405,0.1460127,0.8175064,0.6861302,0,4.577031
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4826272,62.29032,52.3862,0,0,0,0,0,0,0,0,0,0,0.4826272,0,0,0,0,0.8516634,3.787192,0.4826272,0,0.4826272,5.649914,94.16504,0.1459408,0,0.3861018,0,4.269819
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6847686,69.22253,54.46161,1.346769,1.346769,1.046823,0,0.3418827,1.346769,50.84529,5.551115E-17,0,0,0.6847686,0.3157325,0.2999458,0,0,0.3690361,4.221557,0.3690361,0,0.3690361,6.000012,100,0.1459944,1.481446,0.5478148,1.7,4.906325
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4151624,65.25637,56.55746,0,0,0,0,0,0,0,0.4151624,0,0,0.4151624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459944,0,0.3321299,0,4.968852
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3037866,64.07635,57.76386,0,0,0,-1,0,0,0,0.3037866,0,0,0.3037866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459944,0,0.2430293,0,4.857476
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5603521,70.38477,58.20348,1.031247,1.031247,0,0,0,1.031247,54.33733,0,0,0,0.5603521,1.085523,1.031247,0,0,0,4.553689,0,0.5251712,-0.5251712,5.446433,90.7737,0.1459944,1.134372,0.4482817,0,5.114041
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3678078,66.60816,58.82712,0.9052194,0.9052194,0,0,0,0.9052194,40.63189,0,0,0,0.3678078,0.9528625,0.9052194,0,0,0.5835235,4.028518,0,0.5850547,-0.5850547,4.829731,80.49536,0.1459944,0.9957413,0.2942462,0,4.396326
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08559135,60.07633,58.34661,0,0,0,0,0,0,0,0,0,0,0.08559135,0,0,0,0,1.233584,3.443463,0.08559135,0,0.08559135,4.91093,81.84867,0.1459816,0,0.06847309,0,3.529054
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02510332,57.11596,56.6188,0.5116953,0.5116953,0,0,0,0.5116953,4.905912,0,0,0,0.02510332,0.5386266,0.5116953,0,0,1.147993,3.520495,0,0.5135233,-0.5135233,4.369629,72.827,0.1459816,0.5628648,0.02008266,0,3.545599
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.09547,55.09547,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.718574,3.006972,0,0.9725688,-0.9725688,3.344452,55.74075,0.1459816,1.016334,0,0,3.006972
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,53.6846,53.6846,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.799206,2.034403,0,0.02463512,-0.02463512,3.318484,55.30795,0.1459816,0.0257437,0,0,2.034403
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.09993,52.09993,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.826579,2.009768,0,0.4515684,-0.4515684,2.842489,47.37472,0.1459816,0.4718889,0,0,2.009768
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,50.68906,50.68906,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.328321,1.5582,0,0.03935886,-0.03935886,2.801001,46.68326,0.1459816,0.04113001,0,0,1.5582
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,49.65647,49.65647,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.372053,1.518841,0,0.1867677,-0.1867677,2.604131,43.40209,0.1459816,0.1951723,0,0,1.518841
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,48.82835,48.82835,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.579573,1.332073,0,0.08459434,-0.08459434,2.514961,41.91592,0.1459816,0.08840109,0,0,1.332073
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.05135,48.05135,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.673567,1.247479,0,0.003679061,-0.003679061,2.511082,41.85129,0.1459816,0.003844619,0,0,1.247479
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,47.27435,47.27435,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.677655,1.2438,0,0.209135,-0.209135,2.290635,38.17717,0.1459816,0.218546,0,0,1.2438
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,46.78361,46.78361,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.910027,1.034665,0,0.07386814,-0.07386814,2.212771,36.87944,0.1459816,0.07719221,0,0,1.034665
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,46.29287,46.29287,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.992103,0.9607965,0,0.09647595,-0.09647595,2.111076,35.18454,0.1459816,0.1008174,0,0,0.9607965
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,45.86348,45.86348,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.099298,0.8643206,0,0.1673263,-0.1673263,1.934699,32.24492,0.1459816,0.174856,0,0,0.8643206
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,45.57722,45.57722,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.285216,0.6969942,0,0.1526567,-0.1526567,1.773785,29.56302,0.1459816,0.1595262,0,0,0.6969942
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2435914,49.85697,45.26028,0.1328259,0.1328259,0,0,0,0.1328259,183.3915,0,0,0,0.2435914,0.1398167,0.1328259,0,0,4.454835,0.5443376,0.1037747,0,0.1037747,1.872234,31.20384,0.1459662,0.1461085,0.1948731,0,0.7879291
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4878621,55.63361,46.06795,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,68.0416,0,0,0,0.4878621,0,0,0.9829944,0.9338447,4.35106,0.6377348,1.421707,0,1.421707,3.220983,53.68295,0.1461486,0.7887062,0.3902897,1.7,1.125597
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8905017,66.82756,47.95934,0.3998755,0.3998755,0,-1,0,0.3998755,222.6947,0,0,0,0.8905017,0.4209215,0.3998755,0,0,2.929353,1.917271,0.4695801,0,0.4695801,3.666466,61.10765,0.1460788,0.439863,0.7124013,0,2.807773
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8508535,68.37666,50.14721,0.04020573,0.04020573,0,0,0,0.04020573,2116.249,0,0,0,0.8508535,0.04232182,0.04020573,0,0,2.459773,2.339893,0.8085316,0,0.8085316,4.433506,73.89163,0.1459587,0.04422631,0.6806828,0,3.190747
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.188519,80.16696,52.36575,1.090242,1.090242,0,0,0,1.090242,109.0143,0,0,0,1.188519,1.147623,1.090242,0,0,1.651242,3.067571,0.04089633,0,0.04089633,4.472304,74.53825,0.1459526,1.199266,0.9508154,0,4.256091
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.259866,85.04922,54.43093,0.2784303,0.2784303,0,0,0,0.2784303,452.4886,0,0,0,1.259866,0.2930846,0.2784303,0,0,1.610345,3.104378,0.966781,0,0.966781,5.389473,89.82437,0.1458093,0.3062734,1.007892,0,4.364244
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.071704,81.94315,56.52679,0.4350721,0.4350721,0,0,0,0.4350721,246.328,0,0,0,1.071704,0.4579706,0.4350721,0,0,0.6435643,3.974481,0.6137336,0,0.6137336,5.971712,99.52834,0.1457185,0.4785793,0.8573633,0,5.046185
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.071153,83.43504,57.73319,0.6666533,0.6666533,0,-1,0,0.6666533,160.6762,0.3395822,0,0,1.071153,0.7017403,0.6666533,0,0,0.02983077,4.526841,0.02983077,0,0.02983077,6.000012,100,0.1457141,0.7333187,0.8569226,0,5.597994
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8188643,76.8123,58.14213,0.1470448,0.1470448,0,0,0,0.1470448,556.8809,0.6640803,0,0,0.8188643,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1457141,0.1617493,0.6550914,0,5.372553
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6859719,74.10159,58.776,1.518009,1.518009,0.8663355,0,0.2926096,1.518009,45.18893,0,0,0,0.6859719,0.6859719,0.6516733,0,0,0,4.553689,0,0,0,6.000012,100,0.1457141,1.66981,0.5487775,1.7,5.239661
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4068288,66.87769,58.25459,0.527811,0.527811,0,0,0,0.527811,77.0785,0,0,0,0.4068288,0.5555905,0.527811,0,0,0,4.553689,0,0.1487617,-0.1487617,5.843204,97.38653,0.1457141,0.5805921,0.325463,0,4.960518
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06500996,57.82046,56.52679,1.154192,1.154192,0,0,0,1.154192,5.632508,0,0,0,0.06500996,1.214939,1.154192,0,0,0.1652908,4.404927,0,1.149929,-1.149929,4.631072,77.18437,0.1457141,1.269611,0.05200797,0,4.469937
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.00346,55.00346,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.44299,3.254998,0,0.5462071,-0.5462071,4.055319,67.58852,0.1457141,0.5707865,0,0,3.254998
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,53.60281,53.60281,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.049886,2.708791,0,0.5294453,-0.5294453,3.497235,58.28712,0.1457141,0.5532703,0,0,2.708791
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.04881,52.04881,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.638159,2.179346,0,0.4518006,-0.4518006,3.020995,50.34982,0.1457141,0.4721316,0,0,2.179346
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,50.63794,50.63794,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.14016,1.727545,0,0.07772105,-0.07772105,2.93907,48.9844,0.1457141,0.0812185,0,0,1.727545
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,49.6258,49.6258,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.226516,1.649824,0,0.06254645,-0.06254645,2.87314,47.88557,0.1457141,0.06536105,0,0,1.649824
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,48.79768,48.79768,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.296013,1.587278,0,0.1475941,-0.1475941,2.717562,45.29261,0.1457141,0.1542359,0,0,1.587278
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,47.99001,47.99001,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.460006,1.439684,0,0.07589075,-0.07589075,2.637566,43.95935,0.1457141,0.07930584,0,0,1.439684
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.544329,1.363793,0,0,0,2.637566,43.95935,0.1457141,0,0,0,1.363793
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,46.75294,46.75294,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.544329,1.363793,0,0.1089883,-0.1089883,2.522682,42.04462,0.1457141,0.1138928,0,0,1.363793
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,46.29287,46.29287,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.665427,1.254804,0,0.1873239,-0.1873239,2.325226,38.75368,0.1457141,0.1957535,0,0,1.254804
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,45.83281,45.83281,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,3.873565,1.067481,0,0.1235031,-0.1235031,2.195042,36.58396,0.1457141,0.1290607,0,0,1.067481
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,45.54655,45.54655,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.01079,0.9439775,0,0.02605806,-0.02605806,2.167574,36.12617,0.1457141,0.02723067,0,0,0.9439775
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2893142,50.72006,45.22961,0,0,0,0,0,0,0,0,0,0,0.2893142,0,0,0,0,4.039744,0.9179194,0.2893142,0,0.2893142,2.442042,40.70062,0.1456713,0,0.2314514,0,1.207234
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6494541,59.07198,46.03728,0.8524102,0.8524102,0,0,0,0.8524102,76.19032,0,0,0,0.6494541,0.8972739,0.8524102,0,0,3.75043,1.178302,0,0.2478198,-0.2478198,2.180817,36.34688,0.1456713,0.9376512,0.5195633,0,1.827756
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.8996073,67.01541,47.92867,1.204999,1.204999,0,-1,0,1.204999,74.65627,0,0,0.2706153,0.8996073,1.26842,1.204999,0,0,4.025785,0.9304824,0,0.3688127,-0.3688127,1.792054,29.86751,0.1456713,1.325499,0.7196859,0,1.83009
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.040284,73.20365,50.11654,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,128.7631,0,0,0,1.040284,0,0,0.8920946,0.8474898,4.435577,0.5616696,1.887774,0,1.887774,3.582953,59.71577,0.1457845,0.888696,0.8322271,1.7,1.601954
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.006625,74.97072,52.33508,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,240.9811,0,0,0,1.006625,0,0,1.282281,1.218167,2.547803,2.260666,2.224792,0,2.224792,5.693576,94.89275,0.1458476,0.4594913,0.8052999,1.7,3.267291
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.111568,80.46043,54.40026,1.28642,1.28642,0.5372924,0,0.2027808,1.28642,86.40781,0,0,0,1.111568,0.7885558,0.749128,0,0,0.3230118,4.262978,0.3230118,0,0.3230118,6.000012,100,0.1458344,1.415062,0.8892541,1.7,5.374546
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.052617,81.35628,56.50634,0.1675312,0.1675312,0,0,0,0.1675312,628.3111,0.8762683,0,0,1.052617,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1458344,0.1842843,0.8420935,0,5.606306
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.152912,85.92892,57.71274,0.2781233,0.2781233,0,-1,0,0.2781233,414.5327,0.8601507,0,0,1.152912,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1458344,0.3059357,0.9223297,0,5.706601
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.714914,74.08123,58.11146,0.628621,0.628621,0,0,0,0.628621,113.7273,0.05320762,0,0,0.714914,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1458344,0.6914831,0.5719312,0,5.268603
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.4965167,69.46726,58.74533,0.4911583,0.4911583,0,0,0,0.4911583,101.091,0,0,0,0.4965167,0.5170087,0.4911583,0,0,0,4.553689,0,0.02049201,-0.02049201,5.978412,99.63999,0.1458344,0.5402741,0.3972134,0,5.050206
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3453662,65.50375,58.25459,1.432289,1.432289,1.125822,0,0.3634493,1.432289,24.11288,0,0,0,0.3453662,0.3225973,0.3064674,0,0,0.02276889,4.533197,0.02276889,0,0.02276889,6.000012,100,0.1458376,1.575518,0.276293,1.7,4.878563
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06334849,57.78711,56.52679,0,0,0,0,0,0,0,0.06334849,0,0,0.06334849,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458376,0,0.05067879,0,4.617037
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.00346,55.00346,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1458376,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,53.62326,53.62326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1458376,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.04881,52.04881,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1458376,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,50.63794,50.63794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1458376,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,49.60535,49.60535,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1458376,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,48.79768,48.79768,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1458376,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.02068,48.02068,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1458376,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,47.24368,47.24368,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1458376,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,46.78361,46.78361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1458376,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1458376,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,45.83281,45.83281,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1458376,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,45.54655,45.54655,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1458376,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09185448,46.89933,45.19894,0.6447227,0.6447227,0,0,0,0.6447227,14.24713,0,0,0,0.09185448,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.586801,-0.586801,3.555983,59.26626,0.1458376,0.709195,0.07348359,0,2.913735
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1529121,48.90495,46.03728,0.2090966,0.2090966,0,0,0,0.2090966,73.12987,0,0,0,0.1529121,0.2201017,0.2090966,0,0,2.576233,2.235079,0,0.06718962,-0.06718962,3.485159,58.08586,0.1458376,0.2300062,0.1223296,0,2.387991
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3285144,54.29181,47.90822,0,0,0,-1,0,0,0,0,0,0,0.3285144,0,0,0,0,2.650888,2.16789,0.3285144,0,0.3285144,3.796815,63.28012,0.1457893,0,0.2628115,0,2.496404
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5300214,60.88792,50.11654,0,0,0,0,0,0,0,0,0,0,0.5300214,0,0,0,0,2.322374,2.463553,0.5300214,0,0.5300214,4.299637,71.66048,0.1457113,0,0.4240171,0,2.993574
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6668864,66.39066,52.30441,0.2443157,0.2443157,0,0,0,0.2443157,272.9609,0,0,0,0.6668864,0.2571745,0.2443157,0,0,1.792352,2.940572,0.4097119,0,0.4097119,4.688324,78.13858,0.1456511,0.2687473,0.5335091,0,3.607458
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.6023281,67.16248,54.36959,0,0,0,0,0,0,0,0,0,0,0.6023281,0,0,0,0,1.38264,3.309313,0.6023281,0,0.6023281,5.259743,87.6622,0.1455626,0,0.4818624,0,3.911641
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5626076,68.54402,56.47567,0,0,0,0,0,0,0,0,0,0,0.5626076,0,0,0,0,0.7803123,3.851408,0.5626076,0,0.5626076,5.793479,96.55779,0.1454801,0,0.4500861,0,4.414015
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2875454,63.63874,57.68207,0.3161601,0.3161601,0,-1,0,0.3161601,90.9493,0,0,0,0.2875454,0.3328001,0.3161601,0,0,0.2177047,4.357755,0,0.04525471,-0.04525471,5.745777,95.76275,0.1454801,0.3477761,0.2300363,0,4.6453
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3772921,66.06218,58.11146,0.6740723,0.6740723,0,0,0,0.6740723,55.97205,0,0,0,0.3772921,0.7095498,0.6740723,0,0,0.2679877,4.3125,0,0.3322577,-0.3322577,5.395546,89.92559,0.1454801,0.7414795,0.3018337,0,4.689792
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1269854,61.30275,58.71466,1.271205,1.271205,1.7,0,0.5202,1.271205,9.989377,0,0,0,0.1269854,0,0,0.4287951,0.4073554,0.6371629,3.980242,0.5343408,0,0.5343408,5.902466,98.37424,0.1455696,1.398325,0.1015884,1.7,4.107228
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.1990131,62.28739,58.20348,0.5058032,0.5058032,0,0,0,0.5058032,39.34595,0,0,0,0.1990131,0.5324244,0.5058032,0,0,0.102822,4.461149,0,0.3334114,-0.3334114,5.55102,92.51682,0.1455696,0.5563836,0.1592105,0,4.660162
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04905892,57.44946,56.47567,0.5399019,0.5399019,0,0,0,0.5399019,9.086637,0,0,0,0.04905892,0.5683177,0.5399019,0,0,0.4732791,4.127738,0,0.5192588,-0.5192588,5.003673,83.39439,0.1455696,0.593892,0.03924714,0,4.176796
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,54.95234,54.95234,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.050233,3.608479,0,0.1620773,-0.1620773,4.832829,80.54698,0.1455696,0.1693708,0,0,3.608479
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,53.57214,53.57214,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.230319,3.446402,0,0.129411,-0.129411,4.696417,78.27347,0.1455696,0.1352345,0,0,3.446402
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.01814,52.01814,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.374109,3.316991,0,0.7354196,-0.7354196,3.921217,65.35349,0.1455696,0.7685136,0,0,3.316991
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,50.60727,50.60727,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.191242,2.581571,0,0.1012324,-0.1012324,3.814509,63.57502,0.1455696,0.1057879,0,0,2.581571
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,49.60535,49.60535,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.303723,2.480339,0,0.06640177,-0.06640177,3.744515,62.40846,0.1455696,0.06938986,0,0,2.480339
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,48.76701,48.76701,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.377502,2.413937,0,0.2224617,-0.2224617,3.51002,58.50022,0.1455696,0.2324725,0,0,2.413937
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,47.99001,47.99001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624682,2.191475,0,0,0,3.51002,58.50022,0.1455696,0,0,0,2.191475
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,47.24368,47.24368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.624682,2.191475,0,0,0,3.51002,58.50022,0.1455696,0,0,0,2.191475
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,46.75294,46.75294,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.624682,2.191475,0,0.1844578,-0.1844578,3.315584,55.25963,0.1455696,0.1927584,0,0,2.191475
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,46.29287,46.29287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829635,2.007017,0,0,0,3.315584,55.25963,0.1455696,0,0,0,2.007017
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,45.83281,45.83281,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.829635,2.007017,0,0.00608332,-0.00608332,3.309172,55.15276,0.1455696,0.00635707,0,0,2.007017
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,45.54655,45.54655,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.836394,2.000934,0,0.2628459,-0.2628459,3.032108,50.53503,0.1455696,0.274674,0,0,2.000934
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.177988,48.52872,45.19894,0.7576987,0.7576987,0,0,0,0.7576987,23.49061,0,0,0,0.177988,0.7975775,0.7576987,0,0,3.128445,1.738088,0,0.6195895,-0.6195895,2.379004,39.64998,0.1455696,0.8334685,0.1423904,0,1.916076
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5487121,56.88747,46.03728,0.2282433,0.2282433,0,0,0,0.2282433,240.4067,0,0,0,0.5487121,0.2402561,0.2282433,0,0,3.816878,1.118499,0.308456,0,0.308456,2.67163,44.52708,0.1455244,0.2510676,0.4389697,0,1.667211
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6479692,61.06178,47.87755,1.048687,1.048687,0,-1,0,1.048687,61.78859,0,2.220446E-16,0,0.6479692,1.103882,1.048687,0,0,3.508422,1.396109,0,0.4559123,-0.4559123,2.191057,36.51754,0.1455244,1.153556,0.5183754,0,2.044078
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8786145,68.9941,50.08587,0.8475465,0.8475465,0,0,0,0.8475465,103.6656,0,0,0,0.8786145,0.8921542,0.8475465,0,0,4.014991,0.9401966,0,0.01353966,-0.01353966,2.176785,36.27967,0.1455244,0.9323012,0.7028916,0,1.818811
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8435698,70.68227,52.30441,0.2433551,0.2433551,0,0,0,0.2433551,346.6414,0,0,0,0.8435698,0.2561633,0.2433551,0,0,4.030035,0.926657,0.5874065,0,0.5874065,2.734047,45.56736,0.1454384,0.2676907,0.6748559,0,1.770227
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9274638,75.27227,54.36959,0.7046301,0.7046301,0,0,0,0.7046301,131.6242,0,0,0,0.9274638,0.7417158,0.7046301,0,0,3.442629,1.455323,0.185748,0,0.185748,2.910263,48.50429,0.1454113,0.7750931,0.7419711,0,2.382787
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7441147,72.96017,56.47567,1.48629,1.48629,1.7,0,0.5202,1.48629,50.06526,0,0,0,0.7441147,0,0,0.2137105,0.2030249,3.256881,1.622496,0.9471397,0,0.9471397,3.808799,63.47985,0.1455535,1.634918,0.5952918,1.7,2.366611
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8662679,77.54258,57.68207,0.9514171,0.9514171,0,-1,0,0.9514171,91.05028,0,1.110223E-16,0,0.8662679,1.001492,0.9514171,0,0,2.309741,2.474922,0,0.1352238,-0.1352238,3.66626,61.10422,0.1455535,1.046559,0.6930143,0,3.34119
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.862346,77.90607,58.08079,0.6415534,0.6415534,0,0,0,0.6415534,134.4153,0,0,0,0.862346,0.6753194,0.6415534,0,0,2.45999,2.339698,0.1870266,0,0.1870266,3.84369,64.06136,0.1455261,0.7057087,0.6898768,0,3.202044
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5863455,71.5382,58.68399,0.706604,0.706604,0,0,0,0.706604,82.98078,0,0,0,0.5863455,0.7437937,0.706604,0,0,2.272964,2.508022,0,0.1574482,-0.1574482,3.677725,61.29529,0.1455261,0.7772644,0.4690764,0,3.094367
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.25765,63.53704,58.20348,0.05750945,0.05750945,0,0,0,0.05750945,448.0134,0,0,0,0.25765,0.06053627,0.05750945,0,0,2.447906,2.350574,0.1971138,0,0.1971138,3.864723,64.41193,0.1454973,0.0632604,0.20612,0,2.608224
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06233608,57.71524,56.47567,1.208624,1.208624,0,0,0,1.208624,5.157605,0,4.440892E-16,0,0.06233608,1.272236,1.208624,0,0,2.250792,2.527976,0,1.2099,-1.2099,2.589376,43.15619,0.1454973,1.329487,0.04986886,0,2.590312
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,54.92167,54.92167,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.595126,1.318076,0,0.2766419,-0.2766419,2.29777,38.29609,0.1454973,0.2890908,0,0,1.318076
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,53.57214,53.57214,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.902505,1.041434,0,0.2793715,-0.2793715,2.003287,33.38805,0.1454973,0.2919432,0,0,1.041434
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,51.98747,51.98747,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.212918,0.7620625,0,0.4852097,-0.4852097,1.491831,24.8638,0.1454973,0.5070441,0,0,0.7620625
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,50.5766,50.5766,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.75204,0.2768528,0,0.1618567,-0.1618567,1.321219,22.02027,0.1454973,0.1691402,0,0,0.2768528
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,49.60535,49.60535,0.07576872,0.07576872,0,-1,0,0.07576872,0,0,1.387779E-17,0,0,0.07975654,0.07576872,0,0,4.931881,0.1149961,0,0.07975654,-0.07975654,1.237148,20.61909,0.1454973,0.08334558,0,0,0.1149961
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,48.76701,48.76701,0.2767463,0.03347762,0,-1,0,0.03347762,0,0,0.2432687,0.2709433,0,0.0352396,0.03347762,0,0,5.020499,0.0352396,0,0.0352396,-0.0352396,1.200002,20,0.1454973,0.304421,0,0,0.0352396
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,47.99001,47.99001,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454973,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,47.24368,47.24368,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454973,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,46.78361,46.78361,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454973,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,46.29287,46.29287,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454973,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,45.83281,45.83281,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1456151,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,45.54655,45.54655,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1457912,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2902738,50.70713,45.19894,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2902738,0,0,1.452632,1.38,2.299654,2.484,1.670274,0,1.670274,5.402929,90.04864,0.1458595,0,0.232219,1.7,2.774274
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6831705,59.81913,46.03728,0.5680293,0.5680293,0,0,0,0.5680293,120.2703,0,0,0,0.6831705,0.5979257,0.5680293,0,0,0.6293806,3.987246,0.08524486,0,0.08524486,5.483799,91.39648,0.145847,0.6248323,0.5465364,0,4.670417
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8086015,64.72617,47.84687,0.1437171,0.1437171,0,-1,0,0.1437171,562.6342,0.1131846,0,0,0.8086015,0.1512812,0.1437171,0,0,0.5441357,4.063967,0.5441357,0,0.5441357,6.000012,100,0.1457677,0.1580888,0.6468812,0,4.872568
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.13186,75.6716,50.08587,1.31029,1.31029,0.425,0,0.172125,1.31029,86.38244,0.1999763,0,0,1.13186,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1457677,1.441318,0.905488,1.7,5.685549
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.063895,76.50511,52.30441,0,0,0,0,0,0,0,1.063895,0,0,1.063895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457677,0,0.8511164,0,5.617584
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.183773,82.58482,54.36959,0.1177117,0.1177117,0,0,0,0.1177117,1005.654,1.059866,0,0,1.183773,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1457677,0.1294829,0.9470186,0,5.737462
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.053457,81.34286,56.47567,0.08567914,0.08567914,0,0,0,0.08567914,1229.538,0.9632688,0,0,1.053457,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1457677,0.09424706,0.8427659,0,5.607146
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8879278,78.13035,57.68207,1.012717,1.012717,0,-1,0,1.012717,87.6778,0,0,0,0.8879278,1.066018,1.012717,0,0,0,4.553689,0,0.1780899,-0.1780899,5.812289,96.87128,0.1457677,1.113989,0.7103423,0,5.441617
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.8023702,76.305,58.08079,1.138647,1.138647,0,0,0,1.138647,70.46696,0,0,0,0.8023702,1.198576,1.138647,0,0,0.1978777,4.375599,0,0.3962061,-0.3962061,5.394651,89.91067,0.1457677,1.252512,0.6418961,0,5.177969
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.5473179,70.60067,58.68399,0.3091802,0.3091802,0,0,0,0.3091802,177.0223,0,0,0,0.5473179,0.3254528,0.3091802,0,0,0.6381067,3.979393,0.2218651,0,0.2218651,5.605131,93.41866,0.1457354,0.3400982,0.4378543,0,4.526711
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.251887,63.38139,58.1728,0,0,0,0,0,0,0,0,0,0,0.251887,0,0,0,0,0.4162416,4.179071,0.251887,0,0.251887,5.844091,97.40133,0.1456987,0,0.2015096,0,4.430958
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05190118,57.47539,56.445,0.2351876,0.2351876,0,0,0,0.2351876,22.068,0,2.775558E-17,0,0.05190118,0.2475659,0.2351876,0,0,0.1643546,4.40577,0,0.1956647,-0.1956647,5.637843,93.96386,0.1456987,0.2587063,0.04152095,0,4.457671
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,54.92167,54.92167,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3817598,4.210105,0,0.1254358,-0.1254358,5.505622,91.76018,0.1456987,0.1310804,0,0,4.210105
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,53.5108,53.5108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5211329,4.084669,0,0,0,5.505622,91.76018,0.1456987,0,0,0,4.084669
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,51.92613,51.92613,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.5211329,4.084669,0,0.1262513,-0.1262513,5.372541,89.54218,0.1456987,0.1319326,0,0,4.084669
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,50.52548,50.52548,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.6614121,3.958418,0,0.05932653,-0.05932653,5.310006,88.49992,0.1456987,0.06199623,0,0,3.958418
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,49.54401,49.54401,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.7273305,3.899091,0,0.1234273,-0.1234273,5.179902,86.33153,0.1456987,0.1289815,0,0,3.899091
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,48.73634,48.73634,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8644719,3.775664,0,0.2378419,-0.2378419,4.929194,82.15308,0.1456987,0.2485448,0,0,3.775664
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,47.92867,47.92867,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.128741,3.537822,0,0.1388551,-0.1388551,4.782828,79.71365,0.1456987,0.1451035,0,0,3.537822
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.21301,47.21301,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.283024,3.398967,0,0.03487999,-0.03487999,4.746062,79.10087,0.1456987,0.03644959,0,0,3.398967
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,46.72227,46.72227,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.32178,3.364087,0,0.1594591,-0.1594591,4.577977,76.29946,0.1456987,0.1666348,0,0,3.364087
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,46.2622,46.2622,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.498957,3.204628,0,0.06562128,-0.06562128,4.508806,75.14662,0.1456987,0.06857423,0,0,3.204628
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,45.80214,45.80214,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.571869,3.139007,0,0.1264283,-0.1264283,4.375539,72.92551,0.1456987,0.1321176,0,0,3.139007
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,45.51587,45.51587,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.712345,3.012578,0,0.04722662,-0.04722662,4.325758,72.09582,0.1456987,0.04935181,0,0,3.012578
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2139695,49.1884,45.16827,0.8355687,0.8355687,0,0,0,0.8355687,25.60765,0,0,0,0.2139695,0.8795459,0.8355687,0,0,1.764819,2.965352,0,0.6655765,-0.6655765,3.624179,60.40285,0.1456987,0.9191255,0.1711756,0,3.179321
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2110341,49.99245,46.00661,0.3411517,0.3411517,0,0,0,0.3411517,61.85932,0,5.551115E-17,0,0.2110341,0.3591071,0.3411517,0,0,2.504348,2.299775,0,0.1480729,-0.1480729,3.468096,57.80148,0.1456987,0.3752669,0.1688273,0,2.51081
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2128417,51.91805,47.84687,0.8006602,0.8006602,0,-1,0,0.8006602,26.58327,0,0,0,0.2128417,0.8428003,0.8006602,0,0,2.668874,2.151702,0,0.6299585,-0.6299585,2.804061,46.73426,0.1456987,0.8807262,0.1702734,0,2.364544
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7490799,65.84723,50.08587,0.6654605,0.6654605,0,0,0,0.6654605,112.5657,0,0,0,0.7490799,0.7004848,0.6654605,0,0,3.368828,1.521744,0.04859521,0,0.04859521,2.850163,47.50262,0.1456916,0.7320065,0.599264,0,2.270824
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7704532,68.87012,52.30441,0.6217425,0.6217425,0,0,0,0.6217425,123.9184,0,0,0,0.7704532,0.6544658,0.6217425,0,0,3.320233,1.56548,0.1159874,0,0.1159874,2.960198,49.33654,0.1456748,0.6839167,0.6163626,0,2.335933
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8324994,72.78876,54.36959,0.415705,0.415705,0,0,0,0.415705,200.2621,0,0,0,0.8324994,0.4375842,0.415705,0,0,3.204245,1.669868,0.3949152,0,0.3949152,3.334848,55.58068,0.1456173,0.4572755,0.6659995,0,2.502368
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.068809,81.8321,56.50634,0.3311385,0.3311385,0,0,0,0.3311385,322.7679,0,0,0,1.068809,0.3485668,0.3311385,0,0,2.80933,2.025292,0.720242,0,0.720242,4.018129,66.96868,0.1455126,0.3642524,0.855047,0,3.094101
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.4017721,66.1542,57.68207,0.1958251,0.1958251,0,-1,0,0.1958251,205.1688,0,0,0,0.4017721,0.2061317,0.1958251,0,0,2.089088,2.67351,0.1956404,0,0.1956404,4.20373,70.06203,0.1454842,0.2154077,0.3214177,0,3.075282
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1686685,61.52369,58.08079,2.041966,2.041966,1.7,0,0.5202,2.041966,8.260101,5.551115E-17,0,0,0.1686685,0.3599645,0.3419663,0,0,1.893448,2.849586,0,0.1912961,-0.1912961,4.002086,66.7013,0.1454842,2.246163,0.1349348,1.7,3.018255
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2290186,63.42101,58.68399,1.750948,1.750948,1.7,0,0.5202,1.750948,13.07969,0,0,0,0.2290186,0.05362914,0.05094768,0,0,2.105999,2.65829,0.1753895,0,0.1753895,4.168475,69.47445,0.1455092,1.926042,0.1832149,1.7,2.887309
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2472626,63.28221,58.1728,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,75.84804,0,0,0,0.2472626,0,0,1.374003,1.305303,1.930609,2.816141,1.552565,0,1.552565,5.641368,94.02261,0.1456694,0.3585971,0.1978101,1.7,3.063403
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05916232,57.6207,56.445,0.5733691,0.5733691,0,0,0,0.5733691,10.31837,0,1.110223E-16,0,0.05916232,0.6035464,0.5733691,0,0,0.3780442,4.213449,0,0.5443841,-0.5443841,5.067536,84.45877,0.1456694,0.630706,0.04732986,0,4.272612
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,54.891,54.891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9829155,3.669065,0,0,0,5.067536,84.45877,0.1456694,0,0,0,3.669065
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,53.48013,53.48013,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,0.9829155,3.669065,0,0.8648663,-0.8648663,4.155888,69.26465,0.1456694,0.9037853,0,0,3.669065
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,51.90568,51.90568,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,1.943878,2.804199,0,1.452632,-1.452632,2.624679,43.74457,0.1456694,1.683657,0,0,2.804199
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,50.49481,50.49481,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.557913,1.351567,0,0.1080349,-0.1080349,2.5108,41.84659,0.1456694,0.1128965,0,0,1.351567
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,49.51334,49.51334,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,3.677952,1.243532,0,0.152973,-0.152973,2.349553,39.15913,0.1456694,0.1598568,0,0,1.243532
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,48.70567,48.70567,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,3.847922,1.090559,0,0.2899035,-0.2899035,2.043967,34.06606,0.1456694,0.3029492,0,0,1.090559
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,47.92867,47.92867,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.170037,0.8006557,0,0.07851073,-0.07851073,1.96121,32.68677,0.1456694,0.08204371,0,0,0.8006557
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.21301,47.21301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.257271,0.722145,0,0,0,1.96121,32.68677,0.1456694,0,0,0,0.722145
