Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5167326,56.44984,46.2622,0.2824027,0.2824027,1.555072,0,0.4806348,0.2824027,182.9772,0,0,0,0.5167326,0,0,1.27267,1.209036,1.725769,3.000497,1.725769,0,1.725769,6.000012,100,0.1471707,0.3106429,0.413386,1.7,3.51723
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.5947287,60.19234,48.16381,0.1340897,0.1340897,0,-1,0,0.1340897,443.5306,0.4535817,0,0,0.5947287,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1471707,0.1474986,0.475783,0,5.148417
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6582719,64.27411,50.5766,0,0,0,0,0,0,0,0.6582719,0,0,0.6582719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471707,0,0.5266175,0,5.211961
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.078229,77.68507,52.93827,1.016723,1.016723,0,0,0,1.016723,106.0494,0.007994122,0,0,1.078229,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1471707,1.118395,0.8625829,0,5.631917
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.187193,83.66363,55.12614,0,0,0,0,0,0,0,1.187193,0,0,1.187193,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471707,0,0.9497542,0,5.740881
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.043256,82.03194,57.27312,1.091382,1.091382,0,0,0,1.091382,95.59035,0,0,0,1.043256,1.148823,1.091382,0,0,0,4.553689,0,0.1055672,-0.1055672,5.888734,98.14538,0.1471707,1.200521,0.834605,0,5.596945
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7293788,74.77507,58.39772,0.1996186,0.1996186,0,-1,0,0.1996186,365.3862,0.4019571,0,0,0.7293788,0.2101248,0.1996186,0,0,0.1172969,4.448122,0.1172969,0,0.1172969,6.000012,100,0.1471542,0.2195804,0.583503,0,5.177501
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.2979402,65.03987,58.80667,0.3563947,0.3563947,0,0,0,0.3563947,83.59837,0,0,0,0.2979402,0.3751523,0.3563947,0,0,0,4.553689,0,0.07721215,-0.07721215,5.918623,98.64352,0.1471542,0.3920342,0.2383521,0,4.851629
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.07981199,60.90941,59.28719,0.4794993,0.4794993,0,0,0,0.4794993,16.64486,0,1.110223E-16,0,0.07981199,0.5047361,0.4794993,0,0,0.08579127,4.476477,0,0.4249242,-0.4249242,5.470714,91.17838,0.1471542,0.5274493,0.06384959,0,4.556289
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1093379,60.93745,58.71466,0.07410478,0.07410478,0,0,0,0.07410478,147.5451,0,0,0,0.1093379,0.07800503,0.07410478,0,0,0.5579292,4.051553,0.03133292,0,0.03133292,5.500439,91.6738,0.1471498,0.08151525,0.08747036,0,4.160891
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01543963,57.14957,56.84372,1.285658,1.285658,1.7,0,0.5202,1.285658,1.200913,0,0,0,0.01543963,0,0,0.4143425,0.3936253,0.5265963,4.079752,0.409065,0,0.409065,5.888512,98.14167,0.1472167,1.414223,0.0123517,1.7,4.095192
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,55.14659,55.14659,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,0.1175313,4.447911,0,0.5303215,-0.5303215,5.329504,88.82489,0.1472167,0.554186,0,0,4.447911
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,53.62326,53.62326,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,0.7067775,3.917589,0,1.401947,-1.401947,3.851722,64.19524,0.1472167,1.465034,0,0,3.917589
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,51.98747,51.98747,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,2.264496,2.515642,0,0.3969656,-0.3969656,3.433284,57.22128,0.1472167,0.414829,0,0,2.515642
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,50.49481,50.49481,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,2.705569,2.118677,0,0.2648291,-0.2648291,3.15413,52.56872,0.1472167,0.2767464,0,0,2.118677
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,49.51334,49.51334,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,2.999824,1.853848,0,0.1634648,-0.1634648,2.981822,49.69694,0.1472167,0.1708207,0,0,1.853848
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,48.79768,48.79768,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,3.181451,1.690383,0,0.1998844,-0.1998844,2.771126,46.18534,0.1472167,0.2088792,0,0,1.690383
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,47.99001,47.99001,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,3.403545,1.490499,0,0.06151764,-0.06151764,2.70628,45.10459,0.1472167,0.06428593,0,0,1.490499
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,47.41748,47.41748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.471898,1.428981,0,0,0,2.70628,45.10459,0.1472167,0,0,0,1.428981
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,46.89607,46.89607,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,3.471898,1.428981,0,0.007969324,-0.007969324,2.69788,44.96458,0.1472167,0.008327943,0,0,1.428981
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,46.40533,46.40533,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,3.480753,1.421012,0,0.1304017,-0.1304017,2.560425,42.67366,0.1472167,0.1362698,0,0,1.421012
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,45.92482,45.92482,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0,0.1302082,0.1236978,0,0,3.625643,1.29061,0,0.1302082,-0.1302082,2.423173,40.38614,0.1472167,0.1360676,0,0,1.29061
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,45.68968,45.68968,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0,0.004882279,0.004638166,0,0,3.770319,1.160402,0,0.004882279,-0.004882279,2.418027,40.30037,0.1472167,0.005101982,0,0,1.160402
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3219698,51.51494,45.37274,0.3673759,0.3673759,0,0,0,0.3673759,87.64043,0,5.551115E-17,0,0.3219698,0.3867115,0.3673759,0,0,3.775744,1.155519,0,0.06474166,-0.06474166,2.349783,39.16297,0.1472167,0.4041135,0.2575758,0,1.477489
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6048825,58.37534,46.29287,0.3316692,0.3316692,0,0,0,0.3316692,182.3752,0,0,0,0.6048825,0.3491255,0.3316692,0,0,3.847679,1.090778,0.255757,0,0.255757,2.592416,43.20684,0.1471807,0.3648362,0.483906,0,1.69566
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6415799,61.30102,48.22515,0.4268411,0.4268411,0,-1,0,0.4268411,150.3089,0,0,0,0.6415799,0.4493064,0.4268411,0,0,3.591922,1.320959,0.1922736,0,0.1922736,2.774822,46.24694,0.1471536,0.4695252,0.5132639,0,1.962539
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5464639,61.81506,50.63794,0,0,0,0,0,0,0,0,0,0,0.5464639,0,0,0,0,3.399649,1.494005,0.5464639,0,0.5464639,3.293243,54.88728,0.1470768,0,0.4371711,0,2.040469
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8724261,72.24549,53.02007,0.2385532,0.2385532,0,0,0,0.2385532,365.7156,0,0,0,0.8724261,0.2511086,0.2385532,0,0,2.853185,1.985823,0.6213176,0,0.6213176,3.882677,64.71115,0.1469895,0.2624085,0.6979409,0,2.858249
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.7037407,70.52156,55.20794,0.3288743,0.3288743,0,0,0,0.3288743,213.9847,0,0,0,0.7037407,0.3461835,0.3288743,0,0,2.231867,2.545009,0.3575571,0,0.3575571,4.221886,70.36462,0.1469393,0.3617618,0.5629926,0,3.248749
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7696646,74.66331,57.3958,0.1550612,0.1550612,0,0,0,0.1550612,496.3617,0,0,0,0.7696646,0.1632224,0.1550612,0,0,1.87431,2.86681,0.6064423,0,0.6064423,4.797207,79.95329,0.1468543,0.1705674,0.6157317,0,3.636475
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6524029,72.96332,58.51019,0.556725,0.556725,0,-1,0,0.556725,117.1858,0,0,0,0.6524029,0.5860264,0.556725,0,0,1.267868,3.412608,0.0663766,0,0.0663766,4.860178,81.0028,0.146845,0.6123976,0.5219223,0,4.065011
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8645102,78.92953,58.89869,0.2918711,0.2918711,0,0,0,0.2918711,296.1959,0,0,0,0.8645102,0.3072328,0.2918711,0,0,1.201491,3.472347,0.5572775,0,0.5572775,5.388857,89.81411,0.146767,0.3210582,0.6916082,0,4.336857
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4332617,68.71513,59.40987,0.2153521,0.2153521,0,0,0,0.2153521,201.1875,0,0,0,0.4332617,0.2266865,0.2153521,0,0,0.6442136,3.973897,0.2065752,0,0.2065752,5.584832,93.08035,0.1467381,0.2368874,0.3466093,0,4.407158
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2653884,64.29926,58.776,0,0,0,0,0,0,0,0,0,0,0.2653884,0,0,0,0,0.4376384,4.159814,0.2653884,0,0.2653884,5.836601,97.2765,0.146701,0,0.2123107,0,4.425203
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0404423,57.6784,56.8744,0,0,0,0,0,0,0,0,0,0,0.0404423,0,0,0,0,0.17225,4.398664,0.0404423,0,0.0404423,5.874968,97.91594,0.1466953,0,0.03235384,0,4.439106
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,55.17726,55.17726,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0.1318077,4.435062,0,0.8868431,-0.8868431,4.940154,82.33573,0.1466953,0.926751,0,0,4.435062
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,53.62326,53.62326,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,1.117189,3.548219,0,0.7812411,-0.7812411,4.116653,68.61075,0.1466953,0.816397,0,0,3.548219
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,51.9568,51.9568,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,1.985235,2.766978,0,0.249462,-0.249462,3.853697,64.22816,0.1466953,0.2606878,0,0,2.766978
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,50.46414,50.46414,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.262414,2.517516,0,0.1414748,-0.1414748,3.70457,61.7427,0.1466953,0.1478412,0,0,2.517516
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,49.51334,49.51334,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.419609,2.376041,0,0.1120491,-0.1120491,3.586459,59.7742,0.1466953,0.1170913,0,0,2.376041
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,48.79768,48.79768,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.544108,2.263992,0,0.1517603,-0.1517603,3.42649,57.10805,0.1466953,0.1585895,0,0,2.263992
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,47.99001,47.99001,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.71273,2.112231,0,0.09569206,-0.09569206,3.325622,55.42692,0.1466953,0.09999821,0,0,2.112231
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,47.44815,47.44815,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.819055,2.01654,0,0.1264207,-0.1264207,3.192363,53.20594,0.1466953,0.1321096,0,0,2.01654
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,46.92674,46.92674,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,2.959522,1.890119,0,0.02496586,-0.02496586,3.166046,52.76733,0.1466953,0.02608932,0,0,1.890119
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,46.40533,46.40533,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,2.987262,1.865153,0,0.2308438,-0.2308438,2.922716,48.71183,0.1466953,0.2412318,0,0,1.865153
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,45.94527,45.94527,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.243755,1.634309,0,0.009392637,-0.009392637,2.912815,48.54682,0.1466953,0.009815305,0,0,1.634309
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01710773,46.03529,45.72035,0,0,0,0,0,0,0,0,0,0,0.01710773,0,0,0,0,3.254192,1.624917,0.01710773,0,0.01710773,2.929045,48.81731,0.1466929,0,0.01368618,0,1.642024
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.131658,47.85573,45.40341,0.1615806,0.1615806,0,0,0,0.1615806,81.48133,0,0,0,0.131658,0.1700849,0.1615806,0,0,3.237084,1.640314,0,0.03842682,-0.03842682,2.888539,48.14222,0.1466929,0.1777387,0.1053264,0,1.771972
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1262759,48.6572,46.29287,0.6581042,0.6581042,0,0,0,0.6581042,19.18782,0,0,0,0.1262759,0.6927413,0.6581042,0,0,3.27978,1.601887,0,0.5664654,-0.5664654,2.291432,38.19046,0.1466929,0.7239146,0.1010207,0,1.728163
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1285958,50.68547,48.2456,1.421389,1.105816,0,-1,0,1.105816,11.62904,0,0.3155732,0.5554449,0.1285958,1.164017,1.105816,0,0,3.909186,1.035421,0,1.035421,-1.035421,1.200002,20,0.1466929,1.563528,0.1028766,0,1.164017
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.340441,57.44648,50.68906,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,52.5921,0,0,0,0.340441,0,0,1.052676,1.000043,5.059654,0,1.340484,0,1.340484,2.471697,41.19487,0.1468739,0.7120559,0.2723528,1.7,0.340441
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.446943,62.28347,53.11208,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,217.5492,2.220446E-16,0,0,0.446943,0,0,1.452632,1.38,3.719171,1.206435,1.826943,0,1.826943,4.204887,70.08131,0.1469743,0.225989,0.3575544,1.7,1.653378
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4687097,65.1327,55.3204,0.120536,0.120536,1.573168,0,0.4855748,0.120536,388.8544,2.220446E-16,0,0,0.4687097,0,0,1.452632,1.38,1.892228,2.850684,1.84871,0,1.84871,5.958727,99.31192,0.1470469,0.1325897,0.3749678,1.7,3.319394
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2126077,61.85815,57.50826,0.4893624,0.4893624,0,0,0,0.4893624,43.44586,0,5.551115E-17,0,0.2126077,0.5151184,0.4893624,0,0,0.04351796,4.514523,0,0.3025106,-0.3025106,5.639853,93.99736,0.1470469,0.5382987,0.1700862,0,4.72713
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3958115,67.06431,58.66354,0.01123011,0.01123011,0,-1,0,0.01123011,3524.556,0.00434949,0,0,0.3958115,0.01182117,0.01123011,0,0,0.3796409,4.212012,0.3796409,0,0.3796409,6.000012,100,0.146994,0.01235312,0.3166492,0,4.607824
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3432387,66.24335,59.00092,0.3683924,0.3683924,0,0,0,0.3683924,93.17201,0,5.551115E-17,0,0.3432387,0.3877815,0.3683924,0,0,0,4.553689,0,0.04454288,-0.04454288,5.95306,99.21746,0.146994,0.4052317,0.2745909,0,4.896927
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1916691,63.48869,59.52233,0.1553496,0.1553496,0,0,0,0.1553496,123.3792,0,0,0,0.1916691,0.1635258,0.1553496,0,0,0.04949209,4.509146,0.02814321,0,0.02814321,5.979759,99.66245,0.1469901,0.1708845,0.1533353,0,4.700815
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1789356,62.53607,58.85779,0.104784,0.104784,0,0,0,0.104784,170.7662,0.04728779,0,0,0.1789356,0.1102989,0.104784,0,0,0.02134888,4.534475,0.02134888,0,0.02134888,6.000012,100,0.1469871,0.1152624,0.1431485,0,4.71341
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04691928,57.90059,56.96641,0.652546,0.652546,0,0,0,0.652546,7.190188,0,1.110223E-16,0,0.04691928,0.6868905,0.652546,0,0,0,4.553689,0,0.6399712,-0.6399712,5.325423,88.75687,0.1469871,0.7178006,0.03753543,0,4.600608
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,55.23861,55.23861,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7110791,3.913718,0,0.06275485,-0.06275485,5.259274,87.65439,0.1469871,0.06557882,0,0,3.913718
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,53.6846,53.6846,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7808067,3.850963,0,0.4866717,-0.4866717,4.746277,79.10445,0.1469871,0.5085719,0,0,3.850963
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.01814,52.01814,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.321553,3.364291,0,0.6346464,-0.6346464,4.077301,67.95487,0.1469871,0.6632055,0,0,3.364291
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,50.52548,50.52548,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.026716,2.729645,0,0.1285126,-0.1285126,3.941837,65.69714,0.1469871,0.1342956,0,0,2.729645
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,49.54401,49.54401,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.169508,2.601132,0,0.2460227,-0.2460227,3.682506,61.37497,0.1469871,0.2570937,0,0,2.601132
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,48.82835,48.82835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.442866,2.355109,0,0,0,3.682506,61.37497,0.1469871,0,0,0,2.355109
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.02068,48.02068,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.442866,2.355109,0,0.3057824,-0.3057824,3.360183,56.00293,0.1469871,0.3195426,0,0,2.355109
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,47.4686,47.4686,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.782624,2.049327,0,0.2241439,-0.2241439,3.123914,52.06514,0.1469871,0.2342304,0,0,2.049327
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,46.95741,46.95741,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.031673,1.825183,0,0.1311237,-0.1311237,2.985698,49.76153,0.1469871,0.1370242,0,0,1.825183
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,46.43601,46.43601,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.177366,1.694059,0,0.2219662,-0.2219662,2.751725,45.86199,0.1469871,0.2319547,0,0,1.694059
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,45.97594,45.97594,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.423995,1.472093,0,0.1805475,-0.1805475,2.561411,42.6901,0.1469871,0.1886722,0,0,1.472093
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01570579,46.06065,45.77147,0.08702236,0.08702236,0,0,0,0.08702236,18.04799,0,1.387779E-17,0,0.01570579,0.09160248,0.08702236,0,0,3.624604,1.291546,0,0.0758967,-0.0758967,2.481409,41.35674,0.1469871,0.0957246,0.01256463,0,1.307252
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1023789,47.33462,45.43409,0.5941454,0.5941454,0,0,0,0.5941454,17.23129,0,0,0,0.1023789,0.6254162,0.5941454,0,0,3.708933,1.215649,0,0.5230373,-0.5230373,1.930079,32.16792,0.1469871,0.65356,0.08190314,0,1.318028
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2186745,50.49807,46.35422,1.281261,1.281261,1.7,0,0.5202,1.281261,17.06713,0,0,0,0.2186745,0,0,0.4187391,0.3978022,4.290086,0.6926118,0.6164767,0,0.6164767,2.51492,41.91526,0.1470813,1.409387,0.1749396,1.7,0.9112862
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.6774097,62.23341,48.33761,0.7976052,0.7976052,0,-1,0,0.7976052,84.93046,0,0,0,0.6774097,0.8395844,0.7976052,0,0,3.673609,1.247441,0,0.1621747,-0.1621747,2.343973,39.06614,0.1470813,0.8773657,0.5419278,0,1.92485
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5764509,62.67283,50.81174,1.50508,1.50508,1.7,0,0.5202,1.50508,38.30035,0,0,0,0.5764509,0,0,0.19492,0.185174,3.853803,1.085266,0.7616249,0,0.7616249,3.066514,51.10847,0.1471885,1.655588,0.4611607,1.7,1.661717
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1444906,56.09714,53.25521,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,47.79544,0,0,0,0.1444906,0,0,1.397689,1.327805,3.092178,1.770729,1.472296,0,1.472296,4.463256,74.38746,0.1473493,0.3325416,0.1155925,1.7,1.915219
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3147323,61.90494,55.46353,0.4515544,0.4515544,1.691447,0,0.5178651,0.4515544,69.69975,0,0,0,0.3147323,0,0,1.239893,1.177898,1.619883,3.095795,1.49263,0,1.49263,5.87929,97.98797,0.1475044,0.4967098,0.2517858,1.7,3.410527
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4546002,67.35033,57.68207,0.631341,0.631341,0,0,0,0.631341,72.00549,0,0,0,0.4546002,0.6645694,0.631341,0,0,0.1272522,4.439162,0,0.2099693,-0.2099693,5.657963,94.29919,0.1475044,0.6944751,0.3636801,0,4.893762
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4854968,69.27614,58.80667,0.5599353,0.5599353,0,-1,0,0.5599353,86.70589,0,0,0,0.4854968,0.5894055,0.5599353,0,0,0.3605514,4.229193,0,0.1039087,-0.1039087,5.548433,92.47371,0.1475044,0.6159288,0.3883975,0,4.71469
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4682875,69.27284,59.17472,0.1959914,0.1959914,0,0,0,0.1959914,238.9327,0,0,0,0.4682875,0.2063067,0.1959914,0,0,0.4760055,4.125284,0.2619808,0,0.2619808,5.79697,96.61598,0.1474679,0.2155905,0.37463,0,4.593572
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3869985,67.8977,59.63479,0,0,0,0,0,0,0,0.1729738,0,0,0.3869985,0,0,0,0,0.2140247,4.361067,0.2140247,0,0.2140247,6.000012,100,0.1474381,0,0.3095988,0,4.748065
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1523449,62.07135,58.9498,0.3792945,0.3792945,0,0,0,0.3792945,40.16534,0,0,0,0.1523449,0.3992574,0.3792945,0,0,0,4.553689,0,0.2469124,-0.2469124,5.739743,95.6622,0.1474381,0.417224,0.1218759,0,4.706034
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04561887,57.92597,57.01753,0.7298153,0.7298153,0,0,0,0.7298153,6.250742,0,1.110223E-16,0,0.04561887,0.7682266,0.7298153,0,0,0.2743472,4.306777,0,0.7226078,-0.7226078,4.978048,82.9673,0.1474381,0.8027968,0.0364951,0,4.352396
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,55.28973,55.28973,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.077245,3.584169,0,1.20896,-1.20896,3.703692,61.72808,0.1474381,1.263363,0,0,3.584169
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,53.6846,53.6846,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.420533,2.375209,0,0.4420488,-0.4420488,3.237732,53.96209,0.1474381,0.461941,0,0,2.375209
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.04881,52.04881,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.911699,1.93316,0,0.07272287,-0.07272287,3.161075,52.68448,0.1474381,0.0759954,0,0,1.93316
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,50.54593,50.54593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.992502,1.860437,0,0,0,3.161075,52.68448,0.1474381,0,0,0,1.860437
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,49.57468,49.57468,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.992502,1.860437,0,0.1821912,-0.1821912,2.969029,49.48372,0.1474381,0.1903898,0,0,1.860437
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,48.8488,48.8488,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.194937,1.678246,0,0.04548249,-0.04548249,2.921086,48.68467,0.1474381,0.0475292,0,0,1.678246
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.245473,1.632764,0,0,0,2.921086,48.68467,0.1474381,0,0,0,1.632764
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,47.49927,47.49927,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.245473,1.632764,0,0.3365787,-0.3365787,2.566301,42.7716,0.1474381,0.3517247,0,0,1.632764
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,46.98809,46.98809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.619449,1.296185,0,0,0,2.566301,42.7716,0.1474381,0,0,0,1.296185
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,46.49735,46.49735,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.619449,1.296185,0,0.09503366,-0.09503366,2.466127,41.10203,0.1474381,0.09931017,0,0,1.296185
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.00661,46.00661,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.725042,1.201151,0,0.1020088,-0.1020088,2.3586,39.30993,0.1474381,0.1065992,0,0,1.201151
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01274815,46.03682,45.80214,0,0,0,0,0,0,0,0,0,0,0.01274815,0,0,0,0,3.838385,1.099142,0.01274815,0,0.01274815,2.370694,39.51149,0.1474364,0,0.01019852,0,1.111891
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.153578,48.33425,45.46476,1.092965,1.092965,1.7,0,0.5202,1.092965,14.0515,0,0,0,0.153578,0,0,0.6070345,0.5766828,3.825637,1.110616,0.7302608,0,0.7302608,3.06348,51.0579,0.1475502,1.202262,0.1228624,1.7,1.264194
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4181254,54.54393,46.40533,1.06063,1.06063,1.7,0,0.5202,1.06063,39.42235,0,0,0,0.4181254,0,0,0.6393696,0.6074011,3.095376,1.767851,1.025527,0,1.025527,4.03638,67.27287,0.1477039,1.166693,0.3345003,1.7,2.185976
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6110288,60.79874,48.38873,1.030858,1.030858,0,-1,0,1.030858,59.2738,0,0,0,0.6110288,1.085114,1.030858,0,0,2.069849,2.690824,0,0.4740851,-0.4740851,3.536651,58.94406,0.1477039,1.133944,0.488823,0,3.301853
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.8032027,68.09833,50.92421,0.3391246,0.3391246,0,0,0,0.3391246,236.8459,0,0,0,0.8032027,0.3569733,0.3391246,0,0,2.596611,2.216739,0.4462294,0,0.4462294,3.959981,65.99955,0.1476418,0.373037,0.6425622,0,3.019942
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.9632016,75.03772,53.36767,0.03411248,0.03411248,0,0,0,0.03411248,2823.605,0,0,0,0.9632016,0.03590787,0.03411248,0,0,2.150381,2.618346,0.9272938,0,0.9272938,4.839689,80.66132,0.147513,0.03752372,0.7705613,0,3.581547
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4220752,64.39691,55.60666,0.4578758,0.4578758,0,0,0,0.4578758,92.18116,0,0,0,0.4220752,0.4819745,0.4578758,0,0,1.223088,3.45291,0,0.05989931,-0.05989931,4.77655,79.609,0.147513,0.5036634,0.3376602,0,3.874985
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5742216,70.30033,57.8252,0.161916,0.161916,0,0,0,0.161916,354.6417,0,0,0,0.5742216,0.1704379,0.161916,0,0,1.289642,3.393011,0.4037837,0,0.4037837,5.159613,85.99337,0.147457,0.1781076,0.4593773,0,3.967232
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5209575,70.26484,58.9498,0.3056721,0.3056721,0,-1,0,0.3056721,170.4302,0,0,0,0.5209575,0.3217601,0.3056721,0,0,0.8858587,3.756416,0.1991974,0,0.1991974,5.348588,89.14295,0.1474293,0.3362393,0.416766,0,4.277374
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4292261,68.55658,59.34853,0.1400558,0.1400558,0,0,0,0.1400558,306.468,0,0,0,0.4292261,0.1474271,0.1400558,0,0,0.6866612,3.935694,0.281799,0,0.281799,5.615926,93.59858,0.1473903,0.1540613,0.3433809,0,4.36492
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3337662,66.88335,59.80859,0.2355029,0.2355029,0,0,0,0.2355029,141.7249,0,0,0,0.3337662,0.2478977,0.2355029,0,0,0.4048622,4.189313,0.08586846,0,0.08586846,5.697388,94.95628,0.1473784,0.2590531,0.267013,0,4.523079
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3578997,66.68919,59.11338,1.222249,1.222249,0,0,0,1.222249,29.28205,0,0,0,0.3578997,1.286578,1.222249,0,0,0.3189937,4.266594,0,0.9286786,-0.9286786,4.718475,78.64109,0.1473784,1.344474,0.2863197,0,4.624494
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04645972,58.08686,57.16066,0.4456301,0.4456301,0,0,0,0.4456301,10.42562,0,0,0,0.04645972,0.4690843,0.4456301,0,0,1.350859,3.337916,0,0.4226246,-0.4226246,4.272989,71.21635,0.1473784,0.4901931,0.03716777,0,3.384376
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,55.38174,55.38174,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.820442,2.915292,0,1.011214,-1.011214,3.207076,53.45116,0.1473784,1.056719,0,0,2.915292
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,53.74594,53.74594,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.944013,1.904077,0,0.370305,-0.370305,2.81674,46.94557,0.1473784,0.3869687,0,0,1.904077
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.09993,52.09993,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.355463,1.533772,0,0.4001356,-0.4001356,2.39496,39.91592,0.1473784,0.4181417,0,0,1.533772
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,50.5766,50.5766,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.800058,1.133636,0,0.1776672,-0.1776672,2.207682,36.79463,0.1473784,0.1856622,0,0,1.133636
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,49.60535,49.60535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997466,0.9559692,0,0,0,2.207682,36.79463,0.1473784,0,0,0,0.9559692
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,48.87947,48.87947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997466,0.9559692,0,0,0,2.207682,36.79463,0.1473784,0,0,0,0.9559692
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.0718,48.0718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.997466,0.9559692,0,0,0,2.207682,36.79463,0.1473784,0,0,0,0.9559692
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,47.52994,47.52994,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,3.997466,0.9559692,0,0.08516392,-0.08516392,2.117912,35.29846,0.1473784,0.0889963,0,0,0.9559692
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.00853,47.00853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.092093,0.8708053,0,0,0,2.117912,35.29846,0.1473784,0,0,0,0.8708053
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,46.49735,46.49735,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,4.092093,0.8708053,0,0.1715619,-0.1715619,1.93707,32.28443,0.1473784,0.1792822,0,0,0.8708053
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.03728,46.03728,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.282717,0.6992434,0,0.04942862,-0.04942862,1.884967,31.41606,0.1473784,0.0516529,0,0,0.6992434
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009322535,45.97369,45.80214,0,0,0,0,0,0,0,0,0,0,0.009322535,0,0,0,0,4.337638,0.6498148,0.009322535,0,0.009322535,1.893811,31.56346,0.1473771,0,0.007458028,0,0.6591373
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02410752,45.9287,45.4852,1.105568,1.105568,1.7,0,0.5202,1.105568,2.180555,0,0,0,0.02410752,0,0,0.5944318,0.5647102,4.328315,0.6582051,0.5888178,0,0.5888178,2.452413,40.87347,0.1474715,1.216125,0.01928602,1.7,0.6823126
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06120532,47.57397,46.43601,1.074212,1.074212,1.7,0,0.5202,1.074212,5.697693,0,0,0,0.06120532,0,0,0.6257876,0.5944982,3.739498,1.188141,0.6557035,0,0.6557035,3.074468,51.24103,0.1475755,1.181634,0.04896426,1.7,1.249346
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08636662,50.11326,48.48074,0.6449445,0.6449445,0,-1,0,0.6449445,13.39132,0,0,0,0.08636662,0.678889,0.6449445,0,0,3.083794,1.778274,0,0.5925224,-0.5925224,2.449895,40.83149,0.1475755,0.709439,0.06909329,0,1.864641
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.174067,54.39065,51.006,0,0,0,0,0,0,0,0,0,0,0.174067,0,0,0,0,3.742152,1.185752,0.174067,0,0.174067,2.615029,43.58373,0.1475514,0,0.1392536,0,1.359819
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2558246,58.59797,53.48013,0.2820141,0.2820141,0,0,0,0.2820141,90.7134,0,0,0,0.2558246,0.2968569,0.2820141,0,0,3.568085,1.342412,0,0.04103237,-0.04103237,2.571777,42.86287,0.1475514,0.3102155,0.2046597,0,1.598237
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2458382,60.71959,55.72934,0.1132217,0.1132217,0,0,0,0.1132217,217.13,0,0,0,0.2458382,0.1191807,0.1132217,0,0,3.613677,1.30138,0.1266575,0,0.1266575,2.691935,44.86549,0.1475338,0.1245439,0.1966706,0,1.547218
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1106041,60.20553,57.96833,1.082511,1.082511,0,0,0,1.082511,10.21737,0,2.220446E-16,0,0.1106041,1.139485,1.082511,0,0,3.487019,1.415372,0,1.028881,-1.028881,1.607399,26.78994,0.1475338,1.190762,0.08848324,0,1.525976
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05948498,60.26597,59.06226,0.3771422,0.3771422,0,-1,0,0.3771422,15.77256,0,5.551115E-17,0.03638799,0.05948498,0.3969918,0.3771422,0,0,4.63022,0.3864908,0,0.3375068,-0.3375068,1.251636,20.86056,0.1475338,0.4148564,0.04758798,0,0.4459758
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1834335,63.2506,59.46099,0.6354147,0.6354147,1.7,0,0.5202,0.6354147,28.86831,0,0,0,0.1834335,0,0,1.064585,1.011356,5.005228,0.048984,1.19479,0,1.19479,2.385113,39.7518,0.1477209,0.6989561,0.1467468,1.7,0.2324175
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1293753,62.58139,59.92105,0.3322211,0.3322211,1.7,0,0.5202,0.3322211,38.94254,0,0,0,0.1293753,0,0,1.367779,1.29939,3.810438,1.124295,1.428765,0,1.428765,3.740559,62.34252,0.1478855,0.3654432,0.1035003,1.7,1.25367
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04405459,60.12668,59.23607,1.191198,1.191198,1.7,0,0.5202,1.191198,3.698344,0,0,0,0.04405459,0,0,0.508802,0.4833619,2.381673,2.410183,0.5274165,0,0.5274165,4.24091,70.68169,0.1479688,1.310318,0.03524368,1.7,2.454238
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04248725,58.09976,57.25267,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,16.71872,0,0,0,0.04248725,0,0,1.44587,1.373577,1.854256,2.884858,1.416064,0,1.416064,5.584306,93.07159,0.1481345,0.2795427,0.0339898,1.7,2.927346
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,55.43286,55.43286,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,0.4381924,4.159316,0,0.8818382,-0.8818382,4.654767,77.5793,0.1481345,0.9215209,0,0,4.159316
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,53.79707,53.79707,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,1.418013,3.277478,0,0.794257,-0.794257,3.817547,63.62565,0.1481345,0.8299986,0,0,3.277478
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.1306,52.1306,1.057673,1.057673,0,-1,0,1.057673,0,0,0,0,0,1.11334,1.057673,0,0,2.30052,2.483221,0,1.11334,-1.11334,2.643983,44.0663,0.1481345,1.163441,0,0,2.483221
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.537565,1.36988,0,0,0,2.643983,44.0663,0.1481345,0,0,0,1.36988
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,49.65647,49.65647,0.1425058,0.1425058,0,-1,0,0.1425058,0,0,2.775558E-17,0,0,0.1500061,0.1425058,0,0,3.537565,1.36988,0,0.1500061,-0.1500061,2.485863,41.43096,0.1481345,0.1567564,0,0,1.36988
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,48.94081,48.94081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.704239,1.219874,0,0,0,2.485863,41.43096,0.1481345,0,0,0,1.219874
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.13314,48.13314,0.1052379,0.1052379,0,-1,0,0.1052379,0,0,0,0,0,0.1107768,0.1052379,0,0,3.704239,1.219874,0,0.1107768,-0.1107768,2.369094,39.48481,0.1481345,0.1157617,0,0,1.219874
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,47.56061,47.56061,0.02068219,0.02068219,0,-1,0,0.02068219,0,0,0,0,0,0.02177072,0.02068219,0,0,3.827324,1.109097,0,0.02177072,-0.02177072,2.346145,39.10234,0.1481345,0.02275041,0,0,1.109097
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.0392,47.0392,0.04272524,0.04272524,0,-1,0,0.04272524,0,0,6.938894E-18,0,0,0.04497394,0.04272524,0,0,3.851514,1.087327,0,0.04497394,-0.04497394,2.298739,38.31223,0.1481345,0.04699776,0,0,1.087327
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,46.54847,46.54847,0.09602133,0.09602133,0,-1,0,0.09602133,0,0,0,0,0,0.1010751,0.09602133,0,0,3.901485,1.042353,0,0.1010751,-0.1010751,2.192196,36.53653,0.1481345,0.1056235,0,0,1.042353
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.06795,46.06795,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0,0.01112791,0.01057151,0,0,4.013791,0.9412776,0,0.01112791,-0.01112791,2.180466,36.34103,0.1481345,0.01162867,0,0,0.9412776
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006877159,45.99004,45.86348,0.1267206,0.1267206,0,0,0,0.1267206,5.427026,0,0,0,0.006877159,0.1333901,0.1267206,0,0,4.026155,0.9301497,0,0.1265129,-0.1265129,2.04711,34.11843,0.1481345,0.1393926,0.005501727,0,0.9370269
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03571628,46.17397,45.51587,0.09926009,0.09926009,0,0,0,0.09926009,35.98251,0,0,0,0.03571628,0.1044843,0.09926009,0,0,4.166725,0.8036368,0,0.06876803,-0.06876803,1.974622,32.9103,0.1481345,0.1091861,0.02857302,0,0.839353
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1073897,48.47501,46.46668,0.8486425,0.8486425,1.7,0,0.5202,0.8486425,12.65429,0,0,0,0.1073897,0,0,0.8513575,0.8087896,4.243134,0.7348688,0.9161793,0,0.9161793,2.843786,47.39634,0.1482778,0.9335067,0.08591174,1.7,0.8422585
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1860616,52.09496,48.53186,0.7961076,0.7961076,0,-1,0,0.7961076,23.37141,0,1.110223E-16,0,0.1860616,0.838008,0.7961076,0,0,3.326954,1.55943,0,0.6519464,-0.6519464,2.156574,35.94283,0.1482778,0.8757183,0.1488492,0,1.745492
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05116165,52.10852,51.12868,0.130699,0.130699,0,0,0,0.130699,39.14464,0,0,0,0.05116165,0.1375779,0.130699,0,0,4.051339,0.9074838,0,0.08641623,-0.08641623,2.065484,34.42466,0.1482778,0.1437689,0.04092932,0,0.9586454
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09799161,55.57452,53.65393,0.1330646,0.1330646,0,0,0,0.1330646,73.64215,0,0,0,0.09799161,0.140068,0.1330646,0,0,4.147357,0.8210675,0,0.04207636,-0.04207636,2.021131,33.68545,0.1482778,0.146371,0.07839329,0,0.9190591
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.2751891,61.5415,55.92359,0.5891503,0.5891503,0,0,0,0.5891503,46.70948,0,1.110223E-16,0,0.2751891,0.6201583,0.5891503,0,0,4.194108,0.7789912,0,0.3449692,-0.3449692,1.657502,27.62497,0.1482778,0.6480654,0.2201513,0,1.05418
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3121912,64.72009,58.20348,0.4403265,0.4403265,1.7,0,0.5202,0.4403265,70.89993,0,0,0,0.3121912,0,0,1.259673,1.19669,4.577408,0.434022,1.508881,0,1.508881,3.088952,51.48243,0.1484299,0.4843592,0.249753,1.7,0.7462132
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3330953,66.3194,59.28719,1.054992,1.054992,0,-1,0,1.054992,31.57325,0,0,0,0.3330953,1.110518,1.054992,0,0,3.068527,1.792015,0,0.7774228,-0.7774228,2.269476,37.82453,0.1484299,1.160491,0.2664762,0,2.12511
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.2970816,65.95165,59.69613,0.6268072,0.6268072,0,0,0,0.6268072,47.39602,0,0,0,0.2970816,0.659797,0.6268072,0,0,3.93233,1.014592,0,0.3627153,-0.3627153,1.887141,31.45228,0.1484299,0.6894879,0.2376653,0,1.311674
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1239162,62.7065,60.1562,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,19.30847,0,0,0,0.1239162,0,0,1.058229,1.005317,4.335347,0.6518767,1.129233,0,1.129233,2.958426,49.307,0.1486061,0.7059484,0.09913296,1.7,0.775793
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1614591,62.73347,59.40987,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,26.42355,0,0,0,0.1614591,0,0,1.088958,1.03451,3.206113,1.668187,1.195969,0,1.195969,4.093021,68.21689,0.1487914,0.6721466,0.1291673,1.7,1.829646
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03608819,58.14621,57.42648,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,25.2666,2.220446E-16,0,0,0.03608819,0,0,1.452632,1.38,2.010144,2.744559,1.416088,0,1.416088,5.43644,90.60716,0.1489256,0.1571126,0.02887055,1.7,2.780647
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,55.55554,55.55554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5940564,4.019038,0,0,0,5.43644,90.60716,0.1489256,0,0,0,4.019038
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,53.90953,53.90953,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,0.5940564,4.019038,0,1.113896,-1.113896,4.262291,71.03805,0.1489256,1.164021,0,0,4.019038
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,52.21239,52.21239,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,1.831719,2.905142,0,0.6787834,-0.6787834,3.546791,59.11306,0.1489256,0.7093286,0,0,2.905142
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,50.68906,50.68906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.585922,2.226359,0,0,0,3.546791,59.11306,0.1489256,0,0,0,2.226359
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,49.71781,49.71781,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,2.585922,2.226359,0,0.02857086,-0.02857086,3.516675,58.61112,0.1489256,0.02985655,0,0,2.226359
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.00215,49.00215,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,2.617668,2.197788,0,0.2677594,-0.2677594,3.234431,53.90708,0.1489256,0.2798086,0,0,2.197788
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.16381,48.16381,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,2.915178,1.930029,0,0.2195925,-0.2195925,3.00296,50.04924,0.1489256,0.2294741,0,0,1.930029
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,47.61173,47.61173,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,3.15917,1.710436,0,0.08281987,-0.08281987,2.915661,48.59425,0.1489256,0.08654676,0,0,1.710436
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.10055,47.10055,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,3.251192,1.627616,0,0.0551012,-0.0551012,2.857579,47.62622,0.1489256,0.05758075,0,0,1.627616
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,46.57914,46.57914,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,3.312415,1.572515,0,0.1450091,-0.1450091,2.704726,45.07867,0.1489256,0.1515345,0,0,1.572515
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.11907,46.11907,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,3.473536,1.427506,0,0.1299848,-0.1299848,2.56771,42.79508,0.1489256,0.1358342,0,0,1.427506
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.0190222,46.27554,45.92482,0,0,0,0,0,0,0,0,0,0,0.0190222,0,0,0,0,3.617964,1.297521,0.0190222,0,0.0190222,2.585756,43.09584,0.1489229,0,0.01521776,0,1.316543
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2778781,50.8871,45.60789,0.2410887,0.2410887,0,0,0,0.2410887,115.2597,0,0,0,0.2778781,0.2537776,0.2410887,0,0,3.598942,1.314641,0.02410049,0,0.02410049,2.608619,43.47691,0.1489196,0.2651976,0.2223025,0,1.592519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6364264,59.34567,46.54847,0.9081045,0.9081045,0,0,0,0.9081045,70.08295,0,0,0,0.6364264,0.9558994,0.9081045,0,0,3.574841,1.336332,0,0.319473,-0.319473,2.271866,37.86435,0.1489196,0.9989149,0.5091412,0,1.972758
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8073879,65.61478,48.65455,0.2438123,0.2438123,0,-1,0,0.2438123,331.1514,0,0,0,0.8073879,0.2566446,0.2438123,0,0,3.929811,1.016859,0.5507434,0,0.5507434,2.794347,46.57235,0.1488434,0.2681936,0.6459104,0,1.824247
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.8195034,68.89538,51.27181,0.07949593,0.07949593,0,0,0,0.07949593,1030.875,0,0,0,0.8195034,0.08367992,0.07949593,0,0,3.379068,1.512528,0.7358235,0,0.7358235,3.49241,58.20672,0.1487417,0.08744552,0.6556027,0,2.332031
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8106503,71.60844,53.82774,0.620641,0.620641,0,0,0,0.620641,130.615,0,0,0,0.8106503,0.6533063,0.620641,0,0,2.643245,2.174769,0.157344,0,0.157344,3.64168,60.69454,0.14872,0.6827051,0.6485202,0,2.985419
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.7988965,73.95742,56.12807,0,0,0,0,0,0,0,0,0,0,0.7988965,0,0,0,0,2.485901,2.316378,0.7988965,0,0.7988965,4.39958,73.32618,0.1486098,0,0.6391172,0,3.115275
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5629544,70.6265,58.36705,0,0,0,0,0,0,0,0,0,0,0.5629544,0,0,0,0,1.687004,3.035385,0.5629544,0,0.5629544,4.933645,82.22725,0.1485323,0,0.4503635,0,3.59834
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.5234363,70.94796,59.52233,0.225535,0.225535,0,-1,0,0.225535,232.0865,0,0,0,0.5234363,0.2374053,0.225535,0,0,1.12405,3.542044,0.286031,0,0.286031,5.204998,86.74979,0.1484929,0.2480885,0.4187491,0,4.065481
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5752891,72.63498,59.92105,0.8163846,0.8163846,0,0,0,0.8163846,70.46791,0,0,0,0.5752891,0.8593522,0.8163846,0,0,0.8380187,3.799472,0,0.284063,-0.284063,4.905569,81.75932,0.1484929,0.898023,0.4602313,0,4.374761
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3949089,68.87229,60.38112,0.6995206,0.6995206,0,0,0,0.6995206,56.45422,0,1.110223E-16,0,0.3949089,0.7363374,0.6995206,0,0,1.153644,3.515409,0,0.3414286,-0.3414286,4.545671,75.76104,0.1484929,0.7694727,0.3159271,0,3.910318
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1419076,62.48962,59.57345,0.5159593,0.5159593,0,0,0,0.5159593,27.50365,0,1.110223E-16,0,0.1419076,0.543115,0.5159593,0,0,1.533009,3.17398,0,0.4012074,-0.4012074,4.122762,68.71256,0.1484929,0.5675552,0.1135261,0,3.315888
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02889846,58.11515,57.53894,0,0,0,0,0,0,0,0,0,0,0.02889846,0,0,0,0,1.978795,2.772773,0.02889846,0,0.02889846,4.150177,69.16949,0.1484889,0,0.02311876,0,2.801672
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,55.668,55.668,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,1.949897,2.798782,0,0.600307,-0.600307,3.517398,58.62318,0.1484889,0.6273209,0,0,2.798782
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,53.97087,53.97087,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,2.616905,2.198475,0,1.452632,-1.452632,1.98619,33.1031,0.1484889,1.822762,0,0,2.198475
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,52.27374,52.27374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.23094,0.7458431,0,0,0,1.98619,33.1031,0.1484889,0,0,0,0.7458431
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,50.7504,50.7504,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,4.23094,0.7458431,0,0.01134341,-0.01134341,1.974233,32.90382,0.1484889,0.01185386,0,0,0.7458431
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,49.76893,49.76893,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,4.243544,0.7344996,0,0.02101169,-0.02101169,1.952085,32.53468,0.1484889,0.02195722,0,0,0.7344996
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.05327,49.05327,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,4.26689,0.7134879,0,0.2448831,-0.2448831,1.693955,28.23253,0.1484889,0.2559028,0,0,0.7134879
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,48.22515,48.22515,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,4.538982,0.4686048,0,0.07198277,-0.07198277,1.618079,26.96793,0.1484889,0.07522199,0,0,0.4686048
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,47.67307,47.67307,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,4.618963,0.3966221,0,0.1486806,-0.1486806,1.461356,24.35588,0.1484889,0.1553712,0,0,0.3966221
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.18233,47.18233,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,4.784164,0.2479414,0,0.05642289,-0.05642289,1.401881,23.36463,0.1484889,0.05896192,0,0,0.2479414
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,46.67115,46.67115,0.1564462,0.1564462,0,-1,0,0.1564462,0,0,0,0,0,0.1646802,0.1564462,0,0,4.846856,0.1915185,0,0.1646802,-0.1646802,1.228292,20.4715,0.1484889,0.1720908,0,0,0.1915185
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.18041,46.18041,0.172106,0.172106,1.624738,0,0.4996534,0.172106,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.029834,0.02683836,1.38,0,1.38,2.537476,42.29117,0.1486361,0.1893166,0,1.7,0.02683836
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01515311,46.25529,45.97594,0.1550492,0.1550492,1.607681,0,0.4949968,0.1550492,9.773097,2.220446E-16,0,0,0.01515311,0,0,1.452632,1.38,3.649834,1.268838,1.395153,0,1.395153,3.861034,64.35043,0.148776,0.1705541,0.01212248,1.7,1.283991
