Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2069623,49.52536,45.62834,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2069623,0,0,1.452632,1.38,2.254681,2.524476,1.586962,0,1.586962,5.366559,89.44247,0.1488458,0,0.1655698,1.7,2.731438
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5830764,58.24647,46.60981,0.6731214,0.6731214,0,0,0,0.6731214,86.62277,0,1.110223E-16,0,0.5830764,0.7085488,0.6731214,0,0,0.6677185,3.952742,0,0.1254724,-0.1254724,5.234299,87.23814,0.1488458,0.7404335,0.4664611,0,4.535819
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4896509,58.56007,48.76701,0.6264434,0.6264434,0,-1,0,0.6264434,78.16364,1.110223E-16,0,0,0.4896509,0.6594141,0.6264434,0,0,0.8071324,3.82727,0,0.1697632,-0.1697632,5.055353,84.25571,0.1488458,0.6890877,0.3917207,0,4.316921
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7515916,67.40588,51.41494,1.650122,1.650122,1.7,0,0.5202,1.650122,45.54763,0,0,0,0.7515916,0,0,0.04987785,0.04738396,0.9957581,3.657507,0.7989756,0,0.7989756,5.813328,96.8886,0.1489498,1.815134,0.6012733,1.7,4.409098
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.081503,79.05322,53.97087,0,0,0,0,0,0,0,0.8847209,0,0,1.081503,0,0,0,0,0.1967825,4.376585,0.1967825,0,0.1967825,6.000012,100,0.1489228,0,0.8652027,0,5.458088
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.192224,85.26463,56.24053,0.5010136,0.5010136,0,0,0,0.5010136,237.9624,0.6648414,0,0,1.192224,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1489228,0.551115,0.9537793,0,5.745913
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9605592,81.15069,58.51019,0,0,0,0,0,0,0,0.9605592,0,0,0.9605592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1489228,0,0.7684473,0,5.514248
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9591439,82.47664,59.63479,0.8050514,0.8050514,0,-1,0,0.8050514,119.1407,0.1117214,0,0,0.9591439,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1489228,0.8855565,0.7673151,0,5.512833
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7592512,77.42499,60.03352,0.2281534,0.2281534,0,0,0,0.2281534,332.781,0.5190898,0,0,0.7592512,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1489228,0.2509688,0.607401,0,5.31294
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4847558,71.09661,60.5038,0.8662243,0.8662243,0,0,0,0.8662243,55.96193,0,0,0,0.4847558,0.9118151,0.8662243,0,0,0,4.553689,0,0.4270593,-0.4270593,5.549852,92.49734,0.1489228,0.9528468,0.3878047,0,5.038445
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1532016,62.90464,59.74725,0.8252938,0.8252938,0,0,0,0.8252938,18.56328,0,0,0,0.1532016,0.8687303,0.8252938,0,0,0.4745103,4.12663,0,0.7155287,-0.7155287,4.795619,79.92682,0.1489228,0.9078231,0.1225613,0,4.279831
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02240784,58.09814,57.6514,0.7142681,0.7142681,0,0,0,0.7142681,3.137175,0,2.220446E-16,0,0.02240784,0.7518612,0.7142681,0,0,1.269542,3.411101,0,0.7294533,-0.7294533,4.026707,67.11166,0.1489228,0.785695,0.01792627,0,3.433509
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,55.74979,55.74979,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.080046,2.681648,0,0.1358973,-0.1358973,3.883459,64.72418,0.1489228,0.1420127,0,0,2.681648
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.03221,54.03221,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.231043,2.54575,0,0.2693072,-0.2693072,3.599584,59.99295,0.1489228,0.281426,0,0,2.54575
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,52.33508,52.33508,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.530273,2.276443,0,0.3994504,-0.3994504,3.178527,52.97534,0.1489228,0.4174256,0,0,2.276443
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,50.78107,50.78107,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.974107,1.876993,0,0.1797361,-0.1797361,2.989068,49.8177,0.1489228,0.1878242,0,0,1.876993
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,49.7996,49.7996,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.173814,1.697257,0,0.109379,-0.109379,2.873772,47.89611,0.1489228,0.114301,0,0,1.697257
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.08394,49.08394,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.295346,1.587878,0,0.2367197,-0.2367197,2.624248,43.73738,0.1489228,0.2473721,0,0,1.587878
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,48.2456,48.2456,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.558368,1.351158,0,0.02937979,-0.02937979,2.593279,43.22123,0.1489228,0.03070188,0,0,1.351158
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,47.70374,47.70374,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.591012,1.321778,0,0.1574801,-0.1574801,2.42728,40.45459,0.1489228,0.1645667,0,0,1.321778
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.18233,47.18233,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.76599,1.164298,0,0.06285688,-0.06285688,2.361023,39.35031,0.1489228,0.06568544,0,0,1.164298
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,46.70182,46.70182,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.835831,1.101441,0,0.05504587,-0.05504587,2.303,38.38326,0.1489228,0.05752294,0,0,1.101441
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.23153,46.23153,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.896993,1.046395,0,0,0,2.303,38.38326,0.1489228,0,0,0,1.046395
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02053497,46.38549,46.00661,0.05817012,0.05817012,0,0,0,0.05817012,35.30158,0,6.938894E-18,0,0.02053497,0.06123171,0.05817012,0,0,3.896993,1.046395,0,0.04069674,-0.04069674,2.260102,37.66829,0.1489228,0.06398714,0.01642798,0,1.06693
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2029702,49.51118,45.68968,0.1607368,0.1607368,0,0,0,0.1607368,126.2749,0,0,0,0.2029702,0.1691966,0.1607368,0,0,3.942211,1.005699,0.03377361,0,0.03377361,2.292142,38.2023,0.1489182,0.1768104,0.1623762,0,1.208669
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2750369,51.93248,46.67115,0.8068895,0.8068895,0,0,0,0.8068895,34.08607,0,0,0,0.2750369,0.8493573,0.8068895,0,0,3.908438,1.036095,0,0.5743204,-0.5743204,1.686755,28.11254,0.1489182,0.8875784,0.2200295,0,1.311132
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5699093,60.39116,48.8488,1.071566,0.9800996,0,-1,0,0.9800996,58.1481,0,0.09146687,0.6317546,0.5699093,1.031684,0.9800996,0,0,4.546572,0.4617745,0,0.4617745,-0.4617745,1.200002,20,0.1489182,1.178723,0.4559275,0,1.031684
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4014411,59.61444,51.5274,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,49.75621,0,0,0,0.4014411,0,0,0.8931838,0.8485246,5.059654,0,1.249966,0,1.249966,2.385824,39.76365,0.1491028,0.8874978,0.3211529,1.7,0.4014411
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.276347,59.65177,54.08333,0.90712,0.90712,1.7,0,0.5202,0.90712,30.46422,0,0,0,0.276347,0,0,0.79288,0.753236,3.809689,1.124969,1.029583,0,1.029583,3.362572,56.04276,0.1492561,0.997832,0.2210776,1.7,1.401316
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.2966717,62.47978,56.38366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2966717,0,0,1.452632,1.38,2.780106,2.051594,1.676672,0,1.676672,4.953203,82.55322,0.1493126,0,0.2373374,1.7,2.348266
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.5972471,71.77998,58.66354,0,0,0,0,0,0,0,0,0,0,0.5972471,0,0,0,0,1.103434,3.560598,0.5972471,0,0.5972471,5.519801,91.9965,0.1492307,0,0.4777977,0,4.157845
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5443926,71.76276,59.80859,0.2369123,0.2369123,0,-1,0,0.2369123,229.7866,0,0,0,0.5443926,0.2493813,0.2369123,0,0,0.5061867,4.098121,0.2950113,0,0.2950113,5.799674,96.66103,0.1491903,0.2606035,0.4355141,0,4.642513
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3891365,68.55526,60.20732,0.1779969,0.1779969,0,0,0,0.1779969,218.6199,0,0,0,0.3891365,0.1873651,0.1779969,0,0,0.2111755,4.363631,0.2017714,0,0.2017714,5.99109,99.85131,0.1491627,0.1957965,0.3113092,0,4.752768
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2932242,66.88276,60.66739,0.0696557,0.0696557,0,0,0,0.0696557,420.9622,0.2104983,0,0,0.2932242,0.07332179,0.0696557,0,0,0.009404074,4.545225,0.009404074,0,0.009404074,6.000012,100,0.1491614,0.07662127,0.2345794,0,4.838449
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1386639,62.72411,59.86994,1.078552,1.078552,0,0,0,1.078552,12.85649,0,0,0,0.1386639,1.135318,1.078552,0,0,0,4.553689,0,0.9966537,-0.9966537,4.949447,82.49062,0.1491614,1.186407,0.1109311,0,4.692353
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03723715,58.53917,57.79453,0.2844595,0.2844595,0,0,0,0.2844595,13.09049,0,5.551115E-17,0,0.03723715,0.2994311,0.2844595,0,0,1.107393,3.557035,0,0.2621939,-0.2621939,4.67307,77.88435,0.1491614,0.3129055,0.02978972,0,3.594272
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,55.87247,55.87247,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.39872,3.294841,0,0.7684724,-0.7684724,3.863029,64.38369,0.1491614,0.8030537,0,0,3.294841
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.08333,54.08333,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.252578,2.526369,0,0.6135713,-0.6135713,3.216268,53.60436,0.1491614,0.641182,0,0,2.526369
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,52.3862,52.3862,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.934324,1.912798,0,0.4056762,-0.4056762,2.788648,46.47737,0.1491614,0.4239316,0,0,1.912798
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,50.81174,50.81174,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.385075,1.507121,0,0.02494925,-0.02494925,2.762349,46.03906,0.1491614,0.02607197,0,0,1.507121
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,49.86094,49.86094,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.412796,1.482172,0,0.159519,-0.159519,2.594201,43.2366,0.1491614,0.1666973,0,0,1.482172
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.11461,49.11461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59004,1.322653,0,0,0,2.594201,43.2366,0.1491614,0,0,0,1.322653
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,48.27627,48.27627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.59004,1.322653,0,0,0,2.594201,43.2366,0.1491614,0,0,0,1.322653
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,47.76509,47.76509,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.59004,1.322653,0,0.1485462,-0.1485462,2.43762,40.62691,0.1491614,0.1552307,0,0,1.322653
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,47.24368,47.24368,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.755091,1.174107,0,0.03783382,-0.03783382,2.397739,39.96225,0.1491614,0.03953634,0,0,1.174107
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,46.72227,46.72227,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.797129,1.136273,0,0,0,2.397739,39.96225,0.1491614,0,0,0,1.136273
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.23153,46.23153,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.797129,1.136273,0,0.07054067,-0.07054067,2.323383,38.72297,0.1491614,0.073715,0,0,1.136273
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02269765,46.45626,46.03728,0.05883544,0.05883544,0,0,0,0.05883544,38.57819,0,0,0,0.02269765,0.06193205,0.05883544,0,0,3.875507,1.065732,0,0.0392344,-0.0392344,2.282026,38.0337,0.1491614,0.06471898,0.01815812,0,1.08843
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1213274,47.98209,45.72035,0.3154758,0.3154758,0,0,0,0.3154758,38.45854,0,5.551115E-17,0,0.1213274,0.3320798,0.3154758,0,0,3.919101,1.026498,0,0.2107524,-0.2107524,2.059874,34.33116,0.1491614,0.3470234,0.09706191,0,1.147825
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.315591,52.77259,46.70182,0.1676607,0.1676607,0,0,0,0.1676607,188.232,0,0,0,0.315591,0.1764849,0.1676607,0,0,4.15327,0.8157457,0.1391061,0,0.1391061,2.191841,36.53062,0.1491423,0.1844268,0.2524728,0,1.131337
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4823769,58.59039,48.94081,0.720459,0.720459,0,-1,0,0.720459,66.9541,0,0,0,0.4823769,0.758378,0.720459,0,0,4.014164,0.9409412,0,0.2760011,-0.2760011,1.900911,31.68178,0.1491423,0.792505,0.3859015,0,1.423318
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6272838,64.73503,51.63987,0.4100507,0.4100507,0,0,0,0.4100507,152.9771,0,0,0,0.6272838,0.4316323,0.4100507,0,0,4.320832,0.6649401,0.1956515,0,0.1956515,2.086522,34.7753,0.1491156,0.4510558,0.5018271,0,1.292224
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3088695,60.48608,54.22646,0.1310065,0.1310065,0,0,0,0.1310065,235.7666,0,0,0,0.3088695,0.1379015,0.1310065,0,0,4.125181,0.8410264,0.1709679,0,0.1709679,2.248716,37.47853,0.1490922,0.1441071,0.2470956,0,1.149896
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1928884,60.41351,56.50634,0,0,0,0,0,0,0,0,0,0,0.1928884,0,0,0,0,3.954213,0.9948975,0.1928884,0,0.1928884,2.431706,40.52836,0.1490658,0,0.1543107,0,1.187786
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.4001714,67.31523,58.80667,0.6815557,0.6815557,0,0,0,0.6815557,58.7144,0,0,0,0.4001714,0.7174271,0.6815557,0,0,3.761324,1.168497,0,0.3172557,-0.3172557,2.09729,34.95476,0.1490658,0.7497113,0.3201371,0,1.568668
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.1975486,64.08765,59.9824,0.07072791,0.07072791,0,-1,0,0.07072791,279.3079,0,0,0,0.1975486,0.07445043,0.07072791,0,0,4.113831,0.8512414,0.1230982,0,0.1230982,2.214071,36.9011,0.149049,0.0778007,0.1580389,0,1.04879
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.256849,65.72985,60.33,0,0,0,0,0,0,0,0,0,0,0.256849,0,0,0,0,3.990732,0.9620297,0.256849,0,0.256849,2.457739,40.96223,0.1490139,0,0.2054792,0,1.218879
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2489995,66.0894,60.84119,0.00249208,0.00249208,0,0,0,0.00249208,9991.631,0,0,0,0.2489995,0.002623243,0.00249208,0,0,3.733883,1.193194,0.2463762,0,0.2463762,2.691472,44.85778,0.1489802,0.002741288,0.1991996,0,1.442193
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.06920154,61.4453,60.03352,0.780304,0.780304,0,0,0,0.780304,8.868536,0,1.110223E-16,0,0.06920154,0.8213726,0.780304,0,0,3.487507,1.414932,0,0.752171,-0.752171,1.898614,31.64351,0.1489802,0.8583344,0.05536123,0,1.484134
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03559448,58.61917,57.90699,1.323802,1.323802,1.7,0,0.5202,1.323802,2.688807,0,0,0,0.03559448,0,0,0.3761981,0.3573882,4.323253,0.6627613,0.3929827,0,0.3929827,2.27143,37.8571,0.1490405,1.456182,0.02847558,1.7,0.6983559
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,55.95426,55.95426,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.93027,1.016446,0,0.4899254,-0.4899254,1.755004,29.25,0.1490405,0.5119721,0,0,1.016446
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,54.17534,54.17534,0.9448743,0.5001944,0,-1,0,0.5001944,0,0,0.44468,0.5391674,0,0.5265204,0.5001944,0,0,4.474632,0.5265204,0,0.5265204,-0.5265204,1.200002,20,0.1490405,1.039362,0,0,0.5265204
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,52.44754,52.44754,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,50.86287,50.86287,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,49.89161,49.89161,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.16573,49.16573,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,48.33761,48.33761,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,47.8162,47.8162,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,47.30502,47.30502,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,46.75294,46.75294,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1490405,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,46.29287,46.29287,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1491975,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02287446,46.51079,46.0884,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.74696,0,0,0,0.02287446,0,0,1.452632,1.38,3.679654,1.242,1.402874,0,1.402874,3.840069,64.00102,0.149314,0.09068347,0.01829957,1.7,1.264874
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.275089,50.98045,45.75102,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.41622,0,0,0,0.275089,0,0,0.7319295,0.6953331,2.27678,2.504587,0.9704221,0,0.9704221,4.760692,79.34471,0.1494568,1.064878,0.2200712,1.7,2.779676
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5940017,58.63948,46.75294,0.6913851,0.6913851,1.368123,0,0.4295977,0.6913851,85.91474,0,0,0,0.5940017,0,0,0.6767383,0.6429014,1.306358,3.377967,1.236903,0,1.236903,5.934122,98.90182,0.1495492,0.7605236,0.4752014,1.7,3.971969
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.8709709,67.61144,49.05327,0,0,0,-1,0,0,0,0.8015162,0,0,0.8709709,0,0,0,0,0.06945472,4.491179,0.06945472,0,0.06945472,6.000012,100,0.1495397,0,0.6967767,0,5.362151
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,0.9977202,74.06789,51.783,1.157014,1.157014,0,0,0,1.157014,86.23233,0,0,0,0.9977202,1.21791,1.157014,0,0,0,4.553689,0,0.2201893,-0.2201893,5.767912,96.13168,0.1495397,1.272715,0.7981762,0,5.551409
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.077307,79.46416,54.40026,0.4125137,0.4125137,0,0,0,0.4125137,261.1568,0.3984277,0,0,1.077307,0.434225,0.4125137,0,0,0.2446548,4.333499,0.2446548,0,0.2446548,6.000012,100,0.1495063,0.4537651,0.861846,0,5.410807
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.308584,89.76806,56.73126,1.331749,1.331749,0.425,0,0.172125,1.331749,98.26055,0.3541112,0,0,1.308584,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.1495063,1.464924,1.046867,1.7,5.862273
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.319497,93.30464,59.00092,0.3151556,0.3151556,0,0,0,0.3151556,418.6812,0.9877548,0,0,1.319497,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.1495063,0.3466712,1.055598,0,5.873187
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.210879,91.11938,60.20732,0.3007838,0.3007838,0,-1,0,0.3007838,402.5745,0.8942642,0,0,1.210879,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.1495063,0.3308621,0.9687029,0,5.764567
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,0.9910148,84.54279,60.55492,0.1969108,0.1969108,0,0,0,0.1969108,503.281,0.7837403,0,0,0.9910148,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.1495063,0.2166019,0.7928119,0,5.544704
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5778773,73.97476,61.07633,0.1236331,0.1236331,0,0,0,0.1236331,467.413,0.4477372,0,0,0.5778773,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.1495063,0.1359964,0.4623018,0,5.131566
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.3126278,66.83157,60.20732,0,0,0,0,0,0,0,0.3126278,0,0,0.3126278,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1495063,0,0.2501022,0,4.866317
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03247232,58.731,58.08079,0.5666956,0.5666956,0,0,0,0.5666956,5.730117,0,1.110223E-16,0,0.03247232,0.5965217,0.5666956,0,0,0,4.553689,0,0.5640494,-0.5640494,5.405452,90.09068,0.1495063,0.6233651,0.02597786,0,4.586161
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,56.0974,56.0974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6267215,3.98964,0,0,0,5.405452,90.09068,0.1495063,0,0,0,3.98964
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,54.2878,54.2878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6267215,3.98964,0,0,0,5.405452,90.09068,0.1495063,0,0,0,3.98964
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,52.52933,52.52933,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6267215,3.98964,0,1.116019,-1.116019,4.229064,70.48426,0.1495063,1.16624,0,0,3.98964
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,50.95488,50.95488,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866743,2.87362,0,0.1860619,-0.1860619,4.032938,67.21549,0.1495063,0.1944347,0,0,2.87362
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,49.9734,49.9734,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073479,2.687558,0,0.04037018,-0.04037018,3.990384,66.50626,0.1495063,0.04218684,0,0,2.687558
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,49.22707,49.22707,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.118334,2.647188,0,0.06386036,-0.06386036,3.923069,65.38435,0.1495063,0.06673408,0,0,2.647188
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,48.38873,48.38873,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.18929,2.583328,0,0.1406548,-0.1406548,3.774806,62.9133,0.1495063,0.1469843,0,0,2.583328
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,47.87755,47.87755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345573,2.442673,0,0,0,3.774806,62.9133,0.1495063,0,0,0,2.442673
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,47.35614,47.35614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345573,2.442673,0,0,0,3.774806,62.9133,0.1495063,0,0,0,2.442673
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,46.81428,46.81428,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345573,2.442673,0,0.272969,-0.272969,3.487071,58.11773,0.1495063,0.2852526,0,0,2.442673
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,46.35422,46.35422,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.648872,2.169704,0,0.1322028,-0.1322028,3.347717,55.79517,0.1495063,0.138152,0,0,2.169704
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01670696,46.42741,46.11907,0.07047797,0.07047797,0,0,0,0.07047797,23.70522,0,0,0,0.01670696,0.07418734,0.07047797,0,0,2.795764,2.037501,0,0.05748038,-0.05748038,3.287127,54.78535,0.1495063,0.07752577,0.01336557,0,2.054208
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2607373,50.75129,45.80214,0,0,0,0,0,0,0,0,0,0,0.2607373,0,0,0,0,2.859632,1.980021,0.2607373,0,0.2607373,3.534484,58.90796,0.1494708,0,0.2085899,0,2.240758
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5887821,58.5926,46.81428,0.7555659,0.7555659,0,0,0,0.7555659,77.92598,0,1.110223E-16,0,0.5887821,0.7953325,0.7555659,0,0,2.598894,2.214684,0,0.2065504,-0.2065504,3.316761,55.27924,0.1494708,0.8311225,0.4710257,0,2.803466
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9113433,68.74275,49.16573,0.3468261,0.3468261,0,-1,0,0.3468261,262.7666,0,0,0,0.9113433,0.3650801,0.3468261,0,0,2.828395,2.008134,0.5462632,0,0.5462632,3.834992,63.9164,0.1493964,0.3815087,0.7290747,0,2.919477
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9801735,73.77084,51.92613,0.6903735,0.6903735,0,0,0,0.6903735,141.9773,0,0,0,0.9801735,0.7267089,0.6903735,0,0,2.282131,2.499771,0.2534645,0,0.2534645,4.075449,67.92403,0.1493619,0.7594109,0.7841388,0,3.479944
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9436693,75.95049,54.57407,0.3173659,0.3173659,0,0,0,0.3173659,297.3443,0,0,0,0.9436693,0.3340693,0.3173659,0,0,2.028667,2.727889,0.6095999,0,0.6095999,4.653767,77.56263,0.149279,0.3491025,0.7549354,0,3.671558
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.000111,80.32828,56.90507,0.8070205,0.8070205,0,0,0,0.8070205,123.9264,0,0,0,1.000111,0.8494953,0.8070205,0,0,1.419067,3.276529,0.150616,0,0.150616,4.796654,79.94407,0.1492585,0.8877226,0.8000891,0,4.27664
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9774669,82.52266,59.23607,0,0,0,0,0,0,0,0,0,0,0.9774669,0,0,0,0,1.268451,3.412083,0.9774669,0,0.9774669,5.72396,95.39915,0.1491258,0,0.7819735,0,4.38955
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,0.9864994,84.19382,60.38112,0.4639536,0.4639536,0,-1,0,0.4639536,212.6289,0.2071432,0,0,0.9864994,0.4883722,0.4639536,0,0,0.290984,4.291803,0.290984,0,0.290984,6.000012,100,0.1490863,0.510349,0.7891995,0,5.278303
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9521255,83.68002,60.79007,0.2098929,0.2098929,0,0,0,0.2098929,453.6245,0.7311857,0,0,0.9521255,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1490863,0.2308822,0.7617005,0,5.505815
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.6925012,77.07002,61.25013,0.6490755,0.6490755,0,0,0,0.6490755,106.6904,0.00926382,0,0,0.6925012,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1490863,0.7139831,0.554001,0,5.24619
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3005673,66.74593,60.38112,0.6523935,0.6523935,0,0,0,0.6523935,46.07147,0,0,0,0.3005673,0.68673,0.6523935,0,0,0,4.553689,0,0.3861627,-0.3861627,5.592961,93.21583,0.1490863,0.7176329,0.2404538,0,4.854256
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03276861,58.94236,58.28526,0.1741405,0.1741405,0,0,0,0.1741405,18.81734,0,2.775558E-17,0,0.03276861,0.1833058,0.1741405,0,0,0.4290697,4.167526,0,0.1505372,-0.1505372,5.43428,90.57116,0.1490863,0.1915546,0.02621489,0,4.200295
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,56.24053,56.24053,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5963333,4.016989,0,0.7869782,-0.7869782,4.604733,76.74539,0.1490863,0.8223922,0,0,4.016989
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,54.40026,54.40026,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.470754,3.230011,0,0.2099702,-0.2099702,4.383405,73.05659,0.1490863,0.2194189,0,0,3.230011
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,52.65201,52.65201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.704054,3.020041,0,0,0,4.383405,73.05659,0.1490863,0,0,0,3.020041
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.06734,51.06734,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.704054,3.020041,0,0.01471417,-0.01471417,4.367895,72.7981,0.1490863,0.01537631,0,0,3.020041
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.08587,50.08587,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.720403,3.005326,0,0.002716814,-0.002716814,4.365031,72.75037,0.1490863,0.00283907,0,0,3.005326
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,49.33953,49.33953,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.723422,3.002609,0,0.1997555,-0.1997555,4.15447,69.24103,0.1490863,0.2087445,0,0,3.002609
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,48.48074,48.48074,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.945372,2.802854,0,0.09187421,-0.09187421,4.057626,67.62697,0.1490863,0.09600855,0,0,2.802854
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,47.92867,47.92867,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.047455,2.71098,0,0.04271343,-0.04271343,4.012602,66.87657,0.1490863,0.04463554,0,0,2.71098
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,47.41748,47.41748,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.094914,2.668266,0,0.09395247,-0.09395247,3.913568,65.226,0.1490863,0.09818033,0,0,2.668266
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,46.8654,46.8654,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.199306,2.574314,0,0.08808783,-0.08808783,3.820715,63.67845,0.1490863,0.09205178,0,0,2.574314
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,46.40533,46.40533,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.297181,2.486226,0,0.1807792,-0.1807792,3.630157,60.50249,0.1490863,0.1889142,0,0,2.486226
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02217874,46.59016,46.18041,0.2013254,0.2013254,0,0,0,0.2013254,11.01636,0,0,0,0.02217874,0.2119215,0.2013254,0,0,2.498047,2.305447,0,0.1897428,-0.1897428,3.43015,57.16906,0.1490863,0.221458,0.01774299,0,2.327626
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2663058,50.92406,45.86348,0,0,0,0,0,0,0,0,0,0,0.2663058,0,0,0,0,2.708872,2.115704,0.2663058,0,0.2663058,3.68279,61.37971,0.1490502,0,0.2130447,0,2.38201
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.665907,60.3818,46.89607,0.2945301,0.2945301,0,0,0,0.2945301,226.0913,0,0,0,0.665907,0.3100317,0.2945301,0,0,2.442566,2.355379,0.3558753,0,0.3558753,4.020403,67.00658,0.149002,0.3239831,0.5327256,0,3.021286
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.044041,72.30592,49.28841,1.403317,1.38,0,-1,0,1.38,75.65517,0,0.02331748,0.1636492,1.044041,1.452632,1.38,0,0,2.086691,2.675667,0,0.4085902,-0.4085902,3.589711,59.8284,0.149002,1.543649,0.8352331,0,3.719709
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.170241,79.28949,52.09993,0.740781,0.740781,0,0,0,0.740781,157.9739,0,0,0,1.170241,0.7797695,0.740781,0,0,2.54068,2.267077,0.3904714,0,0.3904714,3.960145,66.00229,0.1489491,0.8148591,0.9361928,0,3.437318
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.306462,87.03857,54.77854,0.9525728,0.9525728,0,0,0,0.9525728,137.1509,0,0,0,1.306462,1.002708,0.9525728,0,0,2.150208,2.618501,0.303754,0,0.303754,4.248312,70.80505,0.148908,1.04783,1.04517,0,3.924963
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.160507,85.38965,57.10954,0,0,0,0,0,0,0,0,0,0,1.160507,0,0,0,0,1.846455,2.89188,1.160507,0,1.160507,5.349265,89.15424,0.1487512,0,0.9284058,0,4.052387
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9356672,81.52847,59.40987,0.4418895,0.4418895,0,0,0,0.4418895,211.7424,0,0,0,0.9356672,0.4651468,0.4418895,0,0,0.6859473,3.936336,0.4705204,0,0.4705204,5.79564,96.59381,0.1486878,0.4860784,0.7485338,0,4.872004
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9289716,82.79473,60.61626,0.4568028,0.4568028,0,-1,0,0.4568028,203.3638,0.2326997,0,0,0.9289716,0.4808451,0.4568028,0,0,0.2154269,4.359805,0.2154269,0,0.2154269,6.000012,100,0.1486587,0.5024831,0.7431774,0,5.288776
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5758577,73.85711,61.01499,0.1600714,0.1600714,0,0,0,0.1600714,359.7506,0.4073615,0,0,0.5758577,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1486587,0.1760785,0.4606862,0,5.129547
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5073231,72.69161,61.47506,0.3198565,0.3198565,0,0,0,0.3198565,158.6096,0.170632,0,0,0.5073231,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1486587,0.3518421,0.4058585,0,5.061012
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2150151,65.11704,60.61626,0.000126088,0.000126088,0,0,0,0.000126088,170527.8,0.2148823,0,0,0.2150151,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1486587,0.0001386968,0.172012,0,4.768704
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03055123,59.07224,58.45907,0.4479527,0.4479527,0,0,0,0.4479527,6.82019,0,0,0,0.03055123,0.4715292,0.4479527,0,0,0,4.553689,0,0.440978,-0.440978,5.535181,92.25282,0.1486587,0.492748,0.02444098,0,4.58424
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,56.41433,56.41433,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4899755,4.112711,0,0.5665687,-0.5665687,4.937964,82.29924,0.1486587,0.5920643,0,0,4.112711
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,54.51273,54.51273,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119496,3.546142,0,0.4571106,-0.4571106,4.456128,74.26865,0.1486587,0.4776805,0,0,3.546142
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,52.76447,52.76447,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627397,3.089032,0,0.1337813,-0.1337813,4.31511,71.91835,0.1486587,0.1398014,0,0,3.089032
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.14913,51.14913,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776043,2.95525,0,0,0,4.31511,71.91835,0.1486587,0,0,0,2.95525
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.17788,50.17788,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.776043,2.95525,0,0.07895747,-0.07895747,4.231881,70.53121,0.1486587,0.08251055,0,0,2.95525
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,49.40088,49.40088,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863773,2.876293,0,0.007192685,-0.007192685,4.224299,70.40485,0.1486587,0.007516356,0,0,2.876293
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,48.53186,48.53186,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.871765,2.8691,0,0.263201,-0.263201,3.946861,65.78089,0.1486587,0.2750451,0,0,2.8691
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,47.99001,47.99001,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.164211,2.605899,0,0.1502239,-0.1502239,3.788512,63.14173,0.1486587,0.156984,0,0,2.605899
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,47.4686,47.4686,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.331126,2.455675,0,0.120157,-0.120157,3.661855,61.03079,0.1486587,0.1255641,0,0,2.455675
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,46.92674,46.92674,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464634,2.335518,0,0.06676701,-0.06676701,3.591476,59.85781,0.1486587,0.06977153,0,0,2.335518
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,46.46668,46.46668,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.53882,2.268751,0,0.01868853,-0.01868853,3.571777,59.52949,0.1486587,0.01952952,0,0,2.268751
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02077002,46.61532,46.23153,0.04129203,0.04129203,0,0,0,0.04129203,50.30032,0,0,0,0.02077002,0.0434653,0.04129203,0,0,2.559585,2.250063,0,0.02269528,-0.02269528,3.547854,59.13078,0.1486587,0.04542124,0.01661602,0,2.270833
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3118645,51.88894,45.92482,1.046556,1.046556,0,0,0,1.046556,29.79911,0,2.220446E-16,0,0.3118645,1.101638,1.046556,0,0,2.584802,2.227367,0,0.7897736,-0.7897736,2.715359,45.2559,0.1486587,1.151212,0.2494916,0,2.539232
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5895471,58.76493,46.95741,0.7364451,0.7364451,0,0,0,0.7364451,80.0531,0,0,0,0.5895471,0.7752053,0.7364451,0,0,3.462328,1.437594,0,0.1856582,-0.1856582,2.519658,41.99422,0.1486587,0.8100896,0.4716377,0,2.027141
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9835737,70.85603,49.40088,0,0,0,-1,0,0,0,0,0,0,0.9835737,0,0,0,0,3.668615,1.251936,0.9835737,0,0.9835737,3.452758,57.54586,0.1485262,0,0.786859,0,2.235509
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.045673,75.92571,52.24306,0.4147972,0.4147972,0,0,0,0.4147972,252.0927,0,0,0,1.045673,0.4366286,0.4147972,0,0,2.685041,2.137152,0.6090447,0,0.6090447,4.030549,67.17568,0.1484443,0.4562769,0.8365386,0,3.182825
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.288548,86.67787,54.95234,0.985914,0.985914,0,0,0,0.985914,130.6958,0,0,0,1.288548,1.037804,0.985914,0,0,2.075996,2.685292,0.2507436,0,0.2507436,4.268425,71.14027,0.1484106,1.084505,1.030838,0,3.97384
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.356541,92.2654,57.30379,0.09734106,0.09734106,0,0,0,0.09734106,1393.596,0,0,0,1.356541,0.1024643,0.09734106,0,0,1.825253,2.910961,1.254076,0,1.254076,5.458147,90.96893,0.1482423,0.1070752,1.085233,0,4.267502
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.227151,90.99017,59.69613,0.2201236,0.2201236,0,0,0,0.2201236,557.4827,0.4242659,0,0,1.227151,0.2317091,0.2201236,0,0,0.5711764,4.03963,0.5711764,0,0.5711764,6.000012,100,0.1481658,0.242136,0.9817211,0,5.266781
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.124377,89.14438,60.90253,0.8816149,0.8816149,0,-1,0,0.8816149,127.5361,0.1963617,0,0,1.124377,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1481658,0.9697763,0.8995019,0,5.678066
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6596781,76.22427,61.25013,0.7663143,0.7663143,0,0,0,0.7663143,86.08454,0,0,0,0.6596781,0.8066466,0.7663143,0,0,0,4.553689,0,0.1469685,-0.1469685,5.845094,97.41803,0.1481658,0.8429457,0.5277425,0,5.213367
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5611131,74.26115,61.7102,0.4868125,0.4868125,0,0,0,0.4868125,115.2627,0,0,0,0.5611131,0.5124342,0.4868125,0,0,0.1632983,4.406721,0.04867893,0,0.04867893,5.891274,98.18771,0.1481593,0.5354937,0.4488905,0,4.967834
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2826039,66.77575,60.79007,0.7719444,0.7719444,0,0,0,0.7719444,36.60935,0,0,0,0.2826039,0.8125731,0.7719444,0,0,0.1146194,4.450531,0,0.5299692,-0.5299692,5.332638,88.87712,0.1481593,0.8491389,0.2260831,0,4.733135
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02797695,59.19485,58.63287,0.09848446,0.09848446,0,0,0,0.09848446,28.40748,0,1.387779E-17,0,0.02797695,0.1036679,0.09848446,0,0,0.7034741,3.920562,0,0.07569091,-0.07569091,5.252852,87.54737,0.1481593,0.1083329,0.02238156,0,3.948539
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,56.52679,56.52679,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7875751,3.844871,0,0.001560203,-0.001560203,5.251208,87.51996,0.1481593,0.001630412,0,0,3.844871
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,54.60474,54.60474,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.7893087,3.843311,0,0.7882245,-0.7882245,4.420346,73.67229,0.1481593,0.8236946,0,0,3.843311
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,52.84626,52.84626,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.665114,3.055087,0,0.4075295,-0.4075295,3.990773,66.51274,0.1481593,0.4258684,0,0,3.055087
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,51.21047,51.21047,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.117924,2.647557,0,0.09624764,-0.09624764,3.889319,64.82185,0.1481593,0.1005788,0,0,2.647557
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,50.229,50.229,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.224866,2.55131,0,0.187313,-0.187313,3.691874,61.5311,0.1481593,0.195742,0,0,2.55131
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,49.46222,49.46222,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.432992,2.363997,0,0.1101249,-0.1101249,3.575792,59.59641,0.1481593,0.1150805,0,0,2.363997
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,48.5932,48.5932,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.555353,2.253872,0,0.181369,-0.181369,3.384612,56.41009,0.1481593,0.1895306,0,0,2.253872
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.02068,48.02068,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.756874,2.072503,0,0.1893022,-0.1893022,3.18507,53.08439,0.1481593,0.1978208,0,0,2.072503
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,47.49927,47.49927,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.96721,1.8832,0,0.1875908,-0.1875908,2.987332,49.78876,0.1481593,0.1960323,0,0,1.8832
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,46.95741,46.95741,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.175644,1.69561,0,0.1121737,-0.1121737,2.869091,47.81808,0.1481593,0.1172215,0,0,1.69561
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,46.46668,46.46668,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.300281,1.583436,0,0.07152322,-0.07152322,2.793698,46.56155,0.1481593,0.07474177,0,0,1.583436
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02033354,46.60723,46.23153,0.1713913,0.1713913,0,0,0,0.1713913,11.86381,0,0,0,0.02033354,0.1804119,0.1713913,0,0,3.379751,1.511913,0,0.1600783,-0.1600783,2.624961,43.74926,0.1481593,0.1885304,0.01626683,0,1.532246
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3109353,51.87044,45.92482,0.1031719,0.1031719,0,0,0,0.1031719,301.3759,0,0,0,0.3109353,0.108602,0.1031719,0,0,3.557616,1.351834,0.2023332,0,0.2023332,2.816911,46.94843,0.1481322,0.1134891,0.2487482,0,1.66277
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5258837,57.44683,47.00853,0.7681522,0.7681522,0,0,0,0.7681522,68.46087,0,1.110223E-16,0,0.5258837,0.8085812,0.7681522,0,0,3.355283,1.533934,0,0.2826976,-0.2826976,2.518922,41.98195,0.1481322,0.8449674,0.420707,0,2.059818
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8090327,66.6314,49.51334,0.9241707,0.9241707,0,-1,0,0.9241707,87.54148,0,0,0,0.8090327,0.9728113,0.9241707,0,0,3.669391,1.251237,0,0.1637786,-0.1637786,2.346284,39.10466,0.1481322,1.016588,0.6472262,0,2.06027
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,0.9923372,74.72017,52.44754,0.859298,0.859298,0,0,0,0.859298,115.4823,0,0,0,0.9923372,0.9045242,0.859298,0,0,3.851367,1.087458,0.08781294,0,0.08781294,2.429591,40.4931,0.1481204,0.9452278,0.7938697,0,2.079795
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.218526,84.75168,55.20794,1.714919,1.714919,1.7,0,0.5202,1.714919,71.05444,0,0,0,1.218526,0.01570472,0.01491949,0,0,3.763555,1.16649,1.202822,0,1.202822,3.570688,59.51134,0.1482725,1.886411,0.9748211,1.7,2.385016
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.16278,86.0563,57.56961,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,129.8375,0,0,0,1.16278,0,0,0.8044341,0.7642124,2.560733,2.249029,1.926993,0,1.926993,5.398793,89.97971,0.1483635,0.9851224,0.9302241,1.7,3.411809
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8869186,80.8363,59.9824,0.4488061,0.4488061,0,0,0,0.4488061,197.6173,0,0,0,0.8869186,0.4724275,0.4488061,0,0,0.6337403,3.983323,0.4144911,0,0.4144911,5.792014,96.53337,0.1483081,0.4936868,0.7095349,0,4.870241
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9794692,84.97948,61.18879,0.4933718,0.4933718,0,-1,0,0.4933718,198.5256,0.2408812,0,0,0.9794692,0.5193387,0.4933718,0,0,0.2192493,4.356365,0.2192493,0,0.2192493,6.000012,100,0.1482788,0.542709,0.7835754,0,5.335834
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.970639,85.14333,61.5364,0.1438698,0.1438698,0,0,0,0.1438698,674.6646,0.8191971,0,0,0.970639,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1482788,0.1582568,0.7765112,0,5.524328
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6683231,77.22002,61.93512,0.1022592,0.1022592,0,0,0,0.1022592,653.5581,0.5606819,0,0,0.6683231,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1482788,0.1124851,0.5346585,0,5.222012
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2809726,66.97458,61.01499,0.8623835,0.8623835,0,0,0,0.8623835,32.58093,0,1.110223E-16,0,0.2809726,0.9077721,0.8623835,0,0,0,4.553689,0,0.6267995,-0.6267995,5.339307,88.98827,0.1482788,0.9486218,0.2247781,0,4.834661
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0279536,59.42017,58.85779,0.8169367,0.8169367,0,0,0,0.8169367,3.421758,0,0,0,0.0279536,0.8599333,0.8169367,0,0,0.6964439,3.926889,0,0.8319798,-0.8319798,4.462324,74.37191,0.1482788,0.8986303,0.02236288,0,3.954843
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,56.73126,56.73126,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.620866,3.09491,0,1.193419,-1.193419,3.204349,53.40572,0.1482788,1.247123,0,0,3.09491
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,54.77854,54.77854,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.946887,1.90149,0,0.9327513,-0.9327513,2.221143,37.01898,0.1482788,0.9747251,0,0,1.90149
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,52.96894,52.96894,1.375032,0.9203022,0,-1,0,0.9203022,0,0,0.4547294,0.5922326,0,0.9687392,0.9203022,0,0,3.983278,0.9687392,0,0.9687392,-0.9687392,1.200002,20,0.1482788,1.512535,0,0,0.9687392
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,51.32293,51.32293,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,50.35168,50.35168,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,49.54401,49.54401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,48.65455,48.65455,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.0718,48.0718,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,47.56061,47.56061,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,46.98809,46.98809,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1482788,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,46.49735,46.49735,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1484142,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01252802,46.49352,46.2622,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01252802,0,0,1.452632,1.38,3.679654,1.242,1.392528,0,1.392528,3.830253,63.83743,0.1485086,0,0.01002241,1.7,1.254528
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3510503,52.69465,45.94527,1.276988,1.276988,1.7,0,0.5202,1.276988,27.4905,0,0,0,0.3510503,0,0,0.4230123,0.4018617,2.287126,2.495275,0.752912,0,0.752912,4.544528,75.74199,0.1486142,1.404686,0.2808402,1.7,2.846326
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.6953775,61.23577,47.06987,0.03316971,0.03316971,0.9161558,0,0.3062105,0.03316971,2096.423,0,0,0,0.6953775,0,0,0.8829861,0.8388368,1.534214,3.172896,1.534214,0,1.534214,6.000012,100,0.1485434,0.03648668,0.556302,1.7,3.868273
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,0.9936351,71.42078,49.65647,1.16113,1.16113,0,-1,0,1.16113,85.57484,0,2.220446E-16,0,0.9936351,1.222242,1.16113,0,0,0,4.553689,0,0.228607,-0.228607,5.759039,95.9838,0.1485434,1.277243,0.794908,0,5.547324
