Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.160881,79.71169,52.65201,0,0,0,0,0,0,0,0.9068732,0,0,1.160881,0,0,0,0,0.2540078,4.325082,0.2540078,0,0.2540078,6.000012,100,0.1485095,0,0.9287047,0,5.485963
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.323026,88.45887,55.41241,0.3388053,0.3388053,0,0,0,0.3388053,390.4973,0.9663886,0,0,1.323026,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0.3726859,1.058421,0,5.876715
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.178895,86.90368,57.8252,0,0,0,0,0,0,0,1.178895,0,0,1.178895,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0,0.943116,0,5.732584
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.114654,87.92989,60.20732,0.9835886,0.9835886,0,0,0,0.9835886,113.3253,0.07929789,0,0,1.114654,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,1.081947,0.8917235,0,5.668343
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.81836,80.6961,61.47506,0.1969844,0.1969844,0,-1,0,0.1969844,415.4442,0.611008,0,0,0.81836,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0.2166828,0.654688,0,5.372049
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6775419,77.33149,61.82266,0.4273746,0.4273746,0,0,0,0.4273746,158.5358,0.2276738,0,0,0.6775419,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0.4701121,0.5420334,0,5.231231
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.5011235,73.35536,62.22139,0.4001484,0.4001484,0,0,0,0.4001484,125.2344,0.07991465,0,0,0.5011235,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0.4401633,0.4008988,0,5.054812
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2695738,66.96767,61.25013,0,0,0,0,0,0,0,0.2695738,0,0,0.2695738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0,0.215659,0,4.823263
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02635286,59.59307,59.06226,0,0,0,0,0,0,0,0.02635286,0,0,0.02635286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1485095,0,0.02108229,0,4.580042
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,56.90507,56.90507,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1485095,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,54.891,54.891,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1485095,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.11208,53.11208,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1485095,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,51.44561,51.44561,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1485095,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,50.43347,50.43347,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1485095,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,49.6258,49.6258,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1485095,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,48.73634,48.73634,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1485095,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.13314,48.13314,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1485095,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,47.59128,47.59128,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1485095,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.00853,47.00853,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1485095,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,46.54847,46.54847,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1485095,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01941375,46.68243,46.32355,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,6.011786,0,0,0,0.01941375,0,0,1.377072,1.308218,4.939812,0.107858,1.327632,0,1.327632,2.573197,42.88653,0.1486792,0.3552209,0.015531,1.7,0.1272717
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2739036,51.19001,45.97594,1.226462,1.226462,1.7,0,0.5202,1.226462,22.33283,0,0,0,0.2739036,0,0,0.4735383,0.4498613,3.61218,1.302727,0.723765,0,0.723765,3.259821,54.33024,0.1487821,1.349108,0.2191229,1.7,1.57663
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6912257,61.21003,47.13122,1.041432,1.041432,1.7,0,0.5202,1.041432,66.37264,0,0,0,0.6912257,0,0,0.6585683,0.6256399,2.888415,1.954115,1.316866,0,1.316866,4.509109,75.15167,0.1489526,1.145575,0.5529805,1.7,2.645341
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9792996,71.21812,49.7996,0.5307065,0.5307065,0,-1,0,0.5307065,184.5275,0,0,0,0.9792996,0.5586385,0.5307065,0,0,1.57155,3.139294,0.4206611,0,0.4206611,4.908184,81.80289,0.1488966,0.5837772,0.7834396,0,4.118594
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.173242,80.32323,52.84626,1.076679,1.076679,0,0,0,1.076679,108.9686,0,0,0,1.173242,1.133346,1.076679,0,0,1.150888,3.517889,0.03989577,0,0.03989577,4.946032,82.4337,0.1488913,1.184347,0.9385937,0,4.691132
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.328244,88.94588,55.63733,0.7505615,0.7505615,0,0,0,0.7505615,176.9667,0,0,0,1.328244,0.7900648,0.7505615,0,0,1.110993,3.553796,0.5381793,0,0.5381793,5.456594,90.94305,0.1488198,0.8256177,1.062595,0,4.88204
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.354602,93.25049,58.05012,0.4634584,0.4634584,0,0,0,0.4634584,292.2813,0.293938,0,0,1.354602,0.4878509,0.4634584,0,0,0.5728134,4.038157,0.5728134,0,0.5728134,6.000012,100,0.1487437,0.5098042,1.083682,0,5.392759
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.178078,90.3194,60.44246,1.009123,1.009123,0,0,0,1.009123,116.7428,0.1158435,0,0,1.178078,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1487437,1.110035,0.9424623,0,5.731767
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8802618,82.71217,61.7102,0.6506761,0.6506761,0,-1,0,0.6506761,135.2842,0.1953395,0,0,0.8802618,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1487437,0.7157438,0.7042094,0,5.433951
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5949444,75.47667,62.04758,0.141328,0.141328,0,0,0,0.141328,420.967,0.446178,0,0,0.5949444,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1487437,0.1554608,0.4759555,0,5.148633
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4520198,72.43121,62.45653,1.154853,1.154853,0,0,0,1.154853,39.14088,0,0,0,0.4520198,1.215635,1.154853,0,0,0,4.553689,0,0.7636154,-0.7636154,5.195091,86.58467,0.1487437,1.270339,0.3616158,0,5.005709
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2201276,66.11559,61.47506,1.0691,1.0691,0,0,0,1.0691,20.58999,0,2.220446E-16,0,0.2201276,1.125368,1.0691,0,0,0.8484615,3.790074,0,0.9052407,-0.9052407,4.240883,70.68124,0.1487437,1.17601,0.1761021,0,4.010201
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02435642,59.7784,59.28719,0.34856,0.34856,0,0,0,0.34856,6.987729,0,5.551115E-17,0,0.02435642,0.3669052,0.34856,0,0,1.854284,2.884833,0,0.3425488,-0.3425488,3.879805,64.66329,0.1487437,0.383416,0.01948514,0,2.909189
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,57.07887,57.07887,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.234894,2.542284,0,0.826161,-0.826161,3.008955,50.14915,0.1487437,0.8633382,0,0,2.542284
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.03413,55.03413,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.152851,1.716123,0,0.1079706,-0.1079706,2.895144,48.2523,0.1487437,0.1128292,0,0,1.716123
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,53.22454,53.22454,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.272818,1.608153,0,0.03083883,-0.03083883,2.862637,47.71052,0.1487437,0.03222658,0,0,1.608153
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,51.55807,51.55807,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.307084,1.577314,0,0.157217,-0.157217,2.696916,44.94851,0.1487437,0.1642917,0,0,1.577314
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,50.54593,50.54593,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.481769,1.420097,0,0.2787125,-0.2787125,2.403127,40.05204,0.1487437,0.2912546,0,0,1.420097
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,49.71781,49.71781,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.79145,1.141384,0,0.1300462,-0.1300462,2.266046,37.76736,0.1487437,0.1358983,0,0,1.141384
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.935946,1.011338,0,0,0,2.266046,37.76736,0.1487437,0,0,0,1.011338
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.19448,48.19448,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.935946,1.011338,0,0.1346968,-0.1346968,2.124063,35.40099,0.1487437,0.1407581,0,0,1.011338
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,47.61173,47.61173,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.085608,0.8766413,0,0.2153207,-0.2153207,1.897095,31.61819,0.1487437,0.2250102,0,0,0.8766413
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.0392,47.0392,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.324854,0.6613206,0,0.1640958,-0.1640958,1.724123,28.73533,0.1487437,0.1714801,0,0,0.6613206
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507183,0.4972247,0,0,0,1.724123,28.73533,0.1487437,0,0,0,0.4972247
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008846759,46.48688,46.32355,0.1805823,0.1805823,0,0,0,0.1805823,4.899019,0,2.775558E-17,0,0.008846759,0.1900866,0.1805823,0,0,4.507183,0.4972247,0,0.1812398,-0.1812398,1.53308,25.55128,0.1487437,0.1986405,0.007077407,0,0.5060715
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1148407,48.14976,46.00661,0,0,0,0,0,0,0,0,0,0,0.1148407,0,0,0,0,4.70856,0.3159849,0.1148407,0,0.1148407,1.642027,27.36707,0.1487285,0,0.0918726,0,0.4308257
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1033356,49.1023,47.16189,0.2302134,0.2302134,0,0,0,0.2302134,44.88688,0,0,0,0.1033356,0.2423299,0.2302134,0,0,4.593719,0.4193416,0,0.1389943,-0.1389943,1.495514,24.92519,0.1487285,0.2532347,0.0826685,0,0.5226772
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3347392,56.51449,49.91206,0.5724223,0.5724223,0,-1,0,0.5724223,58.47768,0,1.110223E-16,0.2997341,0.3347392,0.6025497,0.5724223,0,0,4.748158,0.2803473,0,0.2678105,-0.2678105,1.213217,20.22025,0.1487285,0.6296645,0.2677914,0,0.6150866
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1694836,56.35948,53.02007,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,27.92844,0,0,0,0.1694836,0,0,1.093151,1.038493,5.045724,0.0125368,1.207977,0,1.207977,2.359205,39.32,0.1489074,0.6675342,0.1355869,1.7,0.1820204
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09089737,57.6485,55.8418,1.283478,1.283478,1.7,0,0.5202,1.283478,7.082114,0,0,0,0.09089737,0,0,0.4165221,0.395696,3.837748,1.099716,0.4865934,0,0.4865934,2.820828,47.0137,0.1489787,1.411826,0.07271789,1.7,1.190613
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1120412,60.52587,58.25459,1.107295,1.107295,1.7,0,0.5202,1.107295,10.11846,0,0,0,0.1120412,0,0,0.5927054,0.5630701,3.351155,1.53765,0.6751113,0,0.6751113,3.461295,57.68813,0.149078,1.218024,0.08963297,1.7,1.649691
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1206796,63.15895,60.66739,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.20629,0,0,0,0.1206796,0,0,1.037154,0.9852964,2.676043,2.14525,1.105976,0,1.105976,4.510516,75.17511,0.1492421,0.7291304,0.09654372,1.7,2.26593
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1215256,64.52976,61.99646,1.151322,1.151322,0,-1,0,1.151322,10.55531,0,2.220446E-16,0,0.1215256,1.211917,1.151322,0,0,1.570067,3.140629,0,1.090392,-1.090392,3.361142,56.01892,0.1492421,1.266454,0.09722048,0,3.262154
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2002609,66.51652,62.28273,0.4239607,0.4239607,0,0,0,0.4239607,47.23572,0,0,0,0.2002609,0.4462744,0.4239607,0,0,2.781614,2.050237,0,0.2460135,-0.2460135,3.101821,51.69691,0.1492421,0.4663568,0.1602087,0,2.250498
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06320444,63.99404,62.68145,0.5636874,0.5636874,0,0,0,0.5636874,11.21268,0,1.110223E-16,0,0.06320444,0.5933551,0.5636874,0,0,3.054962,1.804223,0,0.5301507,-0.5301507,2.542993,42.38313,0.1492421,0.6200562,0.05056355,0,1.867428
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03486173,62.42628,61.7102,1.184468,1.184468,1.7,0,0.5202,1.184468,2.943239,0,0,0,0.03486173,0,0,0.5155319,0.4897553,3.644018,1.274073,0.524617,0,0.524617,3.040688,50.67804,0.1493204,1.302915,0.02788938,1.7,1.308934
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.01698551,59.80361,59.46099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01698551,0,0,1.452632,1.38,3.119401,1.746228,1.396986,0,1.396986,4.365985,72.76627,0.149412,0,0.01358841,1.7,1.763213
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,57.27312,57.27312,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,1.722416,3.003515,0,0.5793675,-0.5793675,3.755278,62.58784,0.149412,0.6054391,0,0,3.003515
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,55.14659,55.14659,0.7246155,0.7246155,0,-1,0,0.7246155,0,0,1.110223E-16,0,0,0.7627531,0.7246155,0,0,2.366157,2.424147,0,0.7627531,-0.7627531,2.951266,49.18766,0.149412,0.797077,0,0,2.424147
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,53.30633,53.30633,0.8968019,0.8968019,0,-1,0,0.8968019,0,0,1.110223E-16,0,0,0.944002,0.8968019,0,0,3.213661,1.661394,0,0.944002,-0.944002,1.9562,32.60327,0.149412,0.9864821,0,0,1.661394
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,51.6092,51.6092,0.1998691,0.1998691,0,-1,0,0.1998691,0,0,2.775558E-17,0,0,0.2103885,0.1998691,0,0,4.262552,0.7173923,0,0.2103885,-0.2103885,1.734431,28.90713,0.149412,0.219856,0,0,0.7173923
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496317,0.5070038,0,0,0,1.734431,28.90713,0.149412,0,0,0,0.5070038
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,49.76893,49.76893,0.01194214,0.01194214,0,-1,0,0.01194214,0,0,0,0,0,0.01257067,0.01194214,0,0,4.496317,0.5070038,0,0.01257067,-0.01257067,1.721181,28.68629,0.149412,0.01313636,0,0,0.5070038
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,48.8488,48.8488,0.2145629,0.2145629,0,-1,0,0.2145629,0,0,2.775558E-17,0,0,0.2258556,0.2145629,0,0,4.510284,0.4944331,0,0.2258556,-0.2258556,1.483108,24.71841,0.149412,0.2360192,0,0,0.4944331
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,48.22515,48.22515,0.09810144,0.09810144,0,-1,0,0.09810144,0,0,0,0,0,0.1032647,0.09810144,0,0,4.761235,0.2685774,0,0.1032647,-0.1032647,1.374257,22.90424,0.149412,0.1079116,0,0,0.2685774
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,47.6424,47.6424,0.04046663,0.04046663,0,-1,0,0.04046663,0,0,6.938894E-18,0,0,0.04259646,0.04046663,0,0,4.875974,0.1653128,0,0.04259646,-0.04259646,1.329357,22.1559,0.149412,0.0445133,0,0,0.1653128
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.06987,47.06987,0.0966334,0.0966334,0,-1,0,0.0966334,0,0,0,0,0,0.1017194,0.0966334,0,0,4.923303,0.1227163,0,0.1017194,-0.1017194,1.222135,20.36888,0.149412,0.1062967,0,0,0.1227163
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,46.57914,46.57914,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.036325,0.02099694,1.337195,0,1.337195,2.49071,41.51174,0.1495778,0.3216692,0,1.7,0.02099694
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01257068,46.58645,46.35422,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01257068,0,0,1.452632,1.38,3.69913,1.224472,1.392571,0,1.392571,3.811818,63.53017,0.1496694,0,0.01005654,1.7,1.237043
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1099164,48.08771,46.03728,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,28.76454,0,0,0,0.1099164,0,0,1.317876,1.251982,2.306559,2.477786,1.361898,0,1.361898,5.103828,85.06363,0.1498312,0.4203369,0.08793308,1.7,2.587702
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2818139,52.66069,47.24368,0,0,0,0,0,0,0,0,0,0,0.2818139,0,0,0,0,0.9446608,3.703494,0.2818139,0,0.2818139,5.37118,89.51949,0.1497938,0,0.2254511,0,3.985308
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3783601,57.58243,50.06541,0.2820489,0.2820489,0,-1,0,0.2820489,134.147,0,0,0,0.3783601,0.2968936,0.2820489,0,0,0.6628469,3.957127,0.08146651,0,0.08146651,5.448466,90.80759,0.1497831,0.3102538,0.3026881,0,4.335487
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4686511,62.84871,53.19387,0.302381,0.302381,0,0,0,0.302381,154.987,0,0,0,0.4686511,0.3182957,0.302381,0,0,0.5813804,4.030447,0.1503553,0,0.1503553,5.591105,93.18491,0.1497631,0.3326191,0.3749208,0,4.499098
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.118407,58.41204,56.04628,0.3607701,0.3607701,0,0,0,0.3607701,32.82063,0,5.551115E-17,0,0.118407,0.379758,0.3607701,0,0,0.4310251,4.165766,0,0.261351,-0.261351,5.315618,88.59344,0.1497631,0.3968471,0.09472561,0,4.284173
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.1648382,61.86237,58.48974,0.3666577,0.3666577,0,0,0,0.3666577,44.95697,0,0,0,0.1648382,0.3859555,0.3666577,0,0,0.7214151,3.904415,0,0.2211173,-0.2211173,5.08254,84.70882,0.1497631,0.4033235,0.1318706,0,4.069253
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2933143,67.19505,60.96387,1.552602,1.552602,1.7,0,0.5202,1.552602,18.89179,0,0,0,0.2933143,0,0,0.1473977,0.1400278,0.967101,3.683298,0.4333422,0,0.4333422,5.493644,91.56055,0.14982,1.707862,0.2346515,1.7,3.976612
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2691882,67.91863,62.17027,0.3678956,0.3678956,0,-1,0,0.3678956,73.16971,0,0,0,0.2691882,0.3872586,0.3678956,0,0,0.5337588,4.073306,0,0.1180704,-0.1180704,5.369187,89.48627,0.14982,0.4046852,0.2153505,0,4.342494
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.1950887,66.63559,62.50765,0.2786884,0.2786884,0,0,0,0.2786884,70.00244,0,0,0,0.1950887,0.2933562,0.2786884,0,0,0.6649482,3.955235,0,0.09826753,-0.09826753,5.265604,87.75989,0.14982,0.3065573,0.156071,0,4.150324
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1908273,66.96384,62.9166,0.7862193,0.7862193,0,0,0,0.7862193,24.27151,0,1.110223E-16,0,0.1908273,0.8275993,0.7862193,0,0,0.7741343,3.856968,0,0.636772,-0.636772,4.594387,76.57297,0.14982,0.8648413,0.1526618,0,4.047795
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.114521,64.25647,61.87378,0.2055884,0.2055884,0,0,0,0.2055884,55.70399,0,2.775558E-17,0,0.114521,0.2164089,0.2055884,0,0,1.481659,3.220196,0,0.1018879,-0.1018879,4.486988,74.78298,0.14982,0.2261473,0.09161676,0,3.334717
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01300031,59.95864,59.69613,0.4945096,0.4945096,0,0,0,0.4945096,2.62893,0,5.551115E-17,0,0.01300031,0.5205364,0.4945096,0,0,1.594868,3.118308,0,0.5075361,-0.5075361,3.951998,65.86649,0.14982,0.5439606,0.01040025,0,3.131308
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,57.44692,57.44692,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.158797,2.610772,0,0.5174626,-0.5174626,3.406544,56.77562,0.14982,0.5407485,0,0,2.610772
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,55.3204,55.3204,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.733755,2.093309,0,0.4480615,-0.4480615,2.934246,48.904,0.14982,0.4682243,0,0,2.093309
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,53.42901,53.42901,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.231601,1.645248,0,1.324213,-1.324213,1.538403,25.64,0.14982,1.383802,0,0,1.645248
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,51.70121,51.70121,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.702949,0.3210351,0,0.05717439,-0.05717439,1.478136,24.63555,0.14982,0.05974724,0,0,0.3210351
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,50.63794,50.63794,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.766476,0.2638606,0,0.13684,-0.13684,1.333894,22.23152,0.14982,0.1429978,0,0,0.2638606
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,49.7996,49.7996,0.1442283,0.1206696,0,-1,0,0.1206696,0,0,0.02355872,0.03798155,0,0.1270206,0.1206696,0,0,4.91852,0.1270206,0,0.1270206,-0.1270206,1.200002,20,0.14982,0.1586511,0,0,0.1270206
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,48.87947,48.87947,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14982,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,48.27627,48.27627,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14982,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,47.70374,47.70374,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14982,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.13122,47.13122,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.14982,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,46.64048,46.64048,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1499867,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02718974,46.9087,46.40533,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.75659,2.220446E-16,0,0,0.02718974,0,0,1.452632,1.38,3.738754,1.188811,1.40719,0,1.40719,3.788096,63.13481,0.1501061,0.1258965,0.02175179,1.7,1.216
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1736581,49.35468,46.0884,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,52.02766,2.220446E-16,0,0,0.1736581,0,0,1.36622,1.297909,2.331564,2.455281,1.471567,0,1.471567,5.184147,86.40228,0.1502522,0.3671583,0.1389265,1.7,2.628939
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5209485,57.66037,47.30502,0.2365168,0.2365168,0,0,0,0.2365168,220.2586,0,0,0,0.5209485,0.2489651,0.2365168,0,0,0.8599971,3.779691,0.2719835,0,0.2719835,5.442173,90.70271,0.1502162,0.2601685,0.4167588,0,4.30064
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.707839,64.98032,50.17788,0.3621391,0.3621391,0,-1,0,0.3621391,195.4605,0,0,0,0.707839,0.3811991,0.3621391,0,0,0.5880136,4.024477,0.3266398,0,0.3266398,5.752051,95.86732,0.150173,0.398353,0.5662711,0,4.732316
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8192991,71.29714,53.36767,0,0,0,0,0,0,0,0.5579253,0,0,0.8192991,0,0,0,0,0.2613738,4.318452,0.2613738,0,0.2613738,6.000012,100,0.1501385,0,0.6554393,0,5.137752
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9270628,77.48569,56.24053,0.504086,0.504086,0,0,0,0.504086,183.9096,0.396446,0,0,0.9270628,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1501385,0.5544946,0.7416503,0,5.480752
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.089282,85.22416,58.71466,0,0,0,0,0,0,0,1.089282,0,0,1.089282,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501385,0,0.8714259,0,5.642972
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9911754,85.33127,61.18879,0,0,0,0,0,0,0,0.9911754,0,0,0.9911754,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501385,0,0.7929403,0,5.544864
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9117877,84.52325,62.45653,0,0,0,-1,0,0,0,0.9117877,0,0,0.9117877,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501385,0,0.7294301,0,5.465477
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.4989407,73.87073,62.74279,0.5953336,0.5953336,0,0,0,0.5953336,83.8086,0,0,0,0.4989407,0.6266669,0.5953336,0,0,0,4.553689,0,0.1277262,-0.1277262,5.865377,97.75608,0.1501385,0.6548669,0.3991526,0,5.052629
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.4014712,71.97079,63.14152,0.4969462,0.4969462,0,0,0,0.4969462,80.78766,0,0,0,0.4014712,0.5231013,0.4969462,0,0,0.141918,4.425963,0,0.1216301,-0.1216301,5.737167,95.61926,0.1501385,0.5466408,0.321177,0,4.827434
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3094894,68.75795,62.10892,0.9871678,0.9871678,0,0,0,0.9871678,31.35125,0,2.220446E-16,0,0.3094894,1.039124,0.9871678,0,0,0.2770625,4.304333,0,0.7296346,-0.7296346,4.968065,82.80092,0.1501385,1.085885,0.2475915,0,4.613822
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01852511,60.24475,59.86994,0,0,0,0,0,0,0,0,0,0,0.01852511,0,0,0,0,1.087768,3.574698,0.01852511,0,0.01852511,4.98564,83.09383,0.150136,0,0.01482009,0,3.593223
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,57.62072,57.62072,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.069243,3.591371,0,0.1273525,-0.1273525,4.851398,80.85648,0.150136,0.1330834,0,0,3.591371
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,55.43286,55.43286,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.210745,3.464018,0,0.6872545,-0.6872545,4.126968,68.78267,0.150136,0.718181,0,0,3.464018
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,53.54147,53.54147,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.974362,2.776764,0,1.256269,-1.256269,2.802744,46.71231,0.150136,1.312801,0,0,2.776764
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,51.783,51.783,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.370216,1.520494,0,0.1624513,-0.1624513,2.631505,43.85833,0.150136,0.1697616,0,0,1.520494
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,50.68906,50.68906,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.550718,1.358043,0,0.1780887,-0.1780887,2.443783,40.72964,0.150136,0.1861027,0,0,1.358043
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,49.86094,49.86094,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.748594,1.179954,0,0.1767005,-0.1767005,2.257525,37.62534,0.150136,0.184652,0,0,1.179954
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,48.91014,48.91014,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.944928,1.003254,0,0.1888565,-0.1888565,2.058453,34.30747,0.150136,0.197355,0,0,1.003254
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,48.30694,48.30694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154768,0.8143973,0,0,0,2.058453,34.30747,0.150136,0,0,0,0.8143973
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,47.73441,47.73441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.154768,0.8143973,0,0,0,2.058453,34.30747,0.150136,0,0,0,0.8143973
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.13122,47.13122,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.154768,0.8143973,0,0.05575363,-0.05575363,1.999683,33.32798,0.150136,0.05826255,0,0,0.8143973
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,46.64048,46.64048,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.216717,0.7586436,0,0.214426,-0.214426,1.773658,29.56091,0.150136,0.2240752,0,0,0.7586436
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01310229,46.64749,46.40533,0.06617169,0.06617169,0,0,0,0.06617169,19.80045,0,0,0,0.01310229,0.06965441,0.06617169,0,0,4.454968,0.5442176,0,0.05655212,-0.05655212,1.714047,28.56739,0.150136,0.07278886,0.01048183,0,0.5573199
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2739809,51.308,46.0884,0.381901,0.381901,0,0,0,0.381901,71.74136,0,0,0,0.2739809,0.402001,0.381901,0,0,4.517804,0.4876655,0,0.1280201,-0.1280201,1.579102,26.31831,0.150136,0.4200911,0.2191847,0,0.7616464
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4449362,56.07547,47.32547,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,63.72825,0,0,0,0.4449362,0,0,1.001823,0.9517315,4.660048,0.3596454,1.396668,0,1.396668,2.904097,48.40152,0.1502916,0.7679951,0.355949,1.7,0.8045816
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3492061,57.24283,50.32101,0,0,0,-1,0,0,0,0,0,0,0.3492061,0,0,0,0,3.263381,1.616646,0.3492061,0,0.3492061,3.235383,53.92295,0.1502455,0,0.2793649,0,1.965852
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6626624,67.70084,53.57214,0.5402619,0.5402619,0,0,0,0.5402619,122.6558,0,0,0,0.6626624,0.5686968,0.5402619,0,0,2.914175,1.930932,0.09396565,0,0.09396565,3.324527,55.40867,0.1502331,0.5942881,0.53013,0,2.593594
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7309476,72.62894,56.47567,0,0,0,0,0,0,0,0,0,0,0.7309476,0,0,0,0,2.820209,2.015501,0.7309476,0,0.7309476,4.017965,66.96594,0.1501367,0,0.5847581,0,2.746449
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7520506,75.99075,58.9498,0.267332,0.267332,0,0,0,0.267332,281.317,0,0,0,0.7520506,0.2814022,0.267332,0,0,2.089261,2.673354,0.4706485,0,0.4706485,4.464461,74.40754,0.1500747,0.2940653,0.6016405,0,3.425405
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6215643,75.43979,61.41372,0.4080067,0.4080067,0,0,0,0.4080067,152.3417,0,0,0,0.6215643,0.4294807,0.4080067,0,0,1.618613,3.096937,0.1920836,0,0.1920836,4.646688,77.44464,0.1500494,0.4488074,0.4972515,0,3.718502
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2706776,68.48523,62.68145,0.6375322,0.6375322,0,-1,0,0.6375322,42.45708,0,0,0,0.2706776,0.6710865,0.6375322,0,0,1.426529,3.269813,0,0.4004089,-0.4004089,4.224619,70.41019,0.1500494,0.7012854,0.2165421,0,3.54049
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2498256,68.38174,63.02906,0.2711267,0.2711267,0,0,0,0.2711267,92.14346,0,0,0,0.2498256,0.2853966,0.2711267,0,0,1.871428,2.869404,0,0.03557102,-0.03557102,4.187124,69.78527,0.1500494,0.2982394,0.1998605,0,3.119229
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3064511,70.02089,63.37666,0.8847255,0.8847255,0,0,0,0.8847255,34.63798,0,0,0,0.3064511,0.93129,0.8847255,0,0,1.910951,2.833833,0,0.6248389,-0.6248389,3.528486,58.80799,0.1500494,0.973198,0.2451608,0,3.140284
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07079381,63.75041,62.28273,0.8859897,0.8859897,0,0,0,0.8859897,7.990365,0,1.110223E-16,0,0.07079381,0.9326207,0.8859897,0,0,2.605217,2.208994,0,0.8618269,-0.8618269,2.620041,43.66726,0.1500494,0.9745886,0.05663505,0,2.279788
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,60.09486,60.09486,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.562802,1.347167,0,0.1429218,-0.1429218,2.469388,41.15639,0.1500494,0.1493533,0,0,1.347167
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,57.8252,57.8252,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.721604,1.204245,0,0.3988392,-0.3988392,2.048975,34.14951,0.1500494,0.4167869,0,0,1.204245
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,55.60666,55.60666,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.164759,0.805406,0,0.3067535,-0.3067535,1.725628,28.76041,0.1500494,0.3205574,0,0,0.805406
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,53.6846,53.6846,0.5202444,0.4737198,0,-1,0,0.4737198,0,0,0.04652463,0.09854907,0,0.4986524,0.4737198,0,0,4.505596,0.4986524,0,0.4986524,-0.4986524,1.200002,20,0.1500494,0.5722689,0,0,0.4986524
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,51.90568,51.90568,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,50.81174,50.81174,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,49.94273,49.94273,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.00215,49.00215,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,48.36828,48.36828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,47.78553,47.78553,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.16189,47.16189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500494,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,46.70182,46.70182,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1501762,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03775183,47.13593,46.43601,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.50468,0,0,0,0.03775183,0,0,1.452632,1.38,3.679654,1.242,1.417752,0,1.417752,3.854183,64.23625,0.1502811,0.07618981,0.03020147,1.7,1.279752
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.387814,53.58905,46.0884,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,102.2373,0,0,0,0.387814,0,0,1.320673,1.254639,2.261903,2.517977,1.642453,0,1.642453,5.412351,90.20567,0.1504034,0.4172599,0.3102512,1.7,2.905791
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.7987798,63.93815,47.35614,0,0,0,0,0,0,0,0.1793305,0,0,0.7987798,0,0,0,0,0.6194493,3.996185,0.6194493,0,0.6194493,6.000012,100,0.150322,0,0.6390239,0,4.794964
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9381678,70.90556,50.43347,0.5565289,0.5565289,0,-1,0,0.5565289,168.5748,0.3523478,0,0,0.9381678,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.6121818,0.7505342,0,5.491857
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.166836,81.30096,53.7664,0.8643349,0.8643349,0,0,0,0.8643349,134.9982,0.2570099,0,0,1.166836,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.9507684,0.9334689,0,5.720525
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.29325,89.19852,56.70059,0.8045238,0.8045238,0,0,0,0.8045238,160.7473,0.4463834,0,0,1.29325,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.8849761,1.0346,0,5.84694
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.274037,91.91413,59.17472,0.4683661,0.4683661,0,0,0,0.4683661,272.0173,0.7810196,0,0,1.274037,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.5152026,1.019229,0,5.827725
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.160666,91.33098,61.64886,0,0,0,0,0,0,0,1.160666,0,0,1.160666,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0,0.9285327,0,5.714355
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.9351319,85.83722,62.96772,0.6078361,0.6078361,0,-1,0,0.6078361,153.8461,0.2953044,0,0,0.9351319,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.6686198,0.7481055,0,5.488821
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8481325,83.64909,63.2642,0.5303001,0.5303001,0,0,0,0.5303001,159.9344,0.2899219,0,0,0.8481325,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.5833301,0.678506,0,5.401822
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5490881,76.04899,63.60159,0.1931971,0.1931971,0,0,0,0.1931971,284.2113,0.3457227,0,0,0.5490881,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.2125168,0.4392705,0,5.102777
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.1924089,66.57719,62.50765,0.07002433,0.07002433,0,0,0,0.07002433,274.7744,0.1186991,0,0,0.1924089,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0.07702675,0.1539272,0,4.746098
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,60.26866,60.26866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.150322,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,57.999,57.999,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.150322,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,55.74979,55.74979,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.150322,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,53.79707,53.79707,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.150322,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,51.98747,51.98747,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.150322,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,50.89354,50.89354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.150322,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.00407,50.00407,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.150322,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.05327,49.05327,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.150322,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,48.4194,48.4194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.150322,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,47.8162,47.8162,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.150322,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.18233,47.18233,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.150322,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,46.70182,46.70182,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.150322,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04753288,47.3183,46.43601,0.2071942,0.2071942,0,0,0,0.2071942,22.94122,0,2.775558E-17,0,0.04753288,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.1705663,-0.1705663,2.552407,42.54004,0.150322,0.2279136,0.0380263,0,1.501103
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3406837,52.63593,46.0884,0.1082933,0.1082933,0,0,0,0.1082933,314.5935,0,0,0,0.3406837,0.113993,0.1082933,0,0,3.634094,1.283004,0.2266908,0,0.2266908,2.767465,46.12432,0.1502922,0.1191226,0.272547,0,1.623688
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5772476,58.96372,47.38681,0.530005,0.530005,0,0,0,0.530005,108.9136,0,0,0,0.5772476,0.5579,0.530005,0,0,3.407404,1.487026,0.01934752,0,0.01934752,2.78582,46.43024,0.1502897,0.5830055,0.461798,0,2.064273
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7582021,66.58295,50.54593,0.9222107,0.9222107,0,-1,0,0.9222107,82.21571,0,1.110223E-16,0,0.7582021,0.9707481,0.9222107,0,0,3.388056,1.504438,0,0.212546,-0.212546,2.561777,42.69619,0.1502897,1.014432,0.6065617,0,2.26264
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9098501,74.29713,53.9402,0.4792523,0.4792523,0,0,0,0.4792523,189.8478,0,0,0,0.9098501,0.5044761,0.4792523,0,0,3.624218,1.291892,0.4053741,0,0.4053741,2.946348,49.10571,0.1502365,0.5271775,0.7278801,0,2.201742
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9478682,78.85477,56.90507,0.5042053,0.5042053,0,0,0,0.5042053,187.9925,0,0,0,0.9478682,0.5307424,0.5042053,0,0,3.218844,1.656729,0.4171258,0,0.4171258,3.342068,55.70103,0.1501818,0.5546258,0.7582945,0,2.604597
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.069483,85.49338,59.40987,0.1876162,0.1876162,0,0,0,0.1876162,570.0374,0,0,0,1.069483,0.1974907,0.1876162,0,0,2.801719,2.032142,0.8719919,0,0.8719919,4.169312,69.4884,0.1500676,0.2063778,0.8555861,0,3.101625
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.010008,86.7572,61.87378,0.2575965,0.2575965,0,0,0,0.2575965,392.0893,0,0,0,1.010008,0.2711542,0.2575965,0,0,1.929727,2.816935,0.7388542,0,0.7388542,4.870251,81.17069,0.149971,0.2833561,0.8080067,0,3.826943
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.020321,88.74848,63.20286,0.6894497,0.6894497,0,-1,0,0.6894497,147.9907,0,0,0,1.020321,0.7257366,0.6894497,0,0,1.190873,3.481904,0.2945847,0,0.2945847,5.149719,85.82847,0.1499325,0.7583947,0.8162569,0,4.502225
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8538338,84.08112,63.48912,1.097531,1.097531,0,0,0,1.097531,77.7959,0,2.220446E-16,0,0.8538338,1.155295,1.097531,0,0,0.8962879,3.74703,0,0.3014615,-0.3014615,4.83195,80.53234,0.1499325,1.207284,0.683067,0,4.600863
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.5032886,75.10395,63.77539,0,0,0,0,0,0,0,0,0,0,0.5032886,0,0,0,0,1.231245,3.445568,0.5032886,0,0.5032886,5.309412,88.49002,0.1498668,0,0.4026308,0,3.948857
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.270079,68.47184,62.68145,0.6419572,0.6419572,0,0,0,0.6419572,42.07119,0,0,0,0.270079,0.6757445,0.6419572,0,0,0.7279567,3.898528,0,0.4056654,-0.4056654,4.881803,81.36322,0.1498668,0.706153,0.2160632,0,4.168607
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,60.44246,60.44246,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.178696,3.492862,0,0.7653057,-0.7653057,4.0751,67.91819,0.1498668,0.7997445,0,0,3.492862
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,58.14213,58.14213,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,2.029036,2.727557,0,0.3557444,-0.3557444,3.700112,61.66842,0.1498668,0.3717529,0,0,2.727557
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,55.87247,55.87247,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.424307,2.371812,0,0.4810398,-0.4810398,3.193052,53.21742,0.1498668,0.5026866,0,0,2.371812
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,53.90953,53.90953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.958796,1.890773,0,0,0,3.193052,53.21742,0.1498668,0,0,0,1.890773
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.06926,52.06926,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,2.958796,1.890773,0,0.06337942,-0.06337942,3.126244,52.10396,0.1498668,0.0662315,0,0,1.890773
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,50.95488,50.95488,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,3.029217,1.827393,0,0.1253226,-0.1253226,2.994143,49.90228,0.1498668,0.1309621,0,0,1.827393
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.08587,50.08587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.168465,1.702071,0,0,0,2.994143,49.90228,0.1498668,0,0,0,1.702071
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.11461,49.11461,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.168465,1.702071,0,0.1094816,-0.1094816,2.878739,47.97888,0.1498668,0.1144083,0,0,1.702071
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,48.45007,48.45007,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.290111,1.592589,0,0.04408876,-0.04408876,2.832265,47.20432,0.1498668,0.04607275,0,0,1.592589
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,47.84687,47.84687,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.339098,1.5485,0,0.03701957,-0.03701957,2.793243,46.55396,0.1498668,0.03868545,0,0,1.5485
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.21301,47.21301,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.380231,1.511481,0,0.114701,-0.114701,2.672338,44.53887,0.1498668,0.1198626,0,0,1.511481
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,46.72227,46.72227,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.507677,1.39678,0,0.0959888,-0.0959888,2.571157,42.85252,0.1498668,0.1003083,0,0,1.39678
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03389882,47.09499,46.46668,0.09063905,0.09063905,0,0,0,0.09063905,37.39979,0,1.387779E-17,0,0.03389882,0.09540953,0.09063905,0,0,3.614331,1.300791,0,0.06151071,-0.06151071,2.506319,41.77189,0.1498668,0.09970295,0.02711905,0,1.33469
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.09238619,47.83972,46.11907,0.6943603,0.6943603,0,0,0,0.6943603,13.30522,0,1.110223E-16,0,0.09238619,0.7309055,0.6943603,0,0,3.682676,1.23928,0,0.6385193,-0.6385193,1.83326,30.55427,0.1498668,0.7637963,0.07390895,0,1.331666
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2495734,52.20016,47.41748,0.2469468,0.2469468,0,0,0,0.2469468,101.0636,0,0,0,0.2495734,0.259944,0.2469468,0,0,4.392142,0.6007609,0,0.01037059,-0.01037059,1.822328,30.37208,0.1498668,0.2716414,0.1996587,0,0.8503343
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1630603,53.84824,50.68906,0.6144925,0.6144925,0,-1,0,0.6144925,26.53577,0,0,0.08408949,0.1630603,0.6468342,0.6144925,0,0,4.403665,0.5903903,0,0.4837739,-0.4837739,1.312386,21.87306,0.1498668,0.6759418,0.1304483,0,0.7534506
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.351017,61.26626,54.114,1.10821,1.10821,1.7,0,0.5202,1.10821,31.67422,0,0,0,0.351017,0,0,0.5917897,0.5622002,4.941192,0.1066164,0.9132172,0,0.9132172,2.17874,36.31226,0.1499919,1.219031,0.2808136,1.7,0.4576334
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4099954,65.75079,57.12999,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,57.25452,0,0,0,0.4099954,0,0,0.9839073,0.9347119,4.027975,0.9285119,1.344707,0,1.344707,3.454441,57.57391,0.1501528,0.787702,0.3279963,1.7,1.338507
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,0.9957438,83.54858,59.63479,0.242007,0.242007,1.694638,0,0.5187363,0.242007,411.4525,2.220446E-16,0,0,0.9957438,0,0,1.452632,1.38,2.683267,2.138749,2.375744,0,2.375744,5.70827,95.13764,0.1501774,0.2662077,0.796595,1.7,3.134492
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8378751,82.05915,62.17027,1.254391,1.254391,0,0,0,1.254391,66.79538,0,0,0,0.8378751,1.320411,1.254391,0,0,0.3075234,4.276918,0,0.4825362,-0.4825362,5.199632,86.66036,0.1501774,1.37983,0.6703,0,5.114793
