Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.09547,55.09547,0.1867929,0.1867929,0,-1,0,0.1867929,0,0,2.775558E-17,0,0,0.1966241,0.1867929,0,0,3.761257,1.168557,0,0.1966241,-0.1966241,2.22451,37.07509,0.1510076,0.2054722,0,0,1.168557
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.02007,53.02007,0.2064701,0.2064701,0,-1,0,0.2064701,0,0,2.775558E-17,0,0,0.217337,0.2064701,0,0,3.979729,0.9719331,0,0.217337,-0.217337,1.995417,33.25687,0.1510076,0.2271172,0,0,0.9719331
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,51.76255,51.76255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.221214,0.7545961,0,0,0,1.995417,33.25687,0.1510076,0,0,0,0.7545961
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,50.71973,50.71973,0.08373452,0.08373452,0,-1,0,0.08373452,0,0,1.387779E-17,0,0,0.0881416,0.08373452,0,0,4.221214,0.7545961,0,0.0881416,-0.0881416,1.902507,31.70839,0.1510076,0.09210797,0,0,0.7545961
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,49.6258,49.6258,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.319149,0.6664545,0,0,0,1.902507,31.70839,0.1510076,0,0,0,0.6664545
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,48.73634,48.73634,0.2749088,0.2749088,0,-1,0,0.2749088,0,0,5.551115E-17,0,0,0.2893777,0.2749088,0,0,4.319149,0.6664545,0,0.2893777,-0.2893777,1.597476,26.62455,0.1510076,0.3023997,0,0,0.6664545
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.05135,48.05135,0.04058089,0.04058089,0,-1,0,0.04058089,0,0,6.938894E-18,0,0,0.04271673,0.04058089,0,0,4.64068,0.3770768,0,0.04271673,-0.04271673,1.552449,25.8741,0.1510076,0.04463898,0,0,0.3770768
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,47.30502,47.30502,0.1763561,0.1763561,0,-1,0,0.1763561,0,0,2.775558E-17,0,0,0.185638,0.1763561,0,0,4.688143,0.3343601,0,0.185638,-0.185638,1.356769,22.61278,0.1510076,0.1939917,0,0,0.3343601
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,46.70182,46.70182,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.894408,0.1487221,1.38,0,1.38,2.665952,44.43245,0.1511382,0.1874646,0,1.7,0.1487221
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06744543,47.57755,46.32355,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.46332,2.220446E-16,0,0,0.06744543,0,0,1.452632,1.38,3.514408,1.390722,1.447445,0,1.447445,4.03912,67.31853,0.1512678,0.2217054,0.05395635,1.7,1.458168
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.3993163,53.65112,45.92482,1.019758,1.019758,1.7,0,0.5202,1.019758,39.15794,0,0,0,0.3993163,0,0,0.6802419,0.6462299,2.066962,2.693423,1.045546,0,1.045546,5.031012,83.85003,0.1514049,1.121734,0.319453,1.7,3.092739
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7152579,62.23272,47.56061,0.7169708,0.7169708,0,0,0,0.7169708,99.76109,0,0,0,0.7152579,0.7547061,0.7169708,0,0,1.021416,3.634414,0,0.03944821,-0.03944821,4.989429,83.15699,0.1514049,0.7886679,0.5722063,0,4.349672
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8199625,69.29344,51.6092,1.007457,1.007457,0,-1,0,1.007457,81.38936,0,0,0,0.8199625,1.060481,1.007457,0,0,1.065247,3.594966,0,0.2405181,-0.2405181,4.735901,78.93153,0.1514049,1.108202,0.65597,0,4.414929
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.8906742,75.86106,55.69867,0.8087259,0.8087259,0,0,0,0.8087259,110.133,0,0,0,0.8906742,0.8512904,0.8087259,0,0,1.33249,3.354448,0.03938373,0,0.03938373,4.773264,79.55424,0.1513999,0.8895985,0.7125393,0,4.245122
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.048394,84.20834,58.89869,1.074576,1.074576,0,0,0,1.074576,97.56355,0,0,0,1.048394,1.131132,1.074576,0,0,1.293106,3.389894,0,0.08273812,-0.08273812,4.68605,78.10068,0.1513999,1.182033,0.8387153,0,4.438288
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.087939,88.78251,61.5364,0.8982279,0.8982279,0,0,0,0.8982279,121.1206,0,0,0,1.087939,0.9455031,0.8982279,0,0,1.385037,3.307155,0.142436,0,0.142436,4.821177,80.35279,0.1513818,0.9880507,0.8703513,0,4.395094
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.118897,93.24918,64.17411,0.2791929,0.2791929,0,0,0,0.2791929,400.7614,0,0,0,1.118897,0.2938872,0.2791929,0,0,1.242601,3.435348,0.82501,0,0.82501,5.60385,93.39732,0.151277,0.3071121,0.8951178,0,4.554245
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,0.9911734,90.72399,65.50319,0.8893645,0.8893645,0,-1,0,0.8893645,111.4474,0,0,0,0.9911734,0.9361732,0.8893645,0,0,0.4175913,4.177857,0.05500027,0,0.05500027,5.656028,94.26694,0.15127,0.978301,0.7929388,0,5.16903
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.786175,84.796,65.72811,0.2393493,0.2393493,0,0,0,0.2393493,328.4634,0.1716372,0,0,0.786175,0.2519467,0.2393493,0,0,0.3625911,4.227357,0.3625911,0,0.3625911,6.000012,100,0.1512239,0.2632843,0.62894,0,5.013532
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.488363,77.18011,66.01437,0.6929141,0.6929141,0,0,0,0.6929141,70.47958,0,0,0,0.488363,0.7293833,0.6929141,0,0,0,4.553689,0,0.2410203,-0.2410203,5.745955,95.76572,0.1512239,0.7622055,0.3906904,0,5.042052
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2399296,69.95638,64.75686,0.9894905,0.9894905,0,0,0,0.9894905,24.2478,0,1.110223E-16,0,0.2399296,1.041569,0.9894905,0,0,0.2678003,4.312669,0,0.8016393,-0.8016393,4.900952,81.68237,0.1512239,1.08844,0.1919437,0,4.552598
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,62.33385,62.33385,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.158511,3.511029,0.004202977,0,0.004202977,4.90494,81.74883,0.1512245,1.865133,0,1.7,3.511029
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,59.86994,59.86994,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.154308,3.514812,0,0.4334193,-0.4334193,4.448076,74.13445,0.1512245,0.4529231,0,0,3.514812
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,57.36513,57.36513,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.635885,3.081393,0,0.1092552,-0.1092552,4.332911,72.21503,0.1512245,0.1141717,0,0,3.081393
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,55.20794,55.20794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.757279,2.972137,0,0,0,4.332911,72.21503,0.1512245,0,0,0,2.972137
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.11208,53.11208,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.757279,2.972137,0,0.03413615,-0.03413615,4.296928,71.61532,0.1512245,0.03567228,0,0,2.972137
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,51.84434,51.84434,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.795208,2.938001,0,0.2305921,-0.2305921,4.053862,67.56424,0.1512245,0.2409688,0,0,2.938001
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,50.78107,50.78107,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,2.051422,2.707409,0,0.007213458,-0.007213458,4.046258,67.43751,0.1512245,0.007538064,0,0,2.707409
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,49.65647,49.65647,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,2.059437,2.700196,0,0.1111863,-0.1111863,3.929058,65.48417,0.1512245,0.1161896,0,0,2.700196
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,48.76701,48.76701,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.182977,2.58901,0,0.1055673,-0.1055673,3.81778,63.62954,0.1512245,0.1103178,0,0,2.58901
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.05135,48.05135,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.300274,2.483442,0,0.07149263,-0.07149263,3.74242,62.37355,0.1512245,0.0747098,0,0,2.483442
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,47.30502,47.30502,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.37971,2.41195,0,0.03297625,-0.03297625,3.70766,61.79422,0.1512245,0.03446018,0,0,2.41195
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,46.67115,46.67115,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.416351,2.378973,0,0.04388295,-0.04388295,3.661404,61.02327,0.1512245,0.04585769,0,0,2.378973
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04030055,47.03958,46.29287,0.03944871,0.03944871,0,0,0,0.03944871,102.1594,0,0,0,0.04030055,0.04152495,0.03944871,0,0,2.46511,2.33509,0,0.001224408,-0.001224408,3.660113,61.00176,0.1512245,0.04339358,0.03224044,0,2.375391
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3819535,53.23332,45.86348,0.8051004,0.8051004,0,0,0,0.8051004,47.44173,0,0,0,0.3819535,0.8474741,0.8051004,0,0,2.46647,2.333866,0,0.4655206,-0.4655206,3.169411,52.82342,0.1512245,0.8856104,0.3055628,0,2.71582
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7092143,62.09479,47.56061,0.4512161,0.4512161,0,0,0,0.4512161,157.1784,0,0,0,0.7092143,0.4749643,0.4512161,0,0,2.983715,1.868345,0.23425,0,0.23425,3.39164,56.52723,0.1511948,0.4963377,0.5673714,0,2.57756
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9819664,73.55006,51.70121,0.3943109,0.3943109,0,-1,0,0.3943109,249.0335,0,0,0,0.9819664,0.4150641,0.3943109,0,0,2.749465,2.07917,0.5669023,0,0.5669023,3.929451,65.49072,0.1511229,0.433742,0.7855731,0,3.061137
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9064799,76.49007,55.87247,0.1590871,0.1590871,0,0,0,0.1590871,569.801,0,0,0,0.9064799,0.1674601,0.1590871,0,0,2.182563,2.589382,0.7390198,0,0.7390198,4.630547,77.17563,0.1510293,0.1749958,0.7251839,0,3.495862
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.022598,83.70177,59.11338,0.5411656,0.5411656,0,0,0,0.5411656,188.9621,0,0,0,1.022598,0.569648,0.5411656,0,0,1.443543,3.2545,0.4529501,0,0.4529501,5.060253,84.33738,0.150972,0.5952822,0.8180785,0,4.277098
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.238905,94.14818,61.7102,0.1869677,0.1869677,0,0,0,0.1869677,662.6306,0.05150432,0,0,1.238905,0.1968081,0.1869677,0,0,0.9905929,3.662155,0.9905929,0,0.9905929,6.000012,100,0.1508468,0.2056645,0.9911243,0,4.901061
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.9037228,86.58138,64.34792,0.8447171,0.8447171,0,0,0,0.8447171,106.9853,0.01454689,0,0,0.9037228,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1508468,0.9291888,0.7229782,0,5.457412
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,0.9942788,91.04368,65.67699,1.297942,1.297942,0,-1,0,1.297942,76.60428,0,2.220446E-16,0.04773593,0.9942788,1.366254,1.297942,0,0,0,4.553689,0,0.3719756,-0.3719756,5.607915,93.46507,0.1508468,1.427736,0.7954231,0,5.547968
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7752178,84.76002,65.96326,0.3802092,0.3802092,0,0,0,0.3802092,203.8924,0,0,0,0.7752178,0.4002202,0.3802092,0,0,0.4133062,4.181713,0.3749976,0,0.3749976,5.963669,99.39429,0.1507994,0.4182302,0.6201742,0,4.956931
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5262061,78.32421,66.18818,0.4304055,0.4304055,0,0,0,0.4304055,122.2582,0.03483908,0,0,0.5262061,0.4530584,0.4304055,0,0,0.03830867,4.519211,0.03830867,0,0.03830867,6.000012,100,0.1507946,0.473446,0.4209649,0,5.045417
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2049535,69.35282,64.93066,0.4228191,0.4228191,0,0,0,0.4228191,48.47308,0,0,0,0.2049535,0.4450728,0.4228191,0,0,0,4.553689,0,0.2401193,-0.2401193,5.746904,95.78154,0.1507946,0.4651011,0.1639628,0,4.758642
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,62.50765,62.50765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2667992,4.31357,0,0,0,5.746904,95.78154,0.1507946,0,0,0,4.31357
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,60.03352,60.03352,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2667992,4.31357,0,0.245713,-0.245713,5.4879,91.46481,0.1507946,0.2567701,0,0,4.31357
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,57.47759,57.47759,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5398137,4.067857,0,1.334353,-1.334353,4.081368,68.02266,0.1507946,1.394399,0,0,4.067857
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,55.3204,55.3204,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.022429,2.733503,0,0.5813116,-0.5813116,3.468611,57.81008,0.1507946,0.6074706,0,0,2.733503
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,53.19387,53.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.66833,2.152192,0,0,0,3.468611,57.81008,0.1507946,0,0,0,2.152192
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,51.87501,51.87501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.66833,2.152192,0,0,0,3.468611,57.81008,0.1507946,0,0,0,2.152192
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,50.81174,50.81174,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.66833,2.152192,0,0.2294382,-0.2294382,3.226762,53.77927,0.1507946,0.2397629,0,0,2.152192
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,49.65647,49.65647,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.923262,1.922753,0,0.06631761,-0.06631761,3.156857,52.61419,0.1507946,0.0693019,0,0,1.922753
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,48.76701,48.76701,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.996948,1.856436,0,0.08241704,-0.08241704,3.069982,51.16627,0.1507946,0.08612581,0,0,1.856436
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.05135,48.05135,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.088522,1.774019,0,0.1901231,-0.1901231,2.869575,47.82615,0.1507946,0.1986786,0,0,1.774019
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,47.24368,47.24368,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.29977,1.583896,0,0.02051301,-0.02051301,2.847952,47.46578,0.1507946,0.0214361,0,0,1.583896
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,46.57914,46.57914,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.322562,1.563383,0,0.14656,-0.14656,2.693465,44.89099,0.1507946,0.1531552,0,0,1.563383
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.08098411,47.71819,46.21109,0.2930408,0.2930408,0,0,0,0.2930408,27.63578,0,0,0,0.08098411,0.308464,0.2930408,0,0,3.485407,1.416823,0,0.2274799,-0.2274799,2.45368,40.89458,0.1507946,0.3223449,0.06478728,0,1.497807
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3897859,53.29554,45.77147,0.805893,0.805893,0,0,0,0.805893,48.36695,0,1.110223E-16,0,0.3897859,0.8483084,0.805893,0,0,3.738163,1.189343,0,0.4585225,-0.4585225,1.970354,32.83918,0.1507946,0.8864823,0.3118287,0,1.579129
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7476441,62.90814,47.49927,0.4319316,0.4319316,0,0,0,0.4319316,173.0932,0,0,0,0.7476441,0.4546648,0.4319316,0,0,4.247632,0.7308202,0.2929794,0,0.2929794,2.248299,37.47158,0.1507576,0.4751247,0.5981153,0,1.478464
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.861226,70.50019,51.76255,0.7619374,0.7619374,0,-1,0,0.7619374,113.0311,0,0,0,0.861226,0.8020393,0.7619374,0,0,3.954653,0.9945016,0.05918667,0,0.05918667,2.304449,38.4074,0.1507501,0.8381311,0.6889808,0,1.855728
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8503209,75.12838,55.98494,0,0,0,0,0,0,0,0,0,0,0.8503209,0,0,0,0,3.895466,1.04777,0.8503209,0,0.8503209,3.111134,51.85213,0.150643,0,0.6802567,0,1.89809
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.728572,75.71024,59.23607,0,0,0,0,0,0,0,0,0,0,0.728572,0,0,0,0,3.045145,1.813058,0.728572,0,0.728572,3.802318,63.37184,0.1505513,0,0.5828575,0,2.54163
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.8976805,83.40878,61.87378,0.2418135,0.2418135,0,0,0,0.2418135,371.2285,0,0,0,0.8976805,0.2545405,0.2418135,0,0,2.316573,2.468773,0.64314,0,0.64314,4.412454,73.54076,0.1504704,0.2659948,0.7181444,0,3.366454
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.9031596,86.7761,64.52172,1.401488,1.401488,1.7,0,0.5202,1.401488,64.4429,0,0,0,0.9031596,0,0,0.298512,0.2835864,1.673433,3.047599,1.186746,0,1.186746,5.5383,92.30482,0.1506141,1.541637,0.7225277,1.7,3.950759
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.8737462,87.56963,65.90192,0.4464823,0.4464823,0,-1,0,0.4464823,195.6956,0,0,0,0.8737462,0.4699814,0.4464823,0,0,0.4866871,4.115671,0.4037648,0,0.4037648,5.921345,98.68889,0.1505634,0.4911305,0.6989969,0,4.989417
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.6904305,82.59474,66.13706,0.08985986,0.08985986,0,0,0,0.08985986,768.3414,0.5129188,0,0,0.6904305,0.09458932,0.08985986,0,0,0.08292232,4.479059,0.08292232,0,0.08292232,6.000012,100,0.150553,0.09884585,0.5523444,0,5.169489
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.4701074,77.10416,66.36198,0.7562687,0.7562687,0,0,0,0.7562687,62.16143,0,0,0,0.4701074,0.7960723,0.7562687,0,0,0,4.553689,0,0.3259649,-0.3259649,5.656415,94.27339,0.150553,0.8318955,0.3760859,0,5.023797
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1619079,68.57837,65.10447,0.537777,0.537777,0,0,0,0.537777,30.10688,0,0,0,0.1619079,0.566081,0.537777,0,0,0.3621832,4.227724,0,0.4041732,-0.4041732,5.230379,87.17281,0.150553,0.5915547,0.1295263,0,4.389632
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,62.63033,62.63033,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8112645,3.823551,0,0.3297987,-0.3297987,4.88274,81.37885,0.150553,0.3446397,0,0,3.823551
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,60.1562,60.1562,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.177708,3.493752,0,0.6462353,-0.6462353,4.201549,70.02567,0.150553,0.6753159,0,0,3.493752
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,57.56961,57.56961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895747,2.847517,0,0,0,4.201549,70.02567,0.150553,0,0,0,2.847517
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,55.38174,55.38174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895747,2.847517,0,0,0,4.201549,70.02567,0.150553,0,0,0,2.847517
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,53.25521,53.25521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.895747,2.847517,0,0,0,4.201549,70.02567,0.150553,0,0,0,2.847517
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,51.90568,51.90568,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.895747,2.847517,0,0.1711774,-0.1711774,4.021112,67.0184,0.150553,0.1788803,0,0,2.847517
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,50.81174,50.81174,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.085944,2.67634,0,0.1297804,-0.1297804,3.884311,64.7384,0.150553,0.1356205,0,0,2.67634
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,49.68714,49.68714,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.230144,2.546559,0,0.1104673,-0.1104673,3.767869,62.79769,0.150553,0.1154383,0,0,2.546559
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,48.76701,48.76701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.352886,2.436092,0,0,0,3.767869,62.79769,0.150553,0,0,0,2.436092
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.05135,48.05135,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.352886,2.436092,0,0.1706555,-0.1706555,3.587982,59.79958,0.150553,0.178335,0,0,2.436092
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,47.24368,47.24368,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.542503,2.265436,0,0.2986204,-0.2986204,3.273208,54.55336,0.150553,0.3120583,0,0,2.265436
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,46.54847,46.54847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.874303,1.966816,0,0,0,3.273208,54.55336,0.150553,0,0,0,1.966816
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05142476,47.10295,46.14974,0.01856448,0.01856448,0,0,0,0.01856448,277.0063,0,0,0,0.05142476,0.01954155,0.01856448,0,0,2.874303,1.966816,0.03188321,0,0.03188321,3.303456,55.05748,0.150549,0.02042092,0.04113981,0,2.018241
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3340306,52.11804,45.72035,0.2731199,0.2731199,0,0,0,0.2731199,122.3018,0,0,0,0.3340306,0.2874946,0.2731199,0,0,2.84242,1.995511,0.046536,0,0.046536,3.347604,55.79328,0.1505431,0.3004318,0.2672245,0,2.329541
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.6481602,60.59367,47.44815,0,0,0,0,0,0,0,0,0,0,0.6481602,0,0,0,0,2.795884,2.037393,0.6481602,0,0.6481602,3.962502,66.04157,0.1504618,0,0.5185282,0,2.685554
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8781208,70.95117,51.783,0.634733,0.634733,0,-1,0,0.634733,138.3449,0,0,0,0.8781208,0.6681399,0.634733,0,0,2.147724,2.620737,0.2099808,0,0.2099808,4.161707,69.36166,0.1504355,0.6982062,0.7024966,0,3.498858
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9672475,78.42191,56.0974,0,0,0,0,0,0,0,0,0,0,0.9672475,0,0,0,0,1.937743,2.80972,0.9672475,0,0.9672475,5.079319,84.65515,0.1503143,0,0.773798,0,3.776968
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.251253,91.43661,59.40987,0.1352802,0.1352802,0,0,0,0.1352802,924.9344,0.1383571,0,0,1.251253,0.1424002,0.1352802,0,0,0.9704955,3.680243,0.9704955,0,0.9704955,6.000012,100,0.1501929,0.1488082,1.001002,0,4.931496
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.275818,95.97411,62.04758,0,0,0,0,0,0,0,1.275818,0,0,1.275818,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501929,0,1.020655,0,5.829507
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.22715,97.94839,64.75686,0.9975058,0.9975058,0,0,0,0.9975058,123.0218,0.1771437,0,0,1.22715,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1501929,1.097256,0.9817199,0,5.780839
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.067049,93.97269,66.07572,0,0,0,-1,0,0,0,1.067049,0,0,1.067049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1501929,0,0.8536391,0,5.620738
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.8990398,88.83604,66.31086,0.5525957,0.5525957,0,0,0,0.5525957,162.694,0.3173601,0,0,0.8990398,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1501929,0.6078553,0.7192318,0,5.452729
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.5775465,80.0998,66.59712,0.5903041,0.5903041,0,0,0,0.5903041,97.83883,1.110223E-16,0,0,0.5775465,0.6213727,0.5903041,0,0,0,4.553689,0,0.04382613,-0.04382613,5.953815,99.23006,0.1501929,0.6493344,0.4620372,0,5.131236
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2335702,70.34405,65.26804,0.08458395,0.08458395,0,0,0,0.08458395,276.1401,0.09583876,0,0,0.2335702,0.08903574,0.08458395,0,0,0.04869569,4.509863,0.04869569,0,0.04869569,6.000012,100,0.1501869,0.09304235,0.1868562,0,4.743433
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,62.80413,62.80413,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1501869,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,60.26866,60.26866,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1501869,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,57.71274,57.71274,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1501869,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1501869,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,53.30633,53.30633,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1501869,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,51.9568,51.9568,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1501869,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,50.86287,50.86287,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1501869,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,49.71781,49.71781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1501869,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,48.76701,48.76701,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1501869,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.02068,48.02068,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1501869,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.18233,47.18233,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1501869,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,46.49735,46.49735,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1501869,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01836897,46.42741,46.0884,0.1855711,0.1855711,0,0,0,0.1855711,9.898617,0,0,0,0.01836897,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.176969,-0.176969,3.413752,56.89575,0.1501869,0.2041282,0.01469517,0,2.295485
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2931821,51.24198,45.65901,0.7222613,0.7222613,0,0,0,0.7222613,40.59225,0,0,0,0.2931821,0.760275,0.7222613,0,0,2.726157,2.100147,0,0.4670929,-0.4670929,2.921393,48.68979,0.1501869,0.7944874,0.2345457,0,2.393329
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.6132967,59.82053,47.44815,0,0,0,0,0,0,0,0,0,0,0.6132967,0,0,0,0,3.24515,1.633054,0.6132967,0,0.6132967,3.503217,58.38684,0.1501103,0,0.4906374,0,2.246351
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,0.9983571,74.19527,51.87501,0,0,0,-1,0,0,0,0,0,0,0.9983571,0,0,0,0,2.631853,2.185021,0.9983571,0,0.9983571,4.450342,74.17222,0.1499858,0,0.7986856,0,3.183378
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9500263,78.11659,56.24053,0.4786741,0.4786741,0,0,0,0.4786741,198.4704,0,0,0,0.9500263,0.5038674,0.4786741,0,0,1.633496,3.083543,0.4461588,0,0.4461588,4.873605,81.22659,0.1499302,0.5265415,0.760021,0,4.033569
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.210774,90.26615,59.57345,0.6646158,0.6646158,0,0,0,0.6646158,182.1766,0,0,0,1.210774,0.6995955,0.6646158,0,0,1.187337,3.485086,0.5111787,0,0.5111787,5.358552,89.30902,0.1498666,0.7310773,0.9686193,0,4.69586
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.211668,93.87257,62.22139,0.7760049,0.7760049,0,0,0,0.7760049,156.1418,0,0,0,1.211668,0.8168472,0.7760049,0,0,0.6761582,3.945147,0.3948207,0,0.3948207,5.733112,95.55167,0.1498175,0.8536053,0.9693342,0,5.156815
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.020235,90.85842,64.86932,0.4450492,0.4450492,0,0,0,0.4450492,229.241,0.2704248,0,0,1.020235,0.4684728,0.4450492,0,0,0.2813376,4.300485,0.2813376,0,0.2813376,6.000012,100,0.1497825,0.4895541,0.8161881,0,5.32072
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7618974,84.717,66.24952,0,0,0,-1,0,0,0,0.7618974,0,0,0.7618974,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497825,0,0.6095179,0,5.315587
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.6040329,80.66874,66.48466,0.9741681,0.9741681,0,0,0,0.9741681,62.00499,0,1.110223E-16,0,0.6040329,1.02544,0.9741681,0,0,0,4.553689,0,0.4214072,-0.4214072,5.55581,92.59664,0.1497825,1.071585,0.4832263,0,5.157722
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2603108,72.45484,66.70959,0,0,0,0,0,0,0,0,0,0,0.2603108,0,0,0,0,0.4682302,4.132282,0.2603108,0,0.2603108,5.802763,96.71251,0.1497501,0,0.2082487,0,4.392592
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1868755,69.42493,65.39073,0.4833294,0.4833294,0,0,0,0.4833294,38.66422,0,0,0,0.1868755,0.5087678,0.4833294,0,0,0.2079194,4.366561,0,0.3218923,-0.3218923,5.463458,91.05745,0.1497501,0.5316623,0.1495004,0,4.553437
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,62.9166,62.9166,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5655774,4.044669,0,1.241977,-1.241977,4.1543,69.23819,0.1497501,1.297866,0,0,4.044669
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,60.38112,60.38112,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.945552,2.802692,0,1.02814,-1.02814,3.070545,51.17565,0.1497501,1.074406,0,0,2.802692
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,57.79453,57.79453,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.087929,1.774553,0,1.163397,-1.163397,1.844217,30.73689,0.1497501,1.21575,0,0,1.774553
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,55.55554,55.55554,0.9208012,0.5805978,0,-1,0,0.5805978,0,0,0.3402034,0.4322835,0,0.6111556,0.5805978,0,0,4.380593,0.6111556,0,0.6111556,-0.6111556,1.200002,20,0.1497501,1.012881,0,0,0.6111556
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,53.36767,53.36767,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,51.98747,51.98747,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,50.86287,50.86287,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,49.68714,49.68714,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,48.73634,48.73634,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,47.95934,47.95934,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.16189,47.16189,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497501,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,46.43601,46.43601,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1498498,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02629753,46.49215,46.00661,0.13817,0.13817,1.590802,0,0.4903888,0.13817,19.03273,0,0,0,0.02629753,0,0,1.452632,1.38,3.679654,1.242,1.406298,0,1.406298,3.843316,64.05515,0.149968,0.151987,0.02103802,1.7,1.268298
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1707537,48.74549,45.54655,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,28.87004,0,0,0,0.1707537,0,0,1.108544,1.053116,2.273357,2.507668,1.22387,0,1.22387,5.004382,83.40619,0.150135,0.6506021,0.136603,1.7,2.678421
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4869242,56.99131,47.35614,0.5508182,0.5508182,0,0,0,0.5508182,88.40016,0,1.110223E-16,0,0.4869242,0.5798087,0.5508182,0,0,1.049487,3.609151,0,0.09288445,-0.09288445,4.906473,81.77438,0.150135,0.6059,0.3895393,0,4.096075
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.006952,74.46302,51.90568,0.4344673,0.4344673,0,-1,0,0.4344673,231.7669,0,0,0,1.006952,0.457334,0.4344673,0,0,1.152692,3.516266,0.5496175,0,0.5496175,5.427886,90.46458,0.1500668,0.4779141,0.8055612,0,4.523218
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.9111284,77.16125,56.33254,0.6048128,0.6048128,0,0,0,0.6048128,150.6463,0,0,0,0.9111284,0.636645,0.6048128,0,0,0.6030742,4.010922,0.2744834,0,0.2744834,5.688283,94.80453,0.1500327,0.6652941,0.7289027,0,4.92205
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,0.995287,83.61064,59.69613,0.534978,0.534978,0,0,0,0.534978,186.0426,0.1035615,0,0,0.995287,0.5631347,0.534978,0,0,0.3285908,4.257957,0.3285908,0,0.3285908,6.000012,100,0.149992,0.5884758,0.7962296,0,5.253244
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.025395,87.88943,62.39519,0.4765639,0.4765639,0,0,0,0.4765639,215.1641,0.5237484,0,0,1.025395,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.149992,0.5242203,0.8203157,0,5.579083
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.142151,95.22076,65.04312,0.2901636,0.2901636,0,0,0,0.2901636,393.6233,0.836716,0,0,1.142151,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.149992,0.3191799,0.9137211,0,5.69584
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6083115,80.64378,66.36198,0.5499987,0.5499987,0,-1,0,0.5499987,110.6023,0.02936549,0,0,0.6083115,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.149992,0.6049986,0.4866492,0,5.162001
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.615573,81.10062,66.59712,0.2175288,0.2175288,0,0,0,0.2175288,282.9846,0.3865953,0,0,0.615573,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.149992,0.2392817,0.4924584,0,5.169262
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.270558,72.80908,66.82204,0.3007623,0.3007623,0,0,0,0.3007623,89.95742,0,0,0,0.270558,0.3165919,0.3007623,0,0,0,4.553689,0,0.04603389,-0.04603389,5.951488,99.19127,0.149992,0.3308386,0.2164464,0,4.824247
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1333586,68.36005,65.50319,0,0,0,0,0,0,0,0.08220986,0,0,0.1333586,0,0,0,0,0.05114876,4.507655,0.05114876,0,0.05114876,6.000012,100,0.1499857,0,0.1066869,0,4.641014
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,62.96772,62.96772,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1499857,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,60.5038,60.5038,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1499857,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,57.88654,57.88654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1499857,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,55.63733,55.63733,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1499857,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1499857,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.01814,52.01814,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1499857,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,50.86287,50.86287,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1499857,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,49.68714,49.68714,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1499857,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,48.70567,48.70567,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1499857,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,47.92867,47.92867,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1499857,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.06987,47.06987,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1499857,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,46.35422,46.35422,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1499857,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03949922,46.62405,45.89415,0,0,0,0,0,0,0,0,0,0,0.03949922,0,0,0,0,2.706863,2.117512,0.03949922,0,0.03949922,3.469529,57.82536,0.1499808,0,0.03159938,0,2.157012
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2473554,50.10951,45.43409,0.618488,0.618488,0,0,0,0.618488,39.99356,0,0,0,0.2473554,0.65104,0.618488,0,0,2.667364,2.153062,0,0.4036846,-0.4036846,3.044008,50.73336,0.1499808,0.6803368,0.1978843,0,2.400417
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.3993207,55.0746,47.27435,0,0,0,0,0,0,0,0,0,0,0.3993207,0,0,0,0,3.115902,1.749377,0.3993207,0,0.3993207,3.422837,57.04716,0.1499314,0,0.3194565,0,2.148698
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8350187,70.00822,51.90568,1.159623,1.159623,0,-1,0,1.159623,72.00778,0,0,0,0.8350187,1.220656,1.159623,0,0,2.716581,2.108766,0,0.385637,-0.385637,3.01634,50.27222,0.1499314,1.275585,0.6680149,0,2.943784
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.9262669,77.67116,56.41433,0.3006704,0.3006704,0,0,0,0.3006704,308.0672,0,0,0,0.9262669,0.3164952,0.3006704,0,0,3.145067,1.723129,0.6097717,0,0.6097717,3.59482,59.91354,0.1498559,0.3307375,0.7410135,0,2.649395
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.433371,69.14515,59.80859,1.040393,1.040393,0,0,0,1.040393,41.65456,0,0,0,0.433371,1.09515,1.040393,0,0,2.535295,2.271923,0,0.661779,-0.661779,2.897243,48.28729,0.1498559,1.144432,0.3466968,0,2.705294
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.794586,81.25068,62.50765,1.517385,1.517385,1.7,0,0.5202,1.517385,52.36547,0,0,0,0.794586,0,0,0.1826146,0.1734839,3.270605,1.610144,0.9680699,0,0.9680699,3.815635,63.59379,0.1499708,1.669124,0.6356688,1.7,2.40473
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8533899,86.13754,65.21693,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,114.7322,0,0,0,0.8533899,0,0,0.9561895,0.90838,2.302535,2.481407,1.76177,0,1.76177,5.486997,91.44976,0.1500717,0.8181916,0.6827119,1.7,3.334797
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5540333,79.48938,66.59712,0.8892797,0.8892797,0,-1,0,0.8892797,62.30136,0,0,0,0.5540333,0.9360839,0.8892797,0,0,0.5407656,4.067,0,0.3820505,-0.3820505,5.08428,84.73783,0.1500717,0.9782076,0.4432266,0,4.621033
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4555243,77.18635,66.77093,0.5141419,0.5141419,0,0,0,0.5141419,88.59895,0,0,0,0.4555243,0.5412019,0.5141419,0,0,0.9652662,3.684949,0,0.0856777,-0.0856777,4.993968,83.23263,0.1500717,0.565556,0.3644194,0,4.140474
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4535175,77.38067,66.99585,0.7733766,0.7733766,0,0,0,0.7733766,58.64122,0,0,0,0.4535175,0.8140807,0.7733766,0,0,1.060464,3.599272,0,0.3605632,-0.3605632,4.613901,76.89819,0.1500717,0.8507143,0.362814,0,4.052789
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.246209,70.99165,65.61565,0,0,0,0,0,0,0,0,0,0,0.246209,0,0,0,0,1.461089,3.238708,0.246209,0,0.246209,4.847476,80.79109,0.1500412,0,0.1969672,0,3.484918
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,63.0904,63.0904,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.21488,3.460297,0,0.7106707,-0.7106707,4.098362,68.30591,0.1500412,0.7426508,0,0,3.460297
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,60.55492,60.55492,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.004514,2.749626,0,0.6479268,-0.6479268,3.415388,56.92302,0.1500412,0.6770835,0,0,2.749626
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,57.93766,57.93766,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.724433,2.101699,0,0.6186588,-0.6186588,2.763264,46.05431,0.1500412,0.6464985,0,0,2.101699
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,55.668,55.668,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.411832,1.48304,0,1.041154,-1.041154,1.665791,27.76313,0.1500412,1.088006,0,0,1.48304
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,53.39834,53.39834,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.56867,0.4418861,0,0.08156743,-0.08156743,1.579812,26.33014,0.1500412,0.08523796,0,0,0.4418861
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,51.98747,51.98747,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.6593,0.3603187,0,0.07750491,-0.07750491,1.498114,24.96852,0.1500412,0.08099264,0,0,0.3603187
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,50.8322,50.8322,0.3357452,0.2686731,0,-1,0,0.2686731,0,0,0.06707216,0.1006467,0,0.2828138,0.2686731,0,0,4.745417,0.2828138,0,0.2828138,-0.2828138,1.200002,20,0.1500412,0.3693198,0,0,0.2828138
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,49.65647,49.65647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500412,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,48.68522,48.68522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500412,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,47.87755,47.87755,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500412,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.00853,47.00853,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500412,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,46.2622,46.2622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500412,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.09368712,47.54367,45.80214,0,0,0,0,0,0,0,0,0,0,0.09368712,0,0,0,0,5.059654,0,0.09368712,0,0.09368712,1.288882,21.48132,0.1500297,0,0.0749497,0,0.09368712
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.399451,53.03962,45.34207,0,0,0,0,0,0,0,0,0,0,0.399451,0,0,0,0,4.965967,0.08431841,0.399451,0,0.399451,1.667834,27.79718,0.1499804,0,0.3195608,0,0.4837694
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6120882,59.50348,47.18233,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,94.83311,0,0,0,0.6120882,0,0,1.054563,1.001835,4.566516,0.4438243,1.613923,0,1.613923,3.198936,53.31549,0.1500993,0.7099809,0.4896705,1.7,1.055912
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9524208,73.01307,51.90568,0.7507489,0.7507489,0,-1,0,0.7507489,126.8627,0,0,0,0.9524208,0.790262,0.7507489,0,0,2.952593,1.896355,0.1621587,0,0.1621587,3.352773,55.87944,0.1500793,0.8258238,0.7619366,0,2.848776
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7363142,72.79858,56.50634,1.046994,1.046994,0,0,0,1.046994,70.32647,0,2.220446E-16,0,0.7363142,1.102099,1.046994,0,0,2.790435,2.042298,0,0.3657852,-0.3657852,2.967202,49.45326,0.1500793,1.151694,0.5890514,0,2.778612
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8578383,79.9543,59.92105,1.021853,1.021853,0,0,0,1.021853,83.94925,0,0,0,0.8578383,1.075635,1.021853,0,0,3.196863,1.676512,0,0.2177969,-0.2177969,2.737624,45.62697,0.1500793,1.124039,0.6862707,0,2.534351
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.067204,89.58366,62.68145,0.6223574,0.6223574,0,0,0,0.6223574,171.4778,0,0,0,1.067204,0.655113,0.6223574,0,0,3.438859,1.458716,0.4120914,0,0.4120914,3.128568,52.14269,0.1500285,0.6845931,0.8537635,0,2.52592
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,0.9927396,90.63229,65.39073,0.6863282,0.6863282,0,0,0,0.6863282,144.645,0,0,0,0.9927396,0.7224507,0.6863282,0,0,3.026768,1.829598,0.2702889,0,0.2702889,3.384986,56.41633,0.1499952,0.754961,0.7941917,0,2.822337
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.058246,94.49986,66.70959,0.3025156,0.3025156,0,-1,0,0.3025156,349.8153,0,0,0,1.058246,0.3184374,0.3025156,0,0,2.756479,2.072858,0.7398082,0,0.7398082,4.08683,68.1137,0.1499041,0.3327671,0.8465965,0,3.131104
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8755752,88.81732,66.88339,0,0,0,0,0,0,0,0,0,0,0.8755752,0,0,0,0,2.016671,2.738685,0.8755752,0,0.8755752,4.917474,81.95773,0.1497964,0,0.7004602,0,3.61426
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.5952265,81.13631,67.10831,0.8752858,0.8752858,0,0,0,0.8752858,68.00367,0,0,0,0.5952265,0.9213535,0.8752858,0,0,1.141096,3.526703,0,0.326127,-0.326127,4.573706,76.22828,0.1497964,0.9628144,0.4761812,0,4.12193
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2587504,71.39463,65.72811,0.4800315,0.4800315,0,0,0,0.4800315,53.90279,0,0,0,0.2587504,0.5052963,0.4800315,0,0,1.503459,3.200576,0,0.246546,-0.246546,4.313823,71.89691,0.1497964,0.5280347,0.2070003,0,3.459326
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,63.14152,63.14152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.777399,2.95403,0,0,0,4.313823,71.89691,0.1497964,0,0,0,2.95403
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,60.61626,60.61626,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.777399,2.95403,0,0.1794879,-0.1794879,4.124627,68.74364,0.1497964,0.1875649,0,0,2.95403
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,57.96833,57.96833,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,1.97683,2.774542,0,0.2363289,-0.2363289,3.875514,64.59177,0.1497964,0.2469637,0,0,2.774542
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,55.69867,55.69867,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.239418,2.538213,0,0.8845352,-0.8845352,2.943132,49.0521,0.1497964,0.9243393,0,0,2.538213
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,53.42901,53.42901,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.222234,1.653678,0,0.2311623,-0.2311623,2.699466,44.991,0.1497964,0.2415646,0,0,1.653678
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,51.9568,51.9568,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.479081,1.422516,0,0.1176079,-0.1176079,2.575496,42.92485,0.1497964,0.1229002,0,0,1.422516
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,50.81174,50.81174,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.609757,1.304908,0,0.1522922,-0.1522922,2.414966,40.24935,0.1497964,0.1591454,0,0,1.304908
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,49.6258,49.6258,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.77897,1.152616,0,0.1132881,-0.1132881,2.29555,38.25909,0.1497964,0.118386,0,0,1.152616
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,48.62387,48.62387,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.904846,1.039328,0,0.02988607,-0.02988607,2.264047,37.73404,0.1497964,0.03123094,0,0,1.039328
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,47.8162,47.8162,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.938053,1.009441,0,0.08050623,-0.08050623,2.179186,36.31969,0.1497964,0.08412901,0,0,1.009441
