Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,46.95741,46.95741,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,4.027504,0.9289352,0,0.08563748,-0.08563748,2.088916,34.8152,0.1497964,0.08949117,0,0,0.9289352
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.18041,46.18041,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,4.122657,0.8432977,0,0.08176748,-0.08176748,2.002726,33.3787,0.1497964,0.08544702,0,0,0.8432977
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.0269476,46.21701,45.72035,0.05247307,0.05247307,0,0,0,0.05247307,51.35509,0,0,0,0.0269476,0.05523481,0.05247307,0,0,4.21351,0.7615302,0,0.02828722,-0.02828722,1.972908,32.88174,0.1497964,0.05772038,0.02155808,0,0.7884778
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2357983,49.64233,45.19894,0.1214868,0.1214868,0,0,0,0.1214868,194.0938,0,0,0,0.2357983,0.1278808,0.1214868,0,0,4.24494,0.733243,0.1079175,0,0.1079175,2.075288,34.58806,0.1497832,0.1336355,0.1886386,0,0.9690413
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.6011139,59.20686,47.13122,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,65.11826,0,0,0,0.6011139,0,0,0.7768889,0.7380444,4.137022,0.8303687,1.339158,0,1.339158,3.345725,55.76197,0.1499357,1.015422,0.4808911,1.7,1.431483
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9085366,71.87197,51.90568,0.5974646,0.5974646,0,-1,0,0.5974646,152.0653,0,0,0,0.9085366,0.6289101,0.5974646,0,0,2.797864,2.035611,0.2796265,0,0.2796265,3.611002,60.18325,0.1499013,0.6572111,0.7268293,0,2.944148
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.033589,80.86549,56.55746,0.7595764,0.7595764,0,0,0,0.7595764,136.0744,0,0,0,1.033589,0.7995542,0.7595764,0,0,2.518238,2.287275,0.234035,0,0.234035,3.833027,63.88366,0.1498726,0.8355341,0.8268713,0,3.320864
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.161388,89.22393,60.03352,0.2773331,0.2773331,0,0,0,0.2773331,418.77,0,0,0,1.161388,0.2919295,0.2773331,0,0,2.284203,2.497906,0.869458,0,0.869458,4.657867,77.63097,0.149766,0.3050664,0.92911,0,3.659294
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.103037,90.91582,62.80413,0.2815336,0.2815336,0,0,0,0.2815336,391.7959,0,0,0,1.103037,0.2963512,0.2815336,0,0,1.414745,3.280419,0.806686,0,0.806686,5.423157,90.38577,0.1496672,0.309687,0.8824297,0,4.383456
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9089893,88.15125,65.50319,0,0,0,0,0,0,0,0.3009305,0,0,0.9089893,0,0,0,0,0.6080588,4.006436,0.6080588,0,0.6080588,6.000012,100,0.1495928,0,0.7271914,0,4.915425
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.895808,89.43816,66.88339,0.09762705,0.09762705,0,-1,0,0.09762705,917.5817,0.7930427,0,0,0.895808,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1495928,0.1073898,0.7166464,0,5.449497
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6322878,82.0669,67.05719,0.6822093,0.6822093,0,0,0,0.6822093,92.68238,0,1.110223E-16,0,0.6322878,0.718115,0.6822093,0,0,0,4.553689,0,0.08582722,-0.08582722,5.909542,98.49217,0.1495928,0.7504302,0.5058302,0,5.185977
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2733535,73.30197,67.231,0.317565,0.317565,0,0,0,0.317565,86.078,0,0,0,0.2733535,0.3342789,0.317565,0,0,0.09536358,4.467862,0,0.06092536,-0.06092536,5.845321,97.42182,0.1495928,0.3493215,0.2186828,0,4.741215
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1936582,70.05044,65.85079,0.3499173,0.3499173,0,0,0,0.3499173,55.34398,0,5.551115E-17,0,0.1936582,0.368334,0.3499173,0,0,0.1630584,4.406936,0,0.1746759,-0.1746759,5.661197,94.35309,0.1495928,0.3849091,0.1549266,0,4.600595
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,63.2642,63.2642,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.3571427,4.232261,0,0.2088237,-0.2088237,5.441077,90.68444,0.1495928,0.2182208,0,0,4.232261
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,60.72873,60.72873,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.589169,4.023437,0,0.113749,-0.113749,5.321175,88.68607,0.1495928,0.1188677,0,0,4.023437
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.05012,58.05012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7155568,3.909688,0,0,0,5.321175,88.68607,0.1495928,0,0,0,3.909688
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,55.72934,55.72934,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.7155568,3.909688,0,0.1755791,-0.1755791,5.136098,85.60147,0.1495928,0.1834802,0,0,3.909688
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,53.42901,53.42901,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.9106447,3.734109,0,0.10063,-0.10063,5.030025,83.83359,0.1495928,0.1051584,0,0,3.734109
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,51.9568,51.9568,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.022456,3.633479,0,0.05732196,-0.05732196,4.969603,82.82655,0.1495928,0.05990145,0,0,3.633479
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,50.81174,50.81174,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.086147,3.576157,0,0.1701143,-0.1701143,4.790287,79.83794,0.1495928,0.1777694,0,0,3.576157
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,49.60535,49.60535,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.275163,3.406042,0,0.06167431,-0.06167431,4.725276,78.75444,0.1495928,0.06444965,0,0,3.406042
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,48.56253,48.56253,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.34369,3.344368,0,0.09832608,-0.09832608,4.621631,77.02703,0.1495928,0.1027508,0,0,3.344368
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,47.73441,47.73441,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.452941,3.246042,0,0.02513206,-0.02513206,4.59514,76.58551,0.1495928,0.02626301,0,0,3.246042
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,46.8654,46.8654,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.480865,3.22091,0,0.2297512,-0.2297512,4.352961,72.54919,0.1495928,0.24009,0,0,3.22091
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.06795,46.06795,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.736145,2.991159,0,0.097357,-0.097357,4.250337,70.83881,0.1495928,0.1017381,0,0,2.991159
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04101187,46.33366,45.57722,0.07033569,0.07033569,0,0,0,0.07033569,58.30877,0,0,0,0.04101187,0.07403757,0.07033569,0,0,1.844319,2.893802,0,0.0330257,-0.0330257,4.215525,70.25861,0.1495928,0.07736926,0.0328095,0,2.934813
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3207905,51.16127,45.05581,0.379284,0.379284,0,0,0,0.379284,84.57793,0,5.551115E-17,0,0.3207905,0.3992463,0.379284,0,0,1.881014,2.860776,0,0.07845577,-0.07845577,4.132825,68.88029,0.1495928,0.4172124,0.2566324,0,3.181566
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.6974778,61.24921,47.0392,0.73866,0.73866,0,0,0,0.73866,94.42474,0,0,0,0.6974778,0.7775368,0.73866,0,0,1.968187,2.78232,0,0.08005907,-0.08005907,4.048436,67.47379,0.1495928,0.812526,0.5579822,0,3.479798
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9058549,71.76704,51.87501,0.7223108,0.7223108,0,-1,0,0.7223108,125.4107,0,0,0,0.9058549,0.7603272,0.7223108,0,0,2.057142,2.702261,0.1455277,0,0.1455277,4.186495,69.77479,0.149575,0.7945419,0.7246839,0,3.608116
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9494677,78.51843,56.58813,0.6171448,0.6171448,0,0,0,0.6171448,153.8484,0,0,0,0.9494677,0.6496261,0.6171448,0,0,1.911614,2.833236,0.2998415,0,0.2998415,4.47095,74.51569,0.1495384,0.6788593,0.7595741,0,3.782704
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.948351,82.79789,60.1562,1.39456,1.39456,1.7,0,0.5202,1.39456,68.00362,0,0,0,0.948351,0,0,0.3054405,0.2901685,1.611773,3.103094,1.238519,0,1.238519,5.645913,94.09836,0.1496859,1.534015,0.7586808,1.7,4.051445
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8710274,83.89188,62.9166,0.5442771,0.5442771,0,0,0,0.5442771,160.0338,0,0,0,0.8710274,0.5729233,0.5442771,0,0,0.3732532,4.217761,0.2981041,0,0.2981041,5.92872,98.81179,0.1496495,0.5987048,0.6968219,0,5.088789
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.7327488,83.15961,65.61565,0,0,0,0,0,0,0,0.6575997,0,0,0.7327488,0,0,0,0,0.07514907,4.486055,0.07514907,0,0.07514907,6.000012,100,0.1496403,0,0.586199,0,5.218803
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6349833,82.0699,66.99585,0,0,0,-1,0,0,0,0.6349833,0,0,0.6349833,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496403,0,0.5079867,0,5.188672
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5844117,80.91966,67.16965,0,0,0,0,0,0,0,0.5844117,0,0,0.5844117,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496403,0,0.4675294,0,5.138101
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.3951676,76.31989,67.34345,1.061968,1.061968,0,0,0,1.061968,37.21088,0,0,0,0.3951676,1.117861,1.061968,0,0,0,4.553689,0,0.7226933,-0.7226933,5.238226,87.3036,0.1496403,1.168165,0.3161341,0,4.948856
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2269813,70.9167,65.96326,0.7083625,0.7083625,0,0,0,0.7083625,32.04311,0,1.110223E-16,0,0.2269813,0.7456447,0.7083625,0,0,0.8029926,3.830996,0,0.5186633,-0.5186633,4.691507,78.19163,0.1496403,0.7791987,0.1815851,0,4.057977
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,63.31532,63.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.379285,3.312332,0,0,0,4.691507,78.19163,0.1496403,0,0,0,3.312332
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,60.79007,60.79007,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.379285,3.312332,0,0.1960741,-0.1960741,4.484827,74.74696,0.1496403,0.2048974,0,0,3.312332
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,58.08079,58.08079,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.597145,3.116258,0,0.8320316,-0.8320316,3.607789,60.12969,0.1496403,0.869473,0,0,3.116258
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,55.74979,55.74979,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.521625,2.284227,0,0.5460498,-0.5460498,3.032202,50.53659,0.1496403,0.5706221,0,0,2.284227
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,53.42901,53.42901,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.128347,1.738177,0,0.04160903,-0.04160903,2.988342,49.8056,0.1496403,0.04348144,0,0,1.738177
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,51.9568,51.9568,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.174579,1.696568,0,0.006950296,-0.006950296,2.981015,49.68349,0.1496403,0.00726306,0,0,1.696568
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,50.78107,50.78107,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.182302,1.689617,0,0.06212309,-0.06212309,2.915532,48.5921,0.1496403,0.06491863,0,0,1.689617
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,49.57468,49.57468,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.251327,1.627494,0,0.1280585,-0.1280585,2.780546,46.34235,0.1496403,0.1338211,0,0,1.627494
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,48.51141,48.51141,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.393615,1.499436,0,0.1486128,-0.1486128,2.623895,43.73149,0.1496403,0.1553004,0,0,1.499436
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,47.67307,47.67307,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.55874,1.350823,0,0.2466188,-0.2466188,2.363936,39.39885,0.1496403,0.2577167,0,0,1.350823
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,46.78361,46.78361,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.832761,1.104204,0,0.09290702,-0.09290702,2.266003,37.76664,0.1496403,0.09708784,0,0,1.104204
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,45.94527,45.94527,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.935991,1.011297,0,0.2927016,-0.2927016,1.957469,32.62441,0.1496403,0.3058732,0,0,1.011297
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.03978073,46.16703,45.43409,0.08556791,0.08556791,0,0,0,0.08556791,46.49024,0,0,0,0.03978073,0.09007148,0.08556791,0,0,4.261215,0.7185954,0,0.05029075,-0.05029075,1.904457,31.74089,0.1496403,0.0941247,0.03182458,0,0.7583762
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3832809,52.26059,44.91268,0.209586,0.209586,0,0,0,0.209586,182.8752,0,0,0,0.3832809,0.2206168,0.209586,0,0,4.317094,0.6683047,0.1626641,0,0.1626641,2.058774,34.31283,0.1496205,0.2305446,0.3066247,0,1.051586
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6451553,59.95375,46.92674,0.5941092,0.5941092,0,0,0,0.5941092,108.592,0,0,0,0.6451553,0.6253781,0.5941092,0,0,4.154429,0.8147023,0.01977718,0,0.01977718,2.077536,34.62554,0.149618,0.6535201,0.5161242,0,1.459858
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6272732,64.92631,51.81367,0,0,0,-1,0,0,0,0,0,0,0.6272732,0,0,0,0,4.134652,0.8325018,0.6272732,0,0.6272732,2.67262,44.54358,0.1495415,0,0.5018186,0,1.459775
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.5921301,69.39913,56.6188,0,0,0,0,0,0,0,0,0,0,0.5921301,0,0,0,0,3.507379,1.397048,0.5921301,0,0.5921301,3.234364,53.90596,0.1494694,0,0.4737041,0,1.989178
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8614528,80.39317,60.20732,0.516938,0.516938,0,0,0,0.516938,166.6453,0,0,0,0.8614528,0.5441453,0.516938,0,0,2.915249,1.929965,0.3173075,0,0.3173075,3.535388,58.92302,0.1494307,0.5686318,0.6891623,0,2.791418
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.223583,95.32584,62.96772,0.4831437,0.4831437,0,0,0,0.4831437,253.2545,0,0,0,1.223583,0.5085723,0.4831437,0,0,2.597942,2.215542,0.715011,0,0.715011,4.213707,70.22832,0.1493437,0.5314581,0.9788667,0,3.439125
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.09429,94.45373,65.72811,0.5572446,0.5572446,0,0,0,0.5572446,196.3752,0,0,0,1.09429,0.5865732,0.5572446,0,0,1.882931,2.859051,0.5077172,0,0.5077172,4.69537,78.25601,0.149282,0.612969,0.8754324,0,3.953342
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.071168,95.40331,67.05719,0.5583856,0.5583856,0,-1,0,0.5583856,191.833,0,0,0,1.071168,0.5877743,0.5583856,0,0,1.375213,3.315997,0.4833935,0,0.4833935,5.153957,85.89912,0.1492233,0.6142241,0.8569343,0,4.387165
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8589836,88.73485,67.231,0,0,0,0,0,0,0,0,0,0,0.8589836,0,0,0,0,0.8918198,3.751051,0.8589836,0,0.8589836,5.968861,99.48082,0.149119,0,0.6871869,0,4.610035
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4417408,77.52045,67.39458,0.7785548,0.7785548,0,0,0,0.7785548,56.73856,0,1.110223E-16,0,0.4417408,0.8195314,0.7785548,0,0,0.03283614,4.524137,0,0.3777906,-0.3777906,5.570635,92.84373,0.149119,0.8564103,0.3533926,0,4.965877
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.1965757,70.2318,65.96326,0.06000447,0.06000447,0,0,0,0.06000447,327.6018,0,0,0,0.1965757,0.0631626,0.06000447,0,0,0.4526035,4.146346,0.1334131,0,0.1334131,5.697201,94.95317,0.1491029,0.06600492,0.1572606,0,4.342922
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,63.31532,63.31532,1.41887,1.41887,1.7,0,0.5202,1.41887,0,0,0,0,0,0,0,0.2811303,0.2670738,0.3191904,4.266418,0.2670738,0,0.2670738,5.95057,99.17596,0.1491398,1.560757,0,1.7,4.266418
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,60.72873,60.72873,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0.05211651,4.506784,0,0.7519147,-0.7519147,5.157982,85.9662,0.1491398,0.7857509,0,0,4.506784
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.05012,58.05012,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.8875773,3.754869,0,1.405712,-1.405712,3.676232,61.27041,0.1491398,1.468969,0,0,3.754869
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,55.72934,55.72934,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.449479,2.349158,0,0.2215974,-0.2215974,3.442648,57.37735,0.1491398,0.2315693,0,0,2.349158
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,53.39834,53.39834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.695699,2.12756,0,0,0,3.442648,57.37735,0.1491398,0,0,0,2.12756
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,51.90568,51.90568,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.695699,2.12756,0,0.2258624,-0.2258624,3.204568,53.40936,0.1491398,0.2360262,0,0,2.12756
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,50.71973,50.71973,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,2.946657,1.901698,0,0.05416057,-0.05416057,3.147478,52.45786,0.1491398,0.05659779,0,0,1.901698
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,49.51334,49.51334,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,3.006835,1.847537,0,0.09484698,-0.09484698,3.0475,50.79156,0.1491398,0.0991151,0,0,1.847537
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,48.45007,48.45007,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.112221,1.75269,0,0.01074437,-0.01074437,3.036175,50.60281,0.1491398,0.01122786,0,0,1.75269
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,47.59128,47.59128,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.124159,1.741946,0,0.1286792,-0.1286792,2.900535,48.34215,0.1491398,0.1344698,0,0,1.741946
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,46.70182,46.70182,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.267136,1.613267,0,0.1111755,-0.1111755,2.783345,46.389,0.1491398,0.1161784,0,0,1.613267
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,45.83281,45.83281,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.390664,1.502091,0,0.07730021,-0.07730021,2.701864,45.03098,0.1491398,0.08077872,0,0,1.502091
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01661302,45.59592,45.29095,0.1632921,0.1632921,0,0,0,0.1632921,10.17381,0,2.775558E-17,0,0.01661302,0.1718864,0.1632921,0,0,3.476553,1.424791,0,0.1552733,-0.1552733,2.538191,42.3031,0.1491398,0.1796213,0.01329042,0,1.441404
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1373352,47.31874,44.76955,0.005285114,0.005285114,0,0,0,0.005285114,2598.529,0,0,0,0.1373352,0.005563277,0.005285114,0,0,3.649079,1.269518,0.1317719,0,0.1317719,2.663201,44.3866,0.1491239,0.005813625,0.1098681,0,1.406853
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1022772,48.73018,46.81428,1.186406,1.186406,0,0,0,1.186406,8.620764,0,2.220446E-16,0,0.1022772,1.248848,1.186406,0,0,3.517308,1.388112,0,1.146571,-1.146571,1.454609,24.24344,0.1491239,1.305046,0.08182179,0,1.490389
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3418379,58.62271,51.783,0.1049904,0.1049904,0,-1,0,0.1049904,325.5897,0,0,0,0.3418379,0.1105162,0.1049904,0,0,4.791275,0.2415413,0.2313217,0,0.2313217,1.67406,27.90095,0.1490958,0.1154894,0.2734703,0,0.5833792
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.223647,61.20452,56.64948,0,0,0,0,0,0,0,0,0,0,0.223647,0,0,0,0,4.559954,0.4497308,0.223647,0,0.223647,1.88623,31.43711,0.1490687,0,0.1789176,0,0.6733778
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.369385,68.171,60.26866,0.6365929,0.6365929,1.7,0,0.5202,0.6365929,58.02532,0,0,0,0.369385,0,0,1.063407,1.010237,4.336307,0.6510131,1.379622,0,1.379622,3.195055,53.2508,0.1492157,0.7002522,0.295508,1.7,1.020398
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.164712,66.57406,63.0904,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.164712,0,0,1.452632,1.38,2.956685,1.892673,1.544712,0,1.544712,4.660497,77.6748,0.1492815,0,0.1317696,1.7,2.057385
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3008929,72.42912,65.78945,0.1367441,0.1367441,1.306302,0,0.4127204,0.1367441,220.0408,0,0,0,0.3008929,0,0,1.169558,1.11108,1.411973,3.282913,1.411973,0,1.411973,6.000012,100,0.1493273,0.1504185,0.2407143,1.7,3.583806
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2896844,73.55401,67.10831,0,0,0,-1,0,0,0,0.2896844,0,0,0.2896844,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493273,0,0.2317476,0,4.843373
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.1976504,71.61765,67.28211,0.07531067,0.07531067,0,0,0,0.07531067,262.4467,0.118376,0,0,0.1976504,0.07927439,0.07531067,0,0,0,4.553689,0,0,0,6.000012,100,0.1493273,0.08284174,0.1581203,0,4.751339
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.2337079,72.62032,67.45592,0.8474033,0.8474033,0,0,0,0.8474033,27.5793,0,1.110223E-16,0,0.2337079,0.8920035,0.8474033,0,0,0,4.553689,0,0.6582956,-0.6582956,5.306108,88.43494,0.1493273,0.9321437,0.1869663,0,4.787397
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1420503,69.07312,66.01437,0.6164393,0.6164393,0,0,0,0.6164393,23.04369,0,0,0,0.1420503,0.6488835,0.6164393,0,0,0.7314396,3.895393,0,0.5068331,-0.5068331,4.771859,79.53082,0.1493273,0.6780832,0.1136403,0,4.037444
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,63.31532,63.31532,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.294587,3.38856,0,0,0,4.771859,79.53082,0.1493273,0,0,0,3.38856
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,60.72873,60.72873,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,1.294587,3.38856,0,0.2780167,-0.2780167,4.478803,74.64657,0.1493273,0.2905275,0,0,3.38856
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.02967,58.02967,1.323742,1.323742,0,-1,0,1.323742,0,0,2.220446E-16,0.076116,0,1.393412,1.323742,0,0,1.603495,3.110543,0,1.393412,-1.393412,3.010017,50.16686,0.1493273,1.456116,0,0,3.110543
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,55.69867,55.69867,0.8319508,0.8319508,0,-1,0,0.8319508,0,0,1.110223E-16,0,0,0.8757377,0.8319508,0,0,3.151731,1.717131,0,0.8757377,-0.8757377,2.086909,34.78175,0.1493273,0.9151458,0,0,1.717131
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,53.36767,53.36767,0.1029766,0.1029766,0,-1,0,0.1029766,0,0,0,0,0,0.1083965,0.1029766,0,0,4.124773,0.8413934,0,0.1083965,-0.1083965,1.972649,32.87742,0.1493273,0.1132743,0,0,0.8413934
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,51.87501,51.87501,0.1313822,0.1313822,0,-1,0,0.1313822,0,0,2.775558E-17,0,0,0.1382971,0.1313822,0,0,4.245214,0.7329969,0,0.1382971,-0.1382971,1.826871,30.44779,0.1493273,0.1445204,0,0,0.7329969
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,50.68906,50.68906,0.2746554,0.2746554,0,-1,0,0.2746554,0,0,0,0,0,0.2891109,0.2746554,0,0,4.398877,0.5946999,0,0.2891109,-0.2891109,1.522121,25.36864,0.1493273,0.3021209,0,0,0.5946999
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,49.46222,49.46222,0.1534895,0.1534895,0,-1,0,0.1534895,0,0,2.775558E-17,0,0,0.1615679,0.1534895,0,0,4.720111,0.305589,0,0.1615679,-0.1615679,1.351814,22.53019,0.1493273,0.1688385,0,0,0.305589
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,48.38873,48.38873,0.1862342,0.13682,0,-1,0,0.13682,0,0,0.04941412,0.06803754,0,0.1440211,0.13682,0,0,4.899631,0.1440211,0,0.1440211,-0.1440211,1.200002,20,0.1493273,0.2048576,0,0,0.1440211
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,47.52994,47.52994,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493273,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,46.60981,46.60981,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493273,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,45.72035,45.72035,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1494636,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02255322,45.58225,45.16827,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.54185,0,0,0,0.02255322,0,0,1.452632,1.38,3.679654,1.242,1.402553,0,1.402553,3.839764,63.99594,0.1495775,0.1414249,0.01804258,1.7,1.264553
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1757235,47.90046,44.62641,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,32.05715,0,0,0,0.1757235,0,0,1.151843,1.094251,2.277101,2.504298,1.269974,0,1.269974,5.044568,84.07596,0.1497363,0.6029725,0.1405788,1.7,2.680021
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2782632,52.04943,46.72227,0.004362209,0.004362209,0,0,0,0.004362209,6378.952,0,0,0,0.2782632,0.004591799,0.004362209,0,0,1.007127,3.647275,0.2736714,0,0.2736714,5.304195,88.40308,0.1497032,0.00479843,0.2226106,0,3.925538
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5781279,63.74799,51.76255,0.6271958,0.6271958,0,-1,0,0.6271958,92.17661,0,0,0,0.5781279,0.6602062,0.6271958,0,0,0.7334552,3.893579,0,0.08207827,-0.08207827,5.217677,86.96111,0.1497032,0.6899155,0.4625023,0,4.471707
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7243421,72.66049,56.64948,0.8243536,0.8243536,0,0,0,0.8243536,87.86788,0,1.110223E-16,0,0.7243421,0.8677407,0.8243536,0,0,0.8246533,3.811501,0,0.1433986,-0.1433986,5.066522,84.44186,0.1497032,0.906789,0.5794737,0,4.535843
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7633954,77.80568,60.26866,0,0,0,0,0,0,0,0,0,0,0.7633954,0,0,0,0,0.9839851,3.668102,0.7633954,0,0.7633954,5.790742,96.51218,0.1496111,0,0.6107163,0,4.431498
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.09425,90.99681,63.0904,0,0,0,0,0,0,0,0.8736607,0,0,1.09425,0,0,0,0,0.2205897,4.355158,0.2205897,0,0.2205897,6.000012,100,0.1495845,0,0.8754003,0,5.449409
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8647358,87.1636,65.78945,1.094718,1.094718,0,0,0,1.094718,78.99165,0,0,0,0.8647358,1.152335,1.094718,0,0,0,4.553689,0,0.2875989,-0.2875989,5.696856,94.94741,0.1495845,1.20419,0.6917887,0,5.418425
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4086875,76.46324,67.16965,0.3746382,0.3746382,0,-1,0,0.3746382,109.0886,0,0,0,0.4086875,0.394356,0.3746382,0,0,0.3195543,4.26609,0.01433152,0,0.01433152,5.710452,95.17401,0.1495828,0.412102,0.32695,0,4.674778
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4793228,78.40502,67.34345,0,0,0,0,0,0,0,0.1740999,0,0,0.4793228,0,0,0,0,0.3052228,4.278988,0.3052228,0,0.3052228,6.000012,100,0.149546,0,0.3834582,0,4.758311
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.323546,74.71764,67.45592,0,0,0,0,0,0,0,0.323546,0,0,0.323546,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.149546,0,0.2588368,0,4.877235
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2408539,71.34853,66.07572,0.3253857,0.3253857,0,0,0,0.3253857,74.02106,0,5.551115E-17,0,0.2408539,0.3425113,0.3253857,0,0,0,4.553689,0,0.1016573,-0.1016573,5.892856,98.21407,0.149546,0.3579243,0.1926831,0,4.794543
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,63.31532,63.31532,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.1129526,4.452032,0,0.4021089,-0.4021089,5.468996,91.14975,0.149546,0.4202038,0,0,4.452032
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,60.72873,60.72873,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5597402,4.049923,0,1.209326,-1.209326,4.194254,69.90409,0.149546,1.263746,0,0,4.049923
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.02967,58.02967,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.903436,2.840596,0,0.2326413,-0.2326413,3.949028,65.81701,0.149546,0.2431102,0,0,2.840596
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,55.69867,55.69867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.161927,2.607955,0,0,0,3.949028,65.81701,0.149546,0,0,0,2.607955
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,53.337,53.337,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.161927,2.607955,0,0.1915616,-0.1915616,3.747105,62.45162,0.149546,0.2001819,0,0,2.607955
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,51.81367,51.81367,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.374773,2.416393,0,0.09898502,-0.09898502,3.642765,60.71263,0.149546,0.1034393,0,0,2.416393
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,50.60727,50.60727,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.484756,2.317408,0,0.0874713,-0.0874713,3.550562,59.17592,0.149546,0.09140751,0,0,2.317408
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,49.40088,49.40088,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.581947,2.229937,0,0.1424783,-0.1424783,3.400377,56.67284,0.149546,0.1488899,0,0,2.229937
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,48.30694,48.30694,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.740256,2.087459,0,0.1159753,-0.1159753,3.278128,54.63536,0.149546,0.1211942,0,0,2.087459
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,47.44815,47.44815,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.869117,1.971483,0,0.06422693,-0.06422693,3.210427,53.50701,0.149546,0.06711714,0,0,1.971483
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,46.52802,46.52802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.94048,1.907256,0,0,0,3.210427,53.50701,0.149546,0,0,0,1.907256
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,45.62834,45.62834,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.94048,1.907256,0,0.1419162,-0.1419162,3.060834,51.01381,0.149546,0.1483024,0,0,1.907256
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1060698,47.02088,45.05581,0.02913968,0.02913968,0,0,0,0.02913968,364.0046,0,0,0,0.1060698,0.03067335,0.02913968,0,0,3.098165,1.76534,0.07539643,0,0.07539643,3.132362,52.20592,0.1495369,0.03205365,0.08485582,0,1.87141
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.4517154,53.22964,44.51395,0.4305786,0.4305786,0,0,0,0.4305786,104.9089,0,5.551115E-17,0,0.4517154,0.4532407,0.4305786,0,0,3.022769,1.833197,0,0.001525244,-0.001525244,3.130754,52.17913,0.1495369,0.4736365,0.3613724,0,2.284912
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7825909,62.71746,46.60981,0.5424997,0.5424997,0,0,0,0.5424997,144.2565,0,0,0,0.7825909,0.5710524,0.5424997,0,0,3.024463,1.831672,0.2115385,0,0.2115385,3.331437,55.52384,0.1495114,0.5967497,0.6260727,0,2.614263
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.091479,76.53495,51.70121,0.7397031,0.7397031,0,-1,0,0.7397031,147.5564,0,0,0,1.091479,0.7786349,0.7397031,0,0,2.812925,2.022056,0.3128441,0,0.3128441,3.628227,60.47033,0.1494737,0.8136734,0.8731832,0,3.113535
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.075963,82.2225,56.64948,0,0,0,0,0,0,0,0,0,0,1.075963,0,0,0,0,2.500081,2.303616,1.075963,0,1.075963,4.648975,77.48276,0.1493443,0,0.8607702,0,3.379579
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.228598,91.89736,60.33,1.20632,1.20632,0,0,0,1.20632,101.8468,0,2.220446E-16,0,1.228598,1.269811,1.20632,0,0,1.424118,3.271983,0,0.0412127,-0.0412127,4.605533,76.75873,0.1493443,1.326952,0.9828786,0,4.500581
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.235375,95.99979,63.14152,0.2181197,0.2181197,0,0,0,0.2181197,566.3748,0,0,0,1.235375,0.2295997,0.2181197,0,0,1.46991,3.23077,1.005775,0,1.005775,5.559695,92.6614,0.1492235,0.2399316,0.9882998,0,4.466145
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.147425,96.50108,65.85079,0.761292,0.761292,0,0,0,0.761292,150.7207,0,0,0,1.147425,0.80136,0.761292,0,0,0.4641348,4.135968,0.346065,0,0.346065,5.888001,98.13316,0.149182,0.8374212,0.91794,0,5.283392
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9093243,90.21008,67.16965,0.9887942,0.9887942,0,-1,0,0.9887942,91.96294,0,0,0,0.9093243,1.040836,0.9887942,0,0,0.1180699,4.447426,0,0.1315117,-0.1315117,5.749375,95.82273,0.149182,1.087674,0.7274594,0,5.35675
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.7916385,86.86362,67.34345,0.4847929,0.4847929,0,0,0,0.4847929,163.2942,0.01713621,0,0,0.7916385,0.5103083,0.4847929,0,0,0.264194,4.315914,0.264194,0,0.264194,6.000012,100,0.1491503,0.5332721,0.6333108,0,5.107553
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5737387,81.02743,67.51726,0.4592071,0.4592071,0,0,0,0.4592071,124.9412,0.09036278,0,0,0.5737387,0.4833759,0.4592071,0,0,0,4.553689,0,0,0,6.000012,100,0.1491503,0.5051278,0.4589909,0,5.127428
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2243249,70.97321,66.07572,1.591476,1.591476,1.378367,0,0.4323943,1.591476,14.0954,0,0,0,0.2243249,0.2243249,0.2131087,0,0,0,4.553689,0,0,0,6.000012,100,0.1491503,1.750624,0.1794599,1.7,4.778014
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,63.31532,63.31532,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1491503,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,60.72873,60.72873,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1491503,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,57.999,57.999,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.1491503,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,55.668,55.668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.1491503,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,53.28588,53.28588,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.1491503,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,51.73188,51.73188,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.1491503,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,50.54593,50.54593,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.1491503,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,49.30886,49.30886,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.1491503,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,48.22515,48.22515,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.1491503,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,47.32547,47.32547,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.1491503,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,46.40533,46.40533,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.1491503,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,45.4852,45.4852,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.1491503,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08163527,46.41922,44.91268,0.143328,0.143328,0,0,0,0.143328,56.95695,0,0,0,0.08163527,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.06923633,-0.06923633,2.263645,37.72734,0.1491503,0.1576608,0.06530822,0,1.159932
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3326566,50.68223,44.37082,0,0,0,0,0,0,0,0,0,0,0.3326566,0,0,0,0,3.938477,1.00906,0.3326566,0,0.3326566,2.579231,42.98709,0.1491105,0,0.2661252,0,1.341716
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.411292,54.46821,46.46668,0.1326485,0.1326485,0,0,0,0.1326485,310.0614,0,0,0,0.411292,0.13963,0.1326485,0,0,3.60582,1.308451,0.2716619,0,0.2716619,2.836952,47.28244,0.1490779,0.1459134,0.3290336,0,1.719743
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4870316,61.55258,51.6092,0,0,0,-1,0,0,0,0,0,0,0.4870316,0,0,0,0,3.334158,1.552946,0.4870316,0,0.4870316,3.29899,54.98307,0.1490196,0,0.3896253,0,2.039978
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6710872,71.27138,56.58813,0.6085704,0.6085704,0,0,0,0.6085704,110.2727,0,0,0,0.6710872,0.6406004,0.6085704,0,0,2.847127,1.991275,0.03048673,0,0.03048673,3.327913,55.4651,0.1490159,0.6694275,0.5368698,0,2.662362
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4646091,70.36736,60.26866,0.8155633,0.8155633,0,0,0,0.8155633,56.96788,0,0,0,0.4646091,0.8584877,0.8155633,0,0,2.81664,2.018713,0,0.3938786,-0.3938786,2.912728,48.54538,0.1490159,0.8971197,0.3716873,0,2.483322
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4586192,73.27386,63.0904,0,0,0,0,0,0,0,0,0,0,0.4586192,0,0,0,0,3.254283,1.624834,0.4586192,0,0.4586192,3.347813,55.79677,0.1489611,0,0.3668954,0,2.083454
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4697481,76.53901,65.85079,0.3742025,0.3742025,0,0,0,0.3742025,125.5331,0,0,0,0.4697481,0.3938974,0.3742025,0,0,2.795664,2.037592,0.07585078,0,0.07585078,3.419771,56.99607,0.148952,0.4116227,0.3757985,0,2.50734
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.589828,81.06246,67.16965,0.6230152,0.6230152,0,-1,0,0.6230152,94.67313,1.110223E-16,0,0,0.589828,0.6558054,0.6230152,0,0,2.719813,2.105857,0,0.06597748,-0.06597748,3.350225,55.83697,0.148952,0.6853167,0.4718624,0,2.695685
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5475431,80.14958,67.34345,0.2280873,0.2280873,0,0,0,0.2280873,240.0585,0,0,0,0.5475431,0.2400919,0.2280873,0,0,2.793121,2.03988,0.3074512,0,0.3074512,3.641898,60.69818,0.1489153,0.2508961,0.4380345,0,2.587423
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2280992,72.55531,67.51726,0,0,0,0,0,0,0,0,0,0,0.2280992,0,0,0,0,2.48567,2.316586,0.2280992,0,0.2280992,3.858292,64.30474,0.148888,0,0.1824793,0,2.544685
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.06939515,67.49174,66.01437,0,0,0,0,0,0,0,0,0,0,0.06939515,0,0,0,0,2.257571,2.521875,0.06939515,0,0.06939515,3.924126,65.40198,0.1488797,0,0.05551613,0,2.59127
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,63.2642,63.2642,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,2.188176,2.584331,0,0.9245849,-0.9245849,2.949528,49.15871,0.1488797,0.9661912,0,0,2.584331
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,60.66739,60.66739,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,3.215492,1.659746,0,0.9876524,-0.9876524,1.908451,31.80746,0.1488797,1.032097,0,0,1.659746
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,57.96833,57.96833,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.312884,0.6720937,0,0,0,1.908451,31.80746,0.1488797,0,0,0,0.6720937
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,55.60666,55.60666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.312884,0.6720937,0,0,0,1.908451,31.80746,0.1488797,0,0,0,0.6720937
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,53.25521,53.25521,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,4.312884,0.6720937,0,0.2182743,-0.2182743,1.67837,27.97278,0.1488797,0.2280966,0,0,0.6720937
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,51.70121,51.70121,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.55541,0.4538194,0,0.2056532,-0.2056532,1.461593,24.35983,0.1488797,0.2149076,0,0,0.4538194
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,50.49481,50.49481,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.783914,0.2481662,0,0.06216702,-0.06216702,1.396063,23.26767,0.1488797,0.06496453,0,0,0.2481662
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,49.25774,49.25774,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.852989,0.1859992,0,0.03778341,-0.03778341,1.356236,22.60388,0.1488797,0.03948367,0,0,0.1859992
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.13314,48.13314,0.236502,0.140805,0,-1,0,0.140805,0,0,0.09569698,0.1193472,0,0.1482158,0.140805,0,0,4.89497,0.1482158,0,0.1482158,-0.1482158,1.200002,20,0.1488797,0.2601522,0,0,0.1482158
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,47.24368,47.24368,0.001357104,0,0,-1,0,0,0,0,0.001357104,0.001492814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488797,0.001492814,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,46.32355,46.32355,0.02816446,0,0,-1,0,0,0,0,0.02816446,0.0309809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1488797,0.0309809,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,45.37274,45.37274,0.09059707,0.09059707,1.543229,0,0.4774014,0.09059707,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1489869,0.09965678,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.03800561,45.46665,44.76955,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,26.61046,2.220446E-16,0,0,0.03800561,0,0,1.452632,1.38,3.679654,1.242,1.418006,0,1.418006,3.854424,64.24026,0.149102,0.1571043,0.03040449,1.7,1.280006
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1923075,47.7772,44.19702,0.199762,0.199762,1.652394,0,0.5072035,0.199762,96.26835,2.220446E-16,0,0,0.1923075,0,0,1.452632,1.38,2.261649,2.518205,1.572308,0,1.572308,5.346045,89.10058,0.1492122,0.2197382,0.153846,1.7,2.710513
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3634015,53.34042,46.32355,0.6620812,0.6620812,0,0,0,0.6620812,54.88775,0,0,0,0.3634015,0.6969277,0.6620812,0,0,0.6893412,3.933282,0,0.3335261,-0.3335261,4.994478,83.24113,0.1492122,0.7282894,0.2907212,0,4.296683
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6073164,64.08662,51.46606,0.2018133,0.2018133,0,-1,0,0.2018133,300.9299,0,0,0,0.6073164,0.212435,0.2018133,0,0,1.059926,3.599756,0.3948814,0,0.3948814,5.369095,89.48475,0.1491651,0.2219946,0.4858532,0,4.207072
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6714476,71.21149,56.52679,0.7957497,0.7957497,0,0,0,0.7957497,84.37923,0,0,0,0.6714476,0.8376313,0.7957497,0,0,0.6650444,3.955149,0,0.1661837,-0.1661837,5.193923,86.5652,0.1491651,0.8753247,0.537158,0,4.626596
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8128855,79.06097,60.20732,0.7465613,0.7465613,0,0,0,0.7465613,108.884,0,0,0,0.8128855,0.785854,0.7465613,0,0,0.849693,3.788965,0.02703152,0,0.02703152,5.219567,86.99261,0.1491619,0.8212174,0.6503084,0,4.601851
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6203701,77.28564,63.0904,0,0,0,0,0,0,0,0,0,0,0.6203701,0,0,0,0,0.8226615,3.813294,0.6203701,0,0.6203701,5.808102,96.8015,0.149088,0,0.4962961,0,4.433664
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7661078,84.29736,65.78945,0.8918169,0.8918169,0,0,0,0.8918169,85.90416,0,0,0,0.7661078,0.9387547,0.8918169,0,0,0.2022914,4.371627,0,0.1726468,-0.1726468,5.626116,93.76841,0.149088,0.9809986,0.6128863,0,5.137734
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6648276,83.07708,67.16965,0.7339385,0.7339385,0,-1,0,0.7339385,90.58356,0,0,0,0.6648276,0.7725668,0.7339385,0,0,0.3941212,4.19898,0,0.1077392,-0.1077392,5.512549,91.87563,0.149088,0.8073323,0.5318621,0,4.863808
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7543204,85.71114,67.28211,0.6690198,0.6690198,0,0,0,0.6690198,112.7501,0,0,0,0.7543204,0.7042314,0.6690198,0,0,0.5138314,4.091241,0.05008907,0,0.05008907,5.560067,92.6676,0.149082,0.7359218,0.6034564,0,4.845561
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.5865641,81.29701,67.45592,0,0,0,0,0,0,0,0.1228217,0,0,0.5865641,0,0,0,0,0.4637423,4.136321,0.4637423,0,0.4637423,6.000012,100,0.1490268,0,0.4692513,0,4.722885
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1415447,69.06199,66.01437,0,0,0,0,0,0,0,0.1415447,0,0,0.1415447,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490268,0,0.1132357,0,4.695234
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,63.20286,63.20286,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1490268,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,60.61626,60.61626,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.1490268,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,57.90699,57.90699,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.1490268,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,55.55554,55.55554,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.1490268,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,53.1632,53.1632,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.1490268,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,51.58875,51.58875,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.1490268,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,50.37213,50.37213,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.1490268,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.14528,49.14528,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.1490268,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.02068,48.02068,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.1490268,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.13122,47.13122,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.1490268,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.18041,46.18041,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.1490268,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.22961,45.22961,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.1490268,0.09470607,0,0,2.163607
