Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09910421,46.42474,44.59574,0.1139138,0.1139138,0,0,0,0.1139138,86.9993,0,0,0,0.09910421,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.02080506,-0.02080506,3.363184,56.05296,0.1490268,0.1253052,0.07928337,0,2.172084
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4182416,52.0291,44.02322,0.4244273,0.4244273,0,0,0,0.4244273,98.54259,0,0,0,0.4182416,0.4467655,0.4244273,0,0,2.77946,2.052175,0,0.02852393,-0.02852393,3.333117,55.55185,0.1490268,0.46687,0.3345933,0,2.470416
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7580667,61.66994,46.18041,0.6844357,0.6844357,0,0,0,0.6844357,110.7579,0,0,0,0.7580667,0.7204586,0.6844357,0,0,2.811154,2.023651,0.03760809,0,0.03760809,3.368796,56.14648,0.1490224,0.7528793,0.6064534,0,2.781717
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.02832,74.41146,51.38427,0.7402553,0.7402553,0,-1,0,0.7402553,138.9143,0,0,0,1.02832,0.7792161,0.7402553,0,0,2.773546,2.057498,0.2491043,0,0.2491043,3.605117,60.08516,0.1489927,0.8142809,0.8226563,0,3.085818
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.103019,82.81319,56.47567,0.7757341,0.7757341,0,0,0,0.7757341,142.1903,0,0,0,1.103019,0.8165622,0.7757341,0,0,2.524441,2.281692,0.2864566,0,0.2864566,3.876873,64.61443,0.1489587,0.8533074,0.882415,0,3.384711
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.237958,92.05757,60.20732,0.3012734,0.3012734,0,0,0,0.3012734,410.9084,0,0,0,1.237958,0.3171299,0.3012734,0,0,2.237985,2.539503,0.9208279,0,0.9208279,4.750447,79.17397,0.1488492,0.3314008,0.9903662,0,3.777461
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.205388,94.75068,63.02906,0.5182968,0.5182968,0,0,0,0.5182968,232.5671,0,0,0,1.205388,0.5455756,0.5182968,0,0,1.317157,3.368248,0.6598121,0,0.6598121,5.3764,89.60648,0.148771,0.5701265,0.9643102,0,4.573636
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9775674,90.64859,65.78945,0,0,0,0,0,0,0,0.3202226,0,0,0.9775674,0,0,0,0,0.6573448,3.962079,0.6573448,0,0.6573448,6.000012,100,0.148693,0,0.7820539,0,4.939646
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.8033778,86.92825,67.10831,0.9415698,0.9415698,0,-1,0,0.9415698,85.32323,1.110223E-16,0,0,0.8033778,0.9911261,0.9415698,0,0,0,4.553689,0,0.1877483,-0.1877483,5.802108,96.70161,0.148693,1.035727,0.6427022,0,5.357067
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7768065,86.35913,67.28211,0.1517907,0.1517907,0,0,0,0.1517907,511.7616,0.4084176,0,0,0.7768065,0.1597797,0.1517907,0,0,0.2086093,4.365941,0.2086093,0,0.2086093,6.000012,100,0.1486683,0.1669698,0.6214452,0,5.142747
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5486547,80.23517,67.39458,0.4912795,0.4912795,0,0,0,0.4912795,111.6787,0.03151845,0,0,0.5486547,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1486683,0.5404074,0.4389238,0,5.102344
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2445211,71.31503,65.96326,0.9877363,0.9877363,0,0,0,0.9877363,24.7557,0,1.110223E-16,0,0.2445211,1.039722,0.9877363,0,0,0,4.553689,0,0.7952014,-0.7952014,5.161796,86.02976,0.1486683,1.08651,0.1956169,0,4.79821
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,63.14152,63.14152,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8835571,3.758487,0,0.9497516,-0.9497516,4.16067,69.34436,0.1486683,0.9924904,0,0,3.758487
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,60.5038,60.5038,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.938837,2.808736,0,1.159532,-1.159532,2.938416,48.97351,0.1486683,1.211711,0,0,2.808736
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,57.8252,57.8252,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.227205,1.649204,0,0.3832345,-0.3832345,2.534452,42.24078,0.1486683,0.40048,0,0,1.649204
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,55.46353,55.46353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653021,1.26597,0,0,0,2.534452,42.24078,0.1486683,0,0,0,1.26597
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.08141,53.08141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653021,1.26597,0,0,0,2.534452,42.24078,0.1486683,0,0,0,1.26597
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,51.49673,51.49673,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.653021,1.26597,0,0.1155304,-0.1155304,2.412672,40.21112,0.1486683,0.1207293,0,0,1.26597
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,50.29034,50.29034,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.781389,1.150439,0,0.09131531,-0.09131531,2.316417,38.60688,0.1486683,0.0954245,0,0,1.150439
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.0226,49.0226,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.88285,1.059124,0,0.106652,-0.106652,2.203996,36.73319,0.1486683,0.1114514,0,0,1.059124
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,47.90822,47.90822,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,4.001352,0.952472,0,0.08179606,-0.08179606,2.117775,35.29619,0.1486683,0.08547688,0,0,0.952472
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.00853,47.00853,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.092237,0.8706759,0,0.09334873,-0.09334873,2.019377,33.65622,0.1486683,0.09754942,0,0,0.8706759
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.03728,46.03728,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.195958,0.7773272,0,0.2277256,-0.2277256,1.779333,29.6555,0.1486683,0.2379732,0,0,0.7773272
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.05581,45.05581,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.448986,0.5496016,0,0.09650724,-0.09650724,1.677606,27.96004,0.1486683,0.1008501,0,0,0.5496016
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03113006,44.97068,44.40149,0.1403814,0.1403814,0,0,0,0.1403814,22.17535,0,0,0,0.03113006,0.1477699,0.1403814,0,0,4.556216,0.4530944,0,0.1166398,-0.1166398,1.554657,25.91089,0.1486683,0.1544195,0.02490405,0,0.4842245
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1359367,46.29472,43.78807,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,20.04395,0,0,0,0.1359367,0,0,1.021807,0.9707166,4.685816,0.3364546,1.106653,0,1.106653,2.60452,43.40858,0.1488153,0.7460124,0.1087494,1.7,0.4723913
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1024287,47.88417,45.97594,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.16526,0,0,0,0.1024287,0,0,1.136129,1.079322,3.579163,1.332443,1.181751,0,1.181751,3.725628,62.09367,0.1489729,0.6202583,0.08194292,1.7,1.434871
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4056071,59.40009,51.24114,0.8829154,0.8829154,0,-1,0,0.8829154,45.93952,1.110223E-16,0,0,0.4056071,0.9293846,0.8829154,0,0,2.397412,2.396019,0,0.5237775,-0.5237775,3.173518,52.89185,0.1489729,0.9712069,0.3244857,0,2.801625
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2805968,62.13566,56.38366,0.2532415,0.2532415,0,0,0,0.2532415,110.802,0,0,0,0.2805968,0.26657,0.2532415,0,0,2.979387,1.872241,0.01402675,0,0.01402675,3.186825,53.11364,0.1489713,0.2785657,0.2244774,0,2.152838
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.2097748,64.5291,60.1562,0,0,0,0,0,0,0,0,0,0,0.2097748,0,0,0,0,2.96536,1.884865,0.2097748,0,0.2097748,3.385834,56.43046,0.1489464,0,0.1678198,0,2.09464
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.7047523,79.41975,63.02906,0.9113947,0.9113947,0,0,0,0.9113947,77.32679,0,0,0,0.7047523,0.9593629,0.9113947,0,0,2.755585,2.073662,0,0.2546106,-0.2546106,3.117451,51.95742,0.1489464,1.002534,0.5638019,0,2.778415
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.8986008,88.18477,65.78945,0.1967181,0.1967181,0,0,0,0.1967181,456.7963,0,0,0,0.8986008,0.2070716,0.1967181,0,0,3.038486,1.819052,0.6915291,0,0.6915291,3.773494,62.89143,0.1488646,0.2163899,0.7188806,0,2.717653
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.5922527,81.05772,67.10831,0.8731421,0.8731421,0,-1,0,0.8731421,67.83005,0,0,0,0.5922527,0.9190969,0.8731421,0,0,2.346957,2.441428,0,0.3268442,-0.3268442,3.428969,57.14938,0.1488646,0.9604563,0.4738021,0,3.033681
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.6022925,81.51888,67.28211,1.714229,1.714229,1.7,0,0.5202,1.714229,35.1349,0,0,0,0.6022925,0.01497733,0.01422847,0,0,2.710117,2.114584,0.5873151,0,0.5873151,3.986145,66.43562,0.1489296,1.885651,0.481834,1.7,2.716876
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4396611,77.46884,67.39458,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,58.908,0,0,0,0.4396611,0,0,0.9536479,0.9059655,2.122802,2.643167,1.345627,0,1.345627,5.262719,87.71181,0.1490774,0.8209873,0.3517289,1.7,3.082829
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.21125,70.56146,65.96326,0.9794223,0.9794223,0,0,0,0.9794223,21.56884,0,0,0,0.21125,1.030971,0.9794223,0,0,0.7771751,3.854231,0,0.8197208,-0.8197208,4.398657,73.31081,0.1490774,1.077365,0.169,0,4.065481
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,63.0904,63.0904,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.687976,3.03451,0,0,0,4.398657,73.31081,0.1490774,0,0,0,3.03451
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,60.44246,60.44246,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,1.687976,3.03451,0,0.4155855,-0.4155855,3.960592,66.00973,0.1490774,0.4342868,0,0,3.03451
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,57.76386,57.76386,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,2.149738,2.618925,0,0.955857,-0.955857,2.95303,49.21707,0.1490774,0.9988706,0,0,2.618925
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,55.38174,55.38174,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,3.211801,1.663068,0,0.05226128,-0.05226128,2.897942,48.29893,0.1490774,0.05461304,0,0,1.663068
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,52.9894,52.9894,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,3.269869,1.610807,0,0.1607472,-0.1607472,2.728499,45.4749,0.1490774,0.1679808,0,0,1.610807
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,51.41494,51.41494,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,3.448477,1.45006,0,0.04569351,-0.04569351,2.680334,44.67215,0.1490774,0.04774972,0,0,1.45006
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.17788,50.17788,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.499248,1.404366,0,0,0,2.680334,44.67215,0.1490774,0,0,0,1.404366
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,48.91014,48.91014,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,3.499248,1.404366,0,0.1806265,-0.1806265,2.489937,41.49887,0.1490774,0.1887546,0,0,1.404366
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,47.76509,47.76509,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,3.699944,1.22374,0,0.05418389,-0.05418389,2.432822,40.54696,0.1490774,0.05662216,0,0,1.22374
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,46.81428,46.81428,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,3.760148,1.169556,0,0.02538417,-0.02538417,2.406065,40.10101,0.1490774,0.02652645,0,0,1.169556
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,45.83281,45.83281,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,3.788353,1.144171,0,0.2707499,-0.2707499,2.12067,35.34442,0.1490774,0.2829337,0,0,1.144171
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,44.83089,44.83089,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,4.089186,0.8734216,0,0.07191263,-0.07191263,2.044867,34.08105,0.1490774,0.0751487,0,0,0.8734216
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1123382,46.23708,44.16635,0.06290505,0.06290505,0,0,0,0.06290505,178.5837,0,0,0,0.1123382,0.06621584,0.06290505,0,0,4.169089,0.801509,0.04612234,0,0.04612234,2.088623,34.81031,0.1490719,0.06919556,0.08987054,0,0.9138471
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2858583,48.89296,43.53248,0.5066414,0.5066414,0,0,0,0.5066414,56.42221,0,0,0,0.2858583,0.5333068,0.5066414,0,0,4.122966,0.8430191,0,0.2474485,-0.2474485,1.827789,30.46309,0.1490719,0.5573056,0.2286867,0,1.128877
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3028719,51.52944,45.75102,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,37.48093,0,0,0,0.3028719,0,0,0.8919307,0.8473341,4.397909,0.5955706,1.150206,0,1.150206,2.91897,48.64941,0.1492196,0.8888763,0.2422975,1.7,0.8984426
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5938942,63.37844,51.09801,0.7122833,0.7122833,0,-1,0,0.7122833,83.37893,0,0,0,0.5938942,0.7497719,0.7122833,0,0,3.247703,1.630756,0,0.1558777,-0.1558777,2.754661,45.91092,0.1492196,0.7835116,0.4751153,0,2.22465
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8419737,75.31449,56.33254,0.2629354,0.2629354,0,0,0,0.2629354,320.2207,0,0,0,0.8419737,0.2767741,0.2629354,0,0,3.420901,1.474878,0.5651996,0,0.5651996,3.290856,54.84749,0.1491528,0.289229,0.673579,0,2.316852
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.060412,86.15565,60.1562,0.4709083,0.4709083,0,0,0,0.4709083,225.1843,0,0,0,1.060412,0.4956929,0.4709083,0,0,2.855701,1.983558,0.5647187,0,0.5647187,3.826595,63.77646,0.1490861,0.5179991,0.8483293,0,3.04397
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.033168,88.93583,63.02906,0.08751899,0.08751899,0,0,0,0.08751899,1180.507,0,0,0,1.033168,0.09212525,0.08751899,0,0,2.290982,2.491805,0.9410428,0,0.9410428,4.719347,78.65562,0.1489751,0.09627089,0.8265345,0,3.524973
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8104894,85.56819,65.78945,0.2371726,0.2371726,0,0,0,0.2371726,341.7298,0,0,0,0.8104894,0.2496554,0.2371726,0,0,1.349939,3.338743,0.560834,0,0.560834,5.251401,87.52317,0.148909,0.2608899,0.6483915,0,4.149233
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8624285,88.69064,67.10831,0.1135318,0.1135318,0,-1,0,0.1135318,759.6359,0,0,0,0.8624285,0.1195072,0.1135318,0,0,0.7891055,3.843494,0.7429213,0,0.7429213,5.956198,99.26977,0.1488216,0.124885,0.6899428,0,4.705923
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5890101,81.1669,67.28211,0.2890326,0.2890326,0,0,0,0.2890326,203.7867,0.238581,0,0,0.5890101,0.3042449,0.2890326,0,0,0.04618422,4.512123,0.04618422,0,0.04618422,6.000012,100,0.1488161,0.3179359,0.4712081,0,5.101133
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.470833,78.24715,67.39458,0.1048633,0.1048633,0,0,0,0.1048633,448.997,0.3604506,0,0,0.470833,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1488161,0.1153496,0.3766664,0,5.024522
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1674714,69.58271,65.96326,0.3674696,0.3674696,0,0,0,0.3674696,45.57423,0,5.551115E-17,0,0.1674714,0.3868102,0.3674696,0,0,0,4.553689,0,0.2193387,-0.2193387,5.768809,96.14662,0.1488161,0.4042166,0.1339772,0,4.72116
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,63.02906,63.02906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2437097,4.33435,0,0,0,5.768809,96.14662,0.1488161,0,0,0,4.33435
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,60.38112,60.38112,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2437097,4.33435,0,0.6537027,-0.6537027,5.079746,84.66225,0.1488161,0.6831193,0,0,4.33435
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,57.68207,57.68207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.970046,3.680648,0,0,0,5.079746,84.66225,0.1488161,0,0,0,3.680648
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,55.28973,55.28973,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.970046,3.680648,0,1.452632,-1.452632,3.548537,59.14217,0.1488161,1.701895,0,0,3.680648
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,52.9076,52.9076,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.584081,2.228016,0,0.03088932,-0.03088932,3.515977,58.5995,0.1488161,0.03227934,0,0,2.228016
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,51.30248,51.30248,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.618402,2.197127,0,0.18187,-0.18187,3.32427,55.40438,0.1488161,0.1900541,0,0,2.197127
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.03474,50.03474,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.82048,2.015257,0,0.2269429,-0.2269429,3.085051,51.41741,0.1488161,0.2371553,0,0,2.015257
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,48.76701,48.76701,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.072639,1.788314,0,0.1184672,-0.1184672,2.960175,49.33615,0.1488161,0.1237982,0,0,1.788314
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,47.59128,47.59128,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.204269,1.669847,0,0.3013768,-0.3013768,2.642496,44.04152,0.1488161,0.3149387,0,0,1.669847
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,46.64048,46.64048,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.539132,1.36847,0,0.1564466,-0.1564466,2.477587,41.29303,0.1488161,0.1634867,0,0,1.36847
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,45.65901,45.65901,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.712962,1.212023,0,0.2717498,-0.2717498,2.191138,36.51889,0.1488161,0.2839785,0,0,1.212023
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,44.62641,44.62641,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.014906,0.9402735,0,0.00637808,-0.00637808,2.184415,36.40684,0.1488161,0.006665093,0,0,0.9402735
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08121726,45.42047,43.9312,0.1418891,0.1418891,0,0,0,0.1418891,57.23996,0,0,0,0.08121726,0.1493569,0.1418891,0,0,4.021993,0.9338954,0,0.06813967,-0.06813967,2.112589,35.20975,0.1488161,0.156078,0.0649738,0,1.015113
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4635293,52.18975,43.30756,0,0,0,0,0,0,0,0,0,0,0.4635293,0,0,0,0,4.097703,0.8657557,0.4635293,0,0.4635293,2.552332,42.53878,0.1487616,0,0.3708235,0,1.329285
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7788791,61.43547,45.54655,0.7589447,0.7589447,0,0,0,0.7589447,102.6266,0,0,0,0.7788791,0.7988892,0.7589447,0,0,3.634174,1.282932,0,0.02001007,-0.02001007,2.531239,42.18724,0.1487616,0.8348392,0.6231033,0,2.061811
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,0.9893972,72.85637,50.95488,0.743963,0.743963,0,-1,0,0.743963,132.9901,0,0,0,0.9893972,0.7831189,0.743963,0,0,3.656408,1.262922,0.2062783,0,0.2062783,2.726932,45.44878,0.1487374,0.8183593,0.7915178,0,2.252319
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.040763,80.68266,56.24053,1.226633,1.226633,0,0,0,1.226633,84.84714,0,2.220446E-16,0,1.040763,1.291192,1.226633,0,0,3.450129,1.448573,0,0.2504295,-0.2504295,2.462956,41.04918,0.1487374,1.349296,0.8326102,0,2.489335
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.146256,88.8873,60.1562,1.113381,1.113381,0,0,0,1.113381,102.9527,2.220446E-16,0,0,1.146256,1.17198,1.113381,0,0,3.728384,1.198143,0,0.02572416,-0.02572416,2.43584,40.59726,0.1487374,1.224719,0.9170048,0,2.344399
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.022416,88.59525,63.02906,0,0,0,0,0,0,0,0,0,0,1.022416,0,0,0,0,3.756967,1.172419,1.022416,0,1.022416,3.40579,56.76305,0.1486174,0,0.8179331,0,2.194835
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.8956195,88.09406,65.78945,0.2221845,0.2221845,0,0,0,0.2221845,403.0972,0,0,0,0.8956195,0.2338784,0.2221845,0,0,2.73455,2.092594,0.6617411,0,0.6617411,4.033573,67.22607,0.1485398,0.244403,0.7164956,0,2.988213
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.7944623,86.66721,67.10831,1.137351,1.137351,0,-1,0,1.137351,69.85199,2.220446E-16,0,0,0.7944623,1.197212,1.137351,0,0,2.072809,2.688161,0,0.4027493,-0.4027493,3.609037,60.15051,0.1485398,1.251086,0.6355699,0,3.482623
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.677196,83.4866,67.231,0.01548503,0.01548503,0,0,0,0.01548503,4373.229,0,0,0,0.677196,0.01630004,0.01548503,0,0,2.520308,2.285411,0.6608959,0,0.6608959,4.236018,70.60017,0.1484623,0.01703354,0.5417567,0,2.962607
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3622675,75.57789,67.39458,0,0,0,0,0,0,0,0,0,0,0.3622675,0,0,0,0,1.859413,2.880218,0.3622675,0,0.3622675,4.579695,76.3281,0.1484199,0,0.289814,0,3.242485
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1330703,68.76083,65.90192,0.9379562,0.9379562,0,0,0,0.9379562,14.18726,0,2.220446E-16,0,0.1330703,0.9873223,0.9379562,0,0,1.497145,3.206258,0,0.854252,-0.854252,3.679235,61.32046,0.1484199,1.031752,0.1064562,0,3.339329
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,62.96772,62.96772,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.446314,2.352006,0,0.831719,-0.831719,2.802526,46.70867,0.1484199,0.8691463,0,0,2.352006
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,60.26866,60.26866,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.370446,1.520287,0,0.7980893,-0.7980893,1.961266,32.6877,0.1484199,0.8340033,0,0,1.520287
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,57.59005,57.59005,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.257212,0.7221981,0,0.2919882,-0.2919882,1.653484,27.558,0.1484199,0.3051276,0,0,0.7221981
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,55.20794,55.20794,0.4238252,0.4086994,0,-1,0,0.4086994,0,0,0.01512582,0.05750834,0,0.4302099,0.4086994,0,0,4.581644,0.4302099,0,0.4302099,-0.4302099,1.200002,20,0.1484199,0.4662077,0,0,0.4302099
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,52.79514,52.79514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,49.91206,49.91206,0.1316412,0,0,-1,0,0,0,0,0.1316412,0.1448053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0.1448053,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,48.62387,48.62387,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,47.44815,47.44815,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,46.49735,46.49735,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,45.4852,45.4852,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484199,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,44.42194,44.42194,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1485106,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07397452,45.09055,43.73695,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,156.2442,2.220446E-16,0,0,0.07397452,0,0,1.452632,1.38,3.679654,1.242,1.453974,0,1.453974,3.888547,64.80898,0.1485973,0.05208001,0.05917961,1.7,1.315974
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.3958724,50.57807,43.07241,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.30688,0,0,0,0.3958724,0,0,0.8065216,0.7661955,2.22568,2.550577,1.162068,0,1.162068,4.990981,83.18285,0.1487435,0.9828262,0.3166979,1.7,2.94645
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7500166,60.58291,45.37274,0,0,0,0,0,0,0,0,0,0,0.7500166,0,0,0,0,1.063612,3.596438,0.7500166,0,0.7500166,5.702509,95.04163,0.1486558,0,0.6000133,0,4.346455
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.045475,74.14623,50.78107,0.2466274,0.2466274,0,-1,0,0.2466274,423.9088,0.4722722,0,0,1.045475,0.2596078,0.2466274,0,0,0.3135954,4.271453,0.3135954,0,0.3135954,6.000012,100,0.1486192,0.2712902,0.8363804,0,5.316928
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.1439,83.61417,56.12807,0.9473004,0.9473004,0,0,0,0.9473004,120.7536,0.1467414,0,0,1.1439,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.1486192,1.04203,0.9151198,0,5.697588
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.133532,88.31339,60.03352,0.7576774,0.7576774,0,0,0,0.7576774,149.6062,0.3359769,0,0,1.133532,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.1486192,0.8334451,0.9068256,0,5.687221
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.120907,91.72745,62.96772,0.2124236,0.2124236,0,0,0,0.2124236,527.6752,0.8973029,0,0,1.120907,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.1486192,0.233666,0.8967253,0,5.674595
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.032491,92.35884,65.72811,1.592114,1.592114,0.6112479,0,0.2229707,1.592114,64.8503,0,0,0,1.032491,1.032491,0.9808662,0,0,0,4.553689,0,0,0,6.000012,100,0.1486192,1.751325,0.8259926,1.7,5.58618
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9446878,91.18732,67.05719,0.6687267,0.6687267,0,-1,0,0.6687267,141.2666,0.2407649,0,0,0.9446878,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.1486192,0.7355995,0.7557502,0,5.498377
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8378453,88.09734,67.231,0.5797752,0.5797752,0,0,0,0.5797752,144.5121,0.2275556,0,0,0.8378453,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.1486192,0.6377527,0.6702763,0,5.391534
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.5945246,81.38162,67.34345,1.055886,1.055886,0,0,0,1.055886,56.30577,0,0,0,0.5945246,1.111459,1.055886,0,0,0,4.553689,0,0.5169342,-0.5169342,5.455116,90.91841,0.1486192,1.161474,0.4756197,0,5.148213
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2875694,72.18507,65.85079,0,0,0,0,0,0,0,0,0,0,0.2875694,0,0,0,0,0.5743713,4.036755,0.2875694,0,0.2875694,5.727928,95.46527,0.1485857,0,0.2300555,0,4.324324
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,62.85526,62.85526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2868019,4.295567,0,0,0,5.727928,95.46527,0.1485857,0,0,0,4.295567
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,60.1562,60.1562,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2868019,4.295567,0,0.2444523,-0.2444523,5.470253,91.17069,0.1485857,0.2554527,0,0,4.295567
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,57.47759,57.47759,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5584155,4.051115,0,0.2591516,-0.2591516,5.197083,86.61787,0.1485857,0.2708135,0,0,4.051115
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.09547,55.09547,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8463618,3.791963,0,0.4138732,-0.4138732,4.760822,79.34688,0.1485857,0.4324975,0,0,3.791963
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,52.67246,52.67246,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.306221,3.37809,0,0.06309278,-0.06309278,4.694316,78.23845,0.1485857,0.06593196,0,0,3.37809
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.06734,51.06734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.376324,3.314997,0,0,0,4.694316,78.23845,0.1485857,0,0,0,3.314997
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,49.76893,49.76893,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.376324,3.314997,0,0.004885345,-0.004885345,4.689167,78.15263,0.1485857,0.005105186,0,0,3.314997
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,48.48074,48.48074,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.381752,3.310112,0,0.110878,-0.110878,4.572291,76.2047,0.1485857,0.1158675,0,0,3.310112
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,47.30502,47.30502,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.50495,3.199234,0,0.07922945,-0.07922945,4.488776,74.81278,0.1485857,0.08279478,0,0,3.199234
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,46.32355,46.32355,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.592983,3.120005,0,0.211506,-0.211506,4.265829,71.09701,0.1485857,0.2210238,0,0,3.120005
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,45.3114,45.3114,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.827989,2.908499,0,0.007842022,-0.007842022,4.257563,70.95924,0.1485857,0.008194913,0,0,2.908499
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.22769,44.22769,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.836703,2.900656,0,0.003721837,-0.003721837,4.25364,70.89385,0.1485857,0.00388932,0,0,2.900656
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08470547,45.08235,43.53248,0.16901,0.16901,0,0,0,0.16901,50.11862,0,0,0,0.08470547,0.1779053,0.16901,0,0,1.840838,2.896935,0,0.09319978,-0.09319978,4.155398,69.2565,0.1485857,0.185911,0.06776438,0,2.98164
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4016414,50.47798,42.86794,0.6285862,0.6285862,0,0,0,0.6285862,63.89599,0,0,0,0.4016414,0.6616697,0.6285862,0,0,1.944393,2.803735,0,0.2600283,-0.2600283,3.881305,64.68828,0.1485857,0.6914449,0.3213131,0,3.205376
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.6288167,57.70202,45.19894,0,0,0,0,0,0,0,0,0,0,0.6288167,0,0,0,0,2.233314,2.543707,0.6288167,0,0.6288167,4.477852,74.63072,0.1485124,0,0.5030534,0,3.172523
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8288535,68.39889,50.63794,0.5285142,0.5285142,0,-1,0,0.5285142,156.8271,0,0,0,0.8288535,0.5563307,0.5285142,0,0,1.604497,3.109642,0.2725227,0,0.2725227,4.73639,78.93968,0.1484806,0.5813656,0.6630828,0,3.938495
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9774188,78.60674,56.01561,0.6383246,0.6383246,0,0,0,0.6383246,153.1225,0,0,0,0.9774188,0.6719206,0.6383246,0,0,1.331974,3.354912,0.3054982,0,0.3054982,5.026211,83.77002,0.148445,0.702157,0.781935,0,4.332331
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.078416,86.49538,59.9824,0.2900019,0.2900019,0,0,0,0.2900019,371.8652,0,0,0,1.078416,0.3052652,0.2900019,0,0,1.026476,3.62986,0.773151,0,0.773151,5.759687,95.99459,0.1483551,0.3190021,0.8627329,0,4.708277
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8342534,82.84096,62.9166,0.4665435,0.4665435,0,0,0,0.4665435,178.8158,0.08982997,0,0,0.8342534,0.4910984,0.4665435,0,0,0.253325,4.325696,0.253325,0,0.253325,6.000012,100,0.1483256,0.5131978,0.6674027,0,5.15995
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7377003,83.36852,65.67699,0.001508081,0.001508081,0,0,0,0.001508081,48916.49,0.7361128,0,0,0.7377003,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.1483256,0.001658889,0.5901602,0,5.291389
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.789141,86.37885,66.99585,1.00914,1.00914,0,-1,0,1.00914,78.19932,0,2.220446E-16,0,0.789141,1.062253,1.00914,0,0,0,4.553689,0,0.2731122,-0.2731122,5.712126,95.20192,0.1483256,1.110055,0.6313128,0,5.34283
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6627188,83.01945,67.16965,0.2421165,0.2421165,0,0,0,0.2421165,273.7189,0.1044013,0,0,0.6627188,0.2548595,0.2421165,0,0,0.303458,4.280577,0.303458,0,0.303458,6.000012,100,0.1482904,0.2663282,0.530175,0,4.943295
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.3864755,76.04281,67.28211,0.6568324,0.6568324,0,0,0,0.6568324,58.83929,0,0,0,0.3864755,0.6914026,0.6568324,0,0,0,4.553689,0,0.304927,-0.304927,5.678591,94.64299,0.1482904,0.7225156,0.3091804,0,4.940165
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1510235,69.04065,65.78945,0.4932317,0.4932317,0,0,0,0.4932317,30.61918,0,5.551115E-17,0,0.1510235,0.5191913,0.4932317,0,0,0.3388078,4.248762,0,0.3681678,-0.3681678,5.290508,88.17496,0.1482904,0.5425549,0.1208188,0,4.399786
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,62.80413,62.80413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7478831,3.880594,0,0,0,5.290508,88.17496,0.1482904,0,0,0,3.880594
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,60.09486,60.09486,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7478831,3.880594,0,0.3093736,-0.3093736,4.964399,82.73982,0.1482904,0.3232954,0,0,3.880594
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,57.3958,57.3958,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.091632,3.571221,0,0.8315284,-0.8315284,4.087892,68.13139,0.1482904,0.8689471,0,0,3.571221
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,54.97279,54.97279,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.015552,2.739692,0,0.3917301,-0.3917301,3.674972,61.24941,0.1482904,0.4093579,0,0,2.739692
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,52.59067,52.59067,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.450808,2.347962,0,0.1909417,-0.1909417,3.473702,57.89491,0.1482904,0.199534,0,0,2.347962
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,50.92421,50.92421,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.662965,2.157021,0,0.2181634,-0.2181634,3.243737,54.06218,0.1482904,0.2279808,0,0,2.157021
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,49.65647,49.65647,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.905369,1.938857,0,0.0454456,-0.0454456,3.195833,53.26378,0.1482904,0.04749065,0,0,1.938857
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,48.33761,48.33761,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.955864,1.893411,0,0.1573701,-0.1573701,3.029951,50.49908,0.1482904,0.1644517,0,0,1.893411
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.13122,47.13122,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.130719,1.736041,0,0.2952342,-0.2952342,2.718746,45.31235,0.1482904,0.3085198,0,0,1.736041
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.14974,46.14974,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.458758,1.440807,0,0.1613211,-0.1613211,2.548699,42.47823,0.1482904,0.1685806,0,0,1.440807
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.14782,45.14782,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.638003,1.279486,0,0.2404648,-0.2404648,2.295227,38.2537,0.1482904,0.2512857,0,0,1.279486
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.05389,44.05389,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.905186,1.039021,0,0.1349292,-0.1349292,2.152999,35.88325,0.1482904,0.141001,0,0,1.039021
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1043065,45.23843,43.32801,0.04052624,0.04052624,0,0,0,0.04052624,257.3802,0,0,0,0.1043065,0.0426592,0.04052624,0,0,4.055108,0.9040921,0.0616473,0,0.0616473,2.211483,36.85798,0.1482832,0.04457887,0.08344521,0,1.008399
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3006384,48.28926,42.67369,0,0,0,0,0,0,0,0,0,0,0.3006384,0,0,0,0,3.99346,0.9595746,0.3006384,0,0.3006384,2.496693,41.61147,0.1482483,0,0.2405107,0,1.260213
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5222128,55.21512,45.00469,1.213517,1.213517,1.7,0,0.5202,1.213517,43.03299,0,0,0,0.5222128,0,0,0.4864827,0.4621585,3.692822,1.230149,0.9843713,0,0.9843713,3.43055,57.17572,0.1483673,1.334869,0.4177702,1.7,1.752362
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8605492,68.98198,50.46414,1.087159,1.087159,0,-1,0,1.087159,79.15578,0,0,0,0.8605492,1.144378,1.087159,0,0,2.708451,2.116083,0,0.2838286,-0.2838286,3.131368,52.18937,0.1483673,1.195875,0.6884394,0,2.976633
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.097956,81.90334,55.87247,0.9311416,0.9311416,0,0,0,0.9311416,117.9151,0,0,0,1.097956,0.980149,0.9311416,0,0,3.023816,1.832255,0.1178071,0,0.1178071,3.24313,54.05206,0.1483537,1.024256,0.8783649,0,2.930211
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.111001,87.37886,59.86994,0.6319991,0.6319991,0,0,0,0.6319991,175.7916,0,0,0,1.111001,0.6652622,0.6319991,0,0,2.906009,1.938281,0.445739,0,0.445739,3.665995,61.0998,0.1483019,0.695199,0.8888009,0,3.049282
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8113245,82.12359,62.85526,0.09184735,0.09184735,0,0,0,0.09184735,883.3402,0,0,0,0.8113245,0.09668142,0.09184735,0,0,2.46027,2.339446,0.7146431,0,0.7146431,4.343965,72.39928,0.1482191,0.1010321,0.6490596,0,3.150771
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.078409,93.75891,65.61565,0.1071092,0.1071092,0,0,0,0.1071092,1006.832,0,0,0,1.078409,0.1127465,0.1071092,0,0,1.745627,2.982625,0.9656628,0,0.9656628,5.260074,87.66772,0.1481072,0.1178201,0.8627275,0,4.061034
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9539116,91.32879,66.93451,0,0,0,-1,0,0,0,0.1739479,0,0,0.9539116,0,0,0,0,0.7799637,3.851722,0.7799637,0,0.7799637,6.000012,100,0.148017,0,0.7631293,0,4.805633
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.8533822,88.41675,67.10831,0.9683219,0.9683219,0,0,0,0.9683219,88.13001,0,0,0,0.8533822,1.019286,0.9683219,0,0,0,4.553689,0,0.165904,-0.165904,5.825134,97.08537,0.148017,1.065154,0.6827057,0,5.407071
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5592659,80.32946,67.231,1.340241,1.340241,0.9840589,0,0.3247481,1.340241,41.72877,0,0,0,0.5592659,0.3749281,0.3561817,0,0,0.1843378,4.387785,0.1843378,0,0.1843378,6.000012,100,0.1480372,1.474265,0.4474128,1.7,4.947051
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2169353,70.4461,65.72811,0,0,0,0,0,0,0,0.2169353,0,0,0.2169353,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1480372,0,0.1735482,0,4.770624
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,62.68145,62.68145,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1480372,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,59.92105,59.92105,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1480372,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,57.25267,57.25267,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1480372,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,54.86033,54.86033,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1480372,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,52.44754,52.44754,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1480372,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,50.78107,50.78107,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1480372,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,49.48267,49.48267,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1480372,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.16381,48.16381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1480372,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,46.95741,46.95741,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1480372,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,45.97594,45.97594,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1480372,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,44.94335,44.94335,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1480372,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,43.84941,43.84941,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1480372,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07569796,44.5138,43.13375,0.1391842,0.1391842,0,0,0,0.1391842,54.3869,0,2.775558E-17,0,0.07569796,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.0708117,-0.0708117,3.292107,54.86834,0.1480372,0.1531026,0.06055837,0,2.131254
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3420976,48.85192,42.43855,0.4728982,0.4728982,0,0,0,0.4728982,72.34064,0,5.551115E-17,0,0.3420976,0.4977876,0.4728982,0,0,2.854383,1.984745,0,0.15569,-0.15569,3.127995,52.13315,0.1480372,0.5201881,0.2736781,0,2.326842
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.7046365,58.92855,44.80022,0.722057,0.722057,0,0,0,0.722057,97.58737,0,0,0,0.7046365,0.7600601,0.722057,0,0,3.027372,1.829054,0,0.05542354,-0.05542354,3.069574,51.15946,0.1480372,0.7942628,0.5637092,0,2.533691
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.057381,73.87375,50.29034,0,0,0,-1,0,0,0,0,0,0,1.057381,0,0,0,0,3.088953,1.773631,1.057381,0,1.057381,4.072693,67.87808,0.1479151,0,0.8459047,0,2.831012
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.098008,81.751,55.74979,0,0,0,0,0,0,0,0,0,0,1.098008,0,0,0,0,2.031572,2.725274,1.098008,0,1.098008,5.114355,85.23907,0.1477885,0,0.8784062,0,3.823282
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.240447,91.51914,59.74725,0,0,0,0,0,0,0,0.3068824,0,0,1.240447,0,0,0,0,0.9335647,3.713481,0.9335647,0,0.9335647,6.000012,100,0.1476811,0,0.9923577,0,4.953928
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.130318,91.74924,62.74279,0.8756453,0.8756453,0,0,0,0.8756453,129.084,0.2085859,0,0,1.130318,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1476811,0.9632099,0.9042543,0,5.684007
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.100603,94.3754,65.50319,0.9415647,0.9415647,0,0,0,0.9415647,116.8909,0.1094826,0,0,1.100603,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1476811,1.035721,0.8804827,0,5.654292
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.8095649,86.84214,66.88339,0.6335895,0.6335895,0,-1,0,0.6335895,127.7744,0.1426286,0,0,0.8095649,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1476811,0.6969485,0.647652,0,5.363254
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6339419,82.11139,67.05719,0.6179001,0.6179001,0,0,0,0.6179001,102.5962,0,0,0,0.6339419,0.6504211,0.6179001,0,0,0,4.553689,0,0.01647923,-0.01647923,5.982641,99.71049,0.1476811,0.6796901,0.5071535,0,5.187631
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3579826,75.23544,67.16965,0,0,0,0,0,0,0,0.3396723,0,0,0.3579826,0,0,0,0,0.01831026,4.53721,0.01831026,0,0.01831026,6.000012,100,0.147679,0,0.2863861,0,4.895192
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.1963264,69.9308,65.67699,0.3381032,0.3381032,0,0,0,0.3381032,58.06701,0,0,0,0.1963264,0.3558981,0.3381032,0,0,0,4.553689,0,0.1595717,-0.1595717,5.831809,97.19662,0.147679,0.3719135,0.1570611,0,4.750015
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,62.56899,62.56899,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1773019,4.394117,0,0.7156267,-0.7156267,5.077472,84.62436,0.147679,0.7478299,0,0,4.394117
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,59.80859,59.80859,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9724426,3.678491,0,0.08171953,-0.08171953,4.991332,83.1887,0.147679,0.0853969,0,0,3.678491
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,57.10954,57.10954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.063242,3.596771,0,0,0,4.991332,83.1887,0.147679,0,0,0,3.596771
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,54.7172,54.7172,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.063242,3.596771,0,0.3858309,-0.3858309,4.58463,76.41035,0.147679,0.4031933,0,0,3.596771
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,52.30441,52.30441,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.491943,3.21094,0,0.1997951,-0.1997951,4.374028,72.90032,0.147679,0.2087859,0,0,3.21094
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,50.60727,50.60727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.713938,3.011145,0,0,0,4.374028,72.90032,0.147679,0,0,0,3.011145
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,49.30886,49.30886,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.713938,3.011145,0,0.2731644,-0.2731644,4.086087,68.10132,0.147679,0.2854568,0,0,3.011145
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,47.99001,47.99001,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.017454,2.737981,0,0.09406736,-0.09406736,3.986932,66.44873,0.147679,0.09830039,0,0,2.737981
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,46.78361,46.78361,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.121973,2.643913,0,0.1468516,-0.1468516,3.832137,63.86882,0.147679,0.1534599,0,0,2.643913
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,45.77147,45.77147,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.285141,2.497062,0,0.1090904,-0.1090904,3.717145,61.9523,0.147679,0.1139995,0,0,2.497062
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,44.73887,44.73887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406353,2.387971,0,0,0,3.717145,61.9523,0.147679,0,0,0,2.387971
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,43.59382,43.59382,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.406353,2.387971,0,0.1885139,-0.1885139,3.518434,58.64045,0.147679,0.196997,0,0,2.387971
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1116704,44.90893,42.86794,0.1614519,0.1614519,0,0,0,0.1614519,69.16636,0,0,0,0.1116704,0.1699494,0.1614519,0,0,2.615813,2.199457,0,0.05827896,-0.05827896,3.457003,57.6166,0.147679,0.1775971,0.08933633,0,2.311128
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3852682,49.43305,42.18295,0.3016053,0.3016053,0,0,0,0.3016053,127.7392,0,0,0,0.3852682,0.3174792,0.3016053,0,0,2.680567,2.141178,0.06778899,0,0.06778899,3.521313,58.68843,0.1476712,0.3317658,0.3082146,0,2.526447
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8262088,61.41739,44.56507,0.4827957,0.4827957,0,0,0,0.4827957,171.1301,0,0,0,0.8262088,0.508206,0.4827957,0,0,2.612778,2.202188,0.3180028,0,0.3180028,3.822997,63.71649,0.1476346,0.5310752,0.660967,0,3.028397
