Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.075125,74.14392,50.11654,0.5757295,0.5757295,0,-1,0,0.5757295,186.7414,0,0,0,1.075125,0.6060311,0.5757295,0,0,2.294775,2.488391,0.4690945,0,0.4690945,4.268019,71.13351,0.1475807,0.6333025,0.8601004,0,3.563517
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.009576,78.98888,55.58621,0.2410668,0.2410668,0,0,0,0.2410668,418.7952,0,0,0,1.009576,0.2537546,0.2410668,0,0,1.825681,2.910576,0.7558217,0,0.7558217,4.985054,83.08408,0.147494,0.2651735,0.807661,0,3.920152
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8781064,80.17651,59.63479,0.2862688,0.2862688,0,0,0,0.2862688,306.7419,0,0,0,0.8781064,0.3013356,0.2862688,0,0,1.069859,3.590816,0.5767708,0,0.5767708,5.532227,92.20361,0.1474278,0.3148957,0.7024851,0,4.468922
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8425401,82.73608,62.63033,0.9882362,0.9882362,0,0,0,0.9882362,85.25697,0,1.110223E-16,0,0.8425401,1.040249,0.9882362,0,0,0.4930885,4.10991,0,0.1977085,-0.1977085,5.323824,88.73022,0.1474278,1.08706,0.6740322,0,4.952449
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9310536,88.75343,65.44185,0.4398274,0.4398274,0,0,0,0.4398274,211.6861,0,0,0,0.9310536,0.4629762,0.4398274,0,0,0.7127645,3.912201,0.4680774,0,0.4680774,5.767881,96.13116,0.1473742,0.4838101,0.7448428,0,4.843255
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9161837,89.93226,66.77093,0.9077765,0.9077765,0,-1,0,0.9077765,100.9261,0,1.110223E-16,0,0.9161837,0.9555542,0.9077765,0,0,0.2446871,4.33347,0,0.03937049,-0.03937049,5.726381,95.4395,0.1473742,0.9985541,0.7329469,0,5.249654
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7664405,85.6506,66.93451,0.9110507,0.9110507,0,0,0,0.9110507,84.12709,0,0,0,0.7664405,0.9590007,0.9110507,0,0,0.2884321,4.2941,0,0.1925603,-0.1925603,5.523405,92.05656,0.1473742,1.002156,0.6131524,0,5.060541
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4531652,77.43849,67.05719,0.4160213,0.4160213,0,0,0,0.4160213,108.9284,0,0,0,0.4531652,0.4379172,0.4160213,0,0,0.5023879,4.10154,0.015248,0,0.015248,5.53787,92.29765,0.1473724,0.4576235,0.3625321,0,4.554705
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.167568,69.17541,65.56453,0,0,0,0,0,0,0,0,0,0,0.167568,0,0,0,0,0.4871399,4.115263,0.167568,0,0.167568,5.696839,94.94714,0.1473532,0,0.1340544,0,4.282831
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,62.45653,62.45653,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.319572,4.266074,0,0.4044725,-0.4044725,5.270488,87.84129,0.1473532,0.4226738,0,0,4.266074
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,59.69613,59.69613,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.7689859,3.861602,0,0.9006247,-0.9006247,4.321146,72.01896,0.1473532,0.9411528,0,0,3.861602
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,56.96641,56.96641,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.76968,2.960977,0,0.2689729,-0.2689729,4.037624,67.29359,0.1473532,0.2810767,0,0,2.960977
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,54.5434,54.5434,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,2.068539,2.692004,0,0.2196946,-0.2196946,3.806045,63.43396,0.1473532,0.2295808,0,0,2.692004
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.1306,52.1306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1473532,0,0,0,2.472309
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,50.46414,50.46414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1473532,0,0,0,2.472309
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.14528,49.14528,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1473532,0,0,0,2.472309
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,47.8162,47.8162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.312644,2.472309,0,0,0,3.806045,63.43396,0.1473532,0,0,0,2.472309
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,46.57914,46.57914,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.312644,2.472309,0,0.0265672,-0.0265672,3.778041,62.96722,0.1473532,0.02776272,0,0,2.472309
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,45.60789,45.60789,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.342163,2.445742,0,0.02090511,-0.02090511,3.756005,62.59996,0.1473532,0.02184584,0,0,2.445742
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,44.54462,44.54462,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.365391,2.424837,0,0.1435821,-0.1435821,3.604656,60.07749,0.1473532,0.1500433,0,0,2.424837
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,43.38935,43.38935,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.524926,2.281255,0,0.04349736,-0.04349736,3.558806,59.31332,0.1473532,0.04545474,0,0,2.281255
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05712633,43.67897,42.64302,0,0,0,0,0,0,0,0,0,0,0.05712633,0,0,0,0,2.573257,2.237758,0.05712633,0,0.05712633,3.613001,60.21656,0.1473467,0,0.04570106,0,2.294884
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3109337,47.73486,41.94781,0,0,0,0,0,0,0,0,0,0,0.3109337,0,0,0,0,2.516131,2.289171,0.3109337,0,0.3109337,3.907979,65.13284,0.1473111,0,0.2487469,0,2.600105
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5842803,55.80991,44.34015,0.452731,0.452731,0,0,0,0.452731,129.0569,0,0,0,0.5842803,0.4765589,0.452731,0,0,2.205197,2.569012,0.1077214,0,0.1077214,4.010172,66.83607,0.1472988,0.498004,0.4674242,0,3.153292
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.035863,72.81461,49.89161,0.479654,0.479654,0,-1,0,0.479654,215.9605,0,0,0,1.035863,0.5048989,0.479654,0,0,2.097476,2.665961,0.5309642,0,0.5309642,4.513889,75.23133,0.1472381,0.5276194,0.8286905,0,3.701824
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.18493,83.96278,55.41241,0,0,0,0,0,0,0,0,0,0,1.18493,0,0,0,0,1.566511,3.143829,1.18493,0,1.18493,5.638012,93.96668,0.1471027,0,0.9479439,0,4.328759
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.8959442,80.54027,59.52233,0.7286042,0.7286042,0,0,0,0.7286042,122.9672,0,0,0,0.8959442,0.7669518,0.7286042,0,0,0.3815814,4.210266,0.1289924,0,0.1289924,5.760385,96.00623,0.147088,0.8014646,0.7167553,0,5.10621
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8814466,83.7021,62.50765,0.6606457,0.6606457,0,0,0,0.6606457,133.422,0,0,0,0.8814466,0.6954166,0.6606457,0,0,0.252589,4.326359,0.18603,0,0.18603,5.936869,98.94761,0.1470668,0.7267103,0.7051573,0,5.207806
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.9583704,89.38815,65.26804,0.26857,0.26857,0,0,0,0.26857,356.8419,0.6091062,0,0,0.9583704,0.2827053,0.26857,0,0,0.06655898,4.493786,0.06655898,0,0.06655898,6.000012,100,0.1470592,0.295427,0.7666963,0,5.452156
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7519043,84.89999,66.64825,0.2944621,0.2944621,0,-1,0,0.2944621,255.3484,0.4419442,0,0,0.7519043,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.1470592,0.3239083,0.6015235,0,5.305593
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7455772,84.92361,66.82204,0.1318816,0.1318816,0,0,0,0.1318816,565.3382,0.6067544,0,0,0.7455772,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.1470592,0.1450698,0.5964617,0,5.299266
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5145735,78.85001,66.93451,0,0,0,0,0,0,0,0.5145735,0,0,0.5145735,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1470592,0,0.4116588,0,5.068263
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2020557,69.81615,65.44185,0.6982806,0.6982806,0,0,0,0.6982806,28.93617,0,0,0,0.2020557,0.7350322,0.6982806,0,0,0,4.553689,0,0.5329765,-0.5329765,5.438205,90.63657,0.1470592,0.7681087,0.1616446,0,4.755744
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,62.28273,62.28273,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5921961,4.020712,0,0.3224405,-0.3224405,5.098323,84.97189,0.1470592,0.3369504,0,0,4.020712
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,59.52233,59.52233,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9504634,3.698272,0,0.7689588,-0.7689588,4.287769,71.46268,0.1470592,0.803562,0,0,3.698272
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,56.79261,56.79261,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.804862,2.929313,0,0.5582723,-0.5582723,3.699299,61.65486,0.1470592,0.5833946,0,0,2.929313
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,54.36959,54.36959,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.425165,2.371041,0,0.1636886,-0.1636886,3.526756,58.77914,0.1470592,0.1710546,0,0,2.371041
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,51.9568,51.9568,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.607041,2.207352,0,0.01693263,-0.01693263,3.508907,58.48167,0.1470592,0.01769459,0,0,2.207352
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,50.25967,50.25967,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.625855,2.190419,0,0.05655798,-0.05655798,3.44929,57.48805,0.1470592,0.05910309,0,0,2.190419
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,48.94081,48.94081,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.688697,2.133862,0,0.1326007,-0.1326007,3.309516,55.1585,0.1470592,0.1385677,0,0,2.133862
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,47.59128,47.59128,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.836031,2.001261,0,0.0792794,-0.0792794,3.225949,53.76571,0.1470592,0.08284698,0,0,2.001261
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,46.38489,46.38489,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.924119,1.921981,0,0.01887008,-0.01887008,3.206058,53.43419,0.1470592,0.01971923,0,0,1.921981
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,45.37274,45.37274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.945086,1.903111,0,0,0,3.206058,53.43419,0.1470592,0,0,0,1.903111
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,44.34015,44.34015,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.945086,1.903111,0,0.1756832,-0.1756832,3.020872,50.34776,0.1470592,0.1835889,0,0,1.903111
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.16442,43.16442,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.14029,1.727428,0,0.1460402,-0.1460402,2.866932,47.7821,0.1470592,0.152612,0,0,1.727428
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1321553,44.82193,42.40787,0,0,0,0,0,0,0,0,0,0,0.1321553,0,0,0,0,3.302557,1.581388,0.1321553,0,0.1321553,2.992305,49.87165,0.1470441,0,0.1057243,0,1.713543
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4867932,50.9439,41.69221,0.5920835,0.5920835,0,0,0,0.5920835,82.217,0,0,0,0.4867932,0.6232457,0.5920835,0,0,3.170401,1.700328,0,0.1364525,-0.1364525,2.848472,47.47443,0.1470441,0.6512918,0.3894346,0,2.187121
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8249934,60.86876,44.10501,0.7397327,0.7397327,0,0,0,0.7397327,111.5259,0,0,0,0.8249934,0.778666,0.7397327,0,0,3.322015,1.563875,0.04632745,0,0.04632745,2.892422,48.20693,0.1470388,0.813706,0.6599948,0,2.388869
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9776707,71.04261,49.68714,0.5492185,0.5492185,0,-1,0,0.5492185,178.0112,0,0,0,0.9776707,0.5781248,0.5492185,0,0,3.275688,1.60557,0.3995459,0,0.3995459,3.271464,54.5243,0.1469933,0.6041403,0.7821365,0,2.583241
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.152864,82.71431,55.20794,0.107894,0.107894,0,0,0,0.107894,1068.515,0,0,0,1.152864,0.1135727,0.107894,0,0,2.876142,1.965161,1.039291,0,1.039291,4.257422,70.9569,0.146875,0.1186834,0.922291,0,3.118025
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.250901,91.25744,59.28719,1.182361,1.182361,0,0,0,1.182361,105.7968,0,0,0,1.250901,1.24459,1.182361,0,0,1.836851,2.900523,0.006310063,0,0.006310063,4.263409,71.05667,0.1468742,1.300597,1.00072,0,4.151424
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.210614,93.98837,62.33385,0.3881058,0.3881058,0,0,0,0.3881058,311.9288,0,0,0,1.210614,0.4085325,0.3881058,0,0,1.830541,2.906202,0.8020813,0,0.8020813,5.02433,83.73866,0.1467831,0.4269164,0.968491,0,4.116816
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.1132,94.35261,65.15559,0.3775638,0.3775638,0,0,0,0.3775638,294.8376,0,0,0,1.1132,0.3974356,0.3775638,0,0,1.028459,3.628076,0.7157642,0,0.7157642,5.703363,95.05586,0.1467018,0.4153202,0.8905599,0,4.741275
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.9071904,89.36313,66.53578,0.6233032,0.6233032,0,-1,0,0.6233032,145.5456,0,0,0,0.9071904,0.6561086,0.6233032,0,0,0.3126951,4.272264,0.2510819,0,0.2510819,5.941561,99.02581,0.1466733,0.6856335,0.7257524,0,5.179454
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.7968416,86.26367,66.70959,0.4797816,0.4797816,0,0,0,0.4797816,166.0843,0.2301951,0,0,0.7968416,0.5050333,0.4797816,0,0,0.06161327,4.498237,0.06161327,0,0.06161327,6.000012,100,0.1466663,0.5277597,0.6374733,0,5.295079
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5460747,79.53341,66.82204,0.8004059,0.8004059,0,0,0,0.8004059,68.22472,0,0,0,0.5460747,0.8425325,0.8004059,0,0,0,4.553689,0,0.2964578,-0.2964578,5.687518,94.79178,0.1466663,0.8804465,0.4368598,0,5.099764
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2511949,70.74296,65.26804,0.075897,0.075897,0,0,0,0.075897,330.9681,0,0,0,0.2511949,0.07989158,0.075897,0,0,0.3293976,4.257231,0.1713033,0,0.1713033,5.85003,97.50031,0.1466469,0.0834867,0.2009559,0,4.508426
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,62.10892,62.10892,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1580943,4.411404,0,1.171092,-1.171092,4.615591,76.92636,0.1466469,1.223791,0,0,4.411404
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,59.28719,59.28719,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.459308,3.240312,0,0.6041667,-0.6041667,3.978743,66.31226,0.1466469,0.6313543,0,0,3.240312
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,56.58813,56.58813,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.130604,2.636145,0,0.5261559,-0.5261559,3.424126,57.06866,0.1466469,0.5498329,0,0,2.636145
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,54.17534,54.17534,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.715222,2.109989,0,0.5539101,-0.5539101,2.840254,47.33747,0.1466469,0.5788361,0,0,2.109989
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,51.76255,51.76255,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.330678,1.556079,0,0.1223621,-0.1223621,2.711273,45.18779,0.1466469,0.1278684,0,0,1.556079
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.03474,50.03474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.466636,1.433717,0,0,0,2.711273,45.18779,0.1466469,0,0,0,1.433717
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,48.70567,48.70567,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.466636,1.433717,0,0.1461117,-0.1461117,2.557257,42.62087,0.1466469,0.1526867,0,0,1.433717
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,47.35614,47.35614,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.628982,1.287605,0,0.04633622,-0.04633622,2.508415,41.80683,0.1466469,0.04842135,0,0,1.287605
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.14974,46.14974,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.680467,1.241269,0,0.2185174,-0.2185174,2.278077,37.96788,0.1466469,0.2283507,0,0,1.241269
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.14782,45.14782,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.923264,1.022752,0,0.1136681,-0.1136681,2.158261,35.97094,0.1466469,0.1187832,0,0,1.022752
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.08456,44.08456,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.049562,0.9090835,0,0.1402372,-0.1402372,2.010437,33.50723,0.1466469,0.1465479,0,0,0.9090835
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,42.92928,42.92928,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.205381,0.7688463,0,0.1648513,-0.1648513,1.836669,30.61109,0.1466469,0.1722696,0,0,0.7688463
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01733262,42.46419,42.15228,0.183504,0.183504,0,0,0,0.183504,9.445367,0,2.775558E-17,0,0.01733262,0.1931621,0.183504,0,0,4.388549,0.603995,0,0.1758295,-0.1758295,1.651328,27.52209,0.1466469,0.2018544,0.0138661,0,0.6213276
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2033431,45.15905,41.43662,0,0,0,0,0,0,0,0,0,0,0.2033431,0,0,0,0,4.583915,0.4281655,0.2033431,0,0.2033431,1.844237,30.73722,0.1466238,0,0.1626745,0,0.6315086
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4826851,53.15823,43.84941,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,48.68015,0,0,0,0.4826851,0,0,0.7084559,0.6730331,4.380572,0.6111743,1.155718,0,1.155718,2.940647,49.01069,0.1467664,1.090698,0.3861481,1.7,1.093859
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.8019393,66.40255,49.46222,0.8323114,0.8323114,0,-1,0,0.8323114,96.35088,0,0,0,0.8019393,0.8761172,0.8323114,0,0,3.224854,1.651321,0,0.07417795,-0.07417795,2.862457,47.70752,0.1467664,0.9155425,0.6415514,0,2.45326
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.100181,80.84229,54.97279,0,0,0,0,0,0,0,0,0,0,1.100181,0,0,0,0,3.307274,1.577143,1.100181,0,1.100181,3.90618,65.10287,0.1466417,0,0.8801451,0,2.677324
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.165172,88.14229,59.11338,0.0284722,0.0284722,0,0,0,0.0284722,4092.314,0,0,0,1.165172,0.02997074,0.0284722,0,0,2.207092,2.567306,1.135201,0,1.135201,4.983127,83.05195,0.1465133,0.03131942,0.9321374,0,3.732478
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.9151209,84.274,62.17027,0.9680715,0.9680715,0,0,0,0.9680715,94.5303,0,0,0,0.9151209,1.019023,0.9680715,0,0,1.071891,3.588987,0,0.1039018,-0.1039018,4.873605,81.22658,0.1465133,1.064879,0.7320967,0,4.504107
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.181199,96.54655,64.98178,0.13187,0.13187,0,0,0,0.13187,895.7297,0,0,0,1.181199,0.1388105,0.13187,0,0,1.187338,3.485085,1.042388,0,1.042388,5.862501,97.70815,0.1463957,0.145057,0.944959,0,4.666284
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.8844495,88.45258,66.36198,0.133348,0.133348,0,-1,0,0.133348,663.2642,0.5991338,0,0,0.8844495,0.1403663,0.133348,0,0,0.1449495,4.423234,0.1449495,0,0.1449495,6.000012,100,0.1463793,0.1466828,0.7075596,0,5.307684
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.451498,76.83147,66.53578,0.7342557,0.7342557,0,0,0,0.7342557,61.49058,0,1.110223E-16,0,0.451498,0.7729007,0.7342557,0,0,0,4.553689,0,0.3214026,-0.3214026,5.661224,94.35355,0.1463793,0.8076812,0.3611984,0,5.005187
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1583092,70.08211,66.64825,0.8041627,0.8041627,0,0,0,0.8041627,19.68621,0,1.110223E-16,0,0.1583092,0.8464871,0.8041627,0,0,0.357114,4.232286,0,0.6881779,-0.6881779,4.935821,82.26351,0.1463793,0.884579,0.1266474,0,4.390595
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.105856,67.40782,65.15559,0,0,0,0,0,0,0,0,0,0,0.105856,0,0,0,0,1.121756,3.544108,0.105856,0,0.105856,5.036244,83.93724,0.1463674,0,0.08468477,0,3.649964
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,61.93512,61.93512,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.0159,3.639379,0,0.4730013,-0.4730013,4.537657,75.62747,0.1463674,0.4942864,0,0,3.639379
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,59.11338,59.11338,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.541457,3.166378,0,0.02491672,-0.02491672,4.511393,75.18973,0.1463674,0.02603797,0,0,3.166378
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,56.38366,56.38366,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.569142,3.141461,0,0.3992281,-0.3992281,4.090569,68.17602,0.1463674,0.4171933,0,0,3.141461
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,53.97087,53.97087,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.012729,2.742233,0,0.4504811,-0.4504811,3.615721,60.26189,0.1463674,0.4707527,0,0,2.742233
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,51.55807,51.55807,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.513264,2.291752,0,0.1839046,-0.1839046,3.421868,57.03102,0.1463674,0.1921803,0,0,2.291752
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,49.7996,49.7996,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.717602,2.107847,0,0.1891156,-0.1891156,3.222523,53.70861,0.1463674,0.1976258,0,0,2.107847
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,48.48074,48.48074,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.927731,1.918731,0,0.1198705,-0.1198705,3.096168,51.6027,0.1463674,0.1252647,0,0,1.918731
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.13122,47.13122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.06092,1.798861,0,0,0,3.096168,51.6027,0.1463674,0,0,0,1.798861
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,45.89415,45.89415,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.06092,1.798861,0,0.002715627,-0.002715627,3.093306,51.55499,0.1463674,0.00283783,0,0,1.798861
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,44.88201,44.88201,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.063937,1.796145,0,0.09281085,-0.09281085,2.995475,49.92448,0.1463674,0.09698734,0,0,1.796145
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,43.81874,43.81874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167061,1.703334,0,0,0,2.995475,49.92448,0.1463674,0,0,0,1.703334
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,42.67369,42.67369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167061,1.703334,0,0,0,2.995475,49.92448,0.1463674,0,0,0,1.703334
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1580992,44.78395,41.89669,0.0303566,0.0303566,0,0,0,0.0303566,520.8065,0,0,0,0.1580992,0.03195432,0.0303566,0,0,3.167061,1.703334,0.1261449,0,0.1261449,3.115146,51.919,0.1463531,0.03339227,0.1264793,0,1.861434
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3491862,47.64561,41.15036,0,0,0,0,0,0,0,0,0,0,0.3491862,0,0,0,0,3.040916,1.816865,0.3491862,0,0.3491862,3.446413,57.44011,0.1463138,0,0.279349,0,2.166051
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5806874,54.92552,43.59382,0.4007253,0.4007253,0,0,0,0.4007253,144.9091,0,0,0,0.5806874,0.4218161,0.4007253,0,0,2.69173,2.131132,0.1588713,0,0.1588713,3.597132,59.95208,0.1462959,0.4407979,0.4645499,0,2.71182
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8146377,66.40532,49.1964,0.1316445,0.1316445,0,-1,0,0.1316445,618.8164,0,0,0,0.8146377,0.1385731,0.1316445,0,0,2.532858,2.274117,0.6760646,0,0.6760646,4.238503,70.64157,0.1462198,0.1448089,0.6517102,0,3.088754
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9390795,76.07014,54.77854,0.1343613,0.1343613,0,0,0,0.1343613,698.9213,0,0,0,0.9390795,0.1414329,0.1343613,0,0,1.856794,2.882575,0.7976466,0,0.7976466,4.995217,83.25345,0.1461301,0.1477974,0.7512636,0,3.821654
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.038385,83.97083,58.9498,0.1410109,0.1410109,0,0,0,0.1410109,736.3862,0,0,0,1.038385,0.1484325,0.1410109,0,0,1.059147,3.600456,0.8899522,0,0.8899522,5.839499,97.3248,0.1460301,0.155112,0.8307077,0,4.638841
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9364401,84.68974,61.99646,0.4625797,0.4625797,0,0,0,0.4625797,202.4387,0.2803192,0,0,0.9364401,0.486926,0.4625797,0,0,0.1691949,4.401413,0.1691949,0,0.1691949,6.000012,100,0.1460111,0.5088376,0.7491521,0,5.337853
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.7901488,83.82569,64.80798,0,0,0,0,0,0,0,0.7901488,0,0,0.7901488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1460111,0,0.6321191,0,5.343838
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.6926321,82.71373,66.18818,0.8058951,0.8058951,0,-1,0,0.8058951,85.94568,0,0,0,0.6926321,0.8483107,0.8058951,0,0,0,4.553689,0,0.1556787,-0.1556787,5.835912,97.26501,0.1460111,0.8864847,0.5541056,0,5.246321
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5910493,80.18994,66.36198,0,0,0,0,0,0,0,0.4180729,0,0,0.5910493,0,0,0,0,0.1729763,4.39801,0.1729763,0,0.1729763,6.000012,100,0.1459917,0,0.4728394,0,4.989059
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3230223,73.67881,66.48466,0.5013177,0.5013177,0,0,0,0.5013177,64.43466,0,0,0,0.3230223,0.5277028,0.5013177,0,0,0,4.553689,0,0.2046805,-0.2046805,5.78426,96.40414,0.1459917,0.5514494,0.2584179,0,4.876711
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1835136,68.92924,64.98178,0.4532859,0.4532859,0,0,0,0.4532859,40.48517,0,0,0,0.1835136,0.477143,0.4532859,0,0,0.2274227,4.349009,0,0.2936295,-0.2936295,5.474747,91.24561,0.1459917,0.4986145,0.1468109,0,4.532522
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,61.76132,61.76132,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5536777,4.055379,0,0.2973658,-0.2973658,5.161296,86.02143,0.1459917,0.3107472,0,0,4.055379
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,58.89869,58.89869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8840841,3.758013,0,0,0,5.161296,86.02143,0.1459917,0,0,0,3.758013
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,56.15874,56.15874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8840841,3.758013,0,0,0,5.161296,86.02143,0.1459917,0,0,0,3.758013
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,53.74594,53.74594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8840841,3.758013,0,0,0,5.161296,86.02143,0.1459917,0,0,0,3.758013
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,51.32293,51.32293,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.8840841,3.758013,0,0.0431774,-0.0431774,5.115783,85.26289,0.1459917,0.04512038,0,0,3.758013
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,49.57468,49.57468,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.932059,3.714836,0,0.1426181,-0.1426181,4.96545,82.75734,0.1459917,0.1490359,0,0,3.714836
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,48.2456,48.2456,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.090524,3.572218,0,0.2388515,-0.2388515,4.713679,78.56116,0.1459917,0.2495998,0,0,3.572218
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,46.8654,46.8654,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.355914,3.333366,0,0.03800293,-0.03800293,4.67362,77.89352,0.1459917,0.03971306,0,0,3.333366
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,45.62834,45.62834,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.39814,3.295363,0,0.3496496,-0.3496496,4.305057,71.75081,0.1459917,0.3653839,0,0,3.295363
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,44.62641,44.62641,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.786639,2.945714,0,0.1375275,-0.1375275,4.16009,69.3347,0.1459917,0.1437162,0,0,2.945714
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,43.53248,43.53248,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.939448,2.808186,0,0.162116,-0.162116,3.989205,66.48663,0.1459917,0.1694112,0,0,2.808186
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,42.38742,42.38742,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.119576,2.64607,0,0.1709395,-0.1709395,3.809019,63.48353,0.1459917,0.1786318,0,0,2.64607
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001794654,41.61364,41.61042,0.2312445,0.2312445,0,0,0,0.2312445,0.0776085,0,5.551115E-17,0,0.0001794654,0.2434152,0.2312445,0,0,2.309509,2.475131,0,0.2432358,-0.2432358,3.552626,59.21032,0.1459917,0.2543689,0.0001435723,0,2.47531
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05741845,41.89366,40.86409,0.5577899,0.5577899,0,0,0,0.5577899,10.29392,0,0,0,0.05741845,0.5871473,0.5577899,0,0,2.579771,2.231895,0,0.5297288,-0.5297288,2.994243,49.90395,0.1459917,0.6135689,0.04593477,0,2.289313
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1136753,45.39161,43.30756,0.2302114,0.2302114,0,0,0,0.2302114,49.37868,0,2.775558E-17,0,0.1136753,0.2423278,0.2302114,0,0,3.168359,1.702166,0,0.1286524,-0.1286524,2.858631,47.64376,0.1459917,0.2532325,0.09094027,0,1.815841
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4201096,57.26956,48.94081,0.3067582,0.3067582,0,-1,0,0.3067582,136.9514,0,0,0,0.4201096,0.3229033,0.3067582,0,0,3.311306,1.573514,0.09720623,0,0.09720623,2.950849,49.18073,0.1459808,0.337434,0.3360876,0,1.993623
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7141642,70.06271,54.57407,0.5239122,0.5239122,0,0,0,0.5239122,136.3137,0,0,0,0.7141642,0.5514865,0.5239122,0,0,3.2141,1.660999,0.1626777,0,0.1626777,3.105179,51.75288,0.1459625,0.5763034,0.5713314,0,2.375163
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5688136,71.21653,58.776,0,0,0,0,0,0,0,0,0,0,0.5688136,0,0,0,0,3.051422,1.807409,0.5688136,0,0.5688136,3.644803,60.74659,0.1458988,0,0.4550508,0,2.376223
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5308031,73.69709,61.87378,0.217459,0.217459,0,0,0,0.217459,244.0935,0,0,0,0.5308031,0.2289042,0.217459,0,0,2.482609,2.319341,0.301899,0,0.301899,3.931209,65.52003,0.1458649,0.2392049,0.4246425,0,2.850144
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.355202,72.47491,64.63418,0.6033713,0.6033713,0,0,0,0.6033713,58.86957,0,1.110223E-16,0,0.355202,0.6351277,0.6033713,0,0,2.180709,2.59105,0,0.2799256,-0.2799256,3.636142,60.60225,0.1458649,0.6637084,0.2841617,0,2.946253
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.524553,78.15834,66.07572,0.2845388,0.2845388,0,-1,0,0.2845388,184.352,0,0,0,0.524553,0.2995146,0.2845388,0,0,2.491738,2.311125,0.2250384,0,0.2250384,3.849632,64.16041,0.1458398,0.3129927,0.4196424,0,2.835678
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2885862,72.62691,66.24952,0.732802,0.732802,0,0,0,0.732802,39.3812,0,1.110223E-16,0,0.2885862,0.7713705,0.732802,0,0,2.2667,2.513659,0,0.4827843,-0.4827843,3.340733,55.67877,0.1458398,0.8060822,0.230869,0,2.802246
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05194416,67.46764,66.36198,0.04646,0.04646,0,0,0,0.04646,111.8041,0,0,0,0.05194416,0.04890526,0.04646,0,0,2.803127,2.030875,0.003038904,0,0.003038904,3.343616,55.72682,0.1458394,0.051106,0.04155533,0,2.082819
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05158119,65.89365,64.80798,0.4127086,0.4127086,0,0,0,0.4127086,12.49821,0,5.551115E-17,0,0.05158119,0.4344301,0.4127086,0,0,2.800087,2.03361,0,0.3828489,-0.3828489,2.940058,49.00086,0.1458394,0.4539795,0.04126495,0,2.085191
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,61.58752,61.58752,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.225475,1.650761,0,0.4676052,-0.4676052,2.447158,40.78589,0.1458394,0.4886475,0,0,1.650761
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,58.68399,58.68399,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.745037,1.183156,0,0.2735367,-0.2735367,2.158825,35.98035,0.1458394,0.2858458,0,0,1.183156
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,55.92359,55.92359,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,4.048966,0.9096193,0,0.7398108,-0.7398108,1.378996,22.98322,0.1458394,0.7731023,0,0,0.9096193
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,53.54147,53.54147,1.238127,0.1613181,0,-1,0,0.1613181,0,0,1.076809,1.200622,0,0.1698085,0.1613181,0,0,4.870978,0.1698085,0,0.1698085,-0.1698085,1.200002,20,0.1458394,1.36194,0,0,0.1698085
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.12868,51.12868,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,49.3702,49.3702,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.02068,48.02068,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,46.64048,46.64048,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,45.40341,45.40341,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,44.40149,44.40149,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,43.30756,43.30756,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.18295,42.18295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1458394,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.0188101,41.71218,41.37528,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,8.97156,2.220446E-16,0,0,0.0188101,0,0,1.452632,1.38,5.059654,0,1.39881,0,1.39881,2.52703,42.11708,0.1459708,0.2306301,0.01504808,1.7,0.0188101
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1701516,43.71526,40.62895,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,17.81365,0,0,0,0.1701516,0,0,0.7448246,0.7075834,3.660844,1.258929,0.877735,0,0.877735,3.359723,55.99527,0.1460833,1.050693,0.1361213,1.7,1.429081
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4757955,52.18965,43.07241,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,119.1367,0,0,0,0.4757955,0,0,1.300631,1.235599,2.783109,2.048891,1.711395,0,1.711395,4.983294,83.05474,0.146188,0.4393062,0.3806364,1.7,2.524686
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.851441,66.73425,48.70567,0.04728004,0.04728004,0,-1,0,0.04728004,1800.847,0,0,0,0.851441,0.04976846,0.04728004,0,0,1.071715,3.589146,0.8016726,0,0.8016726,5.743828,95.73027,0.1460983,0.05200804,0.6811528,0,4.440587
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7891878,71.66645,54.34914,0.8085497,0.8085497,0,0,0,0.8085497,97.60535,0,1.110223E-16,0,0.7891878,0.851105,0.8085497,0,0,0.270042,4.310651,0,0.06191716,-0.06191716,5.678561,94.64249,0.1460983,0.8894047,0.6313502,0,5.099839
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.9005463,79.53432,58.57153,0.3730626,0.3730626,0,0,0,0.3730626,241.3928,0.16901,0,0,0.9005463,0.3926974,0.3730626,0,0,0.3388389,4.248734,0.3388389,0,0.3388389,6.000012,100,0.1460605,0.4103688,0.720437,0,5.14928
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.8892494,82.96943,61.7102,0.3700166,0.3700166,0,0,0,0.3700166,240.3269,0.4997582,0,0,0.8892494,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1460605,0.4070182,0.7113995,0,5.442938
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6225609,78.8912,64.4706,0.8100536,0.8100536,0,0,0,0.8100536,76.85429,0,0,0,0.6225609,0.8526881,0.8100536,0,0,0,4.553689,0,0.2301271,-0.2301271,5.757437,95.95708,0.1460605,0.891059,0.4980488,0,5.17625
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4122828,75.18785,65.90192,0.6097588,0.6097588,0,-1,0,0.6097588,67.61409,0,0,0,0.4122828,0.6418514,0.6097588,0,0,0.2556968,4.323562,0,0.2295685,-0.2295685,5.51545,91.92399,0.1460605,0.6707346,0.3298263,0,4.735845
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5097403,77.78371,66.07572,0.5545233,0.5545233,0,0,0,0.5545233,91.92405,0,0,0,0.5097403,0.5837088,0.5545233,0,0,0.5107729,4.093993,0,0.07396847,-0.07396847,5.43748,90.6245,0.1460605,0.6099756,0.4077922,0,4.603734
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1828502,70.1565,66.18818,0.2342388,0.2342388,0,0,0,0.2342388,78.06143,0,2.775558E-17,0,0.1828502,0.2465672,0.2342388,0,0,0.5929601,4.020025,0,0.063717,-0.063717,5.370317,89.5051,0.1460605,0.2576627,0.1462801,0,4.202875
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05152935,65.71741,64.63418,0.1170277,0.1170277,0,0,0,0.1170277,44.03174,0,0,0,0.05152935,0.1231871,0.1170277,0,0,0.6637567,3.956308,0,0.07165773,-0.07165773,5.294783,88.24621,0.1460605,0.1287305,0.04122348,0,4.007837
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,61.41372,61.41372,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7433764,3.88465,0,0,0,5.294783,88.24621,0.1460605,0,0,0,3.88465
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,58.48974,58.48974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7433764,3.88465,0,0,0,5.294783,88.24621,0.1460605,0,0,0,3.88465
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,55.72934,55.72934,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.7433764,3.88465,0,0.2820472,-0.2820472,4.997479,83.29115,0.1460605,0.2947393,0,0,3.88465
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,53.337,53.337,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.056762,3.602603,0,0.881113,-0.881113,4.068705,67.81161,0.1460605,0.9207631,0,0,3.602603
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,50.92421,50.92421,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,2.035777,2.72149,0,0.2050551,-0.2050551,3.852558,64.20917,0.1460605,0.2142826,0,0,2.72149
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.16573,49.16573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.263616,2.516435,0,0,0,3.852558,64.20917,0.1460605,0,0,0,2.516435
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,47.8162,47.8162,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.263616,2.516435,0,0.1897409,-0.1897409,3.652553,60.87576,0.1460605,0.1982793,0,0,2.516435
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,46.43601,46.43601,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.474439,2.326694,0,0.1351302,-0.1351302,3.510113,58.50177,0.1460605,0.1412111,0,0,2.326694
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.19894,45.19894,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.624584,2.191564,0,0.08197358,-0.08197358,3.423706,57.06165,0.1460605,0.08566239,0,0,2.191564
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.16635,44.16635,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.715665,2.10959,0,0.0274005,-0.0274005,3.394823,56.58027,0.1460605,0.02863352,0,0,2.10959
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.10308,43.10308,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.74611,2.08219,0,0.08623544,-0.08623544,3.303923,55.06527,0.1460605,0.09011604,0,0,2.08219
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,41.94781,41.94781,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.841928,1.995954,0,0.0764159,-0.0764159,3.223373,53.72278,0.1460605,0.07985462,0,0,1.995954
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.0149784,41.41813,41.15036,0.0988938,0.0988938,0,0,0,0.0988938,15.14594,0,0,0,0.0149784,0.1040987,0.0988938,0,0,2.926834,1.919538,0,0.08912034,-0.08912034,3.129432,52.1571,0.1460605,0.1087832,0.01198272,0,1.934517
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05768084,41.43533,40.40403,0.6978088,0.6978088,0,0,0,0.6978088,8.265995,0,0,0,0.05768084,0.7345356,0.6978088,0,0,3.025857,1.830418,0,0.6768547,-0.6768547,2.415965,40.266,0.1460605,0.7675897,0.04614467,0,1.888099
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4457026,51.30787,42.81682,0,0,0,0,0,0,0,0,0,0,0.4457026,0,0,0,0,3.777918,1.153563,0.4457026,0,0.4457026,2.838795,47.31316,0.1460107,0,0.356562,0,1.599266
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3734402,55.81168,48.48074,0.3986616,0.3986616,0,-1,0,0.3986616,93.67348,0,0,0,0.3734402,0.4196438,0.3986616,0,0,3.332215,1.554695,0,0.04620362,-0.04620362,2.790092,46.50145,0.1460107,0.4385278,0.2987522,0,1.928136
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4010514,62.34735,54.114,0.6849216,0.6849216,0,0,0,0.6849216,58.55435,0,0,0,0.4010514,0.7209702,0.6849216,0,0,3.383552,1.508492,0,0.3199187,-0.3199187,2.452868,40.88106,0.1460107,0.7534138,0.3208411,0,1.909543
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.1687599,61.81889,58.36705,0,0,0,0,0,0,0,0,0,0,0.1687599,0,0,0,0,3.739017,1.188573,0.1687599,0,0.1687599,2.612968,43.54939,0.1459919,0,0.1350079,0,1.357333
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4257139,70.75447,61.47506,0.4200161,0.4200161,0,0,0,0.4200161,101.3566,5.551115E-17,0,0,0.4257139,0.4421222,0.4200161,0,0,3.570258,1.340457,0,0.01640827,-0.01640827,2.595672,43.26112,0.1459919,0.4620177,0.3405711,0,1.766171
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4745055,74.96651,64.29679,1.445662,1.445662,1.7,0,0.5202,1.445662,32.82272,0,0,0,0.4745055,0,0,0.2543382,0.2416213,3.588489,1.324049,0.7161268,0,0.7161268,3.27505,54.58406,0.1460754,1.590228,0.3796044,1.7,1.798554
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2263316,70.65807,65.72811,0.8104516,0.8104516,0,-1,0,0.8104516,27.9266,0,0,0,0.2263316,0.853107,0.8104516,0,0,2.872362,1.968563,0,0.6267754,-0.6267754,2.614371,43.57276,0.1460754,0.8914968,0.1810653,0,2.194895
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1469602,69.06622,65.90192,0.787378,0.787378,0,0,0,0.787378,18.6645,0,1.110223E-16,0,0.1469602,0.8288189,0.787378,0,0,3.568779,1.341788,0,0.6818587,-0.6818587,1.895628,31.59374,0.1460754,0.8661157,0.1175682,0,1.488748
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.1983621,70.32462,66.01437,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,21.72678,0,0,0,0.1983621,0,0,0.7870156,0.7476647,4.3264,0.6599289,0.9460269,0,0.9460269,2.793108,46.55171,0.1461958,1.004283,0.1586897,1.7,0.858291
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05596651,65.64651,64.4706,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,8.87879,2.220446E-16,0,0,0.05596651,0,0,1.069661,1.016178,3.380373,1.511353,1.072144,0,1.072144,3.810234,63.50377,0.146336,0.6933733,0.04477321,1.7,1.56732
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,61.18879,61.18879,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.308229,2.476283,1.38,0,1.38,5.119417,85.32344,0.1464314,0.05603901,0,1.7,2.476283
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,58.25459,58.25459,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,0.9282291,3.718283,0,0.5564726,-0.5564726,4.532843,75.54723,0.1464314,0.5815139,0,0,3.718283
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,55.4942,55.4942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.546532,3.16181,0,0,0,4.532843,75.54723,0.1464314,0,0,0,3.16181
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.11208,53.11208,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.546532,3.16181,0,0.4576163,-0.4576163,4.050473,67.50774,0.1464314,0.478209,0,0,3.16181
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,50.71973,50.71973,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.054995,2.704194,0,0.09894991,-0.09894991,3.946171,65.76938,0.1464314,0.1034027,0,0,2.704194
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,48.94081,48.94081,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.164939,2.605244,0,0.1150851,-0.1150851,3.82486,63.74754,0.1464314,0.1202639,0,0,2.605244
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,47.59128,47.59128,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.292811,2.490159,0,0.1366861,-0.1366861,3.68078,61.34622,0.1464314,0.142837,0,0,2.490159
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.21109,46.21109,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.444685,2.353473,0,0.1750081,-0.1750081,3.496306,58.27164,0.1464314,0.1828835,0,0,2.353473
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,44.97402,44.97402,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.639138,2.178465,0,0.05401595,-0.05401595,3.439368,57.32269,0.1464314,0.05644667,0,0,2.178465
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,43.9312,43.9312,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.699156,2.124449,0,0.1810939,-0.1810939,3.248478,54.14119,0.1464314,0.1892432,0,0,2.124449
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,42.84749,42.84749,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,2.900371,1.943355,0,0.2525775,-0.2525775,2.982238,49.70387,0.1464314,0.2639435,0,0,1.943355
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,41.69221,41.69221,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.181013,1.690777,0,0,0,2.982238,49.70387,0.1464314,0,0,0,1.690777
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2397287,45.27634,40.88454,0.03138423,0.03138423,0,0,0,0.03138423,763.8511,0,0,0,0.2397287,0.03303603,0.03138423,0,0,3.181013,1.690777,0.2066927,0,0.2066927,3.178324,52.97196,0.1464083,0.03452265,0.191783,0,1.930506
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.4876496,49.27482,40.10754,1.301081,1.301081,1.7,0,0.5202,1.301081,37.48033,0,0,0,0.4876496,0,0,0.3989185,0.3789726,2.97432,1.876801,0.8666222,0,0.8666222,4.000474,66.67444,0.1465109,1.43119,0.3901197,1.7,2.36445
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.8030803,58.5962,42.53056,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,117.2325,0,0,0,0.8030803,0,0,1.014968,0.9642193,2.107698,2.656761,1.7673,0,1.7673,5.677082,94.61784,0.146608,0.7535355,0.6424642,1.7,3.459841
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.169606,74.37919,48.19448,0.7739592,0.7739592,0,-1,0,0.7739592,151.1199,0.01451408,0,0,1.169606,0.8146939,0.7739592,0,0,0.3403984,4.24733,0.3403984,0,0.3403984,6.000012,100,0.1465701,0.8513551,0.935685,0,5.416937
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.243255,83.76812,53.85841,1.071184,1.071184,0,0,0,1.071184,116.0636,0.115693,0,0,1.243255,1.127562,1.071184,0,0,0,4.553689,0,0,0,6.000012,100,0.1465701,1.178302,0.9946039,0,5.796944
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.015867,82.3018,58.14213,0,0,0,0,0,0,0,1.015867,0,0,1.015867,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465701,0,0.8126937,0,5.569556
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.085546,88.33832,61.25013,0.5004525,0.5004525,0,0,0,0.5004525,216.913,0.5587544,0,0,1.085546,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1465701,0.5504977,0.8684372,0,5.639235
