Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2934558,70.74397,64.34792,0.3093186,0.3093186,0,0,0,0.3093186,94.87167,5.551115E-17,0,0,0.2934558,0.3255986,0.3093186,0,0,3.887514,1.054927,0,0.0321428,-0.0321428,2.278111,37.96844,0.1461575,0.3402505,0.2347646,0,1.348382
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1314203,65.61593,62.85526,0.8346673,0.8346673,0,0,0,0.8346673,15.74524,0,0,0,0.1314203,0.8785971,0.8346673,0,0,3.923228,1.022784,0,0.7471768,-0.7471768,1.490518,24.84191,0.1461575,0.918134,0.1051363,0,1.154204
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,59.40987,59.40987,0.369461,0.369461,1.7,0,0.5202,0.369461,0,0,0,0,0,0,0,1.330539,1.264012,4.753425,0.2756069,1.264012,0,1.264012,2.689665,44.82766,0.146307,0.4064071,0,1.7,0.2756069
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,56.20986,56.20986,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,3.489412,1.413218,0,0.864243,-0.864243,1.778673,29.64448,0.146307,0.903134,0,0,1.413218
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,53.54147,53.54147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449682,0.5489748,0,0,0,1.778673,29.64448,0.146307,0,0,0,0.5489748
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,51.1798,51.1798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.449682,0.5489748,0,0,0,1.778673,29.64448,0.146307,0,0,0,0.5489748
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,48.82835,48.82835,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,4.449682,0.5489748,0,0.01112012,-0.01112012,1.766951,29.44912,0.146307,0.01162053,0,0,0.5489748
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,46.98809,46.98809,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,4.462038,0.5378546,0,0.1329011,-0.1329011,1.626861,27.11429,0.146307,0.1388816,0,0,0.5378546
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,45.57722,45.57722,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,4.609706,0.4049535,0,0.0774406,-0.0774406,1.545231,25.75381,0.146307,0.08092543,0,0,0.4049535
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.10501,44.10501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695751,0.3275129,0,0,0,1.545231,25.75381,0.146307,0,0,0,0.3275129
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,42.84749,42.84749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695751,0.3275129,0,0,0,1.545231,25.75381,0.146307,0,0,0,0.3275129
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,41.75356,41.75356,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,4.695751,0.3275129,0,0.1753668,-0.1753668,1.360379,22.67293,0.146307,0.1832583,0,0,0.3275129
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.890603,0.1521461,0,0,0,1.360379,22.67293,0.146307,0,0,0,0.1521461
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,39.45322,39.45322,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.890603,0.1521461,0,0.03188894,-0.03188894,1.326765,22.1127,0.146307,0.03332394,0,0,0.1521461
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1609792,41.46292,38.58421,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,95.59502,2.220446E-16,0,0,0.1609792,0,0,1.452632,1.38,4.926035,0.1202572,1.540979,0,1.540979,2.788666,46.47767,0.1464085,0.1852368,0.1287834,1.7,0.2812364
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4025792,45.12412,37.75609,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,81.81242,0,0,0,0.4025792,0,0,1.207924,1.147528,3.385056,1.507138,1.550107,0,1.550107,4.259227,70.98697,0.1465265,0.5412835,0.3220634,1.7,1.909718
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7862248,55.61318,40.19955,0.1434062,0.1434062,1.247326,0,0.3966201,0.1434062,548.2504,0,0,0,0.7862248,0,0,1.10392,1.048724,1.834949,2.902235,1.834949,0,1.834949,6.000012,100,0.1465122,0.1577468,0.6289799,1.7,3.68846
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.003086,67.20528,45.89415,0.7502996,0.7502996,0,-1,0,0.7502996,133.6914,0.2132968,0,0,1.003086,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0.8253295,0.8024687,0,5.556775
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.218156,80.24307,51.73188,0.181277,0.181277,0,0,0,0.181277,671.9859,1.027338,0,0,1.218156,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0.1994047,0.9745249,0,5.771845
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.399669,92.12981,56.0974,0.4402549,0.4402549,0,0,0,0.4402549,317.9223,0.9362425,0,0,1.399669,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0.4842804,1.119735,0,5.953358
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.394498,96.55438,59.28719,0.7326405,0.7326405,0,0,0,0.7326405,190.3386,0.6232975,0,0,1.394498,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0.8059046,1.115598,0,5.948187
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.243479,95.02039,62.22139,0.6875926,0.6875926,0,0,0,0.6875926,180.8453,0.5196974,0,0,1.243479,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0.7563518,0.9947833,0,5.797168
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.126509,92.90185,63.71405,0,0,0,-1,0,0,0,1.126509,0,0,1.126509,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0,0.9012071,0,5.680198
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.917221,86.50001,63.94919,0.5232553,0.5232553,0,0,0,0.5232553,175.2913,0.3664258,0,0,0.917221,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.1465122,0.5755809,0.7337767,0,5.47091
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5666658,77.1247,64.17411,0.9067061,0.9067061,0,0,0,0.9067061,62.49718,0,0,0,0.5666658,0.9544275,0.9067061,0,0,0,4.553689,0,0.3877617,-0.3877617,5.591275,93.18774,0.1465122,0.9973767,0.4533326,0,5.120355
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2903773,68.87399,62.63033,0.5918859,0.5918859,0,0,0,0.5918859,49.05967,0,0,0,0.2903773,0.6230378,0.5918859,0,0,0.4308463,4.165927,0,0.3326605,-0.3326605,5.24062,87.3435,0.1465122,0.6510745,0.2323018,0,4.456305
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,59.17472,59.17472,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0,0.5145043,0.4887791,0,0,0.8004692,3.833267,0,0.5145043,-0.5145043,4.698285,78.3046,0.1465122,2.407657,0,1.7,3.833267
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.01561,56.01561,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,1.372141,3.318762,0,0.7321318,-0.7321318,3.92655,65.44238,0.1465122,0.7650777,0,0,3.318762
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,53.337,53.337,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,2.18562,2.586631,0,1.452632,-1.452632,2.395342,39.92229,0.1465122,1.786261,0,0,2.586631
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,50.95488,50.95488,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,3.799655,1.133999,0,0.2304216,-0.2304216,2.152457,35.87421,0.1465122,0.2407906,0,0,1.133999
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,48.5932,48.5932,0.1490488,0.1490488,0,-1,0,0.1490488,0,0,2.775558E-17,0,0,0.1568935,0.1490488,0,0,4.055679,0.9035774,0,0.1568935,-0.1568935,1.987076,33.11787,0.1465122,0.1639537,0,0,0.9035774
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,46.75294,46.75294,0.06107981,0.06107981,0,-1,0,0.06107981,0,0,6.938894E-18,0,0,0.06429454,0.06107981,0,0,4.230006,0.746684,0,0.06429454,-0.06429454,1.919304,31.98834,0.1465122,0.06718779,0,0,0.746684
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,45.3114,45.3114,0.208054,0.208054,0,-1,0,0.208054,0,0,2.775558E-17,0,0,0.2190042,0.208054,0,0,4.301444,0.6823894,0,0.2190042,-0.2190042,1.688453,28.14083,0.1465122,0.2288594,0,0,0.6823894
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,43.88008,43.88008,0.1211872,0.1211872,0,-1,0,0.1211872,0,0,0,0,0,0.1275654,0.1211872,0,0,4.544782,0.4633851,0,0.1275654,-0.1275654,1.553988,25.89974,0.1465122,0.1333059,0,0,0.4633851
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,42.58168,42.58168,0.08439231,0.08439231,0,-1,0,0.08439231,0,0,1.387779E-17,0,0,0.08883401,0.08439231,0,0,4.686522,0.3358197,0,0.08883401,-0.08883401,1.460348,24.33909,0.1465122,0.09283154,0,0,0.3358197
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,41.48774,41.48774,0.02965316,0.02965316,0,-1,0,0.02965316,0,0,3.469447E-18,0,0,0.03121386,0.02965316,0,0,4.785226,0.2469857,0,0.03121386,-0.03121386,1.427446,23.79072,0.1465122,0.03261848,0,0,0.2469857
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.31202,40.31202,0.1932126,0.1932126,0,-1,0,0.1932126,0,0,2.775558E-17,0.007550631,0,0.2033817,0.1932126,0,0,4.819908,0.2157718,0,0.2033817,-0.2033817,1.213063,20.21767,0.1465122,0.2125339,0,0,0.2157718
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.18741,39.18741,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.045887,0.01239014,1.38,0,1.38,2.522246,42.03735,0.1466031,0.05070335,0,1.7,0.01239014
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.32862,38.32862,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.665888,1.25439,1.38,0,1.38,3.831429,63.85702,0.1467208,0.1834413,0,1.7,1.25439
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4786393,46.32845,37.5005,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4786393,0,0,1.452632,1.38,2.285887,2.49639,1.858639,0,1.858639,5.594689,93.24463,0.1467495,0,0.3829114,1.7,2.975029
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9175332,58.22173,39.91329,0.7862725,0.7862725,0,0,0,0.7862725,116.694,0,0,0,0.9175332,0.8276553,0.7862725,0,0,0.4272482,4.169166,0.08987789,0,0.08987789,5.679955,94.66572,0.1467398,0.8648998,0.7340265,0,5.086699
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.057366,68.26394,45.62834,0.8608732,0.8608732,0,-1,0,0.8608732,122.8249,0,0,0,1.057366,0.9061822,0.8608732,0,0,0.3373703,4.250056,0.1511842,0,0.1511842,5.82338,97.05614,0.1467235,0.9469604,0.8458932,0,5.307422
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.183219,78.86868,51.46606,0.7452824,0.7452824,0,0,0,0.7452824,158.7612,0.2125251,0,0,1.183219,0.7845078,0.7452824,0,0,0.1861861,4.386121,0.1861861,0,0.1861861,6.000012,100,0.1467034,0.8198106,0.9465752,0,5.56934
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.342194,89.75385,55.87247,0.1393577,0.1393577,0,0,0,0.1393577,963.1288,1.195502,0,0,1.342194,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1467034,0.1532935,1.073755,0,5.895883
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.155671,87.76711,59.06226,0.5292082,0.5292082,0,0,0,0.5292082,218.3773,0.5986092,0,0,1.155671,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1467034,0.5821291,0.9245364,0,5.70936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.027882,87.465,61.99646,0,0,0,0,0,0,0,1.027882,0,0,1.027882,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1467034,0,0.8223052,0,5.581571
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.019558,89.08594,63.48912,0.2867626,0.2867626,0,-1,0,0.2867626,355.5408,0.7177027,0,0,1.019558,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1467034,0.3154388,0.8156465,0,5.573247
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.8968142,85.60602,63.71405,0.4277562,0.4277562,0,0,0,0.4277562,209.6554,0.4465445,0,0,0.8968142,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1467034,0.4705319,0.7174514,0,5.450503
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5265368,75.86926,63.94919,0.6349689,0.6349689,0,0,0,0.6349689,82.92325,0,1.110223E-16,0,0.5265368,0.6683883,0.6349689,0,0,0,4.553689,0,0.1418515,-0.1418515,5.850487,97.50793,0.1467034,0.6984658,0.4212295,0,5.080226
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2205432,67.13991,62.45653,0.5739167,0.5739167,0,0,0,0.5739167,38.42773,0,1.110223E-16,0,0.2205432,0.6041229,0.5739167,0,0,0.1576128,4.411838,0,0.3835797,-0.3835797,5.446159,90.76913,0.1467034,0.6313084,0.1764346,0,4.63238
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,58.9498,58.9498,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5838124,4.028258,0,0.2571557,-0.2571557,5.175093,86.25137,0.1467034,0.2687277,0,0,4.028258
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,55.78046,55.78046,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.869541,3.771102,0,0.06799121,-0.06799121,5.103424,85.05689,0.1467034,0.07105082,0,0,3.771102
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.08141,53.08141,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9450868,3.703111,0,0.7855051,-0.7855051,4.275429,71.257,0.1467034,0.8208528,0,0,3.703111
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,50.68906,50.68906,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.81787,2.917606,0,0.8965982,-0.8965982,3.330331,55.50541,0.1467034,0.9369451,0,0,2.917606
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,48.33761,48.33761,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.81409,2.021008,0,0.1398242,-0.1398242,3.182944,53.04895,0.1467034,0.1461163,0,0,2.021008
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,46.46668,46.46668,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.969451,1.881183,0,0.0978857,-0.0978857,3.079763,51.32928,0.1467034,0.1022906,0,0,1.881183
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.05581,45.05581,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.078212,1.783298,0,0.108129,-0.108129,2.965785,49.42965,0.1467034,0.1129948,0,0,1.783298
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,43.59382,43.59382,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.198356,1.675169,0,0.1270852,-0.1270852,2.831825,47.197,0.1467034,0.132804,0,0,1.675169
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.29541,42.29541,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.339562,1.548083,0,0.05601042,-0.05601042,2.772785,46.213,0.1467034,0.05853089,0,0,1.548083
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.20148,41.20148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401796,1.492073,0,0,0,2.772785,46.213,0.1467034,0,0,0,1.492073
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.02575,40.02575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.401796,1.492073,0,0,0,2.772785,46.213,0.1467034,0,0,0,1.492073
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,38.90115,38.90115,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.401796,1.492073,0,0.09494992,-0.09494992,2.672699,44.5449,0.1467034,0.09922267,0,0,1.492073
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.01168,38.01168,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.507295,1.397123,0,0.07035906,-0.07035906,2.598534,43.30882,0.1467034,0.07352521,0,0,1.397123
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2303077,41.29776,37.18356,0,0,0,0,0,0,0,0,0,0,0.2303077,0,0,0,0,3.585472,1.326764,0.2303077,0,0.2303077,2.817024,46.9503,0.1466786,0,0.1842462,0,1.557072
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4817275,48.646,39.62703,0.2244317,0.2244317,0,0,0,0.2244317,214.6433,0,0,0,0.4817275,0.2362439,0.2244317,0,0,3.355165,1.534041,0.2454836,0,0.2454836,3.04991,50.83173,0.1466522,0.2468749,0.385382,0,2.015769
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3813633,52.67322,45.34207,1.073142,1.073142,0,-1,0,1.073142,35.53706,0,2.220446E-16,0,0.3813633,1.129624,1.073142,0,0,3.109681,1.754976,0,0.7482603,-0.7482603,2.261174,37.68616,0.1466522,1.180457,0.3050906,0,2.136339
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4332633,59.92664,51.1798,1.206704,1.206704,1.7,0,0.5202,1.206704,35.90467,0,0,0,0.4332633,0,0,0.4932956,0.4686309,3.941081,1.006716,0.9018941,0,0.9018941,3.116786,51.94633,0.1467565,1.327375,0.3466106,1.7,1.439979
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8115143,73.6804,55.60666,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,7005.792,2.220446E-16,0,0,0.8115143,0,0,1.452632,1.38,3.039187,1.818421,2.191514,0,2.191514,5.195839,86.59715,0.1467519,0.01274183,0.6492115,1.7,2.629935
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.151479,87.29963,58.80667,1.513069,1.513069,1.224453,0,0.3903756,1.513069,76.10222,1.110223E-16,0,0,1.151479,0.3038062,0.2886159,0,0,0.8476727,3.790783,0.8476727,0,0.8476727,6.000012,100,0.1468383,1.664376,0.9211831,1.7,4.942263
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.124596,90.20369,61.7102,0.564974,0.564974,0,0,0,0.564974,199.0528,0.529887,0,0,1.124596,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1468383,0.6214714,0.8996771,0,5.678285
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8529122,83.78613,63.2642,0.390064,0.390064,0,-1,0,0.390064,218.6596,0.4423186,0,0,0.8529122,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1468383,0.4290704,0.6823298,0,5.406601
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6883696,79.50989,63.48912,0.3051327,0.3051327,0,0,0,0.3051327,225.5968,0.3671773,0,0,0.6883696,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1468383,0.335646,0.5506957,0,5.242059
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.577337,76.88457,63.71405,0.8737674,0.8737674,0,0,0,0.8737674,66.07445,0,1.110223E-16,0,0.577337,0.9197551,0.8737674,0,0,0,4.553689,0,0.3424181,-0.3424181,5.639071,93.98434,0.1468383,0.9611441,0.4618696,0,5.131026
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.165653,65.70333,62.22139,0,0,0,0,0,0,0,0,0,0,0.165653,0,0,0,0,0.3804646,4.211271,0.165653,0,0.165653,5.796224,96.60354,0.1468205,0,0.1325224,0,4.376924
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,58.74533,58.74533,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.2148116,4.360359,0,0.1889246,-0.1889246,5.59708,93.28448,0.1468205,0.1974262,0,0,4.360359
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,55.52487,55.52487,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.4247278,4.171434,0,0.440248,-0.440248,5.133018,85.55013,0.1468205,0.4600592,0,0,4.171434
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,52.84626,52.84626,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.9138923,3.731186,0,0.3790715,-0.3790715,4.733441,78.89053,0.1468205,0.3961297,0,0,3.731186
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,50.43347,50.43347,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.335083,3.352114,0,0.8046594,-0.8046594,3.885256,64.75414,0.1468205,0.8408691,0,0,3.352114
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.0718,48.0718,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.229149,2.547455,0,0.1072236,-0.1072236,3.772232,62.87041,0.1468205,0.1120486,0,0,2.547455
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.23153,46.23153,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.348286,2.440231,0,0.0710885,-0.0710885,3.697298,61.62152,0.1468205,0.07428748,0,0,2.440231
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,44.80022,44.80022,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.427273,2.369143,0,0.002229612,-0.002229612,3.694948,61.58234,0.1468205,0.002329944,0,0,2.369143
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,43.32801,43.32801,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.429751,2.366913,0,0.1345941,-0.1345941,3.553073,59.21777,0.1468205,0.1406509,0,0,2.366913
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.03982,42.03982,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.5793,2.232319,0,0.07547905,-0.07547905,3.473511,57.89174,0.1468205,0.0788756,0,0,2.232319
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,40.94588,40.94588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663165,2.15684,0,0,0,3.473511,57.89174,0.1468205,0,0,0,2.15684
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,39.73949,39.73949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663165,2.15684,0,0,0,3.473511,57.89174,0.1468205,0,0,0,2.15684
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,38.61488,38.61488,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.663165,2.15684,0,0.02948878,-0.02948878,3.442428,57.37368,0.1468205,0.03081578,0,0,2.15684
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,37.72542,37.72542,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.695931,2.127351,0,0.1220839,-0.1220839,3.31374,55.22889,0.1468205,0.1275777,0,0,2.127351
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4818332,45.74047,36.88708,0.2969987,0.2969987,0,0,0,0.2969987,162.2341,0,0,0,0.4818332,0.3126302,0.2969987,0,0,2.831579,2.005267,0.169203,0,0.169203,3.47426,57.90422,0.1468023,0.3266986,0.3854666,0,2.487101
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8594784,56.25308,39.33054,0.7740901,0.7740901,0,0,0,0.7740901,111.0308,0,0,0,0.8594784,0.8148317,0.7740901,0,0,2.662376,2.15755,0.0446467,0,0.0446467,3.516616,58.61014,0.1467975,0.8514991,0.6875827,0,3.017029
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.047611,67.33329,45.05581,0,0,0,-1,0,0,0,0,0,0,1.047611,0,0,0,0,2.61773,2.197732,1.047611,0,1.047611,4.510467,75.17429,0.1466851,0,0.8380886,0,3.245343
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.256055,80.30607,50.89354,0,0,0,0,0,0,0,0,0,0,1.256055,0,0,0,0,1.570119,3.140582,1.256055,0,1.256055,5.702065,95.03423,0.1465504,0,1.004844,0,4.396637
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.383461,90.48432,55.35107,0.6646315,0.6646315,0,0,0,0.6646315,208.1545,0.369785,0,0,1.383461,0.6996122,0.6646315,0,0,0.3140636,4.271032,0.3140636,0,0.3140636,6.000012,100,0.1465168,0.7310947,1.106769,0,5.654492
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.298806,91.96024,58.57153,0,0,0,0,0,0,0,1.298806,0,0,1.298806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465168,0,1.039044,0,5.852495
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.321376,96.89012,61.47506,0.5834234,0.5834234,0,0,0,0.5834234,226.4867,0.7072464,0,0,1.321376,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1465168,0.6417657,1.057101,0,5.875065
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.165046,93.32178,63.02906,0.885569,0.885569,0,-1,0,0.885569,131.5591,0.2328684,0,0,1.165046,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1465168,0.9741259,0.9320371,0,5.718735
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9433489,86.51047,63.31532,0,0,0,0,0,0,0,0.9433489,0,0,0.9433489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1465168,0,0.7546791,0,5.497038
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6276138,77.9883,63.55046,0.8769962,0.8769962,0,0,0,0.8769962,71.56403,1.110223E-16,0,0,0.6276138,0.9231539,0.8769962,0,0,0,4.553689,0,0.2955401,-0.2955401,5.688485,94.8079,0.1465168,0.9646958,0.5020911,0,5.181303
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.233253,66.94277,61.99646,0.1102268,0.1102268,0,0,0,0.1102268,211.612,0,0,0,0.233253,0.1160282,0.1102268,0,0,0.3283779,4.258149,0.1172249,0,0.1172249,5.799695,96.66138,0.1465043,0.1212495,0.1866024,0,4.491402
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,58.51019,58.51019,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.211153,4.363651,0,1.022122,-1.022122,4.722284,78.70457,0.1465043,1.068117,0,0,4.363651
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,55.28973,55.28973,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.346844,3.341529,0,1.245666,-1.245666,3.409236,56.82049,0.1465043,1.301721,0,0,3.341529
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,52.59067,52.59067,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.730917,2.095863,0,0.9581127,-0.9581127,2.399297,39.9882,0.1465043,1.001228,0,0,2.095863
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,50.20855,50.20855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.795487,1.137751,0,0,0,2.399297,39.9882,0.1465043,0,0,0,1.137751
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,47.8162,47.8162,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.795487,1.137751,0,0.1928632,-0.1928632,2.196001,36.59995,0.1465043,0.201542,0,0,1.137751
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,45.97594,45.97594,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,4.009779,0.9448876,0,0.0511856,-0.0511856,2.142047,35.70071,0.1465043,0.05348895,0,0,0.9448876
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,44.54462,44.54462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.066652,0.893702,0,0,0,2.142047,35.70071,0.1465043,0,0,0,0.893702
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.07241,43.07241,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.066652,0.893702,0,0.122391,-0.122391,2.013036,33.55053,0.1465043,0.1278986,0,0,0.893702
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,41.78423,41.78423,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.202642,0.7713109,0,0.05795454,-0.05795454,1.951946,32.53237,0.1465043,0.0605625,0,0,0.7713109
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,40.65962,40.65962,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.267036,0.7133564,0,0.05968437,-0.05968437,1.889033,31.48382,0.1465043,0.06237016,0,0,0.7133564
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,39.45322,39.45322,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.333352,0.653672,0,0.05154568,-0.05154568,1.834699,30.57826,0.1465043,0.05386524,0,0,0.653672
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.32862,38.32862,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.390625,0.6021264,0,0,0,1.834699,30.57826,0.1465043,0,0,0,0.6021264
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,37.43916,37.43916,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.390625,0.6021264,0,0.1976758,-0.1976758,1.626331,27.10546,0.1465043,0.2065712,0,0,0.6021264
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4713826,45.2017,36.57014,0,0,0,0,0,0,0,0,0,0,0.4713826,0,0,0,0,4.610265,0.4044506,0.4713826,0,0.4713826,2.073524,34.55866,0.1464538,0,0.3771061,0,0.8758332
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8860878,56.49932,39.02383,0.8713461,0.8713461,1.7,0,0.5202,0.8713461,101.6918,0,0,0,0.8860878,0,0,0.8286539,0.7872213,4.138882,0.8286949,1.673309,0,1.673309,3.660964,61.01594,0.1465572,0.9584807,0.7088702,1.7,1.714783
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.157181,69.82249,44.76955,0.6504614,0.6504614,0,-1,0,0.6504614,177.9016,0,0,0,1.157181,0.6846962,0.6504614,0,0,2.465573,2.334673,0.4724847,0,0.4724847,4.109202,68.48656,0.1465067,0.7155076,0.9257448,0,3.491854
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.149966,76.90663,50.66861,0.0925066,0.0925066,0,0,0,0.0925066,1243.118,0,0,0,1.149966,0.09737537,0.0925066,0,0,1.993088,2.759909,1.052591,0,1.052591,5.107778,85.12946,0.1463944,0.1017573,0.9199729,0,3.909875
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.404209,90.91239,55.12614,0.6038306,0.6038306,0,0,0,0.6038306,232.5501,0,0,0,1.404209,0.6356112,0.6038306,0,0,0.9404978,3.707241,0.7685978,0,0.7685978,5.836933,97.28203,0.1463124,0.6642137,1.123367,0,5.11145
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.400653,95.41575,58.34661,0.5344367,0.5344367,0,0,0,0.5344367,262.0802,0.6661878,0,0,1.400653,0.562565,0.5344367,0,0,0.1719,4.398979,0.1719,0,0.1719,6.000012,100,0.1462941,0.5878804,1.120522,0,5.799632
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.321644,96.65067,61.30125,0.9081209,0.9081209,0,0,0,0.9081209,145.5361,0.3657273,0,0,1.321644,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1462941,0.998933,1.057315,0,5.875333
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.178908,93.57321,62.85526,0.1836861,0.1836861,0,-1,0,0.1836861,641.806,0.9855546,0,0,1.178908,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1462941,0.2020547,0.9431267,0,5.732597
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9078538,85.17608,63.0904,0.4952813,0.4952813,0,0,0,0.4952813,183.3006,0.386505,0,0,0.9078538,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1462941,0.5448095,0.726283,0,5.461543
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6125066,77.40462,63.37666,0.6235393,0.6235393,0,0,0,0.6235393,98.23063,0,0,0,0.6125066,0.6563572,0.6235393,0,0,0,4.553689,0,0.04385057,-0.04385057,5.953789,99.22962,0.1462941,0.6858932,0.4900053,0,5.166195
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2516253,67.16713,61.82266,0.1577096,0.1577096,0,0,0,0.1577096,159.5497,0.03689228,0,0,0.2516253,0.1660102,0.1577096,0,0,0.04872286,4.509839,0.04872286,0,0.04872286,6.000012,100,0.1462889,0.1734806,0.2013002,0,4.761464
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,58.31594,58.31594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1462889,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.03413,55.03413,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1462889,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,52.33508,52.33508,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1462889,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,49.94273,49.94273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1462889,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,47.56061,47.56061,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1462889,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,45.72035,45.72035,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1462889,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.24814,44.24814,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1462889,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,42.78615,42.78615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1462889,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,41.48774,41.48774,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1462889,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,40.37336,40.37336,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1462889,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.16696,39.16696,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1462889,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.04235,38.04235,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1462889,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.15289,37.15289,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1462889,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5013942,45.48142,36.28388,1.242603,1.242603,0,0,0,1.242603,40.3503,0,0,0,0.5013942,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8066093,-0.8066093,2.877174,47.9528,0.1462889,1.366864,0.4011154,0,2.899108
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9065387,56.62086,38.72734,0.8855956,0.8855956,0,0,0,0.8855956,102.3649,0,0,0,0.9065387,0.9322059,0.8855956,0,0,3.29176,1.591105,0,0.02566722,-0.02566722,2.850118,47.50188,0.1462889,0.9741552,0.725231,0,2.497643
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.061604,67.00546,44.48328,0.2649473,0.2649473,0,-1,0,0.2649473,400.6848,0,0,0,1.061604,0.2788919,0.2649473,0,0,3.320279,1.565438,0.7827117,0,0.7827117,3.592664,59.87761,0.1462056,0.291442,0.8492828,0,2.627041
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.201674,78.06201,50.4028,0.4222698,0.4222698,0,0,0,0.4222698,284.575,0,0,0,1.201674,0.4444945,0.4222698,0,0,2.537568,2.269878,0.7571796,0,0.7571796,4.310987,71.84965,0.1461251,0.4644968,0.9613393,0,3.471552
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.236691,84.95404,54.92167,0.05541111,0.05541111,0,0,0,0.05541111,2231.847,0,0,0,1.236691,0.05832748,0.05541111,0,0,1.780388,2.95134,1.178364,0,1.178364,5.428882,90.48118,0.146,0.06095222,0.9893531,0,4.188031
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.246543,89.55873,58.14213,0.2998453,0.2998453,0,0,0,0.2998453,415.7288,0.3288925,0,0,1.246543,0.3156267,0.2998453,0,0,0.6020242,4.011867,0.6020242,0,0.6020242,6.000012,100,0.1459362,0.3298299,0.9972347,0,5.25841
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.097188,88.4884,61.07633,0,0,0,0,0,0,0,1.097188,0,0,1.097188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459362,0,0.8777502,0,5.650877
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.036464,88.53511,62.63033,0.2257213,0.2257213,0,-1,0,0.2257213,459.1785,0.7988622,0,0,1.036464,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1459362,0.2482934,0.8291709,0,5.590153
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8440642,83.11935,62.9166,0,0,0,0,0,0,0,0.8440642,0,0,0.8440642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1459362,0,0.6752514,0,5.397753
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.6198185,77.39751,63.20286,0.5143265,0.5143265,0,0,0,0.5143265,120.5107,0.07842225,0,0,0.6198185,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1459362,0.5657591,0.4958548,0,5.173508
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.2916028,67.87388,61.64886,1.060924,1.060924,0,0,0,1.060924,27.48573,0,0,0,0.2916028,1.116763,1.060924,0,0,0,4.553689,0,0.8251597,-0.8251597,5.130217,85.50345,0.1459362,1.167017,0.2332823,0,4.845292
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,58.11146,58.11146,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9168441,3.728529,0,1.01993,-1.01993,4.055117,67.58514,0.1459362,1.065827,0,0,3.728529
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,54.82966,54.82966,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.0501,2.708599,0,0.677327,-0.677327,3.341151,55.68575,0.1459362,0.7078066,0,0,2.708599
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.1306,52.1306,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.802685,2.031272,0,0.2396224,-0.2396224,3.088567,51.47602,0.1459362,0.2504054,0,0,2.031272
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,49.74848,49.74848,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.068932,1.79165,0,0.5790548,-0.5790548,2.47819,41.30308,0.1459362,0.6051123,0,0,1.79165
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,47.35614,47.35614,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.712327,1.212595,0,0.09752231,-0.09752231,2.375392,39.58979,0.1459362,0.1019108,0,0,1.212595
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,45.4852,45.4852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820685,1.115073,0,0,0,2.375392,39.58979,0.1459362,0,0,0,1.115073
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.02322,44.02322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.820685,1.115073,0,0,0,2.375392,39.58979,0.1459362,0,0,0,1.115073
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,42.53056,42.53056,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.820685,1.115073,0,0.08979339,-0.08979339,2.280742,38.01228,0.1459362,0.09383409,0,0,1.115073
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.23215,41.23215,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.920455,1.025279,0,0.2047395,-0.2047395,2.064927,34.41539,0.1459362,0.2139527,0,0,1.025279
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.08709,40.08709,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.147943,0.8205398,0,0.1471419,-0.1471419,1.909826,31.83037,0.1459362,0.1537633,0,0,0.8205398
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,38.87048,38.87048,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.311434,0.6733979,0,0.1485883,-0.1485883,1.7532,29.21995,0.1459362,0.1552747,0,0,0.6733979
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,37.78676,37.78676,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.476532,0.5248097,0,0.2074493,-0.2074493,1.53453,25.57544,0.1459362,0.2167845,0,0,0.5248097
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,36.88708,36.88708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.707032,0.3173603,0,0,0,1.53453,25.57544,0.1459362,0,0,0,0.3173603
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4138944,43.49458,35.99762,1.052135,1.052135,1.7,0,0.5202,1.052135,39.33854,0,0,0,0.4138944,0,0,0.6478654,0.6154721,4.707032,0.3173603,1.029366,0,1.029366,2.511072,41.85112,0.1460563,1.157348,0.3311155,1.7,0.7312547
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6610899,51.01088,38.44108,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,107.8359,0,0,0,0.6610899,0,0,1.086948,1.032601,3.677665,1.24379,1.693691,0,1.693691,4.117849,68.63068,0.1461574,0.6743567,0.5288719,1.7,1.90488
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7718706,59.7965,44.22769,0.2681139,0.2681139,0,-1,0,0.2681139,287.8891,0,0,0,0.7718706,0.2822251,0.2681139,0,0,1.983974,2.768112,0.4896455,0,0.4896455,4.582367,76.37263,0.1461055,0.2949252,0.6174965,0,3.539983
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9090213,69.82834,50.14721,0,0,0,0,0,0,0,0,0,0,0.9090213,0,0,0,0,1.494329,3.208793,0.9090213,0,0.9090213,5.44474,90.74549,0.1460094,0,0.727217,0,4.117814
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.230639,84.42676,54.66608,0.9427888,0.9427888,0,0,0,0.9427888,130.5318,0,0,0,1.230639,0.9924092,0.9427888,0,0,0.5853076,4.026912,0.2382298,0,0.2382298,5.670745,94.51223,0.1459842,1.037068,0.9845113,0,5.257551
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.218392,88.3009,57.90699,0.3944429,0.3944429,0,0,0,0.3944429,308.8893,0.4561112,0,0,1.218392,0.4152031,0.3944429,0,0,0.3470778,4.241319,0.3470778,0,0.3470778,6.000012,100,0.1459475,0.4338872,0.9747137,0,5.459711
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.001784,85.29668,60.90253,0.4825918,0.4825918,0,0,0,0.4825918,207.5841,0.4937924,0,0,1.001784,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1459475,0.5308509,0.801427,0,5.555473
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8672431,83.23254,62.45653,0.06073371,0.06073371,0,-1,0,0.06073371,1427.943,0.8033129,0,0,0.8672431,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1459475,0.06680708,0.6937945,0,5.420932
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7739818,80.95847,62.74279,1.039042,1.039042,0,0,0,1.039042,74.48994,0,0,0,0.7739818,1.093728,1.039042,0,0,0,4.553689,0,0.3197466,-0.3197466,5.66297,94.38264,0.1459475,1.142946,0.6191854,0,5.327671
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5436462,75.28239,63.02906,0,0,0,0,0,0,0,0.1883723,0,0,0.5436462,0,0,0,0,0.355274,4.233943,0.355274,0,0.355274,6.000012,100,0.14591,0,0.434917,0,4.777588
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2315256,66.42809,61.5364,0.4581407,0.4581407,0,0,0,0.4581407,50.53592,0,0,0,0.2315256,0.4822534,0.4581407,0,0,0,4.553689,0,0.2507277,-0.2507277,5.735722,95.59517,0.14591,0.5039548,0.1852205,0,4.785214
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,57.93766,57.93766,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2785864,4.302961,0,0.158568,-0.158568,5.568576,92.80942,0.14591,0.1657036,0,0,4.302961
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,54.63541,54.63541,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4547731,4.144393,0,0.4289062,-0.4289062,5.116469,85.27432,0.14591,0.448207,0,0,4.144393
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,51.92613,51.92613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9313356,3.715487,0,0,0,5.116469,85.27432,0.14591,0,0,0,3.715487
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,49.51334,49.51334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9313356,3.715487,0,0,0,5.116469,85.27432,0.14591,0,0,0,3.715487
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.13122,47.13122,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9313356,3.715487,0,0.133039,-0.133039,4.976234,82.93707,0.14591,0.1390257,0,0,3.715487
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.26028,45.26028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.079157,3.582448,0,0,0,4.976234,82.93707,0.14591,0,0,0,3.582448
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,43.78807,43.78807,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.079157,3.582448,0,0.03966274,-0.03966274,4.934426,82.24026,0.14591,0.04144756,0,0,3.582448
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.29541,42.29541,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.123226,3.542785,0,0.2075901,-0.2075901,4.715607,78.59329,0.14591,0.2169316,0,0,3.542785
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,40.97655,40.97655,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.353882,3.335195,0,0.1984053,-0.1984053,4.506469,75.10767,0.14591,0.2073336,0,0,3.335195
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,39.85195,39.85195,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.574332,3.13679,0,0.1349145,-0.1349145,4.364257,72.73746,0.14591,0.1409857,0,0,3.13679
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,38.61488,38.61488,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.724237,3.001875,0,0.1383368,-0.1383368,4.218437,70.30714,0.14591,0.1445619,0,0,3.001875
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,37.52095,37.52095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.877945,2.863539,0,0,0,4.218437,70.30714,0.14591,0,0,0,2.863539
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,36.63148,36.63148,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.877945,2.863539,0,0.06488097,-0.06488097,4.150046,69.1673,0.14591,0.06780062,0,0,2.863539
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4107546,43.19885,35.7727,1.168762,1.168762,0,0,0,1.168762,35.14442,0,0,0,0.4107546,1.230276,1.168762,0,0,1.950035,2.798657,0,0.8195213,-0.8195213,3.286195,54.76981,0.14591,1.285638,0.3286037,0,3.209412
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6617177,50.77872,38.21616,0.3437701,0.3437701,0,0,0,0.3437701,192.4884,0,0,0,0.6617177,0.3618633,0.3437701,0,0,2.860614,1.979136,0.2998545,0,0.2998545,3.570662,59.51091,0.1458783,0.3781471,0.5293742,0,2.640854
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.059457,66.3306,43.96187,0.6975598,0.6975598,0,-1,0,0.6975598,151.8805,0,0,0,1.059457,0.7342735,0.6975598,0,0,2.56076,2.249005,0.3251838,0,0.3251838,3.879158,64.65251,0.145844,0.7673158,0.8475658,0,3.308463
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.223945,78.06384,49.89161,0.2474971,0.2474971,0,0,0,0.2474971,494.5291,0,0,0,1.223945,0.2605233,0.2474971,0,0,2.235576,2.541671,0.9634218,0,0.9634218,4.793141,79.88552,0.1457425,0.2722468,0.9791561,0,3.765616
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.226876,84.00089,54.43093,0.3388264,0.3388264,0,0,0,0.3388264,362.0958,0,0,0,1.226876,0.3566594,0.3388264,0,0,1.272154,3.40875,0.870217,0,0.870217,5.618701,93.64483,0.1456509,0.3727091,0.9815011,0,4.635627
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.162045,86.17863,57.68207,1.166111,1.166111,0,0,0,1.166111,99.65135,0,0,0,1.162045,1.227485,1.166111,0,0,0.4019371,4.191946,0,0.06543986,-0.06543986,5.549721,92.49517,0.1456509,1.282722,0.9296359,0,5.353991
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9330265,82.97399,60.66739,0,0,0,0,0,0,0,0.4583784,0,0,0.9330265,0,0,0,0,0.4746481,4.126506,0.4746481,0,0.4746481,6.000012,100,0.145601,0,0.7464212,0,5.059532
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8869727,83.59147,62.28273,0.6698874,0.6698874,0,-1,0,0.6698874,132.4062,0.1818281,0,0,0.8869727,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.145601,0.7368761,0.7095782,0,5.440661
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7667493,80.55872,62.56899,0.0878557,0.0878557,0,0,0,0.0878557,872.7372,0.6742697,0,0,0.7667493,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.145601,0.09664126,0.6133995,0,5.320438
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4863591,73.68786,62.85526,0.220998,0.220998,0,0,0,0.220998,220.074,0.2537296,0,0,0.4863591,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.145601,0.2430978,0.3890873,0,5.040048
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.1771772,65.00712,61.30125,0.1184879,0.1184879,0,0,0,0.1184879,149.5319,0.05245311,0,0,0.1771772,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.145601,0.1303366,0.1417417,0,4.730866
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,57.76386,57.76386,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.145601,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,54.43093,54.43093,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.145601,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,51.73188,51.73188,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.145601,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,49.30886,49.30886,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.145601,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,46.92674,46.92674,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.145601,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.145601,0,0,0,2.685046
