Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,43.59382,43.59382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.145601,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.10116,42.10116,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.145601,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,40.80275,40.80275,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.145601,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,39.64748,39.64748,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.145601,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,38.41041,38.41041,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.145601,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.34715,37.34715,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.145601,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,36.42701,36.42701,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.145601,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3165238,41.21981,35.56822,0,0,0,0,0,0,0,0,0,0,0.3165238,0,0,0,0,2.460551,2.339193,0.3165238,0,0.3165238,3.966009,66.10002,0.1455677,0,0.253219,0,2.655717
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2466713,42.45028,38.01168,0.129871,0.129871,0,0,0,0.129871,189.9356,0,0,0,0.2466713,0.1367064,0.129871,0,0,2.144027,2.624064,0.109965,0,0.109965,4.070331,67.83871,0.1455561,0.1428581,0.1973371,0,2.870736
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5837584,55.14539,43.73695,0.6097006,0.6097006,0,-1,0,0.6097006,95.7451,0,0,0,0.5837584,0.64179,0.6097006,0,0,2.034062,2.723033,0,0.05803164,-0.05803164,4.009161,66.81921,0.1455561,0.6706706,0.4670067,0,3.306791
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6338686,62.70161,49.65647,0.8576139,0.8576139,0,0,0,0.8576139,73.91072,0,0,0,0.6338686,0.9027515,0.8576139,0,0,2.098542,2.665001,0,0.2688829,-0.2688829,3.725733,62.09542,0.1455561,0.9433753,0.5070949,0,3.29887
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1783941,57.72295,54.17534,1.116368,1.116368,0,0,0,1.116368,15.97986,0,2.220446E-16,0,0.1783941,1.175124,1.116368,0,0,2.397301,2.396118,0,0.9967302,-0.9967302,2.675087,44.58469,0.1455561,1.228005,0.1427153,0,2.574512
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8524269,76.89439,57.44692,1.341705,1.341705,1.7,0,0.5202,1.341705,63.5331,0,0,0,0.8524269,0,0,0.3582947,0.34038,3.504779,1.399388,1.192807,0,1.192807,3.806683,63.44459,0.1456865,1.475876,0.6819416,1.7,2.251815
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4889808,71.13022,60.44246,0.680464,0.680464,1.7,0,0.5202,0.680464,71.85991,0,0,0,0.4889808,0,0,1.019536,0.9685593,2.311972,2.472914,1.45754,0,1.45754,5.189427,86.49027,0.1458121,0.7485104,0.3911846,1.7,2.961895
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4320301,71.51736,62.04758,0.6778464,0.6778464,0,-1,0,0.6778464,63.7357,0,0,0,0.4320301,0.7135225,0.6778464,0,0,0.8544317,3.7847,0,0.2814924,-0.2814924,4.892708,81.54497,0.1458121,0.745631,0.3456241,0,4.216731
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.130019,65.05425,62.33385,1.081303,1.081303,0,0,0,1.081303,12.0243,0,0,0,0.130019,1.138213,1.081303,0,0,1.167201,3.503208,0,1.008194,-1.008194,3.829978,63.83284,0.1458121,1.189433,0.1040152,0,3.633227
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1286049,65.37844,62.68145,0,0,0,0,0,0,0,0,0,0,0.1286049,0,0,0,0,2.287417,2.495014,0.1286049,0,0.1286049,3.951983,65.86626,0.1457986,0,0.1028839,0,2.623619
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.0285246,61.71046,61.12745,0.1963951,0.1963951,0,0,0,0.1963951,14.52409,0,0,0,0.0285246,0.2067317,0.1963951,0,0,2.158812,2.610758,0,0.1782071,-0.1782071,3.764137,62.73548,0.1457986,0.2160346,0.02281968,0,2.639283
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,57.56961,57.56961,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.35682,2.432551,0,0.443705,-0.443705,3.29643,54.9404,0.1457986,0.4636717,0,0,2.432551
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,54.22646,54.22646,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.849825,1.988846,0,0.3511212,-0.3511212,2.926316,48.77184,0.1457986,0.3669216,0,0,1.988846
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,51.5274,51.5274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.23996,1.637725,0,0,0,2.926316,48.77184,0.1457986,0,0,0,1.637725
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.14528,49.14528,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.23996,1.637725,0,1.432986,-1.432986,1.415817,23.5969,0.1457986,1.49747,0,0,1.637725
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,46.75294,46.75294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.832166,0.2047392,0,0,0,1.415817,23.5969,0.1457986,0,0,0,0.2047392
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,44.88201,44.88201,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.832166,0.2047392,0,0.09929721,-0.09929721,1.311148,21.85242,0.1457986,0.1037656,0,0,0.2047392
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,43.42002,43.42002,0.2741404,0.1001699,0,-1,0,0.1001699,0,0,0.1739704,0.2013845,0,0.105442,0.1001699,0,0,4.942497,0.105442,0,0.105442,-0.105442,1.200002,20,0.1457986,0.3015544,0,0,0.105442
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,41.92736,41.92736,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457986,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,40.59828,40.59828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457986,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,39.45322,39.45322,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457986,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.21616,38.21616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457986,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.15289,37.15289,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1459371,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.26343,36.26343,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1460395,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2372143,39.55542,35.36375,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,25.00023,0,0,0,0.2372143,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9508082,0,0.9508082,4.67513,77.91868,0.1461526,1.043733,0.1897714,1.7,2.678282
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4229813,45.57079,37.80721,0,0,1.024807,0,0.3358724,0,0,0,0,0,0.4229813,0,0,1.024807,0.973567,1.396548,3.296795,1.396548,0,1.396548,6.000012,100,0.1461367,0,0.338385,1.7,3.719777
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7044154,57.48767,43.50181,0.5691692,0.5691692,0,-1,0,0.5691692,123.7621,0.10529,0,0,0.7044154,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,0.6260861,0.5635324,0,5.258104
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.9688346,70.43981,49.3702,0,0,0,0,0,0,0,0.9688346,0,0,0.9688346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,0,0.7750677,0,5.522523
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,0.9904806,76.42697,53.90953,0,0,0,0,0,0,0,0.9904806,0,0,0.9904806,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,0,0.7923845,0,5.544169
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.001629,80.72147,57.19133,0,0,0,0,0,0,0,1.001629,0,0,1.001629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,0,0.8013029,0,5.555317
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.001411,84.42403,60.20732,0.1058355,0.1058355,0,0,0,0.1058355,946.1954,0.8900052,0,0,1.001411,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,0.1164191,0.8011289,0,5.5551
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.017758,86.93236,61.82266,0.9264047,0.9264047,0,-1,0,0.9264047,109.8611,0.04259553,0,0,1.017758,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,1.019045,0.8142067,0,5.571447
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8163801,81.4585,62.17027,0.411066,0.411066,0,0,0,0.411066,198.6007,0.3836791,0,0,0.8163801,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1461367,0.4521726,0.6531041,0,5.370069
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3926193,71.03193,62.45653,0.5124406,0.5124406,0,0,0,0.5124406,76.61751,0,0,0,0.3926193,0.5394112,0.5124406,0,0,0,4.553689,0,0.1467919,-0.1467919,5.84528,97.42113,0.1461367,0.5636847,0.3140954,0,4.946308
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.18837,64.90089,60.96387,1.067549,1.067549,0,0,0,1.067549,17.64509,0,0,0,0.18837,1.123736,1.067549,0,0,0.1631022,4.406897,0,0.9353662,-0.9353662,4.859317,80.98846,0.1461367,1.174304,0.150696,0,4.595267
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,57.36513,57.36513,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0,0.4275705,0.406192,1.202398,3.471531,0.406192,0,0.406192,5.244665,87.4109,0.1461871,1.399672,0,1.7,3.471531
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.03221,54.03221,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,0.796206,3.837104,0,0.3236367,-0.3236367,4.903522,81.7252,0.1461871,0.3382004,0,0,3.837104
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,51.30248,51.30248,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,1.155802,3.513467,0,0.3960503,-0.3960503,4.486048,74.76732,0.1461871,0.4138726,0,0,3.513467
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,48.91014,48.91014,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,1.595858,3.117416,0,0.3397278,-0.3397278,4.127944,68.79892,0.1461871,0.3550155,0,0,3.117416
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,46.54847,46.54847,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,1.973334,2.777689,0,0.07209742,-0.07209742,4.051946,67.5323,0.1461871,0.0753418,0,0,2.777689
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,44.68776,44.68776,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,2.053442,2.705591,0,0.1642714,-0.1642714,3.878789,64.64635,0.1461871,0.1716636,0,0,2.705591
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.21555,43.21555,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,2.235966,2.54132,0,0.2817652,-0.2817652,3.581782,59.69625,0.1461871,0.2944447,0,0,2.54132
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,41.69221,41.69221,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,2.549038,2.259555,0,0.1362672,-0.1362672,3.438144,57.30228,0.1461871,0.1423992,0,0,2.259555
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,40.40403,40.40403,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,2.700446,2.123287,0,0.1185225,-0.1185225,3.31321,55.22006,0.1461871,0.123856,0,0,2.123287
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.24875,39.24875,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,2.832138,2.004765,0,0.07259986,-0.07259986,3.236683,53.94461,0.1461871,0.07586685,0,0,2.004765
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.912804,1.932165,0,0,0,3.236683,53.94461,0.1461871,0,0,0,1.932165
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,36.94842,36.94842,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,2.912804,1.932165,0,0.03500396,-0.03500396,3.199786,53.32966,0.1461871,0.03657914,0,0,1.932165
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.05896,36.05896,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,2.951698,1.897161,0,0.03870863,-0.03870863,3.158983,52.64962,0.1461871,0.04045051,0,0,1.897161
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2070075,38.81051,35.1695,0,0,0,0,0,0,0,0,0,0,0.2070075,0,0,0,0,2.994707,1.858453,0.2070075,0,0.2070075,3.355368,55.92269,0.1461654,0,0.165606,0,2.06546
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3067634,43.12579,37.58229,0.5981541,0.5981541,0,0,0,0.5981541,51.28501,0,1.110223E-16,0,0.3067634,0.6296359,0.5981541,0,0,2.7877,2.044759,0,0.3228725,-0.3228725,3.01503,50.25041,0.1461654,0.6579695,0.2454107,0,2.351523
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3962412,50.80051,43.27689,0.5866904,0.5866904,0,-1,0,0.5866904,67.53838,0,0,0,0.3962412,0.6175689,0.5866904,0,0,3.146447,1.721887,0,0.2213276,-0.2213276,2.781731,46.36208,0.1461654,0.6453595,0.316993,0,2.118128
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1921251,52.84276,49.14528,0.4233258,0.4233258,0,0,0,0.4233258,45.38469,0,0,0,0.1921251,0.4456061,0.4233258,0,0,3.392366,1.500559,0,0.253481,-0.253481,2.514538,41.90889,0.1461654,0.4656584,0.1537001,0,1.692684
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7542188,70.00433,53.65393,0,0,0,0,0,0,0,0,0,0,0.7542188,0,0,0,0,3.674012,1.247078,0.7542188,0,0.7542188,3.230053,53.83411,0.1460864,0,0.6033751,0,2.001297
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5106672,67.86742,56.96641,0.6589291,0.6589291,0,0,0,0.6589291,77.49957,0,0,0,0.5106672,0.6936095,0.6589291,0,0,2.919793,1.925875,0,0.1829423,-0.1829423,3.037215,50.62014,0.1460864,0.724822,0.4085338,0,2.436542
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3904138,68.34507,59.9824,0.8917994,0.8917994,0,0,0,0.8917994,43.77821,0,1.110223E-16,0,0.3904138,0.9387362,0.8917994,0,0,3.123062,1.742933,0,0.5483224,-0.5483224,2.459232,40.98712,0.1460864,0.9809793,0.312331,0,2.133347
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.6953565,77.52785,61.58752,0,0,0,-1,0,0,0,0,0,0,0.6953565,0,0,0,0,3.73231,1.19461,0.6953565,0,0.6953565,3.118905,51.98165,0.1460136,0,0.5562852,0,1.889967
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.564342,74.5892,61.93512,1.184808,1.184808,0,0,0,1.184808,47.63151,0,0,0,0.564342,1.247166,1.184808,0,0,3.036953,1.820431,0,0.6828244,-0.6828244,2.399145,39.98567,0.1460136,1.303289,0.4514736,0,2.384773
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.288966,68.47833,62.28273,0.9737518,0.9737518,0,0,0,0.9737518,29.67553,0,2.220446E-16,0,0.288966,1.025002,0.9737518,0,0,3.795647,1.137607,0,0.7360358,-0.7360358,1.623295,27.05487,0.1460136,1.071127,0.2311728,0,1.426573
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07052309,62.17479,60.72873,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,13.00954,0,0,0,0.07052309,0,0,1.157913,1.100017,4.613464,0.4015709,1.17054,0,1.17054,2.733767,45.56269,0.1461572,0.5962961,0.05641847,1.7,0.472094
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,57.12999,57.12999,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0,0.9444255,0.8972043,3.442924,1.455057,0.8972043,0,0.8972043,3.58493,59.74871,0.1462684,0.8311319,0,1.7,1.455057
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,53.79707,53.79707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.54572,2.262541,0,0,0,3.58493,59.74871,0.1462684,0,0,0,2.262541
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.09801,51.09801,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,2.54572,2.262541,0,0.418896,-0.418896,3.143375,52.38947,0.1462684,0.4377463,0,0,2.262541
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,48.70567,48.70567,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,3.01116,1.843645,0,0.5830636,-0.5830636,2.528772,42.14611,0.1462684,0.6093014,0,0,1.843645
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,46.38489,46.38489,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,3.659009,1.260581,0,0.05280008,-0.05280008,2.473115,41.21851,0.1462684,0.05517608,0,0,1.260581
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,44.48328,44.48328,0.1710411,0.1710411,0,-1,0,0.1710411,0,0,2.775558E-17,0,0,0.1800432,0.1710411,0,0,3.717675,1.207781,0,0.1800432,-0.1800432,2.283333,38.05548,0.1462684,0.1881452,0,0,1.207781
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.01107,43.01107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917723,1.027738,0,0,0,2.283333,38.05548,0.1462684,0,0,0,1.027738
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,41.48774,41.48774,0.09926898,0.09926898,0,-1,0,0.09926898,0,0,1.387779E-17,0,0,0.1044937,0.09926898,0,0,3.917723,1.027738,0,0.1044937,-0.1044937,2.173187,36.21972,0.1462684,0.1091959,0,0,1.027738
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.19955,40.19955,0.02829517,0.02829517,0,-1,0,0.02829517,0,0,3.469447E-18,0,0,0.02978439,0.02829517,0,0,4.033827,0.9232442,0,0.02978439,-0.02978439,2.141792,35.69646,0.1462684,0.03112469,0,0,0.9232442
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.02383,39.02383,0.1239955,0.1239955,0,-1,0,0.1239955,0,0,0,0,0,0.1305216,0.1239955,0,0,4.066921,0.8934599,0,0.1305216,-0.1305216,2.00421,33.40343,0.1462684,0.1363951,0,0,0.8934599
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,37.78676,37.78676,0.1204668,0.1204668,0,-1,0,0.1204668,0,0,1.387779E-17,0,0,0.1268072,0.1204668,0,0,4.211945,0.7629383,0,0.1268072,-0.1268072,1.870543,31.17566,0.1462684,0.1325135,0,0,0.7629383
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,36.7235,36.7235,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0,0.03655201,0.03472441,0,0,4.352842,0.636131,0,0.03655201,-0.03655201,1.832014,30.53351,0.1462684,0.03819685,0,0,0.636131
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,35.82381,35.82381,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0,0.1724239,0.1638027,0,0,4.393456,0.599579,0,0.1724239,-0.1724239,1.650264,27.50434,0.1462684,0.1801829,0,0,0.599579
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2014337,38.46985,34.93435,0.009389142,0.009389142,0,0,0,0.009389142,2145.39,0,0,0,0.2014337,0.009883307,0.009389142,0,0,4.585038,0.4271552,0.1915504,0,0.1915504,1.831984,30.53301,0.1462484,0.01032806,0.161147,0,0.6285889
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4135125,44.90468,37.34715,0.3180588,0.3180588,0,0,0,0.3180588,130.0113,0,0,0,0.4135125,0.3347988,0.3180588,0,0,4.393487,0.5995505,0.07871377,0,0.07871377,1.906659,31.77758,0.1462401,0.3498647,0.33081,0,1.013063
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3492251,49.58961,43.01107,0.5267444,0.5267444,0,-1,0,0.5267444,66.29878,0,0,0,0.3492251,0.5544678,0.5267444,0,0,4.314773,0.670393,0,0.2052427,-0.2052427,1.690314,28.17184,0.1462401,0.5794188,0.2793801,0,1.019618
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.590555,60.84698,48.8488,0.03934303,0.03934303,0,0,0,0.03934303,1501.041,0,0,0,0.590555,0.04141372,0.03934303,0,0,4.542821,0.4651503,0.5491412,0,0.5491412,2.211275,36.85451,0.1461827,0.04327734,0.4724439,0,1.055705
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.84082,71.8417,53.36767,0.3885017,0.3885017,0,0,0,0.3885017,216.4263,0,0,0,0.84082,0.4089492,0.3885017,0,0,3.99368,0.9593774,0.4318708,0,0.4318708,2.620984,43.68297,0.1461376,0.4273519,0.672656,0,1.800197
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.042881,81.27436,56.66992,0.8127252,0.8127252,0,0,0,0.8127252,128.319,0,0,0,1.042881,0.8555002,0.8127252,0,0,3.561809,1.348061,0.1873809,0,0.1873809,2.798749,46.64572,0.146118,0.8939977,0.8343048,0,2.390942
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8806078,80.31903,59.69613,0.7840955,0.7840955,0,0,0,0.7840955,112.3087,0,0,0,0.8806078,0.8253637,0.7840955,0,0,3.374428,1.516704,0.05524411,0,0.05524411,2.851158,47.5192,0.1461122,0.8625051,0.7044863,0,2.397312
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6559256,76.255,61.36259,0.5885199,0.5885199,0,-1,0,0.5885199,111.4534,0,0,0,0.6559256,0.6194946,0.5885199,0,0,3.319184,1.566424,0.03643093,0,0.03643093,2.885719,48.09523,0.1461084,0.6473719,0.5247405,0,2.222349
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6823447,77.32863,61.7102,0.3401332,0.3401332,0,0,0,0.3401332,200.611,0,0,0,0.6823447,0.3580349,0.3401332,0,0,3.282753,1.599211,0.3243097,0,0.3243097,3.193387,53.223,0.1460745,0.3741465,0.5458757,0,2.281556
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2426004,67.14856,61.99646,0,0,0,0,0,0,0,0,0,0,0.2426004,0,0,0,0,2.958443,1.89109,0.2426004,0,0.2426004,3.423537,57.05884,0.1460492,0,0.1940803,0,2.133691
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1414412,63.48174,60.55492,0,0,0,0,0,0,0,0,0,0,0.1414412,0,0,0,0,2.715843,2.109431,0.1414412,0,0.1414412,3.55772,59.29522,0.1460345,0,0.1131529,0,2.250872
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,56.93574,56.93574,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,2.574401,2.236727,0,0.8651158,-0.8651158,2.645808,44.09671,0.1460345,0.904046,0,0,2.236727
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,53.57214,53.57214,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,3.535641,1.371612,0,0.4558342,-0.4558342,2.165317,36.08854,0.1460345,0.4763467,0,0,1.371612
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,50.86287,50.86287,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,4.042124,0.9157776,0,0.7430195,-0.7430195,1.382105,23.03504,0.1460345,0.7764554,0,0,0.9157776
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,48.48074,48.48074,0.4290408,0.1641202,0,-1,0,0.1641202,0,0,0.2649206,0.3078247,0,0.1727581,0.1641202,0,0,4.867701,0.1727581,0,0.1727581,-0.1727581,1.200002,20,0.1460345,0.4719449,0,0,0.1727581
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.14974,46.14974,0.108863,0,0,-1,0,0,0,0,0.108863,0.1197493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.1197493,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.24814,44.24814,0.04179955,0,0,-1,0,0,0,0,0.04179955,0.0459795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.0459795,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,42.78615,42.78615,0.2715118,0,0,-1,0,0,0,0,0.2715118,0.298663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.298663,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.26282,41.26282,0.1198664,0,0,-1,0,0,0,0,0.1198664,0.1318531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.1318531,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,39.94396,39.94396,0.1183984,0,0,-1,0,0,0,0,0.1183984,0.1302382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.1302382,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,38.78868,38.78868,0.1606,0,0,-1,0,0,0,0,0.1606,0.17666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.17666,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,37.52095,37.52095,0.2853719,0,0,-1,0,0,0,0,0.2853719,0.3139091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1460345,0.3139091,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,36.48835,36.48835,0.1654544,0.1654544,1.618086,0,0.4978375,0.1654544,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1461489,0.1819998,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,35.56822,35.56822,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1462274,0,0,1.7,1.242
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4853379,43.46833,34.67876,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.5067,0,0,0,0.4853379,0,0,0.7196521,0.6836695,2.299654,2.484,1.169007,0,1.169007,4.927386,82.12294,0.1463608,1.078383,0.3882703,1.7,2.969338
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8897915,54.39347,37.09155,1.209611,1.209611,0,0,0,1.209611,73.56015,0,0,0,0.8897915,1.273275,1.209611,0,0,1.130647,3.536107,0,0.383483,-0.383483,4.52316,75.38584,0.1463608,1.330572,0.7118332,0,4.425898
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.139181,66.90638,42.75548,0.7968369,0.7968369,0,-1,0,0.7968369,142.9629,0,0,0,1.139181,0.8387756,0.7968369,0,0,1.556739,3.152624,0.3004051,0,0.3004051,4.808149,80.13565,0.1463294,0.8765205,0.9113446,0,4.291804
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.178974,75.09921,48.56253,0.5193482,0.5193482,0,0,0,0.5193482,227.0103,0,0,0,1.178974,0.5466823,0.5193482,0,0,1.256334,3.422988,0.6322914,0,0.6322914,5.407993,90.13304,0.1462636,0.571283,0.943179,0,4.601962
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.004029,75.7993,53.08141,0.7546934,0.7546934,0,0,0,0.7546934,133.038,0,0,0,1.004029,0.7944142,0.7546934,0,0,0.6240427,3.99205,0.2096152,0,0.2096152,5.606852,93.44734,0.1462418,0.8301628,0.8032235,0,4.99608
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,0.9984806,79.64613,56.38366,0.9974049,0.9974049,0,0,0,0.9974049,100.1078,0,1.110223E-16,0,0.9984806,1.0499,0.9974049,0,0,0.4144275,4.180704,0,0.05141935,-0.05141935,5.552651,92.544,0.1462418,1.097145,0.7987844,0,5.179185
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.032172,84.35728,59.40987,0.2111287,0.2111287,0,0,0,0.2111287,488.8829,0.3383712,0,0,1.032172,0.2222407,0.2111287,0,0,0.4715601,4.129285,0.4715601,0,0.4715601,6.000012,100,0.1461927,0.2322415,0.8257376,0,5.161457
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.7745702,79.03819,61.07633,0.7866691,0.7866691,0,-1,0,0.7866691,98.46201,0,1.110223E-16,0,0.7745702,0.8280728,0.7866691,0,0,0,4.553689,0,0.05350257,-0.05350257,5.943615,99.06006,0.1461927,0.8653361,0.6196561,0,5.328259
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7335347,78.33249,61.41372,0,0,0,0,0,0,0,0.6740873,0,0,0.7335347,0,0,0,0,0.0594473,4.500186,0.0594473,0,0.0594473,6.000012,100,0.1461865,0,0.5868278,0,5.233721
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4413182,71.42838,61.76132,0.2937155,0.2937155,0,0,0,0.2937155,150.2536,0.132144,0,0,0.4413182,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1461865,0.323087,0.3530546,0,4.995007
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2628349,65.86083,60.33,0.7404251,0.7404251,0,0,0,0.7404251,35.49784,0,0,0,0.2628349,0.7793947,0.7404251,0,0,0,4.553689,0,0.5165599,-0.5165599,5.45551,90.92499,0.1461865,0.8144675,0.2102679,0,4.816524
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,56.70059,56.70059,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5739554,4.037129,0,0.696716,-0.696716,4.721107,78.68496,0.1461865,0.7280682,0,0,4.037129
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,53.337,53.337,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.348084,3.340413,0,0.7133499,-0.7133499,3.96917,66.1527,0.1461865,0.7454506,0,0,3.340413
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,50.63794,50.63794,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.140695,2.627063,0,0.4655256,-0.4655256,3.478463,57.97427,0.1461865,0.4864742,0,0,2.627063
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,48.27627,48.27627,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.657946,2.161538,0,0.7105778,-0.7105778,2.729448,45.49072,0.1461865,0.7425538,0,0,2.161538
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,45.92482,45.92482,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.447477,1.45096,0,0.2489947,-0.2489947,2.466985,41.11633,0.1461865,0.2601994,0,0,1.45096
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.02322,44.02322,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.724138,1.201965,0,0.1860863,-0.1860863,2.270833,37.84713,0.1461865,0.1944602,0,0,1.201965
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,42.56123,42.56123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.9309,1.015879,0,0,0,2.270833,37.84713,0.1461865,0,0,0,1.015879
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.02768,41.02768,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.9309,1.015879,0,0.3145336,-0.3145336,1.939285,32.32135,0.1461865,0.3286876,0,0,1.015879
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,39.70882,39.70882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.280382,0.7013452,0,0,0,1.939285,32.32135,0.1461865,0,0,0,0.7013452
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,38.53309,38.53309,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.280382,0.7013452,0,0.1539517,-0.1539517,1.777006,29.6167,0.1461865,0.1608795,0,0,0.7013452
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.29602,37.29602,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.451439,0.5473936,0,0.2081963,-0.2081963,1.557548,25.95908,0.1461865,0.2175651,0,0,0.5473936
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.23276,36.23276,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.682768,0.3391973,0,0.09247597,-0.09247597,1.46007,24.33444,0.1461865,0.09663738,0,0,0.3391973
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.3433,35.3433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.78552,0.2467213,0,0,0,1.46007,24.33444,0.1461865,0,0,0,0.2467213
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4396619,42.32834,34.42317,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,47.07894,0,0,0,0.4396619,0,0,0.7661176,0.7278118,4.78552,0.2467213,1.167474,0,1.167474,2.567632,42.79379,0.1463205,1.027271,0.3517295,1.7,0.6863832
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9304462,55.00231,36.83596,1.67495,1.67495,1.7,0,0.5202,1.67495,55.55069,0,0,0,0.9304462,0,0,0.02505022,0.0237977,3.618046,1.297448,0.954244,0,0.954244,3.472908,57.88168,0.1464172,1.842445,0.744357,1.7,2.227894
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.141117,66.61008,42.46922,0.3667895,0.3667895,0,-1,0,0.3667895,311.1095,0,0,0,1.141117,0.3860942,0.3667895,0,0,2.663802,2.156267,0.7550229,0,0.7550229,4.189185,69.81961,0.1463387,0.4034685,0.9128937,0,3.297384
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.17924,74.78793,48.30694,0.4440758,0.4440758,0,0,0,0.4440758,265.5493,0,0,0,1.17924,0.4674482,0.4440758,0,0,1.908779,2.835788,0.7117918,0,0.7117918,4.86445,81.07401,0.1462647,0.4884834,0.943392,0,4.015028
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.313954,84.61908,52.79514,0.2344097,0.2344097,0,0,0,0.2344097,560.5372,0,0,0,1.313954,0.246747,0.2344097,0,0,1.196987,3.4764,1.067207,0,1.067207,5.876891,97.94799,0.146154,0.2578506,1.051163,0,4.790354
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.369838,91.04635,56.0974,1.129401,1.129401,0,0,0,1.129401,121.2889,0.05121372,0,0,1.369838,1.188843,1.129401,0,0,0.1297808,4.436886,0.1297808,0,0.1297808,6.000012,100,0.1461406,1.242341,1.09587,0,5.806724
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.31,93.11649,59.11338,0.2987883,0.2987883,0,0,0,0.2987883,438.4375,0.9954858,0,0,1.31,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.1461406,0.3286671,1.048,0,5.863689
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.144732,89.73306,60.84119,0.3030404,0.3030404,0,-1,0,0.3030404,377.7491,0.8257424,0,0,1.144732,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.1461406,0.3333444,0.9157858,0,5.698421
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9316333,83.56597,61.18879,0.5646172,0.5646172,0,0,0,0.5646172,165.0026,0.3372994,0,0,0.9316333,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.1461406,0.6210789,0.7453066,0,5.485322
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6074321,75.22113,61.5364,0.337879,0.337879,0,0,0,0.337879,179.778,0.2517699,0,0,0.6074321,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.1461406,0.3716669,0.4859456,0,5.161121
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2496041,65.32745,60.09486,0.5400775,0.5400775,0,0,0,0.5400775,46.21635,0,0,0,0.2496041,0.5685027,0.5400775,0,0,0,4.553689,0,0.3188986,-0.3188986,5.663863,94.39754,0.1461406,0.5940853,0.1996833,0,4.803293
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,56.50634,56.50634,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3543317,4.23479,0,0.1352787,-0.1352787,5.521267,92.02094,0.1461406,0.1413662,0,0,4.23479
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.13253,53.13253,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5046414,4.099512,0,0.5567634,-0.5567634,4.934387,82.23962,0.1461406,0.5818177,0,0,4.099512
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,50.43347,50.43347,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.123267,3.542748,0,0.3154772,-0.3154772,4.601845,76.69726,0.1461406,0.3296737,0,0,3.542748
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.05135,48.05135,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.473798,3.227271,0,1.043724,-1.043724,3.501663,58.36094,0.1461406,1.090691,0,0,3.227271
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,45.72035,45.72035,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.633491,2.183547,0,0.2421957,-0.2421957,3.246367,54.10601,0.1461406,0.2530945,0,0,2.183547
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,43.81874,43.81874,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.902597,1.941352,0,0.1313584,-0.1313584,3.107903,51.79828,0.1461406,0.1372695,0,0,1.941352
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,42.32608,42.32608,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.048551,1.809993,0,0.2285318,-0.2285318,2.867009,47.78339,0.1461406,0.2388157,0,0,1.809993
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,40.80275,40.80275,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.302475,1.581462,0,0.2526581,-0.2526581,2.600684,43.34465,0.1461406,0.2640277,0,0,1.581462
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,39.50434,39.50434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.583206,1.328803,0,0,0,2.600684,43.34465,0.1461406,0,0,0,1.328803
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.32862,38.32862,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.583206,1.328803,0,0.2596665,-0.2596665,2.326972,38.78278,0.1461406,0.2713515,0,0,1.328803
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.06088,37.06088,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871725,1.069137,0,0,0,2.326972,38.78278,0.1461406,0,0,0,1.069137
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.02829,36.02829,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.871725,1.069137,0,0.08638054,-0.08638054,2.235919,37.26524,0.1461406,0.09026767,0,0,1.069137
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.10816,35.10816,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.967703,0.9827563,0,0.08575373,-0.08575373,2.145526,35.7587,0.1461406,0.08961265,0,0,0.9827563
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5499933,44.22731,34.2187,0.04125345,0.04125345,0,0,0,0.04125345,1333.206,0,0,0,0.5499933,0.04342468,0.04125345,0,0,4.062985,0.8970026,0.5065687,0,0.5065687,2.626099,43.76823,0.1460881,0.04537879,0.4399947,0,1.446996
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.967759,55.53237,36.57014,0.9254533,0.9254533,0,0,0,0.9254533,104.5714,0,0,0,0.967759,0.9741614,0.9254533,0,0,3.556416,1.352914,0,0.006402368,-0.006402368,2.619351,43.65576,0.1460881,1.017999,0.7742072,0,2.320673
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.207889,68.02765,42.21362,0.7789015,0.7789015,0,-1,0,0.7789015,155.076,0,0,0,1.207889,0.8198963,0.7789015,0,0,3.56353,1.346512,0.3879928,0,0.3879928,2.987433,49.79045,0.1460479,0.8567917,0.9663113,0,2.554401
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.366987,79.94084,48.02068,0.606334,0.606334,0,0,0,0.606334,225.4511,0,0,0,1.366987,0.6382464,0.606334,0,0,3.175537,1.695706,0.7287403,0,0.7287403,3.678777,61.31282,0.1459725,0.6669675,1.093589,0,3.062692
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.390943,86.78497,52.50888,0.1503526,0.1503526,0,0,0,0.1503526,925.1202,0,0,0,1.390943,0.1582659,0.1503526,0,0,2.446797,2.351572,1.232677,0,1.232677,4.848197,80.80312,0.1458452,0.1653879,1.112754,0,3.742514
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.307796,88.52557,55.8418,0.6728895,0.6728895,0,0,0,0.6728895,194.3552,0,0,0,1.307796,0.7083048,0.6728895,0,0,1.21412,3.460981,0.5994913,0,0.5994913,5.416924,90.28188,0.1457833,0.7401785,1.046237,0,4.768777
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.19503,88.841,58.89869,0.9753312,0.9753312,0,0,0,0.9753312,122.5255,0,0,0,1.19503,1.026664,0.9753312,0,0,0.6146288,4.000523,0.1683652,0,0.1683652,5.576649,92.94397,0.1457659,1.072864,0.9560237,0,5.195553
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.053374,86.44095,60.55492,0,0,0,-1,0,0,0,0.6071108,0,0,1.053374,0,0,0,0,0.4462636,4.152052,0.4462636,0,0.4462636,6.000012,100,0.1457199,0,0.8426995,0,5.205426
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8188656,80.10992,60.96387,0.7912539,0.7912539,0,0,0,0.7912539,103.4896,0,1.110223E-16,0,0.8188656,0.8328989,0.7912539,0,0,0,4.553689,0,0.01403323,-0.01403323,5.985219,99.75346,0.1457199,0.8703793,0.6550925,0,5.372555
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4482286,71.09582,61.30125,0.6739177,0.6739177,0,0,0,0.6739177,66.51088,0,0,0,0.4482286,0.7093869,0.6739177,0,0,0.01559248,4.539656,0,0.2611584,-0.2611584,5.709935,95.16538,0.1457199,0.7413094,0.3585829,0,4.987884
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2085955,64.20844,59.86994,0.8030589,0.8030589,0,0,0,0.8030589,25.97512,0,0,0,0.2085955,0.8453251,0.8030589,0,0,0.3057685,4.278497,0,0.6367297,-0.6367297,5.038763,83.97921,0.1457199,0.8833648,0.1668764,0,4.487093
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,56.2712,56.2712,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0,0.4448583,0.4226154,0,0,1.013246,3.641768,0,0.4448583,-0.4448583,4.569841,76.16386,0.1457199,2.334877,0,1.7,3.641768
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,52.9076,52.9076,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,1.507533,3.196909,0,0.1916083,-0.1916083,4.367868,72.79765,0.1457199,0.2002307,0,0,3.196909
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,50.20855,50.20855,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,1.720431,3.005301,0,0.5150815,-0.5150815,3.824924,63.74861,0.1457199,0.5382602,0,0,3.005301
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,47.84687,47.84687,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,2.292744,2.49022,0,0.3721202,-0.3721202,3.432675,57.21114,0.1457199,0.3888656,0,0,2.49022
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,45.51587,45.51587,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,2.706211,2.118099,0,0.1243941,-0.1243941,3.301552,55.02576,0.1457199,0.1299918,0,0,2.118099
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,43.62449,43.62449,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,2.844426,1.993705,0,0.09715067,-0.09715067,3.199147,53.319,0.1457199,0.1015224,0,0,1.993705
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.15228,42.15228,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,2.952372,1.896555,0,0.1060695,-0.1060695,3.087339,51.45555,0.1457199,0.1108427,0,0,1.896555
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,40.62895,40.62895,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,3.070227,1.790485,0,0.226153,-0.226153,2.848953,47.48246,0.1457199,0.2363299,0,0,1.790485
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.31009,39.31009,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,3.321508,1.564332,0,0.1052659,-0.1052659,2.737993,45.63313,0.1457199,0.1100029,0,0,1.564332
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.12415,38.12415,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,3.43847,1.459066,0,0.06273812,-0.06273812,2.671861,44.53093,0.1457199,0.06556134,0,0,1.459066
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,36.88708,36.88708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508179,1.396328,0,0,0,2.671861,44.53093,0.1457199,0,0,0,1.396328
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,35.85448,35.85448,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,3.508179,1.396328,0,0.1509925,-0.1509925,2.512701,41.87827,0.1457199,0.1577871,0,0,1.396328
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,34.93435,34.93435,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,3.675948,1.245336,0,0.1625429,-0.1625429,2.341366,39.02269,0.1457199,0.1698573,0,0,1.245336
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4217112,41.56006,34.01422,0.3663336,0.3663336,0,0,0,0.3663336,115.1167,0,0,0,0.4217112,0.3856143,0.3663336,0,0,3.856551,1.082793,0.03609691,0,0.03609691,2.375611,39.59343,0.1457162,0.4029669,0.337369,0,1.504504
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6667368,48.91081,36.40656,0.7486118,0.7486118,0,0,0,0.7486118,89.0631,0,0,0,0.6667368,0.7880124,0.7486118,0,0,3.820454,1.11528,0,0.1212756,-0.1212756,2.247775,37.46284,0.1457162,0.823473,0.5333894,0,1.782017
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9273518,60.81516,41.97848,0.1898091,0.1898091,0,-1,0,0.1898091,488.5707,0,0,0,0.9273518,0.1997991,0.1898091,0,0,3.955205,0.9940043,0.7275528,0,0.7275528,2.937992,48.96644,0.1456413,0.20879,0.7418815,0,1.921356
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.229148,75.54384,47.78553,0.7435495,0.7435495,0,0,0,0.7435495,165.3081,0,0,0,1.229148,0.7826837,0.7435495,0,0,3.227652,1.648802,0.4464641,0,0.4464641,3.361545,56.02564,0.1455953,0.8179044,0.9833182,0,2.877949
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.233267,81.35817,52.24306,0.1744858,0.1744858,0,0,0,0.1744858,706.8005,0,0,0,1.233267,0.1836693,0.1744858,0,0,2.781188,2.050619,1.049598,0,1.049598,4.357281,72.6212,0.1454874,0.1919344,0.9866134,0,3.283886
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.149239,83.08617,55.58621,0.7863615,0.7863615,0,0,0,0.7863615,146.1464,0,0,0,1.149239,0.827749,0.7863615,0,0,1.731591,2.995257,0.3214898,0,0.3214898,4.662272,77.70439,0.1454544,0.8649977,0.919391,0,4.144496
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.251732,90.43989,58.66354,0,0,0,0,0,0,0,0,0,0,1.251732,0,0,0,0,1.410101,3.284598,1.251732,0,1.251732,5.84977,97.49596,0.145326,0,1.001386,0,4.53633
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.124298,88.46523,60.38112,0.2015856,0.2015856,0,-1,0,0.2015856,557.7274,0.7537337,0,0,1.124298,0.2121954,0.2015856,0,0,0.1583692,4.411157,0.1583692,0,0.1583692,6.000012,100,0.1453098,0.2217442,0.8994386,0,5.535455
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.8940123,81.92856,60.72873,0.5512549,0.5512549,0,0,0,0.5512549,162.1777,0.313744,0,0,0.8940123,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1453098,0.6063804,0.7152098,0,5.447701
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.514199,72.47815,61.12745,0,0,0,0,0,0,0,0.514199,0,0,0.514199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453098,0,0.4113592,0,5.067888
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.2664743,65.28053,59.69613,0.2808473,0.2808473,0,0,0,0.2808473,94.88226,0,0,0,0.2664743,0.2956288,0.2808473,0,0,0,4.553689,0,0.02915449,-0.02915449,5.96928,99.48781,0.1453098,0.3089321,0.2131794,0,4.820163
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,56.0974,56.0974,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.03239388,4.524534,0,0.8946419,-0.8946419,5.026245,83.77058,0.1453098,0.9349008,0,0,4.524534
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,52.7338,52.7338,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.02644,3.629893,0,1.273137,-1.273137,3.68424,61.40388,0.1453098,1.330429,0,0,3.629893
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.06541,50.06541,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.441038,2.356755,0,0.285869,-0.285869,3.382908,56.38169,0.1453098,0.2987331,0,0,2.356755
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,47.70374,47.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.75867,2.070886,0,0,0,3.382908,56.38169,0.1453098,0,0,0,2.070886
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,45.34207,45.34207,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.75867,2.070886,0,0.1462403,-0.1462403,3.228757,53.81251,0.1453098,0.1528212,0,0,2.070886
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,43.45069,43.45069,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.921159,1.924646,0,0.1791504,-0.1791504,3.039916,50.66517,0.1453098,0.1872122,0,0,1.924646
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,41.97848,41.97848,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.120215,1.745495,0,0.1571833,-0.1571833,2.87423,47.90374,0.1453098,0.1642566,0,0,1.745495
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,40.45515,40.45515,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.294863,1.588312,0,0.2636371,-0.2636371,2.596333,43.27212,0.1453098,0.2755008,0,0,1.588312
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.13629,39.13629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.587793,1.324675,0,0,0,2.596333,43.27212,0.1453098,0,0,0,1.324675
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,37.96056,37.96056,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.587793,1.324675,0,0.156955,-0.156955,2.430887,40.51471,0.1453098,0.164018,0,0,1.324675
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,36.69283,36.69283,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.762188,1.16772,0,0.04474971,-0.04474971,2.383717,39.72854,0.1453098,0.04676345,0,0,1.16772
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,35.66024,35.66024,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.81191,1.12297,0,0.0368863,-0.0368863,2.344835,39.08051,0.1453098,0.03854618,0,0,1.12297
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,34.72988,34.72988,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.852895,1.086084,0,0.1771898,-0.1771898,2.158061,35.96761,0.1453098,0.1851633,0,0,1.086084
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3630466,40.2529,33.80975,0.768487,0.768487,0,0,0,0.768487,47.24173,0,0,0,0.3630466,0.8089337,0.768487,0,0,4.049772,0.9088942,0,0.4458871,-0.4458871,1.688055,28.13419,0.1453098,0.8453357,0.2904373,0,1.271941
