Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6349576,48.04347,36.20209,0.3973653,0.3973653,0,0,0,0.3973653,159.7919,0,0,0,0.6349576,0.4182793,0.3973653,0,0,4.545202,0.463007,0.2166783,0,0.2166783,1.893614,31.56017,0.1452876,0.4371019,0.5079661,0,1.097965
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.060391,63.73501,41.75356,0.350408,0.350408,0,-1,0,0.350408,302.6159,0,0,0,1.060391,0.3688506,0.350408,0,0,4.328524,0.6580175,0.69154,0,0.69154,2.549666,42.49435,0.1452168,0.3854488,0.8483125,0,1.718408
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.841373,65.14542,47.52994,0.4561131,0.4561131,0,0,0,0.4561131,184.4659,0,0,0,0.841373,0.4801191,0.4561131,0,0,3.636984,1.280403,0.3612539,0,0.3612539,2.892382,48.20626,0.1451798,0.5017245,0.6730984,0,2.121777
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.154044,78.67482,51.98747,0.1089413,0.1089413,0,0,0,0.1089413,1059.326,0,0,0,1.154044,0.1146751,0.1089413,0,0,3.27573,1.605532,1.039369,0,1.039369,3.878413,64.64009,0.1450736,0.1198355,0.923235,0,2.759576
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.099522,81.25782,55.3204,0.7569262,0.7569262,0,0,0,0.7569262,145.2615,0,0,0,1.099522,0.7967644,0.7569262,0,0,2.236361,2.540964,0.3027576,0,0.3027576,4.165635,69.4271,0.1450427,0.8326188,0.8796176,0,3.640486
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.192853,88.14842,58.4284,0.4868433,0.4868433,0,0,0,0.4868433,245.0178,0,0,0,1.192853,0.5124666,0.4868433,0,0,1.933604,2.813446,0.6803862,0,0.6803862,4.811106,80.18493,0.1449733,0.5355276,0.9542823,0,4.006299
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.057631,86.06963,60.1562,0.3928262,0.3928262,0,-1,0,0.3928262,269.2364,0,0,0,1.057631,0.4135013,0.3928262,0,0,1.253217,3.425793,0.6441297,0,0.6441297,5.422181,90.3695,0.1449076,0.4321088,0.8461047,0,4.483424
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9390231,83.01151,60.55492,0.6950696,0.6950696,0,0,0,0.6950696,135.0977,0,0,0,0.9390231,0.7316522,0.6950696,0,0,0.6090878,4.00551,0.2073709,0,0.2073709,5.61891,93.64832,0.1448865,0.7645766,0.7512185,0,4.944533
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6669416,76.08728,60.96387,0.3906385,0.3906385,0,0,0,0.3906385,170.7311,0,0,0,0.6669416,0.4111985,0.3906385,0,0,0.4017168,4.192144,0.2557432,0,0.2557432,5.861529,97.69196,0.1448604,0.4297024,0.5335533,0,4.859086
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2203987,64.10293,59.52233,0.2432371,0.2432371,0,0,0,0.2432371,90.61066,0,2.775558E-17,0,0.2203987,0.256039,0.2432371,0,0,0.1459737,4.422313,0,0.03564031,-0.03564031,5.823961,97.06583,0.1448604,0.2675608,0.176319,0,4.642711
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,55.92359,55.92359,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.185574,4.386672,0,0.3724748,-0.3724748,5.431338,90.52212,0.1448604,0.3892362,0,0,4.386672
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,52.56,52.56,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.5994349,4.014197,0,1.383234,-1.383234,3.973281,66.22122,0.1448604,1.44548,0,0,4.014197
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,49.91206,49.91206,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.136362,2.630963,0,1.065297,-1.065297,2.85036,47.50591,0.1448604,1.113235,0,0,2.630963
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,47.56061,47.56061,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.320025,1.565667,0,0.2649933,-0.2649933,2.571032,42.85045,0.1448604,0.276918,0,0,1.565667
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.19894,45.19894,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.614462,1.300673,0,0.1157309,-0.1157309,2.449041,40.81727,0.1448604,0.1209388,0,0,1.300673
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,43.30756,43.30756,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.743052,1.184942,0,0.1748397,-0.1748397,2.264744,37.74566,0.1448604,0.1827074,0,0,1.184942
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,41.83535,41.83535,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.937318,1.010103,0,0.253729,-0.253729,1.99729,33.28811,0.1448604,0.2651468,0,0,1.010103
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.31202,40.31202,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.219239,0.7563737,0,0.05226633,-0.05226633,1.942197,32.36988,0.1448604,0.05461832,0,0,0.7563737
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277313,0.7041074,0,0,0,1.942197,32.36988,0.1448604,0,0,0,0.7041074
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,37.80721,37.80721,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.277313,0.7041074,0,0.269772,-0.269772,1.657832,27.63048,0.1448604,0.2819117,0,0,0.7041074
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,36.5497,36.5497,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.577059,0.4343354,0,0.1809692,-0.1809692,1.467074,24.45118,0.1448604,0.1891128,0,0,0.4343354
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,35.50688,35.50688,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.778136,0.2533662,0,0.1288781,-0.1288781,1.331224,22.18703,0.1448604,0.1346776,0,0,0.2533662
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,34.58675,34.58675,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.921334,0.1244882,1.38,0,1.38,2.640407,44.0067,0.1449914,0.270903,0,1.7,0.1244882
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.0720908,34.9045,33.66662,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.157969,0,0,0,0.0720908,0,0,0.8163144,0.7754987,3.541334,1.366488,0.8475895,0,0.8475895,3.444501,57.40824,0.1450935,0.9720541,0.05767263,1.7,1.438579
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3134468,41.60793,35.99762,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,64.88002,0,0,0,0.3134468,0,0,1.216882,1.156038,2.693745,2.129319,1.469485,0,1.469485,4.838577,80.64279,0.1452152,0.5314293,0.2507574,1.7,2.442765
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5331785,51.73528,41.54908,0,0,0,-1,0,0,0,0,0,0,0.5331785,0,0,0,0,1.22426,3.451855,0.5331785,0,0.5331785,5.344395,89.07307,0.1451609,0,0.4265428,0,3.985034
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6069545,59.49111,47.27435,0.9108562,0.9108562,0,0,0,0.9108562,66.6356,0,0,0,0.6069545,0.958796,0.9108562,0,0,0.6910811,3.931716,0,0.3518415,-0.3518415,4.973521,82.89185,0.1451609,1.001942,0.4855636,0,4.538671
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8501899,70.22276,51.76255,0.6260074,0.6260074,0,0,0,0.6260074,135.8115,0,0,0,0.8501899,0.6589552,0.6260074,0,0,1.082016,3.579875,0.1912347,0,0.1912347,5.154943,85.91553,0.1451415,0.6886082,0.6801519,0,4.430064
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7057754,70.44479,55.09547,0,0,0,0,0,0,0,0,0,0,0.7057754,0,0,0,0,0.8907815,3.751986,0.7057754,0,0.7057754,5.8245,97.07481,0.1450697,0,0.5646203,0,4.457761
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7328047,74.60637,58.1728,0.4218846,0.4218846,0,0,0,0.4218846,173.6979,0.1037096,0,0,0.7328047,0.444089,0.4218846,0,0,0.1850061,4.387184,0.1850061,0,0.1850061,6.000012,100,0.1450509,0.464073,0.5862437,0,5.119988
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8271285,79.11266,59.92105,0.7369617,0.7369617,0,-1,0,0.7369617,112.2349,0.05137934,0,0,0.8271285,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1450509,0.8106579,0.6617028,0,5.380817
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5907291,73.46555,60.33,0.663702,0.663702,0,0,0,0.663702,89.00517,0,0,0,0.5907291,0.6986336,0.663702,0,0,0,4.553689,0,0.1079045,-0.1079045,5.886271,98.10432,0.1450509,0.7300721,0.4725833,0,5.144418
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.4311839,70.08143,60.72873,0.7950619,0.7950619,0,0,0,0.7950619,54.23275,0,1.110223E-16,0,0.4311839,0.8369073,0.7950619,0,0,0.1198939,4.445785,0,0.4057233,-0.4057233,5.458601,90.97649,0.1450509,0.8745681,0.3449472,0,4.876968
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1689635,62.76605,59.28719,1.322376,1.322376,1.7,0,0.5202,1.322376,12.77726,5.551115E-17,0,0,0.1689635,0,0,0.3776234,0.3587423,0.5706976,4.040061,0.5277057,0,0.5277057,5.959226,99.32024,0.1451116,1.454614,0.1351708,1.7,4.209024
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,55.74979,55.74979,1.266535,1.266535,1.311789,0,0.4142184,1.266535,0,0,0,0,0,0,0,0.04525461,0.04299188,0.04299188,4.514996,0.04299188,0,0.04299188,6.000012,100,0.1451169,1.393188,0,1.7,4.514996
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,52.3862,52.3862,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1451169,1.90533,0,0,4.553689
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,49.74848,49.74848,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,1.614035,3.101057,0,0.4682104,-0.4682104,3.975267,66.25431,0.1451169,0.4892799,0,0,3.101057
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,47.38681,47.38681,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,2.134269,2.632847,0,0.5859745,-0.5859745,3.357595,55.95981,0.1451169,0.6123434,0,0,2.632847
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.05581,45.05581,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,2.785352,2.046872,0,0.2003822,-0.2003822,3.146374,52.43946,0.1451169,0.2093994,0,0,2.046872
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.16442,43.16442,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.007999,1.84649,0,0.07252122,-0.07252122,3.06993,51.16539,0.1451169,0.07578468,0,0,1.84649
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,41.66154,41.66154,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.088578,1.773969,0,0.05754925,-0.05754925,3.009268,50.15436,0.1451169,0.06013896,0,0,1.773969
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.13821,40.13821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152521,1.71642,0,0,0,3.009268,50.15436,0.1451169,0,0,0,1.71642
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,38.85003,38.85003,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,3.152521,1.71642,0,0.06932508,-0.06932508,2.936193,48.93644,0.1451169,0.07244471,0,0,1.71642
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,37.64363,37.64363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229549,1.647095,0,0,0,2.936193,48.93644,0.1451169,0,0,0,1.647095
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.37589,36.37589,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,3.229549,1.647095,0,0.06369396,-0.06369396,2.869053,47.81746,0.1451169,0.06656019,0,0,1.647095
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.31263,35.31263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30032,1.583401,0,0,0,2.869053,47.81746,0.1451169,0,0,0,1.583401
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.3925,34.3925,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,3.30032,1.583401,0,0.1748896,-0.1748896,2.684703,44.74497,0.1451169,0.1827596,0,0,1.583401
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2638081,38.09182,33.47237,0.6347865,0.6347865,0,0,0,0.6347865,41.55856,0,0,0,0.2638081,0.6681964,0.6347865,0,0,3.494642,1.408511,0,0.4043882,-0.4043882,2.258441,37.64061,0.1451169,0.6982652,0.2110465,0,1.672319
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7493678,49.97573,35.82381,0.529442,0.529442,0,0,0,0.529442,141.5392,0,0,0,0.7493678,0.5573074,0.529442,0,0,3.943962,1.004123,0.1920604,0,0.1920604,2.440645,40.67734,0.1450974,0.5823863,0.5994942,0,1.753491
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.105552,64.33936,41.32416,0.2840775,0.2840775,0,-1,0,0.2840775,389.1728,0,0,0,1.105552,0.2990289,0.2840775,0,0,3.751902,1.176977,0.8065232,0,0.8065232,3.205781,53.42957,0.1450155,0.3124852,0.8844417,0,2.282529
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.173375,73.0126,47.00853,0.3613852,0.3613852,0,0,0,0.3613852,324.6883,0,0,0,1.173375,0.3804055,0.3613852,0,0,2.945379,1.902848,0.79297,0,0.79297,3.958058,65.9675,0.1449351,0.3975237,0.9387003,0,3.076224
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.148017,77.84705,51.46606,0,0,0,0,0,0,0,0,0,0,1.148017,0,0,0,0,2.152409,2.616521,1.148017,0,1.148017,5.047162,84.11919,0.1448188,0,0.9184133,0,3.764538
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9770938,77.14278,54.80921,0.8029624,0.8029624,0,0,0,0.8029624,121.6861,0,0,0,0.9770938,0.8452236,0.8029624,0,0,1.004392,3.649736,0.1318701,0,0.1318701,5.172265,86.20425,0.1448055,0.8832587,0.781675,0,4.62683
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.097518,84.45415,57.90699,0,0,0,0,0,0,0,0.2249962,0,0,1.097518,0,0,0,0,0.872522,3.768419,0.872522,0,0.872522,6.000012,100,0.1447173,0,0.8780145,0,4.865937
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.063842,85.68092,59.69613,0.567247,0.567247,0,-1,0,0.567247,187.5448,0.4667401,0,0,1.063842,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1447173,0.6239717,0.8510737,0,5.617531
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8463751,79.84356,60.09486,0.003170889,0.003170889,0,0,0,0.003170889,26692.04,0.8430374,0,0,0.8463751,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1447173,0.003487978,0.6771001,0,5.400064
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4087226,69.37511,60.55492,0.3411951,0.3411951,0,0,0,0.3411951,119.7915,0.04956989,0,0,0.4087226,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1447173,0.3753146,0.3269781,0,4.962411
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1956241,63.15206,59.11338,0,0,0,0,0,0,0,0.1956241,0,0,0.1956241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1447173,0,0.1564993,0,4.749313
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,55.55554,55.55554,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1447173,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,52.19194,52.19194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1447173,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,49.57468,49.57468,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1447173,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.21301,47.21301,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1447173,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,44.88201,44.88201,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1447173,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,42.99062,42.99062,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1447173,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,41.48774,41.48774,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1447173,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,39.99508,39.99508,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1447173,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,38.67622,38.67622,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1447173,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,37.46983,37.46983,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1447173,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.17142,36.17142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1447173,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.13883,35.13883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1447173,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.2187,34.2187,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1447173,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1431245,35.7692,33.29856,1.738929,1.738929,1.7,0,0.5202,1.738929,8.230613,0,0,0,0.1431245,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1021463,0,0.1021463,3.857059,64.28418,0.1447275,1.912822,0.1144996,1.7,2.571898
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4132462,43.0959,35.62956,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4132462,0,0,1.452632,1.38,2.258871,2.520705,1.793246,0,1.793246,5.558281,92.63784,0.1447639,0,0.330597,1.7,2.933951
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3957759,48.49134,41.08902,0.009341177,0.009341177,0,-1,0,0.009341177,4236.896,0,0,0,0.3957759,0.009832818,0.009341177,0,0,0.4656249,4.134626,0.3859431,0,0.3859431,5.924419,98.74012,0.144725,0.01027529,0.3166207,0,4.530402
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4893632,56.39757,46.75294,0.8059554,0.8059554,0,0,0,0.8059554,60.7184,0,0,0,0.4893632,0.8483741,0.8059554,0,0,0.07968188,4.481975,0,0.3590109,-0.3590109,5.545989,92.43295,0.144725,0.8865509,0.3914906,0,4.971338
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9083624,71.01775,51.1798,0.1483212,0.1483212,0,0,0,0.1483212,612.4291,0.2736519,0,0,0.9083624,0.1561276,0.1483212,0,0,0.4785829,4.122964,0.4785829,0,0.4785829,6.000012,100,0.1446767,0.1631534,0.7266899,0,5.031327
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8349275,73.05228,54.5434,0.3441616,0.3441616,0,0,0,0.3441616,242.5975,0.4726521,0,0,0.8349275,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1446767,0.3785777,0.667942,0,5.388617
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.144204,85.57558,57.6514,0.4449642,0.4449642,0,0,0,0.4449642,257.1452,0.6758209,0,0,1.144204,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1446767,0.4894606,0.9153634,0,5.697893
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.914956,80.94036,59.40987,0,0,0,-1,0,0,0,0.914956,0,0,0.914956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446767,0,0.7319648,0,5.468645
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.8969336,80.98336,59.86994,0.161733,0.161733,0,0,0,0.161733,554.5766,0.7266883,0,0,0.8969336,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1446767,0.1779063,0.7175469,0,5.450623
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6185686,74.15521,60.33,0.3464542,0.3464542,0,0,0,0.3464542,178.5427,0.2538799,0,0,0.6185686,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1446767,0.3810996,0.4948549,0,5.172257
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2193334,63.43584,58.89869,0,0,0,0,0,0,0,0.2193334,0,0,0.2193334,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1446767,0,0.1754667,0,4.773022
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,55.35107,55.35107,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1446767,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,51.98747,51.98747,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1446767,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,49.3702,49.3702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1446767,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.0392,47.0392,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1446767,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,44.7082,44.7082,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1446767,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,42.81682,42.81682,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1446767,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,41.34461,41.34461,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1446767,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,39.82128,39.82128,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1446767,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,38.50242,38.50242,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1446767,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.29602,37.29602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1446767,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,35.99762,35.99762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1446767,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,34.96502,34.96502,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1446767,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.04489,34.04489,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1446767,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4613429,41.33754,33.09409,0,0,0,0,0,0,0,0,0,0,0.4613429,0,0,0,0,3.382442,1.509491,0.4613429,0,0.4613429,3.228814,53.81346,0.1446302,0,0.3690743,0,1.970834
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7350188,49.23946,35.42509,0.06720803,0.06720803,0,0,0,0.06720803,1093.647,0,0,0,0.7350188,0.0707453,0.06720803,0,0,2.921099,1.9247,0.6642736,0,0.6642736,3.858999,64.31652,0.1445633,0.07392883,0.5880151,0,2.659719
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.214325,66.54107,40.86409,0.1654918,0.1654918,0,-1,0,0.1654918,733.7678,0,0,0,1.214325,0.1742018,0.1654918,0,0,2.256826,2.522546,1.040123,0,1.040123,4.845747,80.76228,0.1444587,0.1820409,0.97146,0,3.736871
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.253534,74.57033,46.46668,0.9225399,0.9225399,0,0,0,0.9225399,135.8785,0,0,0,1.253534,0.9710947,0.9225399,0,0,1.216702,3.458657,0.2824389,0,0.2824389,5.113692,85.22803,0.1444303,1.014794,1.002827,0,4.71219
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.039296,74.11524,50.89354,0,0,0,0,0,0,0,0.1050327,0,0,1.039296,0,0,0,0,0.9342636,3.712852,0.9342636,0,0.9342636,6.000012,100,0.1443365,0,0.8314371,0,4.752148
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7706937,71.09843,54.25713,0.2464728,0.2464728,0,0,0,0.2464728,312.6892,0.5112487,0,0,0.7706937,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.27112,0.616555,0,5.324383
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8192888,75.91974,57.36513,0.4674146,0.4674146,0,0,0,0.4674146,175.281,0.3272735,0,0,0.8192888,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.514156,0.6554311,0,5.372978
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8597276,79.12452,59.17472,0.2085551,0.2085551,0,-1,0,0.2085551,412.2304,0.6401958,0,0,0.8597276,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.2294106,0.687782,0,5.413416
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6293331,73.64766,59.63479,1.309026,1.309026,0.7111591,0,0.2502464,1.309026,48.07646,1.110223E-16,0,0,0.6293331,0.6293331,0.5978665,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,1.439928,0.5034665,1.7,5.183022
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2896394,66.20465,60.09486,0.1177408,0.1177408,0,0,0,0.1177408,245.9974,0.1657017,0,0,0.2896394,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1443365,0.1295149,0.2317115,0,4.843328
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2323474,63.49226,58.68399,0.4617248,0.4617248,0,0,0,0.4617248,50.32161,0,5.551115E-17,0,0.2323474,0.4860262,0.4617248,0,0,0,4.553689,0,0.2536788,-0.2536788,5.732611,95.54333,0.1443365,0.5078973,0.1858779,0,4.786036
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,55.12614,55.12614,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2818653,4.30001,0,0.8953183,-0.8953183,4.788863,79.81422,0.1443365,0.9356077,0,0,4.30001
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,51.76255,51.76255,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.276663,3.404692,0,0.5675756,-0.5675756,4.190586,69.84295,0.1443365,0.5931165,0,0,3.404692
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.1964,49.1964,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.907303,2.837116,0,0.1911135,-0.1911135,3.989134,66.48544,0.1443365,0.1997136,0,0,2.837116
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,46.84495,46.84495,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.119651,2.646003,0,0.5373171,-0.5373171,3.422752,57.04576,0.1443365,0.5614964,0,0,2.646003
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,44.54462,44.54462,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.71667,2.108685,0,0.1509364,-0.1509364,3.263651,54.39408,0.1443365,0.1577285,0,0,2.108685
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,42.64302,42.64302,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.884377,1.957749,0,0.1513685,-0.1513685,3.104095,51.73481,0.1443365,0.1581801,0,0,1.957749
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.15036,41.15036,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052565,1.806381,0,0,0,3.104095,51.73481,0.1443365,0,0,0,1.806381
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,39.62703,39.62703,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.052565,1.806381,0,0.2644391,-0.2644391,2.825351,47.0891,0.1443365,0.2763389,0,0,1.806381
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.29795,38.29795,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.346386,1.541942,0,0.02667284,-0.02667284,2.797236,46.62051,0.1443365,0.02787312,0,0,1.541942
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.06088,37.06088,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.376023,1.515269,0,0.01708657,-0.01708657,2.779225,46.32032,0.1443365,0.01785547,0,0,1.515269
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,35.7727,35.7727,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.395008,1.498182,0,0.2509795,-0.2509795,2.514669,41.91108,0.1443365,0.2622736,0,0,1.498182
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,34.72988,34.72988,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.673874,1.247203,0,0.025523,-0.025523,2.487766,41.46268,0.1443365,0.02667154,0,0,1.247203
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,33.80975,33.80975,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.702233,1.22168,0,0,0,2.487766,41.46268,0.1443365,0,0,0,1.22168
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2350466,36.98771,32.89984,0.6881628,0.6881628,0,0,0,0.6881628,34.15566,0,0,0,0.2350466,0.7243819,0.6881628,0,0,3.702233,1.22168,0,0.4893354,-0.4893354,1.971961,32.86595,0.1443365,0.7569791,0.1880372,0,1.456726
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2366696,39.39859,35.22062,0.6256572,0.6256572,0,0,0,0.6256572,37.82735,0,0,0,0.2366696,0.6585866,0.6256572,0,0,4.245938,0.7323443,0,0.421917,-0.421917,1.527222,25.45364,0.1443365,0.6882229,0.1893357,0,0.9690139
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2787993,45.72039,40.59828,0,0,0,-1,0,0,0,0,0,0,0.2787993,0,0,0,0,4.714735,0.3104274,0.2787993,0,0.2787993,1.791714,29.86184,0.1443085,0,0.2230394,0,0.5892267
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.344622,52.81133,46.18041,0.559836,0.559836,1.7,0,0.5202,0.559836,61.55767,0,0,0,0.344622,0,0,1.140164,1.083156,4.435936,0.5613467,1.427778,0,1.427778,3.146223,52.43694,0.144434,0.6158197,0.2756976,1.7,0.9059688
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.8020828,67.70965,50.60727,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,102.0319,0,0,0,0.8020828,0,0,0.9138897,0.8681952,3.008158,1.846347,1.670278,0,1.670278,4.730788,78.84631,0.1445349,0.8647213,0.6416663,1.7,2.64843
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8242465,72.11748,53.97087,0.1431888,0.1431888,0.6838556,0,0.2427926,0.1431888,575.636,0,0,0,0.8242465,0,0,0.5406668,0.5136334,1.33788,3.349597,1.33788,0,1.33788,6.000012,100,0.1444553,0.1575077,0.6593972,1.7,4.173843
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6375144,71.05679,57.12999,1.238119,1.238119,0,0,0,1.238119,51.49054,0,0,0,0.6375144,1.303284,1.238119,0,0,0,4.553689,0,0.6657692,-0.6657692,5.29823,88.30365,0.1444553,1.361931,0.5100115,0,5.191203
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.07346,85.03495,58.9498,0.7661894,0.7661894,0,-1,0,0.7661894,140.1037,0,0,0,1.07346,0.8065152,0.7661894,0,0,0.7397436,3.88792,0.2669445,0,0.2669445,5.551476,92.52441,0.1444286,0.8428083,0.8587677,0,4.96138
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4860199,69.94127,59.40987,0.551089,0.551089,0,0,0,0.551089,88.19264,0,0,0,0.4860199,0.5800937,0.551089,0,0,0.4727991,4.12817,0,0.09407375,-0.09407375,5.452313,90.8717,0.1444286,0.6061979,0.3888159,0,4.61419
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4309042,69.15393,59.86994,0.37905,0.37905,0,0,0,0.37905,113.68,0,0,0,0.4309042,0.399,0.37905,0,0,0.5773255,4.034096,0.03190416,0,0.03190416,5.48258,91.37615,0.1444254,0.4169551,0.3447234,0,4.465
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1742797,62.06046,58.48974,0.4291644,0.4291644,0,0,0,0.4291644,40.60909,0,0,0,0.1742797,0.4517519,0.4291644,0,0,0.5454213,4.06281,0,0.2774722,-0.2774722,5.190099,86.50147,0.1444254,0.4720808,0.1394238,0,4.23709
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,54.95234,54.95234,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.8537238,3.785337,0,1.148699,-1.148699,3.979264,66.32092,0.1444254,1.20039,0,0,3.785337
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,51.55807,51.55807,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.130056,2.636639,0,0.2986163,-0.2986163,3.664494,61.07478,0.1444254,0.3120541,0,0,2.636639
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.00215,49.00215,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.461852,2.338022,0,1.096611,-1.096611,2.508564,41.80933,0.1444254,1.145959,0,0,2.338022
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,46.67115,46.67115,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.680309,1.241411,0,0.049427,-0.049427,2.456464,40.94098,0.1444254,0.05165122,0,0,1.241411
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,44.34015,44.34015,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.735228,1.191984,0,0.06651677,-0.06651677,2.386349,39.7724,0.1444254,0.06951003,0,0,1.191984
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,42.43855,42.43855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.809135,1.125467,0,0,0,2.386349,39.7724,0.1444254,0,0,0,1.125467
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,40.97655,40.97655,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.809135,1.125467,0,0.01320363,-0.01320363,2.372431,39.54044,0.1444254,0.01379779,0,0,1.125467
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,39.45322,39.45322,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.823806,1.112264,0,0.1769252,-0.1769252,2.185936,36.43219,0.1444254,0.1848868,0,0,1.112264
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.1037,38.1037,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.02039,0.9353384,0,0.067252,-0.067252,2.115046,35.25069,0.1444254,0.07027835,0,0,0.9353384
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,36.88708,36.88708,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.095114,0.8680865,0,0.1074483,-0.1074483,2.001786,33.36303,0.1444254,0.1122834,0,0,0.8680865
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,35.59889,35.59889,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.214501,0.7606382,0,0.1537097,-0.1537097,1.839761,30.66263,0.1444254,0.1606266,0,0,0.7606382
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,34.53563,34.53563,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.385289,0.6069286,0,0.1097742,-0.1097742,1.724049,28.73409,0.1444254,0.114714,0,0,0.6069286
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,33.6155,33.6155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.507261,0.4971544,0,0,0,1.724049,28.73409,0.1444254,0,0,0,0.4971544
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3936405,39.65549,32.69537,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.57765,0,0,0,0.3936405,0,0,1.134243,1.077531,4.507261,0.4971544,1.471171,0,1.471171,3.119725,51.99531,0.144546,0.6223328,0.3149124,1.7,0.8907949
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.728495,48.63358,34.9957,1.853159,1.853159,1.7,0,0.5202,1.853159,39.31099,0,0,0,0.728495,0.1612198,0.1531588,0,0,3.036089,1.821208,0.5672752,0,0.5672752,3.657889,60.9647,0.1446024,2.038475,0.582796,1.7,2.549704
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.154953,64.43282,40.37336,0.7658724,0.7658724,0,-1,0,0.7658724,150.8023,0,0,0,1.154953,0.8061814,0.7658724,0,0,2.468814,2.331756,0.348772,0,0.348772,3.988763,66.47926,0.1445675,0.8424596,0.9239628,0,3.48671
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.255188,73.93222,45.92482,0.1108916,0.1108916,0,0,0,0.1108916,1131.906,0,0,0,1.255188,0.116728,0.1108916,0,0,2.120042,2.645651,1.13846,0,1.13846,5.068802,84.47986,0.1444538,0.1219808,1.004151,0,3.900839
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.266664,79.88609,50.32101,0.3026158,0.3026158,0,0,0,0.3026158,418.5716,0,0,0,1.266664,0.3185429,0.3026158,0,0,0.9815819,3.670265,0.9481206,0,0.9481206,5.968268,99.47093,0.1443592,0.3328773,1.013331,0,4.936929
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.182098,81.65653,53.6846,0.3448883,0.3448883,0,0,0,0.3448883,342.7481,0.7855967,0,0,1.182098,0.3630404,0.3448883,0,0,0.03346125,4.523574,0.03346125,0,0.03346125,6.000012,100,0.1443558,0.3793772,0.9456787,0,5.705672
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.218911,86.95147,56.8744,0.3677159,0.3677159,0,0,0,0.3677159,331.4817,0.8318416,0,0,1.218911,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1443558,0.4044875,0.9751288,0,5.7726
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9494072,81.04295,58.68399,0,0,0,-1,0,0,0,0.9494072,0,0,0.9494072,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443558,0,0.7595258,0,5.503096
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8662202,79.30265,59.17472,0.3944811,0.3944811,0,0,0,0.3944811,219.5847,0.4509769,0,0,0.8662202,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1443558,0.4339292,0.6929762,0,5.419909
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5831613,72.57868,59.69613,0,0,0,0,0,0,0,0.5831613,0,0,0.5831613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1443558,0,0.466529,0,5.13685
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1866647,62.07957,58.25459,0.1841759,0.1841759,0,0,0,0.1841759,101.3513,0,2.775558E-17,0,0.1866647,0.1938694,0.1841759,0,0,0,4.553689,0,0.007204636,-0.007204636,5.992418,99.87343,0.1443558,0.2025935,0.1493318,0,4.740354
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,54.7172,54.7172,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.008005152,4.546484,0,0.4382587,-0.4382587,5.530452,92.17402,0.1443558,0.4579804,0,0,4.546484
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,51.3536,51.3536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4949593,4.108225,0,0,0,5.530452,92.17402,0.1443558,0,0,0,4.108225
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,48.79768,48.79768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4949593,4.108225,0,0,0,5.530452,92.17402,0.1443558,0,0,0,4.108225
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,46.43601,46.43601,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4949593,4.108225,0,1.012824,-1.012824,4.462842,74.38055,0.1443558,1.058401,0,0,4.108225
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.13568,44.13568,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.62032,3.095401,0,0.1037315,-0.1037315,4.353499,72.55817,0.1443558,0.1083994,0,0,3.095401
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.24429,42.24429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.735577,2.99167,0,0,0,4.353499,72.55817,0.1443558,0,0,0,2.99167
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,40.77208,40.77208,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.735577,2.99167,0,0.2179737,-0.2179737,4.123735,68.72878,0.1443558,0.2277825,0,0,2.99167
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.24875,39.24875,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.97777,2.773696,0,0.2719585,-0.2719585,3.837065,63.95096,0.1443558,0.2841966,0,0,2.773696
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,37.89922,37.89922,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.279946,2.501738,0,0.03120959,-0.03120959,3.804168,63.40267,0.1443558,0.03261403,0,0,2.501738
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,36.69283,36.69283,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.314623,2.470528,0,0.02355664,-0.02355664,3.779337,62.98882,0.1443558,0.02461669,0,0,2.470528
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.36375,35.36375,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.340797,2.446971,0,0.05312105,-0.05312105,3.723342,62.05558,0.1443558,0.0555115,0,0,2.446971
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.30048,34.30048,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.399821,2.39385,0,0.08888526,-0.08888526,3.629649,60.49403,0.1443558,0.0928851,0,0,2.39385
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.38035,33.38035,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.498582,2.304965,0,0.04847801,-0.04847801,3.578549,59.64236,0.1443558,0.05065952,0,0,2.304965
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2442205,36.70014,32.46022,0.940554,0.940554,0,0,0,0.940554,25.9656,0,0,0,0.2442205,0.9900569,0.940554,0,0,2.552447,2.256487,0,0.7458364,-0.7458364,2.792368,46.53938,0.1443558,1.034609,0.1953764,0,2.500708
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3402104,40.81986,34.76055,0.7000275,0.7000275,0,0,0,0.7000275,48.59958,0,0,0,0.3402104,0.736871,0.7000275,0,0,3.381154,1.510651,0,0.3966606,-0.3966606,2.374251,39.57077,0.1443558,0.7700302,0.2721683,0,1.850861
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5569318,50.67346,40.10754,0.5295702,0.5295702,0,-1,0,0.5295702,105.1667,0,0,0,0.5569318,0.5574424,0.5295702,0,0,3.821887,1.11399,0,0.0005105516,-0.0005105516,2.373713,39.5618,0.1443558,0.5825273,0.4455455,0,1.670922
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.049287,68.0577,45.62834,0.9025474,0.9025474,0,0,0,0.9025474,116.2584,0,0,0,1.049287,0.9500498,0.9025474,0,0,3.822455,1.11348,0.09923756,0,0.09923756,2.467858,41.13088,0.144346,0.9928021,0.8394299,0,2.162767
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.143149,75.9249,50.03474,0.2396801,0.2396801,0,0,0,0.2396801,476.9481,0,0,0,1.143149,0.2522948,0.2396801,0,0,3.723217,1.202793,0.8908547,0,0.8908547,3.312997,55.2165,0.1442572,0.2636481,0.9145195,0,2.345943
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.064175,77.89165,53.42901,0.05399345,0.05399345,0,0,0,0.05399345,1970.934,0,0,0,1.064175,0.05683521,0.05399345,0,0,2.832363,2.004563,1.00734,0,1.00734,4.268643,71.14391,0.144157,0.0593928,0.8513402,0,3.068738
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.190806,85.67199,56.58813,0.6537673,0.6537673,0,0,0,0.6537673,182.1452,0,0,0,1.190806,0.6881762,0.6537673,0,0,1.825023,2.911169,0.5026299,0,0.5026299,4.74548,79.09118,0.144107,0.719144,0.9526449,0,4.101974
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.027375,82.99464,58.4284,0.05860678,0.05860678,0,-1,0,0.05860678,1752.997,0,0,0,1.027375,0.06169135,0.05860678,0,0,1.322393,3.363536,0.9656836,0,0.9656836,5.661608,94.35995,0.1440112,0.06446746,0.8219,0,4.390911
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.609161,72.38779,58.9498,0.2374514,0.2374514,0,0,0,0.2374514,256.5413,0.002503011,0,0,0.609161,0.2499489,0.2374514,0,0,0.3567091,4.232651,0.3567091,0,0.3567091,6.000012,100,0.1439758,0.2611966,0.4873288,0,4.841812
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4611894,69.41638,59.46099,0,0,0,0,0,0,0,0.4611894,0,0,0.4611894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439758,0,0.3689515,0,5.014878
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2053918,62.26426,58.05012,0.5193548,0.5193548,0,0,0,0.5193548,39.5475,0,0,0,0.2053918,0.5466892,0.5193548,0,0,0,4.553689,0,0.3412974,-0.3412974,5.640253,94.00403,0.1439758,0.5712903,0.1643135,0,4.759081
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,54.51273,54.51273,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3792193,4.212391,0,0,0,5.640253,94.00403,0.1439758,0,0,0,4.212391
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.14913,51.14913,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3792193,4.212391,0,1.204528,-1.204528,4.370569,72.84267,0.1439758,1.258731,0,0,4.212391
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,48.56253,48.56253,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.717584,3.007864,0,1.013059,-1.013059,3.302711,55.04508,0.1439758,1.058647,0,0,3.007864
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.23153,46.23153,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.843204,1.994805,0,0.8605399,-0.8605399,2.395623,39.92696,0.1439758,0.8992642,0,0,1.994805
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,43.9312,43.9312,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.79936,1.134265,0,0.1289112,-0.1289112,2.259738,37.66223,0.1439758,0.1347122,0,0,1.134265
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.03982,42.03982,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.942595,1.005354,0,0.04880646,-0.04880646,2.208292,36.80479,0.1439758,0.05100276,0,0,1.005354
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,40.54716,40.54716,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.996824,0.9565473,0,0.2008885,-0.2008885,1.996537,33.27555,0.1439758,0.2099285,0,0,0.9565473
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.02383,39.02383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.220034,0.7556589,0,0,0,1.996537,33.27555,0.1439758,0,0,0,0.7556589
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,37.69475,37.69475,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.220034,0.7556589,0,0.1263059,-0.1263059,1.863399,31.05658,0.1439758,0.1319897,0,0,0.7556589
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,36.48835,36.48835,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.360373,0.6293529,0,0.2827756,-0.2827756,1.565327,26.08873,0.1439758,0.2955005,0,0,0.6293529
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.1695,35.1695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.674569,0.3465774,0,0,0,1.565327,26.08873,0.1439758,0,0,0,0.3465774
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.10624,34.10624,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.674569,0.3465774,0,0.06507156,-0.06507156,1.496736,24.94554,0.1439758,0.06799978,0,0,0.3465774
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.1861,33.1861,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.74687,0.2815058,0,0.1811924,-0.1811924,1.305742,21.76232,0.1439758,0.189346,0,0,0.2815058
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07449868,33.53459,32.26597,0,0,0,0,0,0,0,0,0,0,0.07449868,0,0,0,0,4.948195,0.1003134,0.07449868,0,0.07449868,1.376418,22.94025,0.1439684,0,0.05959894,0,0.1748121
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3809136,41.34214,34.53563,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,84.17599,0,0,0,0.3809136,0,0,1.24748,1.185106,4.873696,0.1673622,1.566019,0,1.566019,2.862074,47.70114,0.1440794,0.4977725,0.3047309,1.7,0.5482758
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6038285,51.35934,39.85195,0.8282813,0.8282813,0,-1,0,0.8282813,72.90138,0,0,0,0.6038285,0.8718751,0.8282813,0,0,3.307677,1.576779,0,0.2680466,-0.2680466,2.579528,42.99205,0.1440794,0.9111095,0.4830628,0,2.180608
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5267417,55.67278,45.34207,0,0,0,0,0,0,0,0,0,0,0.5267417,0,0,0,0,3.605507,1.308733,0.5267417,0,0.5267417,3.079239,51.32055,0.1440272,0,0.4213934,0,1.835475
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6927717,64.15143,49.74848,0.1230121,0.1230121,0,0,0,0.1230121,563.1736,0,0,0,0.6927717,0.1294864,0.1230121,0,0,3.078765,1.7828,0.5632853,0,0.5632853,3.613618,60.22685,0.1439714,0.1353133,0.5542174,0,2.475572
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5889629,65.49385,53.13253,0,0,0,0,0,0,0,0,0,0,0.5889629,0,0,0,0,2.51548,2.289757,0.5889629,0,0.5889629,4.172358,69.53915,0.1439131,0,0.4711703,0,2.87872
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5760609,68.7037,56.33254,0,0,0,0,0,0,0,0,0,0,0.5760609,0,0,0,0,1.926517,2.819824,0.5760609,0,0.5760609,4.718857,78.64746,0.1438562,0,0.4608487,0,3.395885
