Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3172978,64.79974,58.1728,1.063329,1.063329,0,-1,0,1.063329,29.84006,0,0,0,0.3172978,1.119293,1.063329,0,0,1.350456,3.338279,0,0.8019954,-0.8019954,3.87348,64.55787,0.1438562,1.169661,0.2538383,0,3.655576
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.547555,70.60633,58.68399,0.4011118,0.4011118,0,0,0,0.4011118,136.5094,0,0,0,0.547555,0.4222229,0.4011118,0,0,2.241562,2.536283,0.1253322,0,0.1253322,3.99238,66.53954,0.1438438,0.4412229,0.438044,0,3.083838
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3733961,67.1669,59.23607,0.4183667,0.4183667,0,0,0,0.4183667,89.25091,0,0,0,0.3733961,0.440386,0.4183667,0,0,2.11623,2.649082,0,0.06698991,-0.06698991,3.921767,65.36265,0.1438438,0.4602034,0.2987169,0,3.022478
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1096834,60.04127,57.8252,0.7349395,0.7349395,0,0,0,0.7349395,14.92414,0,1.110223E-16,0,0.1096834,0.7736205,0.7349395,0,0,2.190663,2.582092,0,0.6639371,-0.6639371,3.221915,53.69848,0.1438438,0.8084335,0.08774675,0,2.691776
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,54.2878,54.2878,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.928371,1.918155,0,0.2041753,-0.2041753,3.006696,50.1115,0.1438438,0.2133632,0,0,1.918155
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,50.92421,50.92421,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.155232,1.71398,0,0.1802009,-0.1802009,2.816747,46.94569,0.1438438,0.18831,0,0,1.71398
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,48.36828,48.36828,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.355456,1.533779,0,0.3499911,-0.3499911,2.447824,40.79699,0.1438438,0.3657407,0,0,1.533779
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.03728,46.03728,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.744335,1.183788,0,1.024276,-1.024276,1.368143,22.80233,0.1438438,1.070368,0,0,1.183788
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,43.70628,43.70628,0.1503262,0.1503262,0,-1,0,0.1503262,0,0,2.775558E-17,0.0138224,0,0.1582381,0.1503262,0,0,4.882419,0.159512,0,0.1582381,-0.1582381,1.201345,20.02238,0.1438438,0.1653588,0,0,0.159512
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,41.80468,41.80468,0.03069989,0.00121022,0,-1,0,0.00121022,0,0,0.02948967,0.03255966,0,0.001273916,0.00121022,0,0,5.058239,0.001273916,0,0.001273916,-0.001273916,1.200002,20,0.1438438,0.03376988,0,0,0.001273916
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,40.34269,40.34269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438438,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,38.81936,38.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438438,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,37.46983,37.46983,0.0002368941,0,0,-1,0,0,0,0,0.0002368941,0.0002605836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438438,0.0002605836,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.26343,36.26343,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438438,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,34.93435,34.93435,0.2198026,0,0,-1,0,0,0,0,0.2198026,0.2417828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1438438,0.2417828,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,33.87109,33.87109,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.143937,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,32.98163,32.98163,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1440292,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04272999,32.75504,32.03083,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.028106,0,0,0,0.04272999,0,0,1.167745,1.109358,2.299654,2.484,1.152088,0,1.152088,4.911335,81.85542,0.1441666,0.5854805,0.03418399,1.7,2.52673
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2458581,38.61972,34.30048,0.8735815,0.8735815,0,0,0,0.8735815,28.1437,0,1.110223E-16,0,0.2458581,0.9195595,0.8735815,0,0,1.147567,3.520879,0,0.6737013,-0.6737013,4.201191,70.01971,0.1441666,0.9609396,0.1966865,0,3.766737
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1492445,42.27895,39.59636,0.6514379,0.6514379,0,-1,0,0.6514379,22.91001,0,0,0,0.1492445,0.6857241,0.6514379,0,0,1.896124,2.847178,0,0.5364797,-0.5364797,3.635692,60.59475,0.1441666,0.7165817,0.1193956,0,2.996422
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6611588,58.28491,45.08648,0.5018157,0.5018157,0,0,0,0.5018157,131.7533,0,0,0,0.6611588,0.528227,0.5018157,0,0,2.492212,2.310698,0.1329318,0,0.1329318,3.761802,62.69658,0.1441535,0.5519972,0.528927,0,2.971857
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.9288098,69.52805,49.46222,0,0,0,0,0,0,0,0,0,0,0.9288098,0,0,0,0,2.35928,2.430337,0.9288098,0,0.9288098,4.642949,77.38232,0.1440618,0,0.7430478,0,3.359146
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5228493,63.68057,52.84626,0.6352038,0.6352038,0,0,0,0.6352038,82.31204,0,0,0,0.5228493,0.6686356,0.6352038,0,0,1.430471,3.266265,0,0.1457864,-0.1457864,4.489276,74.82112,0.1440618,0.6987242,0.4182794,0,3.789115
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4238273,64.90469,56.04628,0.6812938,0.6812938,0,0,0,0.6812938,62.20918,0,1.110223E-16,0,0.4238273,0.7171513,0.6812938,0,0,1.592455,3.120479,0,0.2933241,-0.2933241,4.180085,69.66795,0.1440618,0.7494232,0.3390618,0,3.544306
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2054322,62.11765,57.90699,0.4530513,0.4530513,0,-1,0,0.4530513,45.34413,0,5.551115E-17,0,0.2054322,0.4768961,0.4530513,0,0,1.918371,2.827155,0,0.271464,-0.271464,3.893937,64.89883,0.1440618,0.4983565,0.1643457,0,3.032587
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.3345661,65.44809,58.4284,0.7830784,0.7830784,0,0,0,0.7830784,42.72447,0,0,0,0.3345661,0.8242931,0.7830784,0,0,2.219998,2.555691,0,0.489727,-0.489727,3.37772,56.29522,0.1440618,0.8613863,0.2676529,0,2.890257
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4551858,68.78175,59.00092,0,0,0,0,0,0,0,0,0,0,0.4551858,0,0,0,0,2.764139,2.065964,0.4551858,0,0.4551858,3.809547,63.49232,0.144017,0,0.3641486,0,2.52115
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.249283,62.72104,57.59005,0.2387668,0.2387668,0,0,0,0.2387668,104.4044,0,0,0,0.249283,0.2513334,0.2387668,0,0,2.308953,2.475631,0,0.002050396,-0.002050396,3.807385,63.4563,0.144017,0.2626435,0.1994264,0,2.724914
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.06288,54.06288,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.311231,2.473581,0,0.5234113,-0.5234113,3.255661,54.26092,0.144017,0.5469648,0,0,2.473581
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,50.68906,50.68906,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.892799,1.95017,0,0.6835024,-0.6835024,2.535187,42.25303,0.144017,0.71426,0,0,1.95017
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.13314,48.13314,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.652246,1.266667,0,0.8458238,-0.8458238,1.64361,27.39345,0.144017,0.8838859,0,0,1.266667
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,45.80214,45.80214,0.5211596,0.3998012,0,-1,0,0.3998012,0,0,0.1213585,0.1734744,0,0.4208433,0.3998012,0,0,4.592051,0.4208433,0,0.4208433,-0.4208433,1.200002,20,0.144017,0.5732756,0,0,0.4208433
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,43.50181,43.50181,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,41.61042,41.61042,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.13821,40.13821,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,38.58421,38.58421,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.26535,37.26535,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.02829,36.02829,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,34.72988,34.72988,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.144017,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,33.69729,33.69729,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1440966,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,32.77716,32.77716,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1442128,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.2993126,37.03339,31.82635,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.42056,-2.220446E-16,0,0,0.2993126,0,0,1.139705,1.08272,2.299654,2.484,1.382033,0,1.382033,5.129479,85.49116,0.1443407,0.6163242,0.2394501,1.7,2.783313
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6871649,46.82037,34.10624,0.9226214,0.9226214,0,0,0,0.9226214,74.47962,0,0,0,0.6871649,0.9711804,0.9226214,0,0,0.9176218,3.727829,0,0.2840155,-0.2840155,4.830101,80.50152,0.1443407,1.014884,0.5497319,0,4.414994
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8526781,56.1021,39.33054,1.424378,1.38,0,-1,0,1.38,61.78827,2.220446E-16,0.04437784,0.1868156,0.8526781,1.452632,1.38,0,0,1.233195,3.443814,0,0.5999535,-0.5999535,4.197694,69.96143,0.1443407,1.566816,0.6821425,0,4.296492
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.267075,72.84635,44.80022,0.2741463,0.2741463,0,0,0,0.2741463,462.1892,0,0,0,1.267075,0.288575,0.2741463,0,0,1.899809,2.84386,0.9784995,0,0.9784995,5.12598,85.43284,0.1442444,0.3015609,1.01366,0,4.110935
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.327509,80.23425,49.16573,0.1473701,0.1473701,0,0,0,0.1473701,900.7993,0.2510726,0,0,1.327509,0.1551265,0.1473701,0,0,0.92131,3.72451,0.92131,0,0.92131,6.000012,100,0.1441538,0.1621071,1.062007,0,5.052019
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.29969,83.84683,52.56,0,0,0,0,0,0,0,1.29969,0,0,1.29969,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1441538,0,1.039752,0,5.853379
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.252149,86.58743,55.78046,0.5103534,0.5103534,0,0,0,0.5103534,245.3494,0.7149351,0,0,1.252149,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1441538,0.5613887,1.001719,0,5.805838
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.187214,86.94473,57.6514,0.452182,0.452182,0,-1,0,0.452182,262.5522,0.7112325,0,0,1.187214,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1441538,0.4974002,0.9497709,0,5.740902
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8585709,77.9483,58.20348,0.546883,0.546883,0,0,0,0.546883,156.9935,0.2829045,0,0,0.8585709,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1441538,0.6015713,0.6868567,0,5.41226
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5802819,71.45925,58.74533,0.2880857,0.2880857,0,0,0,0.2880857,201.4269,0.2770338,0,0,0.5802819,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1441538,0.3168942,0.4642255,0,5.133971
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2580408,62.70651,57.3958,1.210272,1.210272,0,0,0,1.210272,21.32089,0,2.220446E-16,0,0.2580408,1.27397,1.210272,0,0,0,4.553689,0,1.01593,-1.01593,4.929128,82.15197,0.1441538,1.331299,0.2064326,0,4.81173
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,53.85841,53.85841,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.128811,3.537759,0,1.030259,-1.030259,3.84314,64.0522,0.1441538,1.076621,0,0,3.537759
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,50.49481,50.49481,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.273543,2.5075,0,0.3996909,-0.3996909,3.421829,57.03036,0.1441538,0.417677,0,0,2.5075
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,47.92867,47.92867,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.717644,2.107809,0,0.9642435,-0.9642435,2.405427,40.09036,0.1441538,1.007635,0,0,2.107809
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,45.62834,45.62834,1.265709,1.086388,0,-1,0,1.086388,0,0,0.1793212,0.3058921,0,1.143566,1.086388,0,0,3.789026,1.143566,0,1.143566,-1.143566,1.200002,20,0.1441538,1.39228,0,0,1.143566
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,43.32801,43.32801,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,41.40595,41.40595,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,39.91329,39.91329,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,38.38996,38.38996,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.06088,37.06088,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,35.82381,35.82381,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,34.53563,34.53563,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1441538,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,33.52348,33.52348,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1442801,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,32.60335,32.60335,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1443917,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.450844,39.63323,31.66277,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.64292,0,0,0,0.450844,0,0,0.8595461,0.8165687,2.299654,2.484,1.267413,0,1.267413,5.020741,83.67886,0.1445302,0.9244993,0.3606752,1.7,2.934844
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7851694,48.63105,33.93243,0.4180189,0.4180189,0,0,0,0.4180189,187.8311,0,0,0,0.7851694,0.4400199,0.4180189,0,0,1.032242,3.624671,0.3451495,0,0.3451495,5.348179,89.13614,0.1444963,0.4598208,0.6281356,0,4.409841
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9746416,58.63984,39.13629,1.618782,1.38,0,-1,0,1.38,70.6262,2.220446E-16,0.2387823,0.4006605,0.9746416,1.452632,1.38,0,0,0.6870921,3.935306,0,0.47799,-0.47799,4.844334,80.73873,0.1444963,1.780661,0.7797133,0,4.909948
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.153553,69.45203,44.54462,1.029081,1.029081,0,0,0,1.029081,112.0955,0,0,0,1.153553,1.083243,1.029081,0,0,1.218192,3.457316,0.07031003,0,0.07031003,4.911036,81.85043,0.1444894,1.131989,0.9228421,0,4.610869
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.323766,79.74349,48.87947,0.8890455,0.8890455,0,0,0,0.8890455,148.8975,0,0,0,1.323766,0.9358374,0.8890455,0,0,1.147882,3.520595,0.3879288,0,0.3879288,5.279057,87.98411,0.1444513,0.97795,1.059013,0,4.844361
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.118846,78.05597,52.30441,0.4893021,0.4893021,0,0,0,0.4893021,228.6617,0,0,0,1.118846,0.5150548,0.4893021,0,0,0.7599533,3.869731,0.6037916,0,0.6037916,5.851864,97.53088,0.1443921,0.5382323,0.8950771,0,4.988577
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.267307,86.744,55.52487,0,0,0,0,0,0,0,1.111145,0,0,1.267307,0,0,0,0,0.1561616,4.413144,0.1561616,0,0.1561616,6.000012,100,0.1443768,0,1.013845,0,5.68045
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.094416,83.71347,57.3958,0.4738026,0.4738026,0,-1,0,0.4738026,230.9856,0.5956761,0,0,1.094416,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1443768,0.5211829,0.8755326,0,5.648105
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8566024,77.61858,57.96833,1.14717,1.14717,0,0,0,1.14717,74.67093,0,0,0,0.8566024,1.207547,1.14717,0,0,0,4.553689,0,0.3509448,-0.3509448,5.630084,93.83454,0.1443768,1.261887,0.6852819,0,5.410291
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3513628,65.93867,58.54086,0,0,0,0,0,0,0,0,0,0,0.3513628,0,0,0,0,0.3899387,4.202744,0.3513628,0,0.3513628,5.963416,99.39006,0.1443424,0,0.2810902,0,4.554107
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1633019,60.50119,57.19133,0.4681834,0.4681834,0,0,0,0.4681834,34.87989,0,0,0,0.1633019,0.4928247,0.4681834,0,0,0.03857591,4.51897,0,0.3295228,-0.3295228,5.616068,93.60094,0.1443424,0.5150018,0.1306415,0,4.682272
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,53.65393,53.65393,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.4047124,4.189448,0,0.01608382,-0.01608382,5.599114,93.31838,0.1443424,0.0168076,0,0,4.189448
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,50.32101,50.32101,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.4225833,4.173364,0,0.5688502,-0.5688502,4.999494,83.32472,0.1443424,0.5944485,0,0,4.173364
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,47.76509,47.76509,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.054639,3.604514,0,1.408865,-1.408865,3.51442,58.57354,0.1443424,1.472264,0,0,3.604514
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,45.46476,45.46476,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.620044,2.195649,0,0.2118948,-0.2118948,3.291063,54.85094,0.1443424,0.22143,0,0,2.195649
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.16442,43.16442,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.855483,1.983754,0,0.0458731,-0.0458731,3.242708,54.04503,0.1443424,0.04793739,0,0,1.983754
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.23215,41.23215,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.906453,1.937881,0,0.1565653,-0.1565653,3.077674,51.29446,0.1443424,0.1636107,0,0,1.937881
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,39.73949,39.73949,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.080415,1.781316,0,0.07509635,-0.07509635,2.998516,49.97516,0.1443424,0.07847569,0,0,1.781316
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.21616,38.21616,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.163855,1.706219,0,0.07989655,-0.07989655,2.914297,48.57152,0.1443424,0.08349188,0,0,1.706219
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,36.86663,36.86663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252629,1.626323,0,0,0,2.914297,48.57152,0.1443424,0,0,0,1.626323
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,35.62956,35.62956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.252629,1.626323,0,0,0,2.914297,48.57152,0.1443424,0,0,0,1.626323
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.33116,34.33116,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.252629,1.626323,0,0.07370991,-0.07370991,2.8366,47.27657,0.1443424,0.07702686,0,0,1.626323
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.35991,33.35991,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.334529,1.552613,0,0.02222851,-0.02222851,2.813169,46.88606,0.1443424,0.02322879,0,0,1.552613
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.42955,32.42955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.359227,1.530384,0,0,0,2.813169,46.88606,0.1443424,0,0,0,1.530384
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4314796,39.05923,31.4583,0,0,0,0,0,0,0,0,0,0,0.4314796,0,0,0,0,3.359227,1.530384,0.4314796,0,0.4314796,3.222507,53.70834,0.1443001,0,0.3451837,0,1.961864
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.7989697,48.69072,33.72796,0.2629285,0.2629285,0,0,0,0.2629285,303.8733,0,0,0,0.7989697,0.2767669,0.2629285,0,0,2.927748,1.918716,0.5222028,0,0.5222028,3.717912,61.96507,0.144249,0.2892214,0.6391758,0,2.717686
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.10452,61.43261,38.90115,0.8015817,0.8015817,0,-1,0,0.8015817,137.7926,0,0,0,1.10452,0.8437701,0.8015817,0,0,2.405545,2.388699,0.2607497,0,0.2607497,3.965281,66.08788,0.1442235,0.8817398,0.8836159,0,3.493218
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.174813,69.65124,44.24814,0.3059453,0.3059453,0,0,0,0.3059453,383.9944,0,0,0,1.174813,0.3220477,0.3059453,0,0,2.144795,2.623373,0.8527651,0,0.8527651,4.774285,79.57125,0.1441401,0.3365398,0.9398502,0,3.798186
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.23261,76.62679,48.56253,0,0,0,0,0,0,0,0,0,0,1.23261,0,0,0,0,1.29203,3.390862,1.23261,0,1.23261,5.943641,99.06049,0.1440198,0,0.9860878,0,4.623472
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.336522,84.30939,52.01814,0.0576097,0.0576097,0,0,0,0.0576097,2319.96,1.21646,0,0,1.336522,0.06064179,0.0576097,0,0,0.05942021,4.500211,0.05942021,0,0.05942021,6.000012,100,0.144014,0.06337067,1.069218,0,5.836733
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.176759,83.48568,55.23861,0.5176718,0.5176718,0,0,0,0.5176718,227.3176,0.6318416,0,0,1.176759,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.144014,0.569439,0.9414074,0,5.730448
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8819695,77.31573,57.12999,0,0,0,-1,0,0,0,0.8819695,0,0,0.8819695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.144014,0,0.7055756,0,5.435658
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8734921,77.77413,57.71274,0.6352937,0.6352937,0,0,0,0.6352937,137.4942,0.2047618,0,0,0.8734921,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.144014,0.6988231,0.6987936,0,5.427181
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6380384,72.39133,58.31594,0.8228456,0.8228456,0,0,0,0.8228456,77.54047,0,1.110223E-16,0,0.6380384,0.8661533,0.8228456,0,0,0,4.553689,0,0.2281149,-0.2281149,5.759558,95.99244,0.144014,0.9051301,0.5104308,0,5.191727
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2642415,62.39285,56.96641,0.3023754,0.3023754,0,0,0,0.3023754,87.38854,0,0,0,0.2642415,0.3182899,0.3023754,0,0,0.253461,4.325574,0,0.05404845,-0.05404845,5.702586,95.04291,0.144014,0.332613,0.2113932,0,4.589816
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,53.44946,53.44946,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3135148,4.271526,0,0.7169887,-0.7169887,4.946813,82.44672,0.144014,0.7492532,0,0,4.271526
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.11654,50.11654,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.110169,3.554537,0,0.7515134,-0.7515134,4.154649,69.244,0.144014,0.7853315,0,0,3.554537
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,47.59128,47.59128,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.945184,2.803024,0,0.09891198,-0.09891198,4.050386,67.5063,0.144014,0.103363,0,0,2.803024
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,45.29095,45.29095,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.055086,2.704112,0,0.3280978,-0.3280978,3.704541,61.74222,0.144014,0.3428622,0,0,2.704112
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,42.99062,42.99062,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.419639,2.376014,0,0.1124971,-0.1124971,3.585958,59.76585,0.144014,0.1175594,0,0,2.376014
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.02768,41.02768,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.544636,2.263517,0,0.1566557,-0.1566557,3.420829,57.0137,0.144014,0.1637052,0,0,2.263517
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,39.53502,39.53502,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.718698,2.106861,0,0.1084691,-0.1084691,3.306492,55.1081,0.144014,0.1133502,0,0,2.106861
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.01168,38.01168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.839219,1.998392,0,0,0,3.306492,55.1081,0.144014,0,0,0,1.998392
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,36.66216,36.66216,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.839219,1.998392,0,0.1148625,-0.1148625,3.185417,53.09017,0.144014,0.1200313,0,0,1.998392
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,35.42509,35.42509,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.966844,1.883529,0,0.1391211,-0.1391211,3.03877,50.64607,0.144014,0.1453815,0,0,1.883529
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.12668,34.12668,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.121423,1.744408,0,0.160079,-0.160079,2.870032,47.83377,0.144014,0.1672826,0,0,1.744408
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.15543,33.15543,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.299289,1.584329,0,0.10994,-0.10994,2.754145,45.90233,0.144014,0.1148873,0,0,1.584329
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.2353,32.2353,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.421444,1.474389,0,0.08165808,-0.08165808,2.66807,44.46774,0.144014,0.08533269,0,0,1.474389
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4026513,38.34629,31.2845,1.778401,1.778401,1.7,0,0.5202,1.778401,22.6412,0,0,0,0.4026513,0.08252748,0.07840111,0,0,3.512175,1.392731,0.3201238,0,0.3201238,2.971766,49.52934,0.1440452,1.956241,0.322121,1.7,1.795382
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6845024,46.11021,33.50304,1.116863,1.116863,1.7,0,0.5202,1.116863,61.28794,0,0,0,0.6845024,0,0,0.5831369,0.55398,3.192051,1.680843,1.238482,0,1.238482,4.146694,69.11142,0.1441777,1.228549,0.5476019,1.7,2.365345
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9618414,57.78054,38.64555,0.5302711,0.5302711,0,-1,0,0.5302711,181.3867,0,0,0,0.9618414,0.55818,0.5302711,0,0,1.953569,2.795477,0.4036613,0,0.4036613,4.52964,75.49386,0.1441383,0.5832981,0.7694731,0,3.757318
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.150676,68.66653,43.96187,0,0,0,0,0,0,0,0,0,0,1.150676,0,0,0,0,1.549908,3.158772,1.150676,0,1.150676,5.621267,93.6876,0.1440262,0,0.9205405,0,4.309448
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.216787,75.77184,48.2456,1.416087,1.416087,0.6394091,0,0.2306587,1.416087,85.92606,0,0,0,1.216787,0.8175553,0.7766775,0,0,0.3992321,4.19438,0.3992321,0,0.3992321,6.000012,100,0.1440313,1.557695,0.97343,1.7,5.411168
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.309348,83.01488,51.70121,0.3587044,0.3587044,0,0,0,0.3587044,365.0216,0.9317648,0,0,1.309348,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,0.3945749,1.047479,0,5.863038
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.269994,86.06875,54.95234,0.7086643,0.7086643,0,0,0,0.7086643,179.2095,0.5240316,0,0,1.269994,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,0.7795307,1.015995,0,5.823683
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.071078,82.32006,56.84372,0.7789852,0.7789852,0,-1,0,0.7789852,137.4966,0.2510935,0,0,1.071078,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,0.8568837,0.8568623,0,5.624767
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.8946236,78.03435,57.44692,1.266578,1.266578,0.425,0,0.172125,1.266578,70.63315,0.008752443,0,0,0.8946236,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,1.393235,0.7156989,1.7,5.448313
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5573508,70.14507,58.05012,0.4631756,0.4631756,0,0,0,0.4631756,120.3325,0.06979746,0,0,0.5573508,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,0.5094932,0.4458806,0,5.11104
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1876956,60.50497,56.70059,0,0,0,0,0,0,0,0.1876956,0,0,0.1876956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,0,0.1501565,0,4.741385
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,53.22454,53.22454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1440313,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,49.89161,49.89161,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1440313,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,47.38681,47.38681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1440313,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.05581,45.05581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1440313,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,42.75548,42.75548,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1440313,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,40.80275,40.80275,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1440313,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.31009,39.31009,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1440313,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,37.78676,37.78676,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1440313,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,36.42701,36.42701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1440313,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.20017,35.20017,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1440313,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,33.93243,33.93243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1440313,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,32.95096,32.95096,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1440313,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.03083,32.03083,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1440313,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3543249,37.23115,31.05957,1.042976,1.042976,0,0,0,1.042976,33.97248,0,0,0,0.3543249,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7435447,-0.7435447,3.695887,61.59798,0.1440313,1.147274,0.2834599,0,3.465673
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7909408,48.04945,33.29856,0.4152989,0.4152989,0,0,0,0.4152989,190.451,0,0,0,0.7909408,0.4371568,0.4152989,0,0,2.428761,2.367804,0.3537841,0,0.3537841,4.031516,67.1918,0.1439969,0.4568288,0.6327527,0,3.158744
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8827311,55.70642,38.38996,0.3169613,0.3169613,0,-1,0,0.3169613,278.4981,0,0,0,0.8827311,0.3336435,0.3169613,0,0,2.074977,2.686209,0.5490877,0,0.5490877,4.552426,75.87361,0.1439435,0.3486574,0.7061849,0,3.56894
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.085365,66.64228,43.67561,0.3002721,0.3002721,0,0,0,0.3002721,361.4604,0,0,0,1.085365,0.3160759,0.3002721,0,0,1.52589,3.180388,0.769289,0,0.769289,5.282238,88.03712,0.1438688,0.3302993,0.868292,0,4.265753
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.255008,76.50793,47.95934,0.1203795,0.1203795,0,0,0,0.1203795,1042.543,0.3716918,0,0,1.255008,0.1267153,0.1203795,0,0,0.7566007,3.872748,0.7566007,0,0.7566007,6.000012,100,0.1437953,0.1324174,1.004006,0,5.127756
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.284838,81.86812,51.41494,0,0,0,0,0,0,0,1.284838,0,0,1.284838,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0,1.02787,0,5.838527
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.291167,86.40771,54.68653,0.1958272,0.1958272,0,0,0,0.1958272,659.34,1.085034,0,0,1.291167,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0.21541,1.032934,0,5.844856
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.108848,83.13092,56.58813,0.3772908,0.3772908,0,-1,0,0.3772908,293.8974,0.7116998,0,0,1.108848,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,0.4150199,0.8870784,0,5.662537
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8802412,77.34144,57.19133,1.610655,1.610655,0.7744255,0,0.2675182,1.610655,54.65115,0,0,0,0.8802412,0.8802412,0.8362291,0,0,0,4.553689,0,0,0,6.000012,100,0.1437953,1.77172,0.704193,1.7,5.43393
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6240121,71.46739,57.79453,0.9407156,0.9407156,0,0,0,0.9407156,66.33377,0,1.110223E-16,0,0.6240121,0.9902269,0.9407156,0,0,0,4.553689,0,0.3662148,-0.3662148,5.613988,93.56628,0.1437953,1.034787,0.4992097,0,5.177701
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2812168,62.21281,56.445,0,0,0,0,0,0,0,0,0,0,0.2812168,0,0,0,0,0.4069053,4.187474,0.2812168,0,0.2812168,5.880774,98.0127,0.1437681,0,0.2249734,0,4.468691
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,52.9894,52.9894,1.54493,1.54493,1.677234,0,0.5139849,1.54493,0,0,0,0,0,0,0,0.1323037,0.1256885,0.1256885,4.440569,0.1256885,0,0.1256885,6.000012,100,0.143783,1.699423,0,1.7,4.440569
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,49.68714,49.68714,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.143783,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.18233,47.18233,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.143783,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,44.86156,44.86156,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,0.9370586,3.710336,0,1.38355,-1.38355,3.65265,60.87738,0.143783,1.44581,0,0,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,42.56123,42.56123,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,2.474337,2.326786,0,0.2405616,-0.2405616,3.399076,56.65115,0.143783,0.2513869,0,0,2.326786
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,40.59828,40.59828,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,2.741627,2.086224,0,0.06089769,-0.06089769,3.334884,55.58129,0.143783,0.06363808,0,0,2.086224
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.10562,39.10562,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,2.809291,2.025327,0,0.07185125,-0.07185125,3.259146,54.319,0.143783,0.07508455,0,0,2.025327
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,37.58229,37.58229,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,2.889126,1.953475,0,0.3263348,-0.3263348,2.915159,48.58589,0.143783,0.3410199,0,0,1.953475
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.23276,36.23276,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,3.25172,1.627141,0,0.05615246,-0.05615246,2.855969,47.5994,0.143783,0.05867932,0,0,1.627141
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,34.9957,34.9957,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,3.314112,1.570988,0,0.08327694,-0.08327694,2.768188,46.13637,0.143783,0.08702441,0,0,1.570988
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,33.69729,33.69729,0.1046933,0.1046933,0,-1,0,0.1046933,0,0,0,0,0,0.1102035,0.1046933,0,0,3.406642,1.487711,0,0.1102035,-0.1102035,2.652023,44.20029,0.143783,0.1151627,0,0,1.487711
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,32.74648,32.74648,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0,0.1992435,0.1892813,0,0,3.52909,1.377508,0,0.1992435,-0.1992435,2.442002,40.69995,0.143783,0.2082095,0,0,1.377508
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,31.82635,31.82635,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0,0.04230074,0.0401857,0,0,3.750472,1.178264,0,0.04230074,-0.04230074,2.397413,39.9568,0.143783,0.04420427,0,0,1.178264
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3966329,37.81938,30.88577,0.9396655,0.9396655,0,0,0,0.9396655,42.21001,0,0,0,0.3966329,0.9891216,0.9396655,0,0,3.797473,1.135963,0,0.5924887,-0.5924887,1.772875,29.54786,0.143783,1.033632,0.3173063,0,1.532596
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8055517,48.09083,33.06342,0.4159599,0.4159599,0,0,0,0.4159599,193.6609,0,0,0,0.8055517,0.4378526,0.4159599,0,0,4.455793,0.5434747,0.3676992,0,0.3676992,2.121705,35.36168,0.1437473,0.4575559,0.6444414,0,1.349026
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.131632,61.1661,38.12415,0,0,0,-1,0,0,0,0,0,0,1.131632,0,0,0,0,4.088094,0.874404,1.131632,0,1.131632,3.195266,53.25433,0.1436377,0,0.9053059,0,2.006037
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.232245,70.08833,43.35868,0.4671015,0.4671015,0,0,0,0.4671015,263.8068,0,0,0,1.232245,0.4916858,0.4671015,0,0,2.956462,1.892873,0.7405596,0,0.7405596,3.897822,64.96358,0.1435661,0.5138117,0.9857964,0,3.125119
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.388523,80.10699,47.6424,0,0,0,0,0,0,0,0,0,0,1.388523,0,0,0,0,2.215902,2.559377,1.388523,0,1.388523,5.215091,86.91801,0.143432,0,1.110819,0,3.9479
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.410774,85.50973,51.09801,0.4103543,0.4103543,0,0,0,0.4103543,343.7942,0.1514434,0,0,1.410774,0.4319519,0.4103543,0,0,0.827379,3.809048,0.827379,0,0.827379,6.000012,100,0.1433522,0.4513898,1.128619,0,5.219822
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.220676,83.72647,54.36959,0.5572411,0.5572411,0,0,0,0.5572411,219.057,0.6341063,0,0,1.220676,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1433522,0.6129653,0.9765407,0,5.774365
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.033801,80.5569,56.30187,0.56101,0.56101,0,-1,0,0.56101,184.2749,0.4432639,0,0,1.033801,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1433522,0.617111,0.8270406,0,5.58749
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.8942559,77.38234,56.90507,0.7298738,0.7298738,0,0,0,0.7298738,122.522,0.1259676,0,0,0.8942559,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1433522,0.8028612,0.7154047,0,5.447945
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6583531,72.02319,57.53894,0.8342814,0.8342814,0,0,0,0.8342814,78.9126,0,0,0,0.6583531,0.8781909,0.8342814,0,0,0,4.553689,0,0.2198378,-0.2198378,5.768282,96.13785,0.1433522,0.9177095,0.5266825,0,5.212042
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3399221,63.23148,56.20986,0.8485078,0.8485078,0,0,0,0.8485078,40.06116,0,0,0,0.3399221,0.8931661,0.8485078,0,0,0.2442642,4.333851,0,0.553244,-0.553244,5.185112,86.41837,0.1433522,0.9333586,0.2719377,0,4.673773
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,52.7338,52.7338,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8589798,3.780607,0,0,0,5.185112,86.41837,0.1433522,0,0,0,3.780607
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,49.46222,49.46222,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8589798,3.780607,0,0.5771098,-0.5771098,4.576785,76.2796,0.1433522,0.6030797,0,0,3.780607
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,46.95741,46.95741,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.500213,3.203497,0,0.1083903,-0.1083903,4.462532,74.37538,0.1433522,0.1132679,0,0,3.203497
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,44.65709,44.65709,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.620647,3.095107,0,1.452632,-1.452632,2.931324,48.85529,0.1433522,1.940951,0,0,3.095107
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,42.35675,42.35675,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.234682,1.642475,0,0.009684065,-0.009684065,2.921116,48.68516,0.1433522,0.01011985,0,0,1.642475
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,40.42448,40.42448,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.245442,1.632791,0,0.07421814,-0.07421814,2.842883,47.38129,0.1433522,0.07755795,0,0,1.632791
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,38.93182,38.93182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.327906,1.558573,0,0,0,2.842883,47.38129,0.1433522,0,0,0,1.558573
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,37.40849,37.40849,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.327906,1.558573,0,0.233251,-0.233251,2.597015,43.28349,0.1433522,0.2437473,0,0,1.558573
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.05896,36.05896,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.587074,1.325322,0,0.2281362,-0.2281362,2.356538,39.27555,0.1433522,0.2384023,0,0,1.325322
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,34.82189,34.82189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.840559,1.097186,0,0,0,2.356538,39.27555,0.1433522,0,0,0,1.097186
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,33.55416,33.55416,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.840559,1.097186,0,0.08671694,-0.08671694,2.26513,37.7521,0.1433522,0.09061921,0,0,1.097186
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,32.5829,32.5829,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.936911,1.010469,0,0.01200472,-0.01200472,2.252476,37.54119,0.1433522,0.01254493,0,0,1.010469
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,31.66277,31.66277,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.950249,0.9984644,0,0.1835328,-0.1835328,2.059016,34.31686,0.1433522,0.1917918,0,0,0.9984644
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.3864525,37.42033,30.6813,0.3677245,0.3677245,0,0,0,0.3677245,105.0929,0,0,0,0.3864525,0.3870784,0.3677245,0,0,4.154175,0.8149316,0,0.0006259644,-0.0006259644,2.058356,34.30586,0.1433522,0.4044969,0.309162,0,1.201384
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7445952,46.62893,32.86917,0,0,0,0,0,0,0,0,0,0,0.7445952,0,0,0,0,4.154871,0.8143056,0.7445952,0,0.7445952,2.764741,46.07892,0.1432805,0,0.5956762,0,1.558901
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.135775,60.96226,37.86855,0.3317478,0.3317478,0,-1,0,0.3317478,342.3609,0,0,0,1.135775,0.3492082,0.3317478,0,0,3.410275,1.484441,0.7865667,0,0.7865667,3.510944,58.51561,0.1432048,0.3649226,0.9086199,0,2.620216
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.316265,72.03339,43.07241,1.124405,1.124405,0,0,0,1.124405,117.0632,0,0,0,1.316265,1.183584,1.124405,0,0,2.623708,2.192351,0.1326808,0,0.1326808,3.636816,60.61347,0.1431921,1.236845,1.053012,0,3.508616
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.392564,79.8102,47.32547,0.4462821,0.4462821,0,0,0,0.4462821,312.0367,0,0,0,1.392564,0.4697706,0.4462821,0,0,2.491028,2.311764,0.9227935,0,0.9227935,4.512254,75.20409,0.1431034,0.4909103,1.114051,0,3.704328
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.390961,84.41598,50.78107,0.6823419,0.6823419,0,0,0,0.6823419,203.8511,0,0,0,1.390961,0.7182547,0.6823419,0,0,1.568234,3.142278,0.6727067,0,0.6727067,5.15044,85.84049,0.1430388,0.7505761,1.112769,0,4.533239
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.311701,86.24708,54.06288,0.3071255,0.3071255,0,0,0,0.3071255,427.0897,0.09288385,0,0,1.311701,0.32329,0.3071255,0,0,0.8955275,3.747714,0.8955275,0,0.8955275,6.000012,100,0.1429529,0.3378381,1.049361,0,5.059415
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.205648,85.35757,55.98494,0,0,0,-1,0,0,0,1.205648,0,0,1.205648,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1429529,0,0.9645187,0,5.759337
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,0.9879602,79.63403,56.6188,0.7058861,0.7058861,0,0,0,0.7058861,139.9603,0.2449222,0,0,0.9879602,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1429529,0.7764747,0.7903682,0,5.541649
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6783055,72.19473,57.25267,0.4620462,0.4620462,0,0,0,0.4620462,146.8047,0.1919411,0,0,0.6783055,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1429529,0.5082508,0.5426444,0,5.231995
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2935713,61.9651,55.95426,0.7741178,0.7741178,0,0,0,0.7741178,37.92334,0,0,0,0.2935713,0.8148609,0.7741178,0,0,0,4.553689,0,0.5212896,-0.5212896,5.450524,90.8419,0.1429529,0.8515297,0.2348571,0,4.84726
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,52.52933,52.52933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5792106,4.032399,0,0,0,5.450524,90.8419,0.1429529,0,0,0,4.032399
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,49.25774,49.25774,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.5792106,4.032399,0,0.5165765,-0.5165765,4.906005,81.76659,0.1429529,0.5398224,0,0,4.032399
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,46.78361,46.78361,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.153185,3.515823,0,0.2745543,-0.2745543,4.6166,76.94317,0.1429529,0.2869093,0,0,3.515823
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,44.51395,44.51395,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.458245,3.241269,0,0.4605396,-0.4605396,4.131148,68.85233,0.1429529,0.4812639,0,0,3.241269
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.21362,42.21362,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.969956,2.780729,0,0.20476,-0.20476,3.915312,65.25507,0.1429529,0.2139742,0,0,2.780729
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.26089,40.26089,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.197467,2.575969,0,0.1292202,-0.1292202,3.779102,62.98491,0.1429529,0.1350351,0,0,2.575969
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,38.75801,38.75801,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.341045,2.446749,0,0.08176284,-0.08176284,3.692916,61.54848,0.1429529,0.08544217,0,0,2.446749
