Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.23468,37.23468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431892,2.364986,0,0,0,3.692916,61.54848,0.1429529,0,0,0,2.364986
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,35.88516,35.88516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.431892,2.364986,0,0,0,3.692916,61.54848,0.1429529,0,0,0,2.364986
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,34.64809,34.64809,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.431892,2.364986,0,0.125494,-0.125494,3.560634,59.34378,0.1429529,0.1311413,0,0,2.364986
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.35991,33.35991,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.57133,2.239492,0,0.06316132,-0.06316132,3.494056,58.23415,0.1429529,0.06600358,0,0,2.239492
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.4091,32.4091,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.641509,2.176331,0,0.1575925,-0.1575925,3.327939,55.46554,0.1429529,0.1646841,0,0,2.176331
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,31.48897,31.48897,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.816612,2.018738,0,0.1656722,-0.1656722,3.153305,52.55499,0.1429529,0.1731274,0,0,2.018738
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3011282,35.70354,30.5075,0.5864256,0.5864256,0,0,0,0.5864256,51.34977,0,0,0,0.3011282,0.6172901,0.5864256,0,0,3.000692,1.853066,0,0.3161619,-0.3161619,2.820041,47.0006,0.1429529,0.6450682,0.2409026,0,2.154194
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6699351,44.90906,32.6647,0.30591,0.30591,0,0,0,0.30591,218.9975,0,0,0,0.6699351,0.3220105,0.30591,0,0,3.351983,1.536904,0.3479246,0,0.3479246,3.150112,52.50176,0.1429196,0.336501,0.5359481,0,2.206839
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9106847,55.44659,37.61296,0.8066062,0.8066062,0,-1,0,0.8066062,112.9033,0,0,0,0.9106847,0.8490592,0.8066062,0,0,3.004059,1.850036,0.0616255,0,0.0616255,3.208575,53.47614,0.1429137,0.8872668,0.7285478,0,2.760721
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.9411764,62.07079,42.78615,0.3397837,0.3397837,0,0,0,0.3397837,276.9928,0,0,0,0.9411764,0.357667,0.3397837,0,0,2.942433,1.905499,0.5835093,0,0.5835093,3.76214,62.70221,0.1428578,0.373762,0.7529411,0,2.846675
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9074358,66.14187,47.00853,0.2793045,0.2793045,0,0,0,0.2793045,324.8912,0,0,0,0.9074358,0.2940047,0.2793045,0,0,2.358924,2.430658,0.613431,0,0.613431,4.344092,72.40139,0.1427991,0.3072349,0.7259486,0,3.338093
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.036912,73.56953,50.49481,0,0,0,0,0,0,0,0,0,0,1.036912,0,0,0,0,1.745493,2.982745,1.036912,0,1.036912,5.327793,88.79637,0.1427,0,0.8295293,0,4.019657
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.046266,77.83826,53.79707,0.6286117,0.6286117,0,0,0,0.6286117,166.4408,0,0,0,1.046266,0.6616966,0.6286117,0,0,0.7085812,3.915966,0.3845697,0,0.3845697,5.692628,94.87694,0.1426633,0.6914729,0.837013,0,4.962232
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7845799,73.13242,55.72934,0.4250311,0.4250311,0,-1,0,0.4250311,184.5935,0.01316733,0,0,0.7845799,0.4474012,0.4250311,0,0,0.3240115,4.262079,0.3240115,0,0.3240115,6.000012,100,0.1426324,0.4675342,0.627664,0,5.046659
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.577341,68.79004,56.38366,1.28242,1.28242,0.7339465,0,0.2564674,1.28242,45.01963,0,0,0,0.577341,0.577341,0.5484739,0,0,0,4.553689,0,0,0,6.000012,100,0.1426324,1.410662,0.4618728,1.7,5.13103
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3661998,64.65816,57.01753,0.9738479,0.9738479,0,0,0,0.9738479,37.60339,0,2.220446E-16,0,0.3661998,1.025103,0.9738479,0,0,0,4.553689,0,0.6589032,-0.6589032,5.305467,88.42427,0.1426324,1.071233,0.2929598,0,4.919889
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.264022,61.12416,55.74979,0,0,0,0,0,0,0,0,0,0,0.264022,0,0,0,0,0.7321147,3.894786,0.264022,0,0.264022,5.55594,92.59882,0.1426072,0,0.2112176,0,4.158808
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,52.30441,52.30441,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.4680927,4.132406,0,0.3072986,-0.3072986,5.232019,87.20014,0.1426072,0.321127,0,0,4.132406
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.05327,49.05327,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,0.8095356,3.825107,0,0.25699,-0.25699,4.961128,82.6853,0.1426072,0.2685545,0,0,3.825107
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,46.60981,46.60981,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.09508,3.568117,0,0.8654467,-0.8654467,4.048867,67.48098,0.1426072,0.9043918,0,0,3.568117
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,44.34015,44.34015,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.056687,2.70267,0,0.2731873,-0.2731873,3.760902,62.68158,0.1426072,0.2854808,0,0,2.70267
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.03982,42.03982,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.360229,2.429483,0,0.03323983,-0.03323983,3.725864,62.09762,0.1426072,0.03473562,0,0,2.429483
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.08709,40.08709,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.397162,2.396243,0,0.08117683,-0.08117683,3.640296,60.67149,0.1426072,0.08482979,0,0,2.396243
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,38.58421,38.58421,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.487359,2.315066,0,0.2582952,-0.2582952,3.36803,56.13371,0.1426072,0.2699185,0,0,2.315066
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.03021,37.03021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.774353,2.056771,0,0,0,3.36803,56.13371,0.1426072,0,0,0,2.056771
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,35.68068,35.68068,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.774353,2.056771,0,0.2389656,-0.2389656,3.116138,51.93552,0.1426072,0.249719,0,0,2.056771
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,34.44362,34.44362,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.039871,1.817806,0,0.1097129,-0.1097129,3.00049,50.00807,0.1426072,0.11465,0,0,1.817806
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.1861,33.1861,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.161774,1.708093,0,0,0,3.00049,50.00807,0.1426072,0,0,0,1.708093
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.2353,32.2353,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.161774,1.708093,0,0.3373863,-0.3373863,2.644854,44.08081,0.1426072,0.3525686,0,0,1.708093
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.31517,31.31517,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.536647,1.370706,0,0.3366453,-0.3366453,2.289999,38.16656,0.1426072,0.3517943,0,0,1.370706
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3654385,36.67719,30.33369,0,0,0,0,0,0,0,0,0,0,0.3654385,0,0,0,0,3.910698,1.034061,0.3654385,0,0.3654385,2.636684,43.94464,0.1425723,0,0.2923508,0,1.3995
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7677553,46.64988,32.46022,1.120297,1.120297,0,0,0,1.120297,68.53138,0,0,0,0.7677553,1.17926,1.120297,0,0,3.545259,1.362956,0,0.4115052,-0.4115052,2.202919,36.71525,0.1425723,1.232327,0.6142042,0,2.130711
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.029751,57.87729,37.37782,0.2945975,0.2945975,0,-1,0,0.2945975,349.545,0,0,0,1.029751,0.3101026,0.2945975,0,0,4.002487,0.9514505,0.7196481,0,0.7196481,2.885638,48.09386,0.1425038,0.3240572,0.8238006,0,1.981201
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.12949,66.3876,42.53056,0.2203014,0.2203014,0,0,0,0.2203014,512.7025,0,0,0,1.12949,0.2318962,0.2203014,0,0,3.282839,1.599134,0.8975943,0,0.8975943,3.73717,62.28605,0.1424183,0.2423315,0.9035924,0,2.728624
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.373588,78.42641,46.72227,0.4616926,0.4616926,0,0,0,0.4616926,297.5114,0,0,0,1.373588,0.4859922,0.4616926,0,0,2.385245,2.406969,0.8875961,0,0.8875961,4.579218,76.32014,0.142334,0.5078619,1.098871,0,3.780557
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.337972,81.93851,50.20855,0.9774226,0.9774226,0,0,0,0.9774226,136.8878,0,0,0,1.337972,1.028866,0.9774226,0,0,1.497648,3.205805,0.3091061,0,0.3091061,4.872462,81.20753,0.1423046,1.075165,1.070378,0,4.543777
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.078208,78.42821,53.54147,0,0,0,0,0,0,0,0,0,0,1.078208,0,0,0,0,1.188542,3.484001,1.078208,0,1.078208,5.89534,98.25547,0.1422023,0,0.8625665,0,4.562209
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9814346,78.0887,55.4942,1.026548,1.026548,0,-1,0,1.026548,95.60536,0,0,0,0.9814346,1.080577,1.026548,0,0,0.1103342,4.454388,0,0.09914185,-0.09914185,5.790835,96.51373,0.1422023,1.129202,0.7851477,0,5.435823
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9800152,78.81535,56.12807,0.4174533,0.4174533,0,0,0,0.4174533,234.7605,0.3200989,0,0,0.9800152,0.4394245,0.4174533,0,0,0.2204918,4.355246,0.2204918,0,0.2204918,6.000012,100,0.1421814,0.4591986,0.7840121,0,5.335261
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5364397,68.29987,56.81305,0.5803789,0.5803789,0,0,0,0.5803789,92.42922,0,0,0,0.5364397,0.6109252,0.5803789,0,0,0,4.553689,0,0.07448548,-0.07448548,5.921497,98.69143,0.1421814,0.6384169,0.4291518,0,5.090129
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1897643,59.37199,55.55554,0.7659498,0.7659498,0,0,0,0.7659498,24.77504,0,0,0,0.1897643,0.806263,0.7659498,0,0,0.08276165,4.479203,0,0.6164986,-0.6164986,5.271651,87.86067,0.1421814,0.8425448,0.1518115,0,4.668968
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.1306,52.1306,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7677601,3.862705,0,0.7596759,-0.7596759,4.470882,74.51455,0.1421814,0.7938613,0,0,3.862705
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,48.87947,48.87947,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.611844,3.103029,0,0.02549732,-0.02549732,4.444005,74.06661,0.1421814,0.0266447,0,0,3.103029
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,46.46668,46.46668,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.640175,3.077532,0,1.056691,-1.056691,3.330155,55.50248,0.1421814,1.104242,0,0,3.077532
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.16635,44.16635,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.814276,2.02084,0,0.7473288,-0.7473288,2.542402,42.37328,0.1421814,0.7809585,0,0,2.02084
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,41.89669,41.89669,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.644641,1.273512,0,0.08677807,-0.08677807,2.450929,40.84874,0.1421814,0.09068308,0,0,1.273512
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,39.91329,39.91329,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.741061,1.186734,0,0.2291543,-0.2291543,2.20938,36.82292,0.1421814,0.2394662,0,0,1.186734
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,38.44108,38.44108,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,3.995677,0.9575793,0,0.1995909,-0.1995909,1.998992,33.31647,0.1421814,0.2085724,0,0,0.9575793
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,36.88708,36.88708,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.217445,0.7579885,0,0.1810957,-0.1810957,1.808101,30.13495,0.1421814,0.189245,0,0,0.7579885
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,35.53755,35.53755,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.418663,0.5768928,0,0.09019969,-0.09019969,1.713022,28.55031,0.1421814,0.09425868,0,0,0.5768928
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.30048,34.30048,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.518884,0.4866931,0,0.1538238,-0.1538238,1.550877,25.84791,0.1421814,0.1607458,0,0,0.4866931
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.04297,33.04297,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.6898,0.3328693,0,0.153139,-0.153139,1.389455,23.15753,0.1421814,0.1600303,0,0,0.3328693
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.09217,32.09217,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.859954,0.1797303,0,0.07589794,-0.07589794,1.309451,21.82414,0.1421814,0.07931335,0,0,0.1797303
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.17204,31.17204,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.944285,0.1038323,0,0,0,1.309451,21.82414,0.1421814,0,0,0,0.1038323
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.3967394,37.09512,30.19056,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,66.15552,0,0,0,0.3967394,0,0,1.100293,1.045278,4.944285,0.1038323,1.442018,0,1.442018,2.677469,44.6244,0.1423024,0.6596779,0.3173915,1.7,0.5005717
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8344436,47.82614,32.28642,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,111.2524,0,0,0,0.8344436,0,0,0.9499542,0.9024565,3.502268,1.401648,1.7369,0,1.7369,4.325237,72.08714,0.1423953,0.8250504,0.6675549,1.7,2.236092
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.068635,58.55575,37.18356,0.4061845,0.4061845,0,-1,0,0.4061845,263.0911,0,0,0,1.068635,0.4275627,0.4061845,0,0,1.765367,2.964858,0.6410728,0,0.6410728,4.933413,82.22337,0.1423346,0.446803,0.8549084,0,4.033494
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.333088,71.4762,42.26474,0.02472036,0.02472036,0,0,0,0.02472036,5392.673,0.1827722,0,0,1.333088,0.02602143,0.02472036,0,0,1.124295,3.541824,1.124295,0,1.124295,6.000012,100,0.1422282,0.0271924,1.066471,0,4.874912
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.312801,76.23875,46.43601,0.6799322,0.6799322,0,0,0,0.6799322,193.0783,0.5970833,0,0,1.312801,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.1422282,0.7479254,1.050241,0,5.86649
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.298254,80.35488,49.94273,0,0,0,0,0,0,0,1.298254,0,0,1.298254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422282,0,1.038604,0,5.851943
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.293957,84.62763,53.28588,0.387749,0.387749,0,0,0,0.387749,333.71,0.8858004,0,0,1.293957,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.1422282,0.426524,1.035166,0,5.847646
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.11971,81.75444,55.23861,0.2054659,0.2054659,0,-1,0,0.2054659,544.9615,0.90343,0,0,1.11971,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.1422282,0.2260125,0.8957679,0,5.673399
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9203383,76.92532,55.92359,0,0,0,0,0,0,0,0.9203383,0,0,0.9203383,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1422282,0,0.7362707,0,5.474027
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6284221,70.23422,56.58813,1.263122,1.263122,0.6661209,0,0.237951,1.263122,49.7515,1.110223E-16,0,0,0.6284221,0.6284221,0.597001,0,0,0,4.553689,0,0,0,6.000012,100,0.1422282,1.389434,0.5027376,1.7,5.182111
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3042632,61.56347,55.35107,0.565923,0.565923,0,0,0,0.565923,53.76406,0,1.110223E-16,0,0.3042632,0.5957085,0.565923,0,0,0,4.553689,0,0.2914453,-0.2914453,5.692801,94.87984,0.1422282,0.6225153,0.2434105,0,4.857952
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,51.9568,51.9568,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.3238281,4.262244,0,0.2225651,-0.2225651,5.458198,90.96977,0.1422282,0.2325806,0,0,4.262244
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,48.73634,48.73634,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.5711227,4.039679,0,0.6893873,-0.6893873,4.731519,78.8585,0.1422282,0.7204097,0,0,4.039679
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,46.32355,46.32355,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.337109,3.350291,0,0.7078243,-0.7078243,3.985407,66.42332,0.1422282,0.7396764,0,0,3.350291
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.05389,44.05389,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.12358,2.642467,0,0.6040682,-0.6040682,3.348663,55.81094,0.1422282,0.6312512,0,0,2.642467
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,41.75356,41.75356,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.794767,2.038399,0,0.1212471,-0.1212471,3.220858,53.68085,0.1422282,0.1267032,0,0,2.038399
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,39.80083,39.80083,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,2.929486,1.917152,0,0.3016533,-0.3016533,2.902887,48.38136,0.1422282,0.3152277,0,0,1.917152
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.29795,38.29795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264656,1.615498,0,0,0,2.902887,48.38136,0.1422282,0,0,0,1.615498
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,36.77462,36.77462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.264656,1.615498,0,0,0,2.902887,48.38136,0.1422282,0,0,0,1.615498
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,35.42509,35.42509,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.264656,1.615498,0,0.2995183,-0.2995183,2.587167,43.11937,0.1422282,0.3129966,0,0,1.615498
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.18802,34.18802,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.597454,1.31598,0,0.1744653,-0.1744653,2.403265,40.05433,0.1422282,0.1823163,0,0,1.31598
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,32.92029,32.92029,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.791305,1.141515,0,0.1432193,-0.1432193,2.252298,37.53823,0.1422282,0.1496641,0,0,1.141515
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,31.94904,31.94904,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,3.950437,0.9982955,0,0.1762998,-0.1762998,2.066462,34.44096,0.1422282,0.1842333,0,0,0.9982955
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.05957,31.05957,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.146326,0.8219957,0,0.04669819,-0.04669819,2.017238,33.62056,0.1422282,0.04879961,0,0,0.8219957
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3880653,36.82029,30.0781,0.2931872,0.2931872,0,0,0,0.2931872,132.3609,0,0,0,0.3880653,0.3086181,0.2931872,0,0,4.198213,0.7752975,0.07944722,0,0.07944722,2.092608,34.87673,0.1422207,0.3225059,0.3104522,0,1.163363
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7849314,46.68428,32.17396,0.07736906,0.07736906,0,0,0,0.07736906,1014.529,0,0,0,0.7849314,0.08144111,0.07736906,0,0,4.118765,0.8468,0.7034903,0,0.7034903,2.759997,45.99987,0.1421542,0.08510596,0.6279451,0,1.631731
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.09576,58.9895,37.00976,0.8383127,0.8383127,0,-1,0,0.8383127,130.7102,0,0,0,1.09576,0.8824344,0.8383127,0,0,3.415275,1.479941,0.2133256,0,0.2133256,2.962376,49.37283,0.1421341,0.9221439,0.876608,0,2.575701
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.298529,70.23795,42.03982,0.4287269,0.4287269,0,0,0,0.4287269,302.8802,0,0,0,1.298529,0.4512915,0.4287269,0,0,3.20195,1.671934,0.8472375,0,0.8472375,3.766136,62.76881,0.1420542,0.4715996,1.038823,0,2.970463
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.424314,79.26759,46.18041,0.5424446,0.5424446,0,0,0,0.5424446,262.5732,0,0,0,1.424314,0.5709943,0.5424446,0,0,2.354712,2.434448,0.8533199,0,0.8533199,4.575666,76.26095,0.1419737,0.596689,1.139451,0,3.858762
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.386772,82.79539,49.68714,0.06538187,0.06538187,0,0,0,0.06538187,2121.034,0,0,0,1.386772,0.06882302,0.06538187,0,0,1.501392,3.202436,1.317949,0,1.317949,5.825982,97.0995,0.1418497,0.07192005,1.109417,0,4.589208
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.326662,85.33511,53.02007,0.2259596,0.2259596,0,0,0,0.2259596,587.1234,0.9053658,0,0,1.326662,0.2378522,0.2259596,0,0,0.1834437,4.388589,0.1834437,0,0.1834437,6.000012,100,0.1418325,0.2485556,1.061329,0,5.715251
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.221017,84.56343,55.00346,0.3417447,0.3417447,0,-1,0,0.3417447,357.2892,0.8612854,0,0,1.221017,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1418325,0.3759192,0.9768133,0,5.774705
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9232696,76.70091,55.668,1.150672,1.150672,0,0,0,1.150672,80.23744,0,0,0,0.9232696,1.211233,1.150672,0,0,0,4.553689,0,0.2879638,-0.2879638,5.696472,94.941,0.1418325,1.265739,0.7386157,0,5.476959
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6296576,70.01428,56.36321,0.4061097,0.4061097,0,0,0,0.4061097,155.0462,0,0,0,0.6296576,0.4274839,0.4061097,0,0,0.3199598,4.265725,0.2021737,0,0.2021737,5.88827,98.13764,0.1418135,0.4467206,0.5037261,0,4.895383
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3048577,61.36246,55.14659,0.4077076,0.4077076,0,0,0,0.4077076,74.77361,0,0,0,0.3048577,0.4291659,0.4077076,0,0,0.1177861,4.447681,0,0.1243082,-0.1243082,5.757238,95.95377,0.1418135,0.4484784,0.2438862,0,4.752539
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,51.76255,51.76255,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2559063,4.323373,0,0.06041527,-0.06041527,5.693555,94.89239,0.1418135,0.06313396,0,0,4.323373
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,48.56253,48.56253,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.3230344,4.262958,0,0.4968626,-0.4968626,5.169816,86.16342,0.1418135,0.5192214,0,0,4.262958
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.14974,46.14974,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8751039,3.766095,0,0.6215263,-0.6215263,4.514669,75.24434,0.1418135,0.649495,0,0,3.766095
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,43.88008,43.88008,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.565689,3.144569,0,0.06108707,-0.06108707,4.450278,74.17115,0.1418135,0.06383599,0,0,3.144569
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,41.61042,41.61042,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.633563,3.083482,0,0.2655816,-0.2655816,4.17033,69.50536,0.1418135,0.2775328,0,0,3.083482
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,39.62703,39.62703,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.928654,2.8179,0,0.1970204,-0.1970204,3.962652,66.04408,0.1418135,0.2058863,0,0,2.8179
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.15482,38.15482,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.147566,2.62088,0,0.2715681,-0.2715681,3.676395,61.27312,0.1418135,0.2837887,0,0,2.62088
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,36.66216,36.66216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.449308,2.349312,0,0,0,3.676395,61.27312,0.1418135,0,0,0,2.349312
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.3433,35.3433,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.449308,2.349312,0,0.1928772,-0.1928772,3.473084,57.88462,0.1418135,0.2015567,0,0,2.349312
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.10624,34.10624,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.663616,2.156435,0,0.01893631,-0.01893631,3.453124,57.55194,0.1418135,0.01978845,0,0,2.156435
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,32.8385,32.8385,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.684656,2.137498,0,0.02526501,-0.02526501,3.426492,57.10809,0.1418135,0.02640193,0,0,2.137498
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,31.85702,31.85702,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.712729,2.112233,0,0.06272619,-0.06272619,3.360373,56.0061,0.1418135,0.06554887,0,0,2.112233
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,30.93689,30.93689,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.782424,2.049507,0,0.1131518,-0.1131518,3.2411,54.01823,0.1418135,0.1182437,0,0,2.049507
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4112715,37.1244,29.96564,0.9971899,0.9971899,0,0,0,0.9971899,41.24304,0,0,0,0.4112715,1.049674,0.9971899,0,0,2.908149,1.936355,0,0.6384021,-0.6384021,2.568165,42.80267,0.1418135,1.096909,0.3290172,0,2.347627
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.675367,44.36218,32.0615,0.5155708,0.5155708,0,0,0,0.5155708,130.994,0,0,0,0.675367,0.5427061,0.5155708,0,0,3.617484,1.297953,0.1326609,0,0.1326609,2.694018,44.90022,0.141801,0.5671279,0.5402936,0,1.97332
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.096586,58.84054,36.86663,0,0,0,-1,0,0,0,0,0,0,1.096586,0,0,0,0,3.484823,1.417348,1.096586,0,1.096586,3.734331,62.23873,0.141698,0,0.8772689,0,2.513934
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.270919,69.23357,41.83535,1.082012,1.082012,0,0,0,1.082012,117.4589,0,0,0,1.270919,1.13896,1.082012,0,0,2.388237,2.404276,0.1319595,0,0.1319595,3.859519,64.32519,0.1416856,1.190213,1.016735,0,3.675195
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.2226,73.08552,45.97594,0,0,0,0,0,0,0,0,0,0,1.2226,0,0,0,0,2.256278,2.523039,1.2226,0,1.2226,5.01938,83.65616,0.1415711,0,0.9780801,0,3.745639
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.204794,76.98875,49.48267,0.8520594,0.8520594,0,0,0,0.8520594,141.3979,0,0,0,1.204794,0.8969046,0.8520594,0,0,1.033677,3.623379,0.3078898,0,0.3078898,5.31147,88.52431,0.1415422,0.9372653,0.9638355,0,4.828174
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.8866224,72.38402,52.82581,0,0,0,0,0,0,0,0.1608348,0,0,0.8866224,0,0,0,0,0.7257876,3.90048,0.7257876,0,0.7257876,6.000012,100,0.1414743,0,0.7092979,0,4.787103
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9560042,76.56561,54.80921,0.9119054,0.9119054,0,-1,0,0.9119054,104.8359,1.110223E-16,0,0,0.9560042,0.9599004,0.9119054,0,0,0,4.553689,0,0.003896226,-0.003896226,5.995905,99.93155,0.1414743,1.003096,0.7648033,0,5.509693
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7258505,71.38938,55.4942,0.07680827,0.07680827,0,0,0,0.07680827,945.0162,0.6406706,0,0,0.7258505,0.08085081,0.07680827,0,0,0.00432914,4.549793,0.00432914,0,0.00432914,6.000012,100,0.1414739,0.08448909,0.5806804,0,5.275643
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.5961719,69.04445,56.20986,0,0,0,0,0,0,0,0.5961719,0,0,0.5961719,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414739,0,0.4769375,0,5.149861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2381102,59.77481,54.97279,0,0,0,0,0,0,0,0.2381102,0,0,0.2381102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1414739,0,0.1904882,0,4.791799
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,51.6092,51.6092,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1414739,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,48.4194,48.4194,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1414739,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.03728,46.03728,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1414739,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,43.76762,43.76762,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1414739,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,41.48774,41.48774,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1414739,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,39.50434,39.50434,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1414739,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.01168,38.01168,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1414739,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,36.48835,36.48835,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1414739,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.20017,35.20017,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1414739,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,33.9631,33.9631,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1414739,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,32.69537,32.69537,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1414739,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,31.71389,31.71389,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1414739,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,30.82443,30.82443,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1414739,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1916587,33.09806,29.84296,0.4266691,0.4266691,0,0,0,0.4266691,44.91975,0,0,0,0.1916587,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2574667,-0.2574667,1.574404,26.24001,0.1414739,0.469336,0.153327,0,0.8043135
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4137231,39.18136,31.88769,0,0,0,0,0,0,0,0,0,0,0.4137231,0,0,0,0,4.665001,0.3551882,0.4137231,0,0.4137231,1.966896,32.78153,0.1414352,0,0.3309785,0,0.7689112
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6810922,49.48337,36.66216,0.4900256,0.4900256,0,-1,0,0.4900256,138.9911,0,0,0,0.6810922,0.5158164,0.4900256,0,0,4.251278,0.7275389,0.1652758,0,0.1652758,2.12369,35.39476,0.1414198,0.5390282,0.5448738,0,1.408631
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7052925,55.4194,41.61042,0.5977687,0.5977687,0,0,0,0.5977687,117.9875,0,0,0,0.7052925,0.6292303,0.5977687,0,0,4.086002,0.8762872,0.07606222,0,0.07606222,2.195849,36.59741,0.1414127,0.6575456,0.564234,0,1.58158
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8772072,63.92931,45.72035,0.9118612,0.9118612,0,0,0,0.9118612,96.19965,0,0,0,0.8772072,0.9598538,0.9118612,0,0,4.00994,0.9447432,0,0.08264662,-0.08264662,2.108732,35.14546,0.1414127,1.003047,0.7017658,0,1.82195
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9068843,68.70267,49.22707,1.151492,1.151492,1.7,0,0.5202,1.151492,78.75734,0,0,0,0.9068843,0,0,0.5485083,0.5210829,4.101769,0.8620965,1.427967,0,1.427967,3.463421,57.72356,0.1415347,1.266641,0.7255074,1.7,1.768981
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.002373,75.16316,52.59067,1.08905,1.08905,1.7,0,0.5202,1.08905,92.04105,0,0,0,1.002373,0,0,0.6109504,0.5804029,2.673802,2.147267,1.582776,0,1.582776,4.964973,82.74939,0.141642,1.197955,0.8018982,1.7,3.14964
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.7072141,69.85858,54.5434,1.091077,1.091077,0,-1,0,1.091077,64.81795,0,0,0,0.7072141,1.148503,1.091077,0,0,1.091027,3.571765,0,0.4412885,-0.4412885,4.499815,74.99676,0.141642,1.200185,0.5657712,0,4.278979
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4187847,63.96451,55.26928,0,0,0,0,0,0,0,0,0,0,0.4187847,0,0,0,0,1.581347,3.130476,0.4187847,0,0.4187847,4.897109,81.61831,0.1416029,0,0.3350278,0,3.549261
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2213705,60.47081,55.98494,0.6807163,0.6807163,0,0,0,0.6807163,32.52023,0,0,0,0.2213705,0.7165435,0.6807163,0,0,1.162562,3.507383,0,0.495173,-0.495173,4.37515,72.91902,0.1416029,0.748788,0.1770964,0,3.728753
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.1855754,58.48824,54.77854,0.7798575,0.7798575,0,0,0,0.7798575,23.79606,1.110223E-16,0,0,0.1855754,0.8209026,0.7798575,0,0,1.712755,3.01221,0,0.6353273,-0.6353273,3.705456,61.75748,0.1416029,0.8578433,0.1484603,0,3.197785
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,51.44561,51.44561,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.418674,2.376883,0,0.9576953,-0.9576953,2.695957,44.93253,0.1416029,1.000792,0,0,2.376883
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,48.2456,48.2456,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.48278,1.419187,0,0.8031072,-0.8031072,1.849408,30.8234,0.1416029,0.839247,0,0,1.419187
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,45.86348,45.86348,0.8507257,0.585276,0,-1,0,0.585276,0,0,0.2654497,0.3505223,0,0.61608,0.585276,0,0,4.375121,0.61608,0,0.61608,-0.61608,1.200002,20,0.1416029,0.9357983,0,0,0.61608
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,43.62449,43.62449,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.32416,41.32416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,39.36121,39.36121,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,37.86855,37.86855,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.34522,36.34522,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.02637,35.02637,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,33.80975,33.80975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,32.55223,32.55223,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1416029,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,31.57076,31.57076,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1416841,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,30.6813,30.6813,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1417729,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3256113,35.28347,29.67937,0.533084,0.533084,1.7,0,0.5202,0.533084,61.08068,0,0,0,0.3256113,0,0,1.166916,1.10857,2.299654,2.484,1.434182,0,1.434182,5.178952,86.3157,0.1418935,0.5863923,0.260489,1.7,2.809611
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7915405,46.31134,31.71389,0.6418788,0.6418788,0,0,0,0.6418788,123.3162,0,0,0,0.7915405,0.6756619,0.6418788,0,0,0.8654729,3.774763,0.1158785,0,0.1158785,5.288884,88.1479,0.1418827,0.7060667,0.6332324,0,4.566304
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.1111,58.70124,36.45768,0.6239269,0.6239269,0,-1,0,0.6239269,178.0818,0,0,0,1.1111,0.6567651,0.6239269,0,0,0.7495943,3.879054,0.4543353,0,0.4543353,5.719905,95.33156,0.1418404,0.6863195,0.8888803,0,4.990154
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.286576,69.08031,41.37528,0.3530037,0.3530037,0,0,0,0.3530037,364.4653,0.6197343,0,0,1.286576,0.3715829,0.3530037,0,0,0.295259,4.287956,0.295259,0,0.295259,6.000012,100,0.1418128,0.3883041,1.029261,0,5.574532
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.360065,76.33132,45.43409,0.8559766,0.8559766,0,0,0,0.8559766,158.8904,0.459037,0,0,1.360065,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1418128,0.9415742,1.088052,0,5.913754
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.305643,79.27232,48.94081,0,0,0,0,0,0,0,1.305643,0,0,1.305643,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418128,0,1.044514,0,5.859332
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.126012,78.29974,52.33508,0,0,0,0,0,0,0,1.126012,0,0,1.126012,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418128,0,0.9008095,0,5.679701
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.099884,80.01656,54.31847,0,0,0,-1,0,0,0,1.099884,0,0,1.099884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1418128,0,0.8799068,0,5.653573
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9656744,77.09946,55.03413,0.9595193,0.9595193,0,0,0,0.9595193,100.6415,0,0,0,0.9656744,1.01002,0.9595193,0,0,0,4.553689,0,0.04434595,-0.04434595,5.953267,99.22092,0.1418128,1.055471,0.7725395,0,5.519363
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.4914013,66.14167,55.78046,0.01310998,0.01310998,0,0,0,0.01310998,3748.3,0.428328,0,0,0.4914013,0.01379998,0.01310998,0,0,0.04927327,4.509343,0.04927327,0,0.04927327,6.000012,100,0.1418082,0.01442098,0.393121,0,5.000744
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1707752,58.00741,54.60474,0.5433654,0.5433654,0,0,0,0.5433654,31.42916,0,0,0,0.1707752,0.5719636,0.5433654,0,0,0,4.553689,0,0.4011885,-0.4011885,5.577122,92.95185,0.1418082,0.597702,0.1366201,0,4.724464
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,51.27181,51.27181,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.445765,4.152501,0,0.7825358,-0.7825358,4.752257,79.20412,0.1418082,0.8177499,0,0,4.152501
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.10247,48.10247,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.315249,3.369965,0,0.4209268,-0.4209268,4.308561,71.80921,0.1418082,0.4398685,0,0,3.369965
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,45.72035,45.72035,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.782946,2.949038,0,0.05242179,-0.05242179,4.253304,70.88826,0.1418082,0.05478077,0,0,2.949038
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,43.47114,43.47114,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.841192,2.896616,0,0.5642927,-0.5642927,3.658487,60.97466,0.1418082,0.5896859,0,0,2.896616
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.17081,41.17081,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.468184,2.332323,0,0.1648901,-0.1648901,3.484678,58.07785,0.1418082,0.1723101,0,0,2.332323
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.18741,39.18741,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.651395,2.167433,0,0.04979798,-0.04979798,3.432186,57.20299,0.1418082,0.05203889,0,0,2.167433
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,37.69475,37.69475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.706726,2.117635,0,0,0,3.432186,57.20299,0.1418082,0,0,0,2.117635
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.17142,36.17142,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.706726,2.117635,0,0.09704084,-0.09704084,3.329896,55.49816,0.1418082,0.1014077,0,0,2.117635
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,34.88324,34.88324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.814549,2.020595,0,0,0,3.329896,55.49816,0.1418082,0,0,0,2.020595
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,33.66662,33.66662,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.814549,2.020595,0,0.3227308,-0.3227308,2.989708,49.82837,0.1418082,0.3372537,0,0,2.020595
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.4091,32.4091,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.173139,1.697864,0,0.2785563,-0.2785563,2.696084,44.93464,0.1418082,0.2910913,0,0,1.697864
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.4583,31.4583,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.482646,1.419307,0,0.1631171,-0.1631171,2.524143,42.06897,0.1418082,0.1704574,0,0,1.419307
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,30.53817,30.53817,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.663887,1.25619,0,0.2324621,-0.2324621,2.279107,37.98503,0.1418082,0.2429229,0,0,1.25619
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.31898,35.03845,29.55669,0.5181646,0.5181646,0,0,0,0.5181646,61.5596,0,0,0,0.31898,0.5454364,0.5181646,0,0,3.922179,1.023728,0,0.2264564,-0.2264564,2.040401,34.00661,0.1418082,0.569981,0.255184,0,1.342708
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6708099,43.74023,31.57076,0.2981616,0.2981616,0,0,0,0.2981616,224.9819,0,0,0,0.6708099,0.3138543,0.2981616,0,0,4.173797,0.7972718,0.3569555,0,0.3569555,2.379039,39.65056,0.141775,0.3279778,0.5366479,0,1.468082
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.9777402,55.40481,36.26343,0.8963377,0.8963377,0,-1,0,0.8963377,109.0817,0,0,0,0.9777402,0.9435133,0.8963377,0,0,3.816841,1.118532,0.03422688,0,0.03422688,2.411509,40.19173,0.1417718,0.9859715,0.7821922,0,2.096272
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.214092,66.88557,41.15036,0.2546509,0.2546509,0,0,0,0.2546509,476.7671,0,0,0,1.214092,0.2680536,0.2546509,0,0,3.782614,1.149336,0.9460382,0,0.9460382,3.309,55.14988,0.1416837,0.280116,0.9712734,0,2.363428
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.345733,75.56409,45.16827,0.3548998,0.3548998,0,0,0,0.3548998,379.1868,0,0,0,1.345733,0.3735787,0.3548998,0,0,2.836576,2.00077,0.9721544,0,0.9721544,4.231266,70.52097,0.1415934,0.3903897,1.076586,0,3.346503
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.308998,79.04075,48.68522,0.86466,0.86466,0,0,0,0.86466,151.3887,0,0,0,1.308998,0.9101683,0.86466,0,0,1.864422,2.875709,0.3988294,0,0.3988294,4.609629,76.827,0.1415563,0.9511259,1.047198,0,4.184707
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.162555,78.99991,52.04881,0.5912328,0.5912328,0,0,0,0.5912328,196.6323,0,0,0,1.162555,0.6223503,0.5912328,0,0,1.465592,3.234656,0.5402042,0,0.5402042,5.122112,85.36836,0.1415062,0.6503561,0.9300437,0,4.397211
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.068845,78.80453,54.06288,0.8316334,0.8316334,0,-1,0,0.8316334,128.5236,0,0,0,1.068845,0.8754036,0.8316334,0,0,0.925388,3.72084,0.1934417,0,0.1934417,5.305627,88.42693,0.1414882,0.9147968,0.8550763,0,4.789685
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.7500371,71.21284,54.80921,0.3843619,0.3843619,0,0,0,0.3843619,195.1383,0,0,0,0.7500371,0.4045915,0.3843619,0,0,0.7319463,3.894937,0.3454457,0,0.3454457,5.633345,93.8889,0.1414562,0.4227981,0.6000297,0,4.644974
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5820618,67.99168,55.55554,0.4474482,0.4474482,0,0,0,0.4474482,130.0848,0,0,0,0.5820618,0.470998,0.4474482,0,0,0.3865007,4.205838,0.1110638,0,0.1110638,5.738709,95.64497,0.1414459,0.492193,0.4656495,0,4.7879
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3146197,60.7898,54.40026,0.212701,0.212701,0,0,0,0.212701,147.9164,0,0,0,0.3146197,0.2238958,0.212701,0,0,0.2754369,4.305796,0.09072395,0,0.09072395,5.824778,97.07944,0.1414375,0.2339711,0.2516958,0,4.620416
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.09801,51.09801,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.1847129,4.387447,0,1.102955,-1.102955,4.662161,77.70253,0.1414375,1.152588,0,0,4.387447
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,47.95934,47.95934,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.410219,3.284492,0,0.5642789,-0.5642789,4.067359,67.78918,0.1414375,0.5896715,0,0,3.284492
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,45.57722,45.57722,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,2.037195,2.720213,0,0.3026656,-0.3026656,3.748321,62.4719,0.1414375,0.3162855,0,0,2.720213
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,43.32801,43.32801,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.373491,2.417547,0,0.1826283,-0.1826283,3.555814,59.26345,0.1414375,0.1908466,0,0,2.417547
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.02768,41.02768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576411,2.234919,0,0,0,3.555814,59.26345,0.1414375,0,0,0,2.234919
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.04428,39.04428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576411,2.234919,0,0,0,3.555814,59.26345,0.1414375,0,0,0,2.234919
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,37.55162,37.55162,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.576411,2.234919,0,0.2594155,-0.2594155,3.282366,54.70599,0.1414375,0.2710892,0,0,2.234919
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.02829,36.02829,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.86465,1.975504,0,0.06716397,-0.06716397,3.211569,53.52604,0.1414375,0.07018634,0,0,1.975504
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,34.70943,34.70943,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.939277,1.90834,0,0.08267785,-0.08267785,3.124419,52.07354,0.1414375,0.08639835,0,0,1.90834
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,33.50304,33.50304,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,3.031141,1.825662,0,0.1306708,-0.1306708,2.98668,49.7779,0.1414375,0.1365509,0,0,1.825662
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.28642,32.28642,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.176331,1.694991,0,0.07649919,-0.07649919,2.906043,48.43395,0.1414375,0.07994166,0,0,1.694991
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.31517,31.31517,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.26133,1.618492,0,0.1827871,-0.1827871,2.713368,45.22271,0.1414375,0.1910125,0,0,1.618492
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.39503,30.39503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.464427,1.435705,0,0,0,2.713368,45.22271,0.1414375,0,0,0,1.435705
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2625229,33.88326,29.40334,0.8104049,0.8104049,0,0,0,0.8104049,32.39404,0,0,0,0.2625229,0.8530578,0.8104049,0,0,3.464427,1.435705,0,0.5905349,-0.5905349,2.09089,34.84809,0.1414375,0.8914454,0.2100183,0,1.698228
