Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.74225,44.96813,31.39696,0,0,0,0,0,0,0,0,0,0,0.74225,0,0,0,0,4.120577,0.8451699,0.74225,0,0.74225,2.79505,46.58407,0.1413687,0,0.5938,0,1.58742
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9630098,54.84074,36.05896,1.376134,1.376134,0,-1,0,1.376134,69.97935,0,2.220446E-16,0.1337478,0.9630098,1.448563,1.376134,0,0,3.378327,1.513195,0,0.4855527,-0.4855527,2.283232,38.0538,0.1413687,1.513748,0.7704079,0,2.476205
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.232517,67.07668,40.91521,0.4268885,0.4268885,0,0,0,0.4268885,288.7211,0,0,0,1.232517,0.4493563,0.4268885,0,0,3.91783,1.027642,0.7831609,0,0.7831609,3.026204,50.43663,0.1412962,0.4695773,0.9860138,0,2.260159
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.328748,74.74045,44.91268,0.05940252,0.05940252,0,0,0,0.05940252,2236.855,0,0,0,1.328748,0.06252897,0.05940252,0,0,3.134669,1.732487,1.266219,0,1.266219,4.227446,70.45728,0.1411792,0.06534278,1.062999,0,3.061236
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.416289,82.03085,48.4194,0.3869324,0.3869324,0,0,0,0.3869324,366.0301,0,0,0,1.416289,0.4072973,0.3869324,0,0,1.868449,2.872085,1.008992,0,1.008992,5.184659,86.41081,0.1410861,0.4256257,1.133031,0,4.288373
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.26739,81.80875,51.783,0.3887497,0.3887497,0,0,0,0.3887497,326.0171,0,0,0,1.26739,0.4092102,0.3887497,0,0,0.8594576,3.780177,0.8581801,0,0.8581801,5.9988,99.9798,0.141007,0.4276247,1.013912,0,5.047567
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.107412,79.62359,53.82774,0.8823905,0.8823905,0,-1,0,0.8823905,125.5013,0.1773021,0,0,1.107412,0.9288321,0.8823905,0,0,0.001277408,4.552539,0.001277408,0,0.001277408,6.000012,100,0.1410068,0.9706295,0.8859292,0,5.659951
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8810444,74.32063,54.60474,0.2150844,0.2150844,0,0,0,0.2150844,409.6273,0.6546397,0,0,0.8810444,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1410068,0.2365928,0.7048355,0,5.434733
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5554096,67.14606,55.35107,0,0,0,0,0,0,0,0.5554096,0,0,0.5554096,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410068,0,0.4443277,0,5.109098
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2329405,58.896,54.22646,0.702648,0.702648,0,0,0,0.702648,33.15181,0,0,0,0.2329405,0.7396295,0.702648,0,0,0,4.553689,0,0.506689,-0.506689,5.465915,91.0984,0.1410068,0.7729129,0.1863524,0,4.78663
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,50.92421,50.92421,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5629877,4.047,0,1.217457,-1.217457,4.182602,69.7099,0.1410068,1.272243,0,0,4.047
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,47.78553,47.78553,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.915718,2.829543,0,0.1347238,-0.1347238,4.040591,67.34306,0.1410068,0.1407864,0,0,2.829543
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,45.43409,45.43409,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.065411,2.694819,0,0.1960181,-0.1960181,3.83397,63.89937,0.1410068,0.2048389,0,0,2.694819
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.16442,43.16442,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.283209,2.498801,0,1.138209,-1.138209,2.634192,43.90311,0.1410068,1.189429,0,0,2.498801
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,40.86409,40.86409,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.547886,1.360592,0,0.06373631,-0.06373631,2.567008,42.78338,0.1410068,0.06660444,0,0,1.360592
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,38.87048,38.87048,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.618704,1.296855,0,0.1460229,-0.1460229,2.413086,40.21803,0.1410068,0.1525939,0,0,1.296855
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.37782,37.37782,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.780952,1.150833,0,0.08801873,-0.08801873,2.320307,38.6717,0.1410068,0.09197957,0,0,1.150833
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,35.88516,35.88516,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.87875,1.062814,0,0.1636916,-0.1636916,2.14776,35.79594,0.1410068,0.1710577,0,0,1.062814
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,34.58675,34.58675,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.06063,0.8991222,0,0.08552656,-0.08552656,2.057607,34.29339,0.1410068,0.08937525,0,0,0.8991222
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.38035,33.38035,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.155659,0.8135956,0,0.07804551,-0.07804551,1.97534,32.92227,0.1410068,0.08155756,0,0,0.8135956
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.17396,32.17396,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.242376,0.7355501,0,0.05930619,-0.05930619,1.912826,31.88037,0.1410068,0.06197497,0,0,0.7355501
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.17204,31.17204,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.308272,0.6762439,0,0.06086672,-0.06086672,1.848667,30.81105,0.1410068,0.06360572,0,0,0.6762439
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.28257,30.28257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.375902,0.6153772,0,0,0,1.848667,30.81105,0.1410068,0,0,0,0.6153772
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06068201,30.30432,29.29088,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.150878,0,0,0,0.06068201,0,0,0.9555157,0.9077399,4.375902,0.6153772,0.9684219,0,0.9684219,2.767393,46.12312,0.1411183,0.8189328,0.04854561,1.7,0.6760592
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1467522,33.72506,31.22315,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,26.97846,0,0,0,0.1467522,0,0,1.156039,1.098238,3.40748,1.486957,1.24499,0,1.24499,3.948493,65.8081,0.141256,0.5983565,0.1174018,1.7,1.633709
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2106627,39.60889,35.88516,0.08985254,0.08985254,0,-1,0,0.08985254,234.4538,0,0,0,0.2106627,0.09458163,0.08985254,0,0,2.16249,2.607448,0.1160811,0,0.1160811,4.058618,67.64349,0.1412454,0.09883779,0.1685302,0,2.81811
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3397795,46.98361,40.69029,0.8292599,0.8292599,0,0,0,0.8292599,40.97382,0,1.110223E-16,0,0.3397795,0.8729051,0.8292599,0,0,2.046409,2.711921,0,0.5331256,-0.5331256,3.496654,58.27745,0.1412454,0.9121858,0.2718236,0,3.0517
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4770744,53.93614,44.68776,0.271154,0.271154,0,0,0,0.271154,175.9422,0,0,0,0.4770744,0.2854253,0.271154,0,0,2.638771,2.178795,0.1916491,0,0.1916491,3.678468,61.30768,0.1412277,0.2982694,0.3816595,0,2.655869
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3152013,54.32056,48.19448,0,0,0,0,0,0,0,0,0,0,0.3152013,0,0,0,0,2.447122,2.351279,0.3152013,0,0.3152013,3.977494,66.29144,0.1411987,0,0.252161,0,2.666481
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1009405,53.54039,51.58875,0.5684624,0.5684624,0,0,0,0.5684624,17.75676,0,1.110223E-16,0,0.1009405,0.5983815,0.5684624,0,0,2.131921,2.63496,0,0.497441,-0.497441,3.453146,57.55231,0.1411987,0.6253086,0.08075242,0,2.735901
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007427146,53.76708,53.62326,0,0,0,-1,0,0,0,0,0,0,0.007427146,0,0,0,0,2.684633,2.137519,0.007427146,0,0.007427146,3.460192,57.66975,0.141198,0,0.005941716,0,2.144947
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09815443,56.33391,54.40026,0.9512954,0.9512954,0,0,0,0.9512954,10.31798,0,2.220446E-16,0,0.09815443,1.001364,0.9512954,0,0,2.677206,2.144204,0,0.9032092,-0.9032092,2.508126,41.80201,0.141198,1.046425,0.07852354,0,2.242358
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.0053279,55.28148,55.17726,0.4170371,0.4170371,0,0,0,0.4170371,1.27756,0,5.551115E-17,0,0.0053279,0.4389864,0.4170371,0,0,3.680771,1.240995,0,0.4336585,-0.4336585,2.051009,34.18342,0.141198,0.4587408,0.00426232,0,1.246323
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01821569,54.41714,54.06288,0,0,0,0,0,0,0,0,0,0,0.01821569,0,0,0,0,4.162614,0.8073361,0.01821569,0,0.01821569,2.06829,34.47144,0.1411963,0,0.01457255,0,0.8255518
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,50.78107,50.78107,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.144399,0.8237302,0,0,0,2.06829,34.47144,0.1411963,0,0,0,0.8237302
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,47.67307,47.67307,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.144399,0.8237302,0,0.1018122,-0.1018122,1.960971,32.68278,0.1411963,0.1063937,0,0,0.8237302
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,45.29095,45.29095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.257523,0.721918,0,0,0,1.960971,32.68278,0.1411963,0,0,0,0.721918
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.04174,43.04174,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.257523,0.721918,0,0.40145,-0.40145,1.537805,25.63004,0.1411963,0.4195152,0,0,0.721918
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,40.74141,40.74141,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.703579,0.3204681,0,0.01870739,-0.01870739,1.518086,25.30138,0.1411963,0.01954923,0,0,0.3204681
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,38.75801,38.75801,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.724365,0.3017607,0,0.04765814,-0.04765814,1.46785,24.46412,0.1411963,0.04980275,0,0,0.3017607
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.26535,37.26535,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.777318,0.2541026,0,0.2151198,-0.2151198,1.241094,20.68486,0.1411963,0.2248002,0,0,0.2541026
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,35.74202,35.74202,0.2164467,0.03703364,0,-1,0,0.03703364,0,0,0.1794131,0.2010578,0,0.03898278,0.03703364,0,0,5.01634,0.03898278,0,0.03898278,-0.03898278,1.200002,20,0.1411963,0.2380914,0,0,0.03898278
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,34.44362,34.44362,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411963,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.26789,33.26789,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411963,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.03083,32.03083,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1411963,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.0289,31.0289,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1413084,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.12922,30.12922,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1413935,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3070515,34.39359,29.13752,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3070515,0,0,1.452632,1.38,2.299654,2.484,1.687052,0,1.687052,5.418846,90.31392,0.1414411,0,0.2456412,1.7,2.791052
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4542877,39.08397,31.08002,0.7159581,0.7159581,0,0,0,0.7159581,63.45172,0,0,0,0.4542877,0.7536401,0.7159581,0,0,0.6126028,4.002347,0,0.2993524,-0.2993524,5.103301,85.05484,0.1414411,0.7875538,0.3634301,0,4.456634
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.640756,47.62884,35.71135,0,0,0,-1,0,0,0,0,0,0,0.640756,0,0,0,0,0.9452166,3.702994,0.640756,0,0.640756,5.711175,95.18607,0.1413822,0,0.5126048,0,4.34375
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.8990578,58.45405,40.48582,0.04582999,0.04582999,0,0,0,0.04582999,1961.724,0.5463551,0,0,0.8990578,0.04824209,0.04582999,0,0,0.3044606,4.279675,0.3044606,0,0.3044606,6.000012,100,0.1413542,0.05041298,0.7192463,0,5.178732
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.843967,61.70106,44.45261,0.7211118,0.7211118,0,0,0,0.7211118,117.0369,0.08490192,0,0,0.843967,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,0.793223,0.6751736,0,5.397656
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.8781797,66.52658,47.95934,0.4513971,0.4513971,0,0,0,0.4513971,194.547,0.4030249,0,0,0.8781797,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,0.4965368,0.7025437,0,5.431869
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8934395,70.84039,51.3536,0.6973736,0.6973736,0,0,0,0.6973736,128.1149,0.1593621,0,0,0.8934395,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,0.7671109,0.7147517,0,5.447128
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.048819,77.45967,53.42901,0.8884077,0.8884077,0,-1,0,0.8884077,118.0561,0.1136533,0,0,1.048819,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,0.9772485,0.8390555,0,5.602508
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8879591,74.03436,54.20601,1.566084,1.566084,0.7225229,0,0.2533488,1.566084,56.69933,1.110223E-16,0,0,0.8879591,0.8879591,0.8435612,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,1.722692,0.7103673,1.7,5.441648
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4311479,63.95478,55.00346,0.3022023,0.3022023,0,0,0,0.3022023,142.6687,0.1130403,0,0,0.4311479,0.3181077,0.3022023,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,0.3324225,0.3449183,0,4.984837
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.269948,59.31606,53.88908,0.01641268,0.01641268,0,0,0,0.01641268,1644.752,0.2526715,0,0,0.269948,0.01727651,0.01641268,0,0,0,4.553689,0,0,0,6.000012,100,0.1413542,0.01805395,0.2159584,0,4.823637
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,50.63794,50.63794,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1413542,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,47.52994,47.52994,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1413542,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.19894,45.19894,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1413542,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,42.92928,42.92928,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1413542,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,40.62895,40.62895,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1413542,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,38.64555,38.64555,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1413542,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.15289,37.15289,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1413542,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,35.62956,35.62956,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1413542,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.33116,34.33116,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1413542,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.15543,33.15543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1413542,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,31.91836,31.91836,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1413542,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,30.90622,30.90622,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1413542,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,29.98609,29.98609,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1413542,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1563978,31.64795,29.01484,0.376434,0.376434,0,0,0,0.376434,41.54721,0,5.551115E-17,0,0.1563978,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.2398485,-0.2398485,1.443198,24.05325,0.1413542,0.4140774,0.1251182,0,0.6269619
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.274106,35.66556,30.93689,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,41.92874,0,0,0,0.274106,0,0,1.046257,0.9939446,4.803304,0.2307156,1.268051,0,1.268051,2.646176,44.10285,0.1414889,0.7191168,0.2192848,1.7,0.5048217
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6116611,46.8574,35.53755,0.114579,0.114579,0,-1,0,0.114579,533.8336,0,0,0,0.6116611,0.1206095,0.114579,0,0,3.535253,1.371961,0.4910516,0,0.4910516,3.112029,51.86705,0.1414438,0.1260369,0.4893289,0,1.983622
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9896092,60.31309,40.28135,0.3438238,0.3438238,0,0,0,0.3438238,287.8245,0,0,0,0.9896092,0.3619198,0.3438238,0,0,3.044201,1.813908,0.6276894,0,0.6276894,3.707507,61.79167,0.1413862,0.3782062,0.7916874,0,2.803517
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.053929,66.5078,44.22769,1.118861,1.118861,0,0,0,1.118861,94.19659,0,0,0,1.053929,1.177749,1.118861,0,0,2.416512,2.378828,0,0.1238196,-0.1238196,3.57699,59.61638,0.1413862,1.230747,0.8431433,0,3.432757
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.9672059,68.50681,47.76509,0,0,0,0,0,0,0,0,0,0,0.9672059,0,0,0,0,2.554089,2.255009,0.9672059,0,0.9672059,4.494562,74.90922,0.1412975,0,0.7737647,0,3.222214
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8499432,69.50854,51.14913,0.5211462,0.5211462,0,0,0,0.5211462,163.0911,0,0,0,0.8499432,0.5485749,0.5211462,0,0,1.586883,3.125494,0.3013683,0,0.3013683,4.780465,79.67426,0.14127,0.5732608,0.6799546,0,3.975437
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.03508,76.82707,53.22454,0.3190158,0.3190158,0,-1,0,0.3190158,324.4604,0,0,0,1.03508,0.3358061,0.3190158,0,0,1.285515,3.396725,0.6992738,0,0.6992738,5.443855,90.73073,0.1412059,0.3509174,0.8280639,0,4.431805
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7183142,69.55338,54.03221,0.3708765,0.3708765,0,0,0,0.3708765,193.6802,0,0,0,0.7183142,0.3903963,0.3708765,0,0,0.5862413,4.026072,0.3279179,0,0.3279179,5.754945,95.91556,0.1411759,0.4079641,0.5746514,0,4.744386
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2183771,59.21689,54.82966,1.006634,1.006634,0,0,0,1.006634,21.6938,0,2.220446E-16,0,0.2183771,1.059614,1.006634,0,0,0.2583234,4.321198,0,0.8412372,-0.8412372,4.868203,81.13656,0.1411759,1.107297,0.1747017,0,4.539575
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09650329,55.60711,53.71527,0.3148036,0.3148036,0,0,0,0.3148036,30.65508,0,0,0,0.09650329,0.3313722,0.3148036,0,0,1.193031,3.479961,0,0.234869,-0.234869,4.620629,77.01034,0.1411759,0.346284,0.07720263,0,3.576464
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,50.49481,50.49481,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.453997,3.245092,0,0.781826,-0.781826,3.796512,63.27508,0.1411759,0.8170081,0,0,3.245092
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,47.41748,47.41748,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.322692,2.463266,0,0.2829428,-0.2829428,3.498265,58.30429,0.1411759,0.2956752,0,0,2.463266
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.08648,45.08648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.637073,2.180323,0,0,0,3.498265,58.30429,0.1411759,0,0,0,2.180323
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,42.81682,42.81682,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.637073,2.180323,0,0.3250118,-0.3250118,3.155672,52.59443,0.1411759,0.3396374,0,0,2.180323
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,40.51649,40.51649,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,2.998198,1.855311,0,0.02673663,-0.02673663,3.127489,52.12471,0.1411759,0.02793978,0,0,1.855311
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,38.53309,38.53309,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,3.027905,1.828574,0,0.09848606,-0.09848606,3.023676,50.39449,0.1411759,0.1029179,0,0,1.828574
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.03021,37.03021,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,3.137334,1.730088,0,0.06510477,-0.06510477,2.955049,49.25072,0.1411759,0.06803448,0,0,1.730088
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,35.50688,35.50688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.209673,1.664984,0,0,0,2.955049,49.25072,0.1411759,0,0,0,1.664984
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.2187,34.2187,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,3.209673,1.664984,0,0.005862329,-0.005862329,2.94887,49.14773,0.1411759,0.006126134,0,0,1.664984
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.04297,33.04297,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,3.216186,1.659121,0,0.1849844,-0.1849844,2.753879,45.89789,0.1411759,0.1933087,0,0,1.659121
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,31.82635,31.82635,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.421725,1.474137,0,0.105811,-0.105811,2.642344,44.03899,0.1411759,0.1105725,0,0,1.474137
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,30.79376,30.79376,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.539292,1.368326,0,0.3041034,-0.3041034,2.321791,38.69645,0.1411759,0.317788,0,0,1.368326
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,29.87363,29.87363,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.877185,1.064223,0,0.2311566,-0.2311566,2.078131,34.63545,0.1411759,0.2415586,0,0,1.064223
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1972579,32.23517,28.90238,0.9643117,0.9643117,1.7,0,0.5202,0.9643117,20.45583,0,0,0,0.1972579,0,0,0.7356883,0.6989039,4.134026,0.8330659,0.8961618,0,0.8961618,2.928305,48.80498,0.1412753,1.060743,0.1578063,1.7,1.030324
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4950657,39.54099,30.79376,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,55.8077,0,0,0,0.4950657,0,0,0.8129079,0.7722625,3.237864,1.639612,1.267328,0,1.267328,4.130598,68.84315,0.1414097,0.9758013,0.3960525,1.7,2.134677
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.048602,55.97071,35.36375,0.4696716,0.4696716,0,-1,0,0.4696716,223.2627,0,0,0,1.048602,0.4943911,0.4696716,0,0,1.970536,2.780207,0.5542104,0,0.5542104,4.656368,77.60598,0.141359,0.5166388,0.8388812,0,3.828808
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.264604,66.89477,40.08709,0.8429608,0.8429608,0,0,0,0.8429608,150.0193,0,0,0,1.264604,0.8873271,0.8429608,0,0,1.416325,3.278996,0.3772766,0,0.3772766,5.014284,83.57123,0.1413245,0.9272568,1.011683,0,4.5436
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.06703,66.63073,44.05389,0.8226445,0.8226445,0,0,0,0.8226445,129.7073,0,0,0,1.06703,0.8659416,0.8226445,0,0,1.039049,3.618545,0.2010886,0,0.2010886,5.205053,86.75072,0.1413062,0.904909,0.8536242,0,4.685575
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.046935,70.30663,47.56061,0.641968,0.641968,0,0,0,0.641968,163.0821,0,0,0,1.046935,0.6757557,0.641968,0,0,0.8379601,3.799525,0.371179,0,0.371179,5.557185,92.61956,0.1412722,0.7061648,0.8375478,0,4.84646
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8567576,69.4542,50.95488,0.6972335,0.6972335,0,0,0,0.6972335,122.8796,0,0,0,0.8567576,0.73393,0.6972335,0,0,0.466781,4.133586,0.1228276,0,0.1228276,5.673709,94.56163,0.141261,0.7669568,0.6854061,0,4.990344
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7540121,69.28042,53.02007,0.5392094,0.5392094,0,-1,0,0.5392094,139.8366,0,0,0,0.7540121,0.5675888,0.5392094,0,0,0.3439534,4.244131,0.1864233,0,0.1864233,5.850566,97.50924,0.141244,0.5931304,0.6032097,0,4.998143
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.7987694,71.3447,53.85841,0.6856743,0.6856743,0,0,0,0.6856743,116.494,0,0,0,0.7987694,0.7217624,0.6856743,0,0,0.1575301,4.411912,0.07700706,0,0.07700706,5.923621,98.72682,0.141237,0.7542416,0.6390155,0,5.210681
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.4364197,63.71137,54.66608,0.9785084,0.9785084,0,0,0,0.9785084,44.60051,0,0,0,0.4364197,1.030009,0.9785084,0,0,0.08052304,4.481218,0,0.5935891,-0.5935891,5.297923,88.29855,0.141237,1.076359,0.3491357,0,4.917638
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2473884,58.51853,53.57214,0,0,0,0,0,0,0,0,0,0,0.2473884,0,0,0,0,0.7400665,3.887629,0.2473884,0,0.2473884,5.532617,92.21009,0.1412144,0,0.1979107,0,4.135017
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,50.37213,50.37213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4926781,4.110279,0,0,0,5.532617,92.21009,0.1412144,0,0,0,4.110279
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,47.30502,47.30502,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.4926781,4.110279,0,0.5704255,-0.5704255,4.931335,82.18876,0.1412144,0.5960946,0,0,4.110279
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,44.97402,44.97402,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.126484,3.539853,0,1.328944,-1.328944,3.530506,58.84164,0.1412144,1.388746,0,0,3.539853
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,42.70436,42.70436,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,2.603088,2.210909,0,0.1172136,-0.1172136,3.406952,56.78241,0.1412144,0.1224882,0,0,2.210909
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,40.40403,40.40403,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,2.733326,2.093696,0,0.1437469,-0.1437469,3.255429,54.25705,0.1412144,0.1502155,0,0,2.093696
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,38.41041,38.41041,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,2.893044,1.949949,0,0.246198,-0.246198,2.995914,49.93179,0.1412144,0.2572769,0,0,1.949949
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,36.91775,36.91775,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.166598,1.703751,0,0.2249846,-0.2249846,2.758759,45.97923,0.1412144,0.235109,0,0,1.703751
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.39442,35.39442,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.416581,1.478766,0,0.112296,-0.112296,2.640389,44.00639,0.1412144,0.1173493,0,0,1.478766
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.07556,34.07556,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.541354,1.36647,0,0.09906983,-0.09906983,2.53596,42.26591,0.1412144,0.103528,0,0,1.36647
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,32.89984,32.89984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.651432,1.267401,0,0,0,2.53596,42.26591,0.1412144,0,0,0,1.267401
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,31.68322,31.68322,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,3.651432,1.267401,0,0.02907405,-0.02907405,2.505313,41.75513,0.1412144,0.03038239,0,0,1.267401
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,30.65063,30.65063,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,3.683736,1.238327,0,0.03474819,-0.03474819,2.468685,41.14467,0.1412144,0.03631186,0,0,1.238327
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,29.7305,29.7305,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,3.722345,1.203578,0,0.1367324,-0.1367324,2.324557,38.74253,0.1412144,0.1428854,0,0,1.203578
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3396906,34.58065,28.75924,0.3573576,0.3573576,0,0,0,0.3573576,95.0562,0,5.551115E-17,0,0.3396906,0.3761659,0.3573576,0,0,3.87427,1.066846,0,0.03647536,-0.03647536,2.286108,38.10173,0.1412144,0.3930934,0.2717524,0,1.406536
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8032376,45.37514,30.65063,1.201356,1.201356,1.7,0,0.5202,1.201356,66.86092,0,0,0,0.8032376,0,0,0.4986441,0.4737119,3.914798,1.030371,1.276949,0,1.276949,3.497529,58.29203,0.1413451,1.321491,0.64259,1.7,1.833608
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.088417,56.69432,35.20017,1.153147,1.153147,0,-1,0,1.153147,94.38659,0,2.220446E-16,0,1.088417,1.213839,1.153147,0,0,2.637849,2.179625,0,0.1254229,-0.1254229,3.365322,56.08858,0.1413451,1.268462,0.8707333,0,3.268042
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.338589,68.6487,39.91329,0.2470262,0.2470262,0,0,0,0.2470262,541.8815,0,0,0,1.338589,0.2600276,0.2470262,0,0,2.777207,2.054202,1.078562,0,1.078562,4.388535,73.14211,0.1412467,0.2717289,1.070872,0,3.392792
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.43454,76.43281,43.81874,0.9970053,0.9970053,0,0,0,0.9970053,143.8849,0,0,0,1.43454,1.049479,0.9970053,0,0,1.698646,3.024908,0.3850607,0,0.3850607,4.753836,79.23044,0.1412116,1.096706,1.147632,0,4.459448
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.389143,79.74474,47.35614,0.5367758,0.5367758,0,0,0,0.5367758,258.7939,0,0,0,1.389143,0.5650271,0.5367758,0,0,1.313585,3.371463,0.8241155,0,0.8241155,5.535661,92.26083,0.1411366,0.5904533,1.111314,0,4.760605
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.275741,80.75944,50.78107,0.07184685,0.07184685,0,0,0,0.07184685,1775.64,0.7106435,0,0,1.275741,0.07562827,0.07184685,0,0,0.4894694,4.113166,0.4894694,0,0.4894694,6.000012,100,0.1410921,0.07903153,1.020593,0,5.388908
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.155951,79.81178,52.84626,0,0,0,-1,0,0,0,1.155951,0,0,1.155951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410921,0,0.9247608,0,5.70964
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.016579,76.87338,53.6846,0,0,0,0,0,0,0,1.016579,0,0,1.016579,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410921,0,0.8132629,0,5.570268
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.6753038,69.0288,54.49228,0,0,0,0,0,0,0,0.6753038,0,0,0.6753038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410921,0,0.5402431,0,5.228993
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3007855,59.48287,53.42901,0.3552369,0.3552369,0,0,0,0.3552369,84.6718,0,0,0,0.3007855,0.3739336,0.3552369,0,0,0,4.553689,0,0.0731481,-0.0731481,5.922907,98.71492,0.1410921,0.3907606,0.2406284,0,4.854475
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,50.229,50.229,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.08127567,4.480541,0,0.2038733,-0.2038733,5.708006,95.13324,0.1410921,0.2130476,0,0,4.480541
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.16189,47.16189,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3078016,4.276668,0,0.9925493,-0.9925493,4.661767,77.69596,0.1410921,1.037214,0,0,4.276668
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,44.83089,44.83089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.410634,3.284118,0,0,0,4.661767,77.69596,0.1410921,0,0,0,3.284118
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,42.58168,42.58168,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.410634,3.284118,0,0.2885371,-0.2885371,4.357622,72.62689,0.1410921,0.3015212,0,0,3.284118
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.28135,40.28135,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.731231,2.995581,0,0.03914632,-0.03914632,4.316359,71.93916,0.1410921,0.0409079,0,0,2.995581
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.32862,38.32862,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.774727,2.956435,0,0.01557006,-0.01557006,4.299946,71.66563,0.1410921,0.01627071,0,0,2.956435
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,36.80529,36.80529,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.792027,2.940865,0,0,0,4.299946,71.66563,0.1410921,0,0,0,2.940865
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.25129,35.25129,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.792027,2.940865,0,0.0718433,-0.0718433,4.224216,70.40347,0.1410921,0.07507624,0,0,2.940865
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,33.9631,33.9631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.871853,2.869021,0,0,0,4.224216,70.40347,0.1410921,0,0,0,2.869021
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,32.77716,32.77716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.871853,2.869021,0,0,0,4.224216,70.40347,0.1410921,0,0,0,2.869021
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,31.57076,31.57076,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.871853,2.869021,0,0.1186257,-0.1186257,4.099174,68.31944,0.1410921,0.1239638,0,0,2.869021
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,30.53817,30.53817,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.003659,2.750396,0,0.1359112,-0.1359112,3.955911,65.93172,0.1410921,0.1420272,0,0,2.750396
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,29.61803,29.61803,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.154671,2.614485,0,0.1376475,-0.1376475,3.810818,63.5135,0.1410921,0.1438417,0,0,2.614485
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4142067,35.78747,28.63656,0.3232142,0.3232142,0,0,0,0.3232142,128.1524,0,0,0,0.4142067,0.3402255,0.3232142,0,0,2.307613,2.476837,0.07398116,0,0.07398116,3.881003,64.68325,0.1410854,0.3555357,0.3313653,0,2.891044
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7829956,44.80914,30.5075,0,0,0,0,0,0,0,0,0,0,0.7829956,0,0,0,0,2.233632,2.54342,0.7829956,0,0.7829956,4.623817,77.06347,0.1410142,0,0.6263965,0,3.326416
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,0.9982851,54.46806,35.04681,0.07069953,0.07069953,0,-1,0,0.07069953,1412.011,0,0,0,0.9982851,0.07442056,0.07069953,0,0,1.450636,3.248116,0.9238645,0,0.9238645,5.500272,91.67102,0.1409304,0.07776948,0.798628,0,4.246401
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.084859,61.91316,39.70882,0.4193909,0.4193909,0,0,0,0.4193909,258.675,0.1166235,0,0,1.084859,0.4414641,0.4193909,0,0,0.5267719,4.079594,0.5267719,0,0.5267719,6.000012,100,0.1408826,0.4613299,0.8678876,0,5.164454
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9762343,63.88237,43.62449,0.4065148,0.4065148,0,0,0,0.4065148,240.1473,0.548324,0,0,0.9762343,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1408826,0.4471663,0.7809874,0,5.529923
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.822341,64.27329,47.16189,0,0,0,0,0,0,0,0.822341,0,0,0.822341,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1408826,0,0.6578728,0,5.37603
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9807683,72.17896,50.5766,0.7049813,0.7049813,0,0,0,0.7049813,139.1198,0.2386827,0,0,0.9807683,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1408826,0.7754794,0.7846147,0,5.534457
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.217494,81.40527,52.65201,0.066953,0.066953,0,-1,0,0.066953,1818.431,1.147017,0,0,1.217494,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1408826,0.0736483,0.9739951,0,5.771183
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9302691,74.29333,53.48013,0.5078439,0.5078439,0,0,0,0.5078439,183.1801,0.3956965,0,0,0.9302691,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1408826,0.5586283,0.7442153,0,5.483958
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7063937,69.58563,54.31847,0.9538612,0.9538612,0,0,0,0.9538612,74.05624,0,0,0,0.7063937,1.004064,0.9538612,0,0,0,4.553689,0,0.2976707,-0.2976707,5.68624,94.77047,0.1408826,1.049247,0.565115,0,5.260083
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3305988,59.92957,53.25521,0,0,0,0,0,0,0,0,0,0,0.3305988,0,0,0,0,0.3307452,4.256018,0.3305988,0,0.3305988,5.999873,99.99769,0.1408526,0,0.264479,0,4.586617
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.08587,50.08587,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0001463598,4.553557,0,0,0,5.999873,99.99769,0.1408526,0,0,0,4.553557
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.0392,47.0392,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0.0001463598,4.553557,0,1.343645,-1.343645,4.583547,76.3923,0.1408526,1.404109,0,0,4.553557
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,44.7082,44.7082,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.493085,3.209912,0,1.192997,-1.192997,3.326018,55.43352,0.1408526,1.246682,0,0,3.209912
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,42.46922,42.46922,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.818637,2.016915,0,1.360096,-1.360096,1.892351,31.53912,0.1408526,1.4213,0,0,2.016915
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.16888,40.16888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.329855,0.6568193,0,0,0,1.892351,31.53912,0.1408526,0,0,0,0.6568193
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.18549,38.18549,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.329855,0.6568193,0,0.05964029,-0.05964029,1.829484,30.49135,0.1408526,0.06232411,0,0,0.6568193
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,36.66216,36.66216,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.396122,0.5971791,0,0.0985943,-0.0985943,1.725557,28.75922,0.1408526,0.103031,0,0,0.5971791
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.10816,35.10816,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.505672,0.4985848,0,0.1214182,-0.1214182,1.597571,26.62613,0.1408526,0.126882,0,0,0.4985848
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,33.80975,33.80975,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.64058,0.3771666,0,0.1391977,-0.1391977,1.450844,24.18068,0.1408526,0.1454616,0,0,0.3771666
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,32.63402,32.63402,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.795245,0.2379689,0,0.1096186,-0.1096186,1.335296,22.25488,0.1408526,0.1145514,0,0,0.2379689
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.4583,31.4583,0.1504015,0.1219328,0,-1,0,0.1219328,0,0,0.02846867,0.04350882,0,0.1283503,0.1219328,0,0,4.917043,0.1283503,0,0.1283503,-0.1283503,1.200002,20,0.1408526,0.1654416,0,0,0.1283503
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.4257,30.4257,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409507,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.50557,29.50557,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1410561,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3229379,34.02967,28.51388,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.39903,-2.220446E-16,0,0,0.3229379,0,0,1.37511,1.306354,2.299654,2.484,1.629292,0,1.629292,5.36405,89.40067,0.1411568,0.3573794,0.2583503,1.7,2.806938
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7110604,43.2217,30.36436,0.3960109,0.3960109,0,0,0,0.3960109,179.5558,0,0,0,0.7110604,0.4168536,0.3960109,0,0,0.6703624,3.950363,0.2942069,0,0.2942069,5.643159,94.05247,0.1411302,0.435612,0.5688483,0,4.661423
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.8944119,51.96606,34.85256,0.04254864,0.04254864,0,-1,0,0.04254864,2102.093,0.4734684,0,0,0.8944119,0.04478804,0.04254864,0,0,0.3761555,4.215149,0.3761555,0,0.3761555,6.000012,100,0.1410961,0.0468035,0.7155296,0,5.109561
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.208752,64.73891,39.50434,0.3949901,0.3949901,0,0,0,0.3949901,306.0208,0.7929726,0,0,1.208752,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,0.4344891,0.9670013,0,5.762441
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.283552,71.52549,43.38935,1.301488,1.301488,0.425,0,0.172125,1.301488,98.62185,0.3609325,0,0,1.283552,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,1.431637,1.026841,1.7,5.837241
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.384026,79.05678,46.95741,0.1793101,0.1793101,0,0,0,0.1793101,771.8615,1.195278,0,0,1.384026,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,0.1972411,1.107221,0,5.937715
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.221565,78.60607,50.37213,0.8173994,0.8173994,0,0,0,0.8173994,149.4453,0.3611443,0,0,1.221565,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,0.8991393,0.9772518,0,5.775254
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.223021,81.34949,52.47821,0.8745347,0.8745347,0,-1,0,0.8745347,139.8482,0.3024584,0,0,1.223021,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,0.9619881,0.978417,0,5.77671
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.029475,76.80843,53.337,1.345159,1.345159,0.425,0,0.172125,1.345159,76.53185,0.06088655,0,0,1.029475,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,1.479675,0.8235803,1.7,5.583164
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7159871,69.69251,54.20601,0,0,0,0,0,0,0,0.7159871,0,0,0.7159871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,0,0.5727897,0,5.269676
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3813772,60.88281,53.13253,0,0,0,0,0,0,0,0.3813772,0,0,0.3813772,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410961,0,0.3051018,0,4.935066
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,49.9734,49.9734,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1410961,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,46.92674,46.92674,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1410961,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,44.62641,44.62641,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1410961,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,42.35675,42.35675,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1410961,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.05642,40.05642,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1410961,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.07302,38.07302,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1410961,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,36.5497,36.5497,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1410961,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.02637,35.02637,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1410961,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,33.72796,33.72796,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1410961,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,32.55223,32.55223,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1410961,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.36629,31.36629,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1410961,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.33369,30.33369,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1410961,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.40334,29.40334,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1410961,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3293465,34.03715,28.41164,0.7156279,0.7156279,0,0,0,0.7156279,46.02203,0,0,0,0.3293465,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4239461,-0.4239461,2.964861,49.41426,0.1410961,0.7871907,0.2634772,0,2.427585
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8243238,45.36166,30.2519,0.721102,0.721102,0,0,0,0.721102,114.3145,0,0,0,0.8243238,0.7590548,0.721102,0,0,3.19933,1.674292,0.06526908,0,0.06526908,3.026781,50.44625,0.1410902,0.7932122,0.6594591,0,2.498616
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.156331,57.72547,34.72988,0.526096,0.526096,0,-1,0,0.526096,219.7948,0,0,0,1.156331,0.5537853,0.526096,0,0,3.134061,1.733034,0.6025462,0,0.6025462,3.598407,59.97332,0.1410357,0.5787056,0.9250652,0,2.889366
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.267743,66.04201,39.33054,0.4218333,0.4218333,0,0,0,0.4218333,300.5317,0,0,0,1.267743,0.4440351,0.4218333,0,0,2.531515,2.275326,0.8237079,0,0.8237079,4.379844,72.99726,0.1409613,0.4640166,1.014194,0,3.543069
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.278939,71.1797,43.21555,0.04095111,0.04095111,0,0,0,0.04095111,3123.088,0,0,0,1.278939,0.04310643,0.04095111,0,0,1.707807,3.016663,1.235832,0,1.235832,5.552258,92.53745,0.1408498,0.04504622,1.023151,0,4.295602
