Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.354975,77.94321,46.78361,0.8235379,0.8235379,0,0,0,0.8235379,164.531,0.0161191,0,0,1.354975,0.866882,0.8235379,0,0,0.4719741,4.128912,0.4719741,0,0.4719741,6.000012,100,0.1408072,0.9058917,1.08398,0,5.483888
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.300075,80.78528,50.229,1.244806,1.244806,0,0,0,1.244806,104.44,0,0,0,1.300075,1.310322,1.244806,0,0,0,4.553689,0,0.01024726,-0.01024726,5.989211,99.81998,0.1408072,1.369287,1.04006,0,5.853764
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.155553,79.15588,52.33508,0.8165699,0.8165699,0,-1,0,0.8165699,141.513,0.2846198,0,0,1.155553,0.8595472,0.8165699,0,0,0.01138584,4.543442,0.01138584,0,0.01138584,6.000012,100,0.1408062,0.8982269,0.9244423,0,5.698995
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.048025,77.15004,53.19387,1.039718,1.039718,0,0,0,1.039718,100.799,0,0,0,1.048025,1.09444,1.039718,0,0,0,4.553689,0,0.04641485,-0.04641485,5.951087,99.18458,0.1408062,1.143689,0.8384197,0,5.601714
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.7273349,69.80801,54.06288,0,0,0,0,0,0,0,0.6757629,0,0,0.7273349,0,0,0,0,0.05157206,4.507274,0.05157206,0,0.05157206,6.000012,100,0.1408016,0,0.5818679,0,5.234609
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.3527513,60.15259,53.02007,0.2365752,0.2365752,0,0,0,0.2365752,149.1075,0.1037247,0,0,0.3527513,0.2490266,0.2365752,0,0,0,4.553689,0,0,0,6.000012,100,0.1408016,0.2602328,0.2822011,0,4.90644
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,49.89161,49.89161,0.09827601,0.09827601,0,0,0,0.09827601,0,0,1.387779E-17,0,0,0.1034484,0.09827601,0,0,0,4.553689,0,0.1034484,-0.1034484,5.890968,98.1826,0.1408016,0.1081036,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,46.8654,46.8654,0.665436,0.665436,0,-1,0,0.665436,0,0,0,0,0,0.7004589,0.665436,0,0,0.1149427,4.450241,0,0.7004589,-0.7004589,5.152619,85.87682,0.1408016,0.7319795,0,0,4.450241
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,44.56507,44.56507,0.5193831,0.5193831,0,-1,0,0.5193831,0,0,0,0,0,0.5467191,0.5193831,0,0,0.8932304,3.749782,0,0.5467191,-0.5467191,4.576327,76.27196,0.1408016,0.5713214,0,0,3.749782
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,42.29541,42.29541,0.209773,0.209773,0,-1,0,0.209773,0,0,2.775558E-17,0,0,0.2208136,0.209773,0,0,1.500696,3.203063,0,0.2208136,-0.2208136,4.343569,72.39267,0.1408016,0.2307502,0,0,3.203063
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,39.99508,39.99508,0.0723298,0.0723298,0,-1,0,0.0723298,0,0,0,0,0,0.07613664,0.0723298,0,0,1.746045,2.982249,0,0.07613664,-0.07613664,4.263314,71.05508,0.1408016,0.07956278,0,0,2.982249
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,38.01168,38.01168,0.08720416,0.08720416,0,-1,0,0.08720416,0,0,1.387779E-17,0,0,0.09179386,0.08720416,0,0,1.830641,2.906112,0,0.09179386,-0.09179386,4.166554,69.44244,0.1408016,0.09592458,0,0,2.906112
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,36.48835,36.48835,0.1738853,0.1738853,0,-1,0,0.1738853,0,0,0,0,0,0.1830372,0.1738853,0,0,1.932634,2.814318,0,0.1830372,-0.1830372,3.973616,66.22681,0.1408016,0.1912739,0,0,2.814318
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,34.93435,34.93435,0.1958881,0.1958881,0,-1,0,0.1958881,0,0,2.775558E-17,0,0,0.2061979,0.1958881,0,0,2.136009,2.631281,0,0.2061979,-0.2061979,3.756265,62.60429,0.1408016,0.2154769,0,0,2.631281
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,33.64617,33.64617,0.3167222,0.3167222,0,-1,0,0.3167222,0,0,5.551115E-17,0,0,0.3333917,0.3167222,0,0,2.365118,2.425083,0,0.3333917,-0.3333917,3.404839,56.7472,0.1408016,0.3483944,0,0,2.425083
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,32.49089,32.49089,0.2953852,0.2953852,0,-1,0,0.2953852,0,0,0,0,0,0.3109318,0.2953852,0,0,2.735553,2.091691,0,0.3109318,-0.3109318,3.077088,51.2847,0.1408016,0.3249237,0,0,2.091691
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,31.2845,31.2845,0.2473767,0.2473767,0,-1,0,0.2473767,0,0,0,0,0,0.2603965,0.2473767,0,0,3.081033,1.78076,0,0.2603965,-0.2603965,2.802606,46.71001,0.1408016,0.2721143,0,0,1.78076
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,30.28257,30.28257,0.1504514,0.1504514,0,0,0,0.1504514,0,0,0,0,0,0.1583699,0.1504514,0,0,3.370362,1.520363,0,0.1583699,-0.1583699,2.635669,43.92773,0.1408016,0.1654966,0,0,1.520363
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,29.31133,29.31133,0.1394,0.1394,0,0,0,0.1394,0,0,0,0,0,0.1467368,0.1394,0,0,3.546329,1.361993,0,0.1467368,-0.1467368,2.480995,41.34984,0.1408016,0.15334,0,0,1.361993
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4062972,35.30301,28.3094,0.6669304,0.6669304,0,0,0,0.6669304,60.92049,0,0,0,0.4062972,0.702032,0.6669304,0,0,3.709369,1.215257,0,0.2957348,-0.2957348,2.169263,36.15432,0.1408016,0.7336234,0.3250378,0,1.621554
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.7597637,43.92898,30.12922,1.217779,1.217779,1.7,0,0.5202,1.217779,62.38927,0,0,0,0.7597637,0,0,0.4822206,0.4581095,4.037963,0.9195218,1.217873,0,1.217873,3.32464,55.41055,0.1409255,1.339557,0.607811,1.7,1.679286
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.8121769,49.91914,34.58675,1.143837,1.143837,0,-1,0,1.143837,71.00457,0,0,0,0.8121769,1.204039,1.143837,0,0,2.82009,2.015608,0,0.3918626,-0.3918626,2.91158,48.52624,0.1409255,1.258221,0.6497415,0,2.827785
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,0.9915426,59.09041,39.18741,0.9605465,0.9605465,0,0,0,0.9605465,103.2269,0,0,0,0.9915426,1.011102,0.9605465,0,0,3.255493,1.623745,0,0.01955901,-0.01955901,2.890963,48.18262,0.1409255,1.056601,0.7932341,0,2.615288
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,0.9388206,62.34562,43.07241,1.239877,1.239877,0,0,0,1.239877,75.71887,0,0,0,0.9388206,1.305133,1.239877,0,0,3.277225,1.604186,0,0.3663127,-0.3663127,2.504836,41.74718,0.1409255,1.363864,0.7510565,0,2.543007
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.121402,71.15578,46.64048,0.3498745,0.3498745,0,0,0,0.3498745,320.5154,0,0,0,1.121402,0.368289,0.3498745,0,0,3.684239,1.237873,0.7531129,0,0.7531129,3.219301,53.65491,0.1408576,0.384862,0.8971215,0,2.359275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,0.9175512,69.97248,50.08587,0.6350396,0.6350396,0,0,0,0.6350396,144.4872,0,0,0,0.9175512,0.6684627,0.6350396,0,0,2.931127,1.915675,0.2490885,0,0.2490885,3.455607,57.59334,0.1408352,0.6985435,0.7340409,0,2.833226
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,0.9608389,73.5989,52.21239,0.7612111,0.7612111,0,-1,0,0.7612111,126.225,0,0,0,0.9608389,0.8012748,0.7612111,0,0,2.682038,2.139855,0.159564,0,0.159564,3.606983,60.11626,0.1408208,0.8373322,0.7686711,0,3.100693
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,0.9933985,75.51001,53.08141,0.5450498,0.5450498,0,0,0,0.5450498,182.2583,0,0,0,0.9933985,0.5737366,0.5450498,0,0,2.522474,2.283462,0.4196619,0,0.4196619,4.005109,66.75169,0.1407831,0.5995548,0.7947189,0,3.276861
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.7030337,69.11358,53.97087,1.091416,1.091416,0,0,0,1.091416,64.41482,0,0,0,0.7030337,1.148859,1.091416,0,0,2.102812,2.661158,0,0.4458253,-0.4458253,3.535168,58.91935,0.1407831,1.200558,0.5624269,0,3.364192
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.318264,59.33754,52.93827,0.7403663,0.7403663,0,0,0,0.7403663,42.98737,0,0,0,0.318264,0.7793329,0.7403663,0,0,2.598174,2.215333,0,0.4610689,-0.4610689,3.049159,50.81921,0.1407831,0.8144029,0.2546112,0,2.533597
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,49.83027,49.83027,0.5654868,0.5654868,0,0,0,0.5654868,0,0,1.110223E-16,0,0,0.5952494,0.5654868,0,0,3.110472,1.754264,0,0.5952494,-0.5952494,2.421711,40.36177,0.1407831,0.6220356,0,0,1.754264
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,46.84495,46.84495,1.507231,1.101064,0,-1,0,1.101064,0,0,0.406167,0.55689,0,1.159014,1.101064,0,0,3.771861,1.159014,0,1.159014,-1.159014,1.200002,20,0.1407831,1.657954,0,0,1.159014
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,44.51395,44.51395,0.8381308,0,0,-1,0,0,0,0,0.8381308,0.9219438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.9219438,0,0,0
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,42.26474,42.26474,1.092941,0,0,-1,0,0,0,0,1.092941,1.202235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,1.202235,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,39.94396,39.94396,0.08261708,0,0,-1,0,0,0,0,0.08261708,0.09087879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.09087879,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,37.96056,37.96056,0.0602192,0,0,-1,0,0,0,0,0.0602192,0.06624112,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.06624112,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,36.40656,36.40656,0.0253733,0,0,-1,0,0,0,0,0.0253733,0.02791063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.02791063,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,34.85256,34.85256,0.1700083,0,0,-1,0,0,0,0,0.1700083,0.1870092,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.1870092,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,33.58483,33.58483,0.07695236,0,0,-1,0,0,0,0,0.07695236,0.0846476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.0846476,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,32.4091,32.4091,0.01271889,0,0,-1,0,0,0,0,0.01271889,0.01399078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.01399078,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,31.22315,31.22315,0.2061594,0,0,-1,0,0,0,0,0.2061594,0.2267753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1407831,0.2267753,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,30.19056,30.19056,0.1107154,0.1107154,1.563347,0,0.4828937,0.1107154,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1408795,0.121787,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,29.22953,29.22953,0.03976249,0.03976249,1.492394,0,0.4635236,0.03976249,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.140962,0.04373873,0,1.7,1.242
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1518156,30.75977,28.21739,0.4185086,0.4185086,1.7,0,0.5202,0.4185086,36.27539,0,0,0,0.1518156,0,0,1.281491,1.217417,2.299654,2.484,1.369232,0,1.369232,5.117336,85.28876,0.1410854,0.4603595,0.1214525,1.7,2.635816
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3176576,35.49089,30.01676,0.2178316,0.2178316,0,0,0,0.2178316,145.8271,0,0,0,0.3176576,0.2292964,0.2178316,0,0,0.9304219,3.716309,0.08836119,0,0.08836119,5.201163,86.68587,0.1410774,0.2396148,0.2541261,0,4.033967
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.7459531,48.4196,34.47429,0.5715904,0.5715904,0,-1,0,0.5715904,130.5048,0,0,0,0.7459531,0.601674,0.5715904,0,0,0.8420607,3.795834,0.144279,0,0.144279,5.338038,88.96712,0.1410645,0.6287494,0.5967625,0,4.541787
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,0.8912196,56.6722,39.07495,0.7419221,0.7419221,0,0,0,0.7419221,120.1231,0,0,0,0.8912196,0.7809706,0.7419221,0,0,0.6977817,3.925685,0.110249,0,0.110249,5.442629,90.71031,0.1410546,0.8161143,0.7129757,0,4.816905
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.030435,64.42419,42.95995,0,0,0,0,0,0,0,0.442902,0,0,1.030435,0,0,0,0,0.5875328,4.024909,0.5875328,0,0.5875328,6.000012,100,0.1410018,0,0.8243478,0,5.055344
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.196866,73.06245,46.52802,0.4233394,0.4233394,0,0,0,0.4233394,282.7202,0.7512458,0,0,1.196866,0.4456204,0.4233394,0,0,0,4.553689,0,0,0,6.000012,100,0.1410018,0.4656733,0.9574929,0,5.750555
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.01704,72.41338,49.9734,0.5484464,0.5484464,0,0,0,0.5484464,185.4402,0.4397283,0,0,1.01704,0.577312,0.5484464,0,0,0,4.553689,0,0,0,6.000012,100,0.1410018,0.603291,0.8136322,0,5.570729
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.7791141,68.84935,52.09993,0.1219929,0.1219929,0,-1,0,0.1219929,638.655,0.6507004,0,0,0.7791141,0.1284136,0.1219929,0,0,0,4.553689,0,0,0,6.000012,100,0.1410018,0.1341922,0.6232913,0,5.332803
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,0.8938659,72.76247,52.9894,0.8867618,0.8867618,0,0,0,0.8867618,100.8011,0,0,0,0.8938659,0.9334335,0.8867618,0,0,0,4.553689,0,0.03956761,-0.03956761,5.958304,99.30487,0.1410018,0.975438,0.7150927,0,5.447555
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.4463431,63.10054,53.88908,0.02887558,0.02887558,0,0,0,0.02887558,1545.746,0.3719838,0,0,0.4463431,0.03039535,0.02887558,0,0,0.04396401,4.514122,0.04396401,0,0.04396401,6.000012,100,0.1409979,0.03176314,0.3570745,0,4.960464
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.1741624,56.30732,52.87693,0.1055519,0.1055519,0,0,0,0.1055519,165.0016,0.06305509,0,0,0.1741624,0.1111073,0.1055519,0,0,0,4.553689,0,0,0,6.000012,100,0.1409979,0.1161071,0.1393299,0,4.727851
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,49.76893,49.76893,0.5994387,0.5994387,0,0,0,0.5994387,0,0,0,0,0,0.6309881,0.5994387,0,0,0,4.553689,0,0.6309881,-0.6309881,5.334892,88.91469,0.1409979,0.6593826,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,46.81428,46.81428,0.6076836,0.6076836,0,-1,0,0.6076836,0,0,0,0,0,0.6396669,0.6076836,0,0,0.7010979,3.922701,0,0.6396669,-0.6396669,4.660624,77.67691,0.1409979,0.668452,0,0,3.922701
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,44.48328,44.48328,0.677326,0.677326,0,-1,0,0.677326,0,0,1.110223E-16,0,0,0.7129747,0.677326,0,0,1.411839,3.283034,0,0.7129747,-0.7129747,3.909083,65.15125,0.1409979,0.7450585,0,0,3.283034
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,42.21362,42.21362,0.2410453,0.2410453,0,-1,0,0.2410453,0,0,2.775558E-17,0,0,0.2537318,0.2410453,0,0,2.204033,2.570059,0,0.2537318,-0.2537318,3.641626,60.69364,0.1409979,0.2651498,0,0,2.570059
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,39.88262,39.88262,0.2228963,0.2228963,0,-1,0,0.2228963,0,0,2.775558E-17,0,0,0.2346276,0.2228963,0,0,2.485957,2.316327,0,0.2346276,-0.2346276,3.394307,56.57166,0.1409979,0.2451859,0,0,2.316327
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,37.86855,37.86855,0.05944832,0.05944832,0,-1,0,0.05944832,0,0,6.938894E-18,0,0,0.06257718,0.05944832,0,0,2.746655,2.0817,0,0.06257718,-0.06257718,3.328344,55.4723,0.1409979,0.06539315,0,0,2.0817
