Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,35.3273,35.3273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,34.04928,34.04928,0.1648472,0.1648472,0,-1,0,0.1648472,0,0,2.775558E-17,0,0,0.1735233,0.1648472,0,0,0,4.553689,0,0.1735233,-0.1735233,5.817102,96.95152,0,0.1813319,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,32.87517,32.87517,0.3032288,0.3032288,0,-1,0,0.3032288,0,0,5.551115E-17,0,0,0.3191882,0.3032288,0,0,0.1928037,4.380166,0,0.3191882,-0.3191882,5.480649,91.34396,0,0.3335517,0,0,4.380166
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,31.68027,31.68027,0.3062922,0.3062922,0,-1,0,0.3062922,0,0,5.551115E-17,0,0,0.3224129,0.3062922,0,0,0.5474573,4.060977,0,0.3224129,-0.3224129,5.140795,85.67975,0,0.3369215,0,0,4.060977
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,30.59967,30.59967,0.2798162,0.2798162,0,0,0,0.2798162,0,0,0,0,0,0.2945433,0.2798162,0,0,0.9056938,3.738564,0,0.2945433,-0.2945433,4.830319,80.50517,0,0.3077978,0,0,3.738564
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,29.61259,29.61259,0.09430302,0.09430302,0,0,0,0.09430302,0,0,1.387779E-17,0,0,0.09926634,0.09430302,0,0,1.232964,3.444021,0,0.09926634,-0.09926634,4.725684,78.76124,0,0.1037333,0,0,3.444021
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1140421,30.49068,28.58394,0.3489159,0.3489159,0,0,0,0.3489159,32.68469,0,5.551115E-17,0,0.1140421,0.3672799,0.3489159,0,0,1.34326,3.344755,0,0.2532378,-0.2532378,4.458747,74.31231,0,0.3838075,0.09123366,0,3.458797
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.250445,34.6546,30.3607,0.3575518,0.3575518,0,0,0,0.3575518,70.0444,5.551115E-17,0,0,0.250445,0.3763703,0.3575518,0,0,1.624635,3.091517,0,0.1259253,-0.1259253,4.326011,72.10003,0,0.393307,0.200356,0,3.341962
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.4661492,43.32531,34.8909,0.742269,0.742269,0,-1,0,0.742269,62.80058,0,0,0,0.4661492,0.7813358,0.742269,0,0,1.764552,2.965592,0,0.3151866,-0.3151866,3.993775,66.56278,0,0.816496,0.3729194,0,3.431741
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1146848,41.58786,39.5354,0.2234291,0.2234291,0,0,0,0.2234291,51.32938,0,0,0,0.1146848,0.2351886,0.2234291,0,0,2.11476,2.650405,0,0.1205038,-0.1205038,3.866753,64.44575,0,0.245772,0.09174783,0,2.76509
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.09098998,45.14932,43.48375,0.8991222,0.8991222,0,0,0,0.8991222,10.11987,0,1.110223E-16,0,0.09098998,0.9464445,0.8991222,0,0,2.248653,2.529902,0,0.8554544,-0.8554544,2.965024,49.41698,0,0.9890345,0.07279198,0,2.620891
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.4637329,56.27297,47.14116,0.7800528,0.7800528,0,0,0,0.7800528,59.44891,0,0,0,0.4637329,0.8211082,0.7800528,0,0,3.199158,1.674447,0,0.3573753,-0.3573753,2.588318,43.13854,0,0.858058,0.3709863,0,2.13818
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4037654,58.7273,50.64272,0.5922363,0.5922363,0,0,0,0.5922363,68.17639,0,0,0,0.4037654,0.6234066,0.5922363,0,0,3.596241,1.317072,0,0.2196413,-0.2196413,2.356796,39.27985,0,0.6514599,0.3230123,0,1.720837
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.1735705,56.25256,52.83509,0.3597714,0.3597714,0,-1,0,0.3597714,48.24468,0,0,0,0.1735705,0.3787067,0.3597714,0,0,3.840287,1.09743,0,0.2051362,-0.2051362,2.140563,35.67598,0,0.3957485,0.1388564,0,1.271001
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.0986781,55.70598,53.77023,0,0,0,0,0,0,0,0,0,0,0.0986781,0,0,0,0,4.068216,0.8922942,0.0986781,0,0.0986781,2.234177,37.23621,0,0,0.07894248,0,0.9909723
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.1913724,58.50009,54.67419,0.4810105,0.4810105,0,0,0,0.4810105,39.78549,0,5.551115E-17,0,0.1913724,0.5063269,0.4810105,0,0,3.969538,0.9811044,0,0.3149545,-0.3149545,1.902186,31.70304,0,0.5291116,0.1530979,0,1.172477
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1023642,55.69502,53.6871,0,0,0,0,0,0,0,0,0,0,0.1023642,0,0,0,0,4.319488,0.66615,0.1023642,0,0.1023642,1.999297,33.32156,0,0,0.0818914,0,0.7685142
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,50.5596,50.5596,0.4299139,0.4299139,0,0,0,0.4299139,0,0,5.551115E-17,0,0,0.452541,0.4299139,0,0,4.217124,0.7582778,0,0.452541,-0.452541,1.522277,25.37124,0,0.4729053,0,0,0.7582778
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,47.60873,47.60873,0.5945514,0.29045,0,-1,0,0.29045,0,0,0.3041014,0.3635566,0,0.3057368,0.29045,0,0,4.719947,0.3057368,0,0.3057368,-0.3057368,1.200002,20,0,0.6540065,0,0,0.3057368
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,45.23972,45.23972,0.8293481,0,0,-1,0,0,0,0,0.8293481,0.912283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.912283,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,42.93306,42.93306,0.9802442,0,0,-1,0,0,0,0,0.9802442,1.078269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,1.078269,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,40.56405,40.56405,0.01337392,0,0,-1,0,0,0,0,0.01337392,0.01471132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.01471132,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,38.48598,38.48598,0.05547174,0,0,-1,0,0,0,0,0.05547174,0.06101892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.06101892,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,36.90664,36.90664,0.169652,0,0,-1,0,0,0,0,0.169652,0.1866172,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.1866172,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,35.3273,35.3273,0.06995523,0,0,-1,0,0,0,0,0.06995523,0.07695076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.07695076,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,34.01811,34.01811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,32.844,32.844,0.2466618,0,0,-1,0,0,0,0,0.2466618,0.2713279,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0.2713279,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,31.6491,31.6491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,30.59967,30.59967,0.04013894,0.04013894,1.492771,0,0.4636264,0.04013894,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048588,0.04415284,0,1.7,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,29.59181,29.59181,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2146559,0,0,1.7,1.242
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1733538,31.47878,28.56316,0.2280782,0.2280782,1.68071,0,0.5149338,0.2280782,76.00629,2.220446E-16,0,0,0.1733538,0,0,1.452632,1.38,2.299654,2.484,1.553354,0,1.553354,5.292009,88.19997,0.2251694,0.250886,0.138683,1.7,2.657354
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4625271,38.44647,30.32953,0.1510106,0.1510106,0,0,0,0.1510106,306.2878,0,0,0,0.4625271,0.1589586,0.1510106,0,0,0.7463006,3.882018,0.3035685,0,0.3035685,5.579999,92.99981,0.210982,0.1661117,0.3700217,0,4.344545
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.800186,49.97087,34.85973,0.1780614,0.1780614,0,-1,0,0.1780614,449.3877,0.1700209,0,0,0.800186,0.1874331,0.1780614,0,0,0.4427321,4.15523,0.4427321,0,0.4427321,6.000012,100,0.1932261,0.1958676,0.6401488,0,4.955416
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.19233,64.29794,39.48345,0,0,0,0,0,0,0,1.19233,0,0,1.19233,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932261,0,0.9538639,0,5.746019
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.406903,75.08502,43.42141,0,0,0,0,0,0,0,1.406903,0,0,1.406903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1932261,0,1.125522,0,5.960592
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.436032,80.8466,47.07882,0.4834188,0.4834188,0,0,0,0.4834188,297.0576,0.9271703,0,0,1.436032,0.5088619,0.4834188,0,0,0,4.553689,0,0,0,6.000012,100,0.1932261,0.5317607,1.148826,0,5.989721
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.307861,81.48759,50.58038,0.8784049,0.8784049,0,0,0,0.8784049,148.8905,0.3832246,0,0,1.307861,0.9246367,0.8784049,0,0,0,4.553689,0,0,0,6.000012,100,0.1932261,0.9662454,1.046289,0,5.86155
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.27503,83.38588,52.80392,0.8488883,0.8488883,0,-1,0,0.8488883,150.2,0.3814637,0,0,1.27503,0.8935666,0.8488883,0,0,0,4.553689,0,0,0,6.000012,100,0.1932261,0.9337771,1.020024,0,5.828719
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,0.958733,75.36079,53.73906,0.2250611,0.2250611,0,0,0,0.2250611,425.9878,0.7218265,0,0,0.958733,0.2369065,0.2250611,0,0,0,4.553689,0,0,0,6.000012,100,0.1932261,0.2475673,0.7669864,0,5.512422
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.3989416,62.86255,54.64302,0.5246083,0.5246083,0,0,0,0.5246083,76.04562,0,0,0,0.3989416,0.5522192,0.5246083,0,0,0,4.553689,0,0.1532776,-0.1532776,5.838443,97.30719,0.1932261,0.5770691,0.3191533,0,4.952631
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3032429,59.80389,53.6871,0.7374443,0.7374443,0,0,0,0.7374443,41.12078,0,0,0,0.3032429,0.7762572,0.7374443,0,0,0.1703085,4.400411,0,0.4730143,-0.4730143,5.339842,88.99719,0.1932261,0.8111887,0.2425943,0,4.703654
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,50.58038,50.58038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6958799,3.927397,0,0,0,5.339842,88.99719,0.1932261,0,0,0,3.927397
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,47.60873,47.60873,0.1684344,0.1684344,0,-1,0,0.1684344,0,0,0,0,0,0.1772994,0.1684344,0,0,0.6958799,3.927397,0,0.1772994,-0.1772994,5.152953,85.88237,0.1932261,0.1852778,0,0,3.927397
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,45.27089,45.27089,0.4435368,0.4435368,0,-1,0,0.4435368,0,0,5.551115E-17,0,0,0.4668808,0.4435368,0,0,0.8928791,3.750098,0,0.4668808,-0.4668808,4.660817,77.68012,0.1932261,0.4878904,0,0,3.750098
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,42.95384,42.95384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.411636,3.283217,0,0,0,4.660817,77.68012,0.1932261,0,0,0,3.283217
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,40.56405,40.56405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.411636,3.283217,0,0,0,4.660817,77.68012,0.1932261,0,0,0,3.283217
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,38.51715,38.51715,0.1444061,0.1444061,0,-1,0,0.1444061,0,0,0,0,0,0.1520064,0.1444061,0,0,1.411636,3.283217,0,0.1520064,-0.1520064,4.500588,75.00965,0.1932261,0.1588467,0,0,3.283217
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,36.90664,36.90664,0.1761416,0.1761416,0,-1,0,0.1761416,0,0,0,0,0,0.1854123,0.1761416,0,0,1.580532,3.131211,0,0.1854123,-0.1854123,4.305146,71.7523,0.1932261,0.1937558,0,0,3.131211
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,35.3273,35.3273,0.01878676,0.01878676,0,-1,0,0.01878676,0,0,0,0,0,0.01977554,0.01878676,0,0,1.786545,2.945798,0,0.01977554,-0.01977554,4.284301,71.40488,0.1932261,0.02066544,0,0,2.945798
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,34.01811,34.01811,0.0467104,0.0467104,0,-1,0,0.0467104,0,0,6.938894E-18,0,0,0.04916884,0.0467104,0,0,1.808518,2.926023,0,0.04916884,-0.04916884,4.232472,70.54107,0.1932261,0.05138144,0,0,2.926023
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,32.844,32.844,0.2542924,0.2542924,0,-1,0,0.2542924,0,0,0,0,0,0.2676762,0.2542924,0,0,1.86315,2.876854,0,0.2676762,-0.2676762,3.950317,65.83849,0.1932261,0.2797217,0,0,2.876854
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,31.68027,31.68027,0.1762055,0.1762055,0,-1,0,0.1762055,0,0,0,0,0,0.1854795,0.1762055,0,0,2.160568,2.609178,0,0.1854795,-0.1854795,3.754805,62.57995,0.1932261,0.1938261,0,0,2.609178
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,30.59967,30.59967,0.266917,0.266917,0,0,0,0.266917,0,0,5.551115E-17,0,0,0.2809653,0.266917,0,0,2.366657,2.423698,0,0.2809653,-0.2809653,3.458641,57.64391,0.1932261,0.2936087,0,0,2.423698
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,29.59181,29.59181,0.1033738,0.1033738,0,0,0,0.1033738,0,0,1.387779E-17,0,0,0.1088145,0.1033738,0,0,2.67884,2.142733,0,0.1088145,-0.1088145,3.34394,55.73223,0.1932261,0.1137112,0,0,2.142733
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3699623,34.90551,28.55277,0,0,0,0,0,0,0,0,0,0,0.3699623,0,0,0,0,2.799745,2.033918,0.3699623,0,0.3699623,3.694918,61.58184,0.1805302,0,0.2959698,0,2.403881
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.7310275,43.55508,30.30874,0.4854425,0.4854425,0,0,0,0.4854425,150.5899,0,0,0,0.7310275,0.5109921,0.4854425,0,0,2.429783,2.366884,0.2200353,0,0.2200353,3.903661,65.0609,0.1737407,0.5339867,0.584822,0,3.097912
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.012,54.50006,34.80778,0.6488382,0.6488382,0,-1,0,0.6488382,155.9711,0,0,0,1.012,0.6829876,0.6488382,0,0,2.209748,2.564916,0.3290125,0,0.3290125,4.21579,70.26303,0.1644906,0.713722,0.8096001,0,3.576916
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.334393,67.91577,39.42111,0.4350865,0.4350865,0,0,0,0.4350865,306.6961,0,0,0,1.334393,0.4579858,0.4350865,0,0,1.880735,2.861027,0.8764074,0,0.8764074,5.047223,84.12022,0.14406,0.4785951,1.067515,0,4.195421
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,1.493377,77.58804,43.33828,1.242077,1.242077,0,0,0,1.242077,120.2322,0,0,0,1.493377,1.30745,1.242077,0,0,1.004327,3.649794,0.1859272,0,0.1859272,5.223609,87.05998,0.1403615,1.366285,1.194701,0,5.143171
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,1.511659,83.22948,47.01648,0.2660619,0.2660619,0,0,0,0.2660619,568.1605,0.4131931,0,0,1.511659,0.2800651,0.2660619,0,0,0.8184003,3.817129,0.8184003,0,0.8184003,6.000012,100,0.1261102,0.292668,1.209327,0,5.328787
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,1.444565,85.90765,50.5596,0.4368947,0.4368947,0,0,0,0.4368947,330.6438,0.9846762,0,0,1.444565,0.4598891,0.4368947,0,0,0,4.553689,0,0,0,6.000012,100,0.1261102,0.4805841,1.155652,0,5.998254
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.294701,83.96973,52.77275,0.276343,0.276343,0,-1,0,0.276343,468.5124,1.003814,0,0,1.294701,0.2908874,0.276343,0,0,0,4.553689,0,0,0,6.000012,100,0.1261102,0.3039773,1.035761,0,5.84839
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.018426,76.95274,53.70789,0.765018,0.765018,0,0,0,0.765018,133.1244,0.2131438,0,0,1.018426,0.8052821,0.765018,0,0,0,4.553689,0,0,0,6.000012,100,0.1261102,0.8415198,0.8147407,0,5.572115
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.7148557,70.19246,54.67419,0.6481665,0.6481665,0,0,0,0.6481665,110.2889,0.03257519,0,0,0.7148557,0.6822805,0.6481665,0,0,0,4.553689,0,0,0,6.000012,100,0.1261102,0.7129831,0.5718845,0,5.268545
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.3454493,60.72017,53.70789,1.553488,1.553488,0.425,0,0.172125,1.553488,22.23701,0,0,0,0.3454493,1.187882,1.128488,0,0,0,4.553689,0,0.842433,-0.842433,5.11201,85.19999,0.1261102,1.708837,0.2763595,1.7,4.899138
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,50.61155,50.61155,0.6667221,0.6667221,0,0,0,0.6667221,0,0,1.110223E-16,0,0,0.7018127,0.6667221,0,0,0.9360367,3.711256,0,0.7018127,-0.7018127,4.372234,72.87042,0.1261102,0.7333943,0,0,3.711256
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715829,3.009443,0,0,0,4.372234,72.87042,0.1261102,0,0,0,3.009443
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,45.29168,45.29168,0.6547287,0.6547287,0,-1,0,0.6547287,0,0,0,0,0,0.6891881,0.6547287,0,0,1.715829,3.009443,0,0.6891881,-0.6891881,3.645766,60.76265,0.1261102,0.7202016,0,0,3.009443
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,42.95384,42.95384,0.7221189,0.7221189,0,-1,0,0.7221189,0,0,1.110223E-16,0,0,0.7601252,0.7221189,0,0,2.481593,2.320255,0,0.7601252,-0.7601252,2.844524,47.40863,0.1261102,0.7943308,0,0,2.320255
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,40.59522,40.59522,0.2846383,0.2846383,0,-1,0,0.2846383,0,0,0,0,0,0.2996193,0.2846383,0,0,3.326177,1.56013,0,0.2996193,-0.2996193,2.528697,42.14487,0.1261102,0.3131021,0,0,1.56013
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,38.54832,38.54832,0.1853896,0.1853896,0,-1,0,0.1853896,0,0,2.775558E-17,0,0,0.195147,0.1853896,0,0,3.659087,1.260511,0,0.195147,-0.195147,2.322994,38.7165,0.1261102,0.2039286,0,0,1.260511
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,36.93781,36.93781,0.06843671,0.06843671,0,-1,0,0.06843671,0,0,0,0,0,0.07203865,0.06843671,0,0,3.875917,1.065364,0,0.07203865,-0.07203865,2.247059,37.45091,0.1261102,0.07528039,0,0,1.065364
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,35.3273,35.3273,0.2552021,0.2552021,0,-1,0,0.2552021,0,0,0,0,0,0.2686337,0.2552021,0,0,3.95596,0.9933251,0,0.2686337,-0.2686337,1.963894,32.7315,0.1261102,0.2807223,0,0,0.9933251
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,34.04928,34.04928,0.2206393,0.2206393,0,-1,0,0.2206393,0,0,2.775558E-17,0,0,0.2322519,0.2206393,0,0,4.254442,0.7246913,0,0.2322519,-0.2322519,1.719079,28.65126,0.1261102,0.2427032,0,0,0.7246913
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,32.87517,32.87517,0.04533559,0.04533559,0,-1,0,0.04533559,0,0,6.938894E-18,0,0,0.04772168,0.04533559,0,0,4.512499,0.4924395,0,0.04772168,-0.04772168,1.668776,27.81288,0.1261102,0.04986915,0,0,0.4924395
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,31.71144,31.71144,0.001669191,0.001669191,0,-1,0,0.001669191,0,0,2.168404E-19,0,0,0.001757044,0.001669191,0,0,4.565524,0.4447178,0,0.001757044,-0.001757044,1.666924,27.78201,0.1261102,0.00183611,0,0,0.4447178
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,30.59967,30.59967,0.1032962,0.1032962,0,0,0,0.1032962,0,0,1.387779E-17,0,0,0.1087328,0.1032962,0,0,4.567476,0.4429607,0,0.1087328,-0.1087328,1.55231,25.87177,0.1261102,0.1136258,0,0,0.4429607
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,29.59181,29.59181,0.1751657,0.1751657,0,0,0,0.1751657,0,0,2.775558E-17,0,0,0.184385,0.1751657,0,0,4.68829,0.3342279,0,0.184385,-0.184385,1.357951,22.63247,0.1261102,0.1926823,0,0,0.3342279
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.09980209,30.21871,28.55277,0,0,0,0,0,0,0,0,0,0,0.09980209,0,0,0,0,4.893162,0.1498429,0.09980209,0,0.09980209,1.452631,24.21047,0.1245678,0,0.07984167,0,0.249645
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.347965,36.30392,30.27757,0.01108928,0.01108928,0,0,0,0.01108928,3137.851,0,0,0,0.347965,0.01167292,0.01108928,0,0,4.79336,0.2396648,0.3362921,0,0.3362921,1.771666,29.52771,0.1196375,0.01219821,0.278372,0,0.5876299
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.6730011,47.29829,34.80778,0,0,0,-1,0,0,0,0,0,0,0.6730011,0,0,0,0,4.457068,0.5423278,0.6730011,0,0.6730011,2.410131,40.16877,0.1108566,0,0.5384009,0,1.215329
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.505334,48.86431,39.38994,1.435524,1.435524,0.425,0,0.172125,1.435524,35.20205,0,0,0,0.505334,1.06371,1.010524,0,0,3.784067,1.148029,0,0.5583759,-0.5583759,1.821551,30.35912,0.1108566,1.579077,0.4042671,1.7,1.653363
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.1928608,46.87678,43.30711,0.6181212,0.6181212,1.7,0,0.5202,0.6181212,31.20112,0,0,0,0.1928608,0,0,1.081879,1.027785,4.404485,0.5896528,1.220646,0,1.220646,2.979557,49.65919,0.1347666,0.6799333,0.1542886,1.7,0.7825136
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.4796736,56.44179,46.98531,0.1610885,0.1610885,1.61372,0,0.4966456,0.1610885,297.7703,2.220446E-16,0,0,0.4796736,0,0,1.452632,1.38,3.183839,1.688234,1.859674,0,1.859674,4.743798,79.06315,0.1437428,0.1771973,0.3837388,1.7,2.167907
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.7855983,67.25616,50.5596,0.5071142,0.5071142,1.018753,0,0.3342195,0.5071142,154.9155,0,0,0,0.7855983,0,0,0.5116387,0.4860568,1.324165,3.36194,1.271655,0,1.271655,5.950196,99.16974,0.1435441,0.5578256,0.6284786,1.7,4.147539
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.1854742,56.46091,52.80392,0.6857141,0.6857141,0,-1,0,0.6857141,27.04833,0,1.110223E-16,0,0.1854742,0.7218044,0.6857141,0,0,0.05251029,4.50643,0,0.5363301,-0.5363301,5.384855,89.7474,0.1435441,0.7542856,0.1483794,0,4.691904
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2199702,58.12546,53.73906,0.2112014,0.2112014,0,0,0,0.2112014,104.1519,0,0,0,0.2199702,0.2223172,0.2112014,0,0,0.6484326,3.970099,0,0.002346966,-0.002346966,5.382381,89.70617,0.1435441,0.2323215,0.1759762,0,4.19007
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.140729,57.4997,54.70536,0,0,0,0,0,0,0,0,0,0,0.140729,0,0,0,0,0.6510404,3.967753,0.140729,0,0.140729,5.515888,91.93128,0.1420655,0,0.1125832,0,4.108481
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.08359108,55.37521,53.73906,0.1917618,0.1917618,0,0,0,0.1917618,43.5911,0,0,0,0.08359108,0.2018545,0.1917618,0,0,0.5103114,4.094409,0,0.1182634,-0.1182634,5.391227,89.85361,0.1420655,0.210938,0.06687286,0,4.177999
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,50.67389,50.67389,0.8506784,0.8506784,0,0,0,0.8506784,0,0,1.110223E-16,0,0,0.895451,0.8506784,0,0,0.6417153,3.976145,0,0.895451,-0.895451,4.447339,74.12217,0.1420655,0.9357463,0,0,3.976145
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,47.72302,47.72302,0.5242959,0.5242959,0,-1,0,0.5242959,0,0,0,0,0,0.5518904,0.5242959,0,0,1.636661,3.080694,0,0.5518904,-0.5518904,3.865596,64.42647,0.1420655,0.5767255,0,0,3.080694
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,45.35402,45.35402,0.1241028,0.1241028,0,-1,0,0.1241028,0,0,1.387779E-17,0,0,0.1306345,0.1241028,0,0,2.249872,2.528804,0,0.1306345,-0.1306345,3.727895,62.13145,0.1420655,0.136513,0,0,2.528804
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,43.01618,43.01618,0.6170309,0.6170309,0,-1,0,0.6170309,0,0,1.110223E-16,0,0,0.6495063,0.6170309,0,0,2.395022,2.398169,0,0.6495063,-0.6495063,3.043255,50.72082,0.1420655,0.678734,0,0,2.398169
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,40.616,40.616,0.1502111,0.1502111,0,-1,0,0.1502111,0,0,0,0,0,0.158117,0.1502111,0,0,3.116695,1.748663,0,0.158117,-0.158117,2.876585,47.94299,0.1420655,0.1652322,0,0,1.748663
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,38.60027,38.60027,0.150432,0.150432,0,-1,0,0.150432,0,0,2.775558E-17,0,0,0.1583495,0.150432,0,0,3.292381,1.590546,0,0.1583495,-0.1583495,2.70967,45.16108,0.1420655,0.1654752,0,0,1.590546
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,37.00015,37.00015,0.01520529,0.01520529,0,-1,0,0.01520529,0,0,0,0,0,0.01600557,0.01520529,0,0,3.468325,1.432197,0,0.01600557,-0.01600557,2.692799,44.87989,0.1420655,0.01672582,0,0,1.432197
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,35.38964,35.38964,0.1128,0.1128,0,-1,0,0.1128,0,0,1.387779E-17,0,0,0.1187368,0.1128,0,0,3.486109,1.416191,0,0.1187368,-0.1187368,2.567639,42.7939,0.1420655,0.12408,0,0,1.416191
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,34.10123,34.10123,0.07429645,0.07429645,0,-1,0,0.07429645,0,0,1.387779E-17,0,0,0.07820679,0.07429645,0,0,3.618039,1.297454,0,0.07820679,-0.07820679,2.485202,41.41995,0.1420655,0.0817261,0,0,1.297454
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,32.93751,32.93751,0.2934026,0.2934026,0,-1,0,0.2934026,0,0,0,0,0,0.3088448,0.2934026,0,0,3.704935,1.219247,0,0.3088448,-0.3088448,2.159651,35.99411,0.1420655,0.3227428,0,0,1.219247
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,31.73223,31.73223,0.04534417,0.04534417,0,-1,0,0.04534417,0,0,0,0,0,0.04773071,0.04534417,0,0,4.048096,0.9104025,0,0.04773071,-0.04773071,2.109338,35.15557,0.1420655,0.04987859,0,0,0.9104025
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,30.62046,30.62046,0.2551502,0.2551502,0,0,0,0.2551502,0,0,0,0,0,0.2685792,0.2551502,0,0,4.10113,0.8626719,0,0.2685792,-0.2685792,1.826231,30.43712,0.1420655,0.2806652,0,0,0.8626719
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,29.6022,29.6022,0.04890498,0.04890498,0,0,0,0.04890498,0,0,0,0,0,0.05147893,0.04890498,0,0,4.399551,0.5940927,0,0.05147893,-0.05147893,1.771968,29.53273,0.1420655,0.05379548,0,0,0.5940927
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1477786,31.03158,28.55277,0,0,0,0,0,0,0,0,0,0,0.1477786,0,0,0,0,4.45675,0.5426137,0.1477786,0,0.1477786,1.912163,31.86931,0.1405453,0,0.1182229,0,0.6903924
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3140644,35.6966,30.27757,0.4570512,0.4570512,0,0,0,0.4570512,68.71537,0,0,0,0.3140644,0.4811066,0.4570512,0,0,4.308971,0.6756145,0,0.1670421,-0.1670421,1.736085,28.93469,0.1405453,0.5027564,0.2512515,0,0.989679
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3393394,40.82043,34.77661,0.4239489,0.4239489,0,-1,0,0.4239489,80.04254,0,5.551115E-17,0,0.3393394,0.4462619,0.4239489,0,0,4.494574,0.5085724,0,0.1069225,-0.1069225,1.623379,27.05626,0.1405453,0.4663437,0.2714716,0,0.8479118
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5129308,48.983,39.35877,0.2942376,0.2942376,0,0,0,0.2942376,174.3254,0,0,0,0.5129308,0.3097238,0.2942376,0,0,4.613377,0.4016499,0.203207,0,0.203207,1.816158,30.26923,0.1385072,0.3236614,0.4103446,0,0.9145807
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.4443531,51.76693,43.27594,0.0664992,0.0664992,0,0,0,0.0664992,668.2083,0,0,0,0.4443531,0.06999915,0.0664992,0,0,4.41017,0.5845362,0.374354,0,0.374354,2.171301,36.18828,0.1349034,0.07314911,0.3554825,0,1.028889
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.6791389,60.77652,46.98531,0,0,0,0,0,0,0,0,0,0,0.6791389,0,0,0,0,4.035816,0.9214548,0.6791389,0,0.6791389,2.815589,46.92638,0.1288226,0,0.5433111,0,1.600594
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1369209,53.20094,50.5596,1.004146,1.004146,0,0,0,1.004146,13.63556,0,0,0,0.1369209,1.056996,1.004146,0,0,3.356677,1.53268,0,0.9200746,-0.9200746,1.845745,30.76235,0.1288226,1.10456,0.1095368,0,1.669601
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.4270266,61.52027,52.80392,0,0,0,-1,0,0,0,0,0,0,0.4270266,0,0,0,0,4.378982,0.6126052,0.4270266,0,0.4270266,2.250858,37.51423,0.1252721,0,0.3416212,0,1.039632
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.4459411,62.96466,53.77023,1.312967,1.312967,0.425,0,0.172125,1.312967,33.96437,0,0,0,0.4459411,0.9347025,0.8879673,0,0,3.951955,0.996929,0,0.4887614,-0.4887614,1.735658,28.92758,0.1252721,1.444264,0.3567528,1.7,1.44287
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.3353609,61.5849,54.73653,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3353609,0,0,1.452632,1.38,4.495024,0.5081677,1.715361,0,1.715361,3.362992,56.04976,0.1308986,0,0.2682887,1.7,0.8435286
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1359231,56.48177,53.8014,0.3789233,0.3789233,1.7,0,0.5202,0.3789233,35.87088,0,0,0,0.1359231,0,0,1.321077,1.255023,2.779663,2.051992,1.390946,0,1.390946,4.682559,78.0425,0.1419027,0.4168156,0.1087385,1.7,2.187916
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,50.72585,50.72585,0.04279296,0.04279296,1.495425,0,0.4643509,0.04279296,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.388717,3.303844,1.38,0,1.38,5.991743,99.86217,0.1483527,0.04707226,0,1.7,3.303844
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,47.80615,47.80615,0.3276448,0.3276448,0,-1,0,0.3276448,0,0,5.551115E-17,0,0,0.3448893,0.3276448,0,0,0.008716747,4.545844,0,0.3448893,-0.3448893,5.628197,93.8031,0.1483527,0.3604093,0,0,4.545844
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,45.41636,45.41636,0.2731223,0.2731223,0,-1,0,0.2731223,0,0,0,0,0,0.2874972,0.2731223,0,0,0.3919271,4.200954,0,0.2874972,-0.2874972,5.325149,88.7523,0.1483527,0.3004346,0,0,4.200954
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,43.0993,43.0993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7113684,3.913457,0,0,0,5.325149,88.7523,0.1483527,0,0,0,3.913457
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,40.70951,40.70951,0.09726252,0.09726252,0,-1,0,0.09726252,0,0,1.387779E-17,0,0,0.1023816,0.09726252,0,0,0.7113684,3.913457,0,0.1023816,-0.1023816,5.217229,86.95364,0.1483527,0.1069888,0,0,3.913457
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,38.66261,38.66261,0.1299946,0.1299946,0,-1,0,0.1299946,0,0,0,0,0,0.1368364,0.1299946,0,0,0.8251258,3.811076,0,0.1368364,-0.1368364,5.072991,84.54967,0.1483527,0.142994,0,0,3.811076
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,37.0521,37.0521,0.1866006,0.1866006,0,-1,0,0.1866006,0,0,2.775558E-17,0,0,0.1964217,0.1866006,0,0,0.9771662,3.674239,0,0.1964217,-0.1964217,4.865944,81.09891,0.1483527,0.2052607,0,0,3.674239
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,35.45198,35.45198,0.09688117,0.09688117,0,-1,0,0.09688117,0,0,1.387779E-17,0,0,0.1019802,0.09688117,0,0,1.195413,3.477818,0,0.1019802,-0.1019802,4.758448,79.3073,0.1483527,0.1065693,0,0,3.477818
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,34.16357,34.16357,0.1421089,0.1421089,0,-1,0,0.1421089,0,0,2.775558E-17,0,0,0.1495884,0.1421089,0,0,1.308724,3.375838,0,0.1495884,-0.1495884,4.600768,76.67931,0.1483527,0.1563198,0,0,3.375838
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,32.98946,32.98946,0.01104405,0.01104405,0,-1,0,0.01104405,0,0,1.734723E-18,0,0,0.01162531,0.01104405,0,0,1.474933,3.226249,0,0.01162531,-0.01162531,4.588513,76.47507,0.1483527,0.01214845,0,0,3.226249
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,31.79457,31.79457,0.3005611,0.3005611,0,-1,0,0.3005611,0,0,5.551115E-17,0,0,0.3163801,0.3005611,0,0,1.48785,3.214624,0,0.3163801,-0.3163801,4.25502,70.91685,0.1483527,0.3306172,0,0,3.214624
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,30.62046,30.62046,0.2122078,0.2122078,0,0,0,0.2122078,0,0,2.775558E-17,0,0,0.2233766,0.2122078,0,0,1.839384,2.898244,0,0.2233766,-0.2233766,4.01956,66.99253,0.1483527,0.2334286,0,0,2.898244
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,29.6022,29.6022,0.1831601,0.1831601,0,0,0,0.1831601,0,0,0,0,0,0.1928001,0.1831601,0,0,2.08758,2.674867,0,0.1928001,-0.1928001,3.816331,63.60538,0.1483527,0.2014761,0,0,2.674867
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3096856,33.836,28.55277,0.08287633,0.08287633,0,0,0,0.08287633,373.6719,0,0,0,0.3096856,0.08723824,0.08287633,0,0,2.301802,2.482067,0.2224473,0,0.2224473,4.027363,67.12258,0.1467192,0.09116396,0.2477485,0,2.791753
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.8096673,45.09323,30.27757,0,0,0,0,0,0,0,0,0,0,0.8096673,0,0,0,0,2.079355,2.68227,0.8096673,0,0.8096673,4.795481,79.92451,0.1410656,0,0.6477338,0,3.491937
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.191279,58.61052,34.77661,0,0,0,-1,0,0,0,0,0,0,1.191279,0,0,0,0,1.269688,3.41097,1.191279,0,1.191279,5.925627,98.76025,0.133497,0,0.9530233,0,4.602249
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.323757,67.5528,39.35877,0.4343008,0.4343008,0,0,0,0.4343008,304.8018,0.7881895,0,0,1.323757,0.4571588,0.4343008,0,0,0.07840855,4.483121,0.07840855,0,0.07840855,6.000012,100,0.1330272,0.4777309,1.059005,0,5.806878
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.370011,73.81993,43.27594,0,0,0,0,0,0,0,1.370011,0,0,1.370011,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330272,0,1.096009,0,5.9237
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.390652,79.33949,47.01648,0,0,0,0,0,0,0,1.390652,0,0,1.390652,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1330272,0,1.112521,0,5.944341
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.401875,84.50239,50.58038,0.6233121,0.6233121,0,0,0,0.6233121,224.9074,0.7457567,0,0,1.401875,0.656118,0.6233121,0,0,0,4.553689,0,0,0,6.000012,100,0.1330272,0.6856433,1.1215,0,5.955564
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.250331,82.65252,52.83509,0.1097434,0.1097434,0,-1,0,0.1097434,1139.322,1.134811,0,0,1.250331,0.1155194,0.1097434,0,0,0,4.553689,0,0,0,6.000012,100,0.1330272,0.1207177,1.000265,0,5.804019
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.082115,78.89961,53.83257,0.9114336,0.9114336,0,0,0,0.9114336,118.7267,0.1227113,0,0,1.082115,0.9594038,0.9114336,0,0,0,4.553689,0,0,0,6.000012,100,0.1330272,1.002577,0.865692,0,5.635804
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,0.8143058,72.80763,54.78849,0.2736567,0.2736567,0,0,0,0.2736567,297.5648,0.5262462,0,0,0.8143058,0.2880597,0.2736567,0,0,0,4.553689,0,0,0,6.000012,100,0.1330272,0.3010224,0.6514447,0,5.367995
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.3675004,61.34559,53.85335,0.5013116,0.5013116,0,0,0,0.5013116,73.30778,0,0,0,0.3675004,0.5276964,0.5013116,0,0,0,4.553689,0,0.160196,-0.160196,5.831151,97.18565,0.1330272,0.5514427,0.2940003,0,4.921189
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,50.78819,50.78819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1779956,4.393493,0,0,0,5.831151,97.18565,0.1330272,0,0,0,4.393493
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,47.86849,47.86849,0.4278544,0.4278544,0,-1,0,0.4278544,0,0,5.551115E-17,0,0,0.450373,0.4278544,0,0,0.1779956,4.393493,0,0.450373,-0.450373,5.356416,89.27341,0.1330272,0.4706398,0,0,4.393493
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,45.46831,45.46831,0.04512798,0.04512798,0,-1,0,0.04512798,0,0,6.938894E-18,0,0,0.04750314,0.04512798,0,0,0.6784101,3.94312,0,0.04750314,-0.04750314,5.306343,88.43887,0.1330272,0.04964078,0,0,3.94312
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,43.16165,43.16165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7311913,3.895617,0,0,0,5.306343,88.43887,0.1330272,0,0,0,3.895617
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,40.76147,40.76147,0.1550949,0.1550949,0,-1,0,0.1550949,0,0,2.775558E-17,0,0,0.1632578,0.1550949,0,0,0.7311913,3.895617,0,0.1632578,-0.1632578,5.134254,85.57073,0.1330272,0.1706044,0,0,3.895617
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,38.74574,38.74574,0.05089757,0.05089757,0,-1,0,0.05089757,0,0,6.938894E-18,0,0,0.05357639,0.05089757,0,0,0.9125889,3.732359,0,0.05357639,-0.05357639,5.07778,84.62949,0.1330272,0.05598733,0,0,3.732359
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,37.14561,37.14561,0.04401745,0.04401745,0,-1,0,0.04401745,0,0,0,0,0,0.04633415,0.04401745,0,0,0.9721182,3.678782,0,0.04633415,-0.04633415,5.028939,83.81548,0.1330272,0.04841919,0,0,3.678782
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,35.53511,35.53511,0.09889745,0.09889745,0,-1,0,0.09889745,0,0,1.387779E-17,0,0,0.1041026,0.09889745,0,0,1.023601,3.632448,0,0.1041026,-0.1041026,4.919206,81.9866,0.1330272,0.1087872,0,0,3.632448
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,34.2467,34.2467,0.2593795,0.2593795,0,-1,0,0.2593795,0,0,0,0,0,0.2730311,0.2593795,0,0,1.13927,3.528346,0,0.2730311,-0.2730311,4.631405,77.18993,0.1330272,0.2853175,0,0,3.528346
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,33.08298,33.08298,0.04711867,0.04711867,0,-1,0,0.04711867,0,0,6.938894E-18,0,0,0.0495986,0.04711867,0,0,1.442638,3.255315,0,0.0495986,-0.0495986,4.579124,76.31858,0.1330272,0.05183054,0,0,3.255315
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,31.87769,31.87769,0.1140925,0.1140925,0,-1,0,0.1140925,0,0,1.387779E-17,0,0,0.1200973,0.1140925,0,0,1.497748,3.205716,0,0.1200973,-0.1200973,4.45253,74.20869,0.1330272,0.1255017,0,0,3.205716
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,30.6828,30.6828,0.1270357,0.1270357,0,0,0,0.1270357,0,0,0,0,0,0.1337218,0.1270357,0,0,1.631189,3.085619,0,0.1337218,-0.1337218,4.311575,71.85944,0.1330272,0.1397393,0,0,3.085619
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,29.66454,29.66454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.779769,2.951897,0,0,0,4.311575,71.85944,0.1330272,0,0,0,2.951897
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2377848,32.65316,28.6255,0,0,0,0,0,0,0,0,0,0,0.2377848,0,0,0,0,1.779769,2.951897,0.2377848,0,0.2377848,4.537158,75.61914,0.1316226,0,0.1902278,0,3.189682
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.5586269,40.24312,30.32953,0.2334316,0.2334316,0,0,0,0.2334316,239.3107,0,0,0,0.5586269,0.2457175,0.2334316,0,0,1.541984,3.165903,0.3129094,0,0.3129094,4.83401,80.56667,0.1298188,0.2567748,0.4469015,0,3.72453
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,0.9626951,53.42793,34.82856,0.2031931,0.2031931,0,-1,0,0.2031931,473.7833,0,0,0,0.9626951,0.2138875,0.2031931,0,0,1.229075,3.447522,0.7488076,0,0.7488076,5.544391,92.40633,0.1256965,0.2235125,0.7701561,0,4.410217
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.297355,66.92999,39.42111,1.00884,1.00884,0,0,0,1.00884,128.5988,0,0,0,1.297355,1.061936,1.00884,0,0,0.480267,4.121449,0.235419,0,0.235419,5.767729,96.12862,0.124454,1.109724,1.037884,0,5.418804
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.204433,69.28094,43.30711,0.06421666,0.06421666,0,0,0,0.06421666,1875.578,0.8919887,0,0,1.204433,0.06759649,0.06421666,0,0,0.2448481,4.333326,0.2448481,0,0.2448481,6.000012,100,0.1231876,0.07063833,0.9635466,0,5.537759
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.350518,78.1548,47.04765,0,0,0,0,0,0,0,1.350518,0,0,1.350518,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231876,0,1.080414,0,5.904206
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.293086,81.1117,50.64272,0,0,0,0,0,0,0,1.293086,0,0,1.293086,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1231876,0,1.034469,0,5.846775
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.216332,81.68605,52.89743,0.1509837,0.1509837,0,-1,0,0.1509837,805.6049,1.057402,0,0,1.216332,0.1589302,0.1509837,0,0,0,4.553689,0,0,0,6.000012,100,0.1231876,0.1660821,0.9730659,0,5.770021
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.041232,77.76568,53.85335,0.01574229,0.01574229,0,0,0,0.01574229,6614.238,1.024661,0,0,1.041232,0.01657083,0.01574229,0,0,0,4.553689,0,0,0,6.000012,100,0.1231876,0.01731651,0.8329858,0,5.594921
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,0.7705052,71.77118,54.85083,0.980801,0.980801,0,0,0,0.980801,78.55877,0,1.110223E-16,0,0.7705052,1.032422,0.980801,0,0,0,4.553689,0,0.2619169,-0.2619169,5.723927,95.3986,0.1231876,1.078881,0.6164042,0,5.324194
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.3861066,61.81282,53.91569,0.1343243,0.1343243,0,0,0,0.1343243,287.4437,0,0,0,0.3861066,0.1413939,0.1343243,0,0,0.2910188,4.291772,0.2447127,0,0.2447127,5.956082,99.26784,0.1219474,0.1477567,0.3088853,0,4.677879
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,50.8817,50.8817,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04630611,4.512013,0,0,0,5.956082,99.26784,0.1219474,0,0,0,4.512013
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,47.95161,47.95161,0.3668053,0.3668053,0,-1,0,0.3668053,0,0,0,0,0,0.3861108,0.3668053,0,0,0.04630611,4.512013,0,0.3861108,-0.3861108,5.549086,92.48457,0.1219474,0.4034858,0,0,4.512013
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,45.56182,45.56182,0.3556531,0.3556531,0,-1,0,0.3556531,0,0,5.551115E-17,0,0,0.3743716,0.3556531,0,0,0.4753181,4.125903,0,0.3743716,-0.3743716,5.154463,85.90755,0.1219474,0.3912184,0,0,4.125903
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,43.22399,43.22399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8912866,3.751531,0,0,0,5.154463,85.90755,0.1219474,0,0,0,3.751531
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,40.85498,40.85498,0.06078051,0.06078051,0,-1,0,0.06078051,0,0,1.387779E-17,0,0,0.06397948,0.06078051,0,0,0.8912866,3.751531,0,0.06397948,-0.06397948,5.087023,84.78355,0.1219474,0.06685856,0,0,3.751531
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,38.83925,38.83925,0.02021263,0.02021263,0,-1,0,0.02021263,0,0,3.469447E-18,0,0,0.02127646,0.02021263,0,0,0.9623749,3.687551,0,0.02127646,-0.02127646,5.064596,84.40976,0.1219474,0.0222339,0,0,3.687551
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,37.19757,37.19757,0.07138772,0.07138772,0,-1,0,0.07138772,0,0,1.387779E-17,0,0,0.07514497,0.07138772,0,0,0.9860154,3.666275,0,0.07514497,-0.07514497,4.985386,83.0896,0.1219474,0.0785265,0,0,3.666275
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,35.59745,35.59745,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,0,0,0,0.1839047,0.1747094,0,0,1.06951,3.59113,0,0.1839047,-0.1839047,4.791533,79.85873,0.1219474,0.1921804,0,0,3.59113
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,34.30904,34.30904,0.07787482,0.07787482,0,-1,0,0.07787482,0,0,1.387779E-17,0,0,0.0819735,0.07787482,0,0,1.273848,3.407225,0,0.0819735,-0.0819735,4.705126,78.4186,0.1219474,0.08566231,0,0,3.407225
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,33.13493,33.13493,0.05931051,0.05931051,0,-1,0,0.05931051,0,0,6.938894E-18,0,0,0.06243212,0.05931051,0,0,1.36493,3.325252,0,0.06243212,-0.06243212,4.639317,77.32178,0.1219474,0.06524157,0,0,3.325252
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,31.94003,31.94003,0.1658518,0.1658518,0,-1,0,0.1658518,0,0,0,0,0,0.1745808,0.1658518,0,0,1.434299,3.26282,0,0.1745808,-0.1745808,4.455292,74.25472,0.1219474,0.182437,0,0,3.26282
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,30.71397,30.71397,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.628278,3.088239,0,0,0,4.455292,74.25472,0.1219474,0,0,0,3.088239
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,29.7061,29.7061,0.1419748,0.1419748,0,0,0,0.1419748,0,0,0,0,0,0.1494472,0.1419748,0,0,1.628278,3.088239,0,0.1494472,-0.1494472,4.297761,71.6292,0.1219474,0.1561723,0,0,3.088239
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3737616,35.09237,28.66706,0.1536748,0.1536748,0,0,0,0.1536748,243.2159,0,0,0,0.3737616,0.161763,0.1536748,0,0,1.79433,2.938792,0.2119987,0,0.2119987,4.49888,74.98119,0.1208929,0.1690423,0.2990093,0,3.312553
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7255105,43.5027,30.3607,0.4731738,0.4731738,0,0,0,0.4731738,153.3286,0,0,0,0.7255105,0.4980777,0.4731738,0,0,1.582332,3.129591,0.2274328,0,0.2274328,4.714643,78.57722,0.1197818,0.5204911,0.5804084,0,3.855101
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,0.875498,51.56732,34.85973,0.4992956,0.4992956,0,-1,0,0.4992956,175.3466,0,0,0,0.875498,0.5255743,0.4992956,0,0,1.354899,3.33428,0.3499237,0,0.3499237,5.046609,84.10999,0.1181117,0.5492252,0.7003984,0,4.209778
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.143806,63.01193,39.42111,1.051225,1.051225,0,0,0,1.051225,108.8069,0,0,0,1.143806,1.106553,1.051225,0,0,1.004975,3.649211,0.03725297,0,0.03725297,5.08195,84.69901,0.1179366,1.156348,0.9150445,0,4.793017
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.197069,69.12402,43.33828,1.170109,1.170109,0,0,0,1.170109,102.3041,0,0,0,1.197069,1.231694,1.170109,0,0,0.967722,3.682739,0,0.03462443,-0.03462443,5.045453,84.09071,0.1179366,1.28712,0.9576553,0,4.879808
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.349012,78.1502,47.07882,0.01805045,0.01805045,0,0,0,0.01805045,7473.564,0.3238178,0,0,1.349012,0.01900047,0.01805045,0,0,1.006194,3.648115,1.006194,0,1.006194,6.000012,100,0.1133968,0.01985549,1.079209,0,4.997127
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.336298,82.50455,50.67389,0.9154886,0.9154886,0,0,0,0.9154886,145.9655,0.3726256,0,0,1.336298,0.9636722,0.9154886,0,0,0,4.553689,0,0,0,6.000012,100,0.1133968,1.007037,1.069038,0,5.889987
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.214352,81.69259,52.94939,0.7148089,0.7148089,0,-1,0,0.7148089,169.8848,0.4619213,0,0,1.214352,0.7524305,0.7148089,0,0,0,4.553689,0,0,0,6.000012,100,0.1133968,0.7862899,0.9714814,0,5.768041
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,0.9590264,75.57955,53.91569,0.4708928,0.4708928,0,0,0,0.4708928,203.6613,0.4633497,0,0,0.9590264,0.4956767,0.4708928,0,0,0,4.553689,0,0,0,6.000012,100,0.1133968,0.5179821,0.7672211,0,5.512715
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.6547406,69.00459,54.91317,0.8617901,0.8617901,0,0,0,0.8617901,75.97449,0,0,0,0.6547406,0.9071475,0.8617901,0,0,0,4.553689,0,0.2524068,-0.2524068,5.733952,95.56567,0.1133968,0.9479691,0.5237925,0,5.20843
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.3476241,61.07244,53.99882,0.562947,0.562947,0,0,0,0.562947,61.75078,0,0,0,0.3476241,0.5925757,0.562947,0,0,0.280452,4.301282,0,0.2449516,-0.2449516,5.47575,91.26232,0.1133968,0.6192417,0.2780993,0,4.648906
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,50.96482,50.96482,0.5914872,0.5914872,0,0,0,0.5914872,0,0,1.110223E-16,0,0,0.6226181,0.5914872,0,0,0.5526205,4.056331,0,0.6226181,-0.6226181,4.819453,80.32406,0.1133968,0.6506359,0,0,4.056331
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,48.04513,48.04513,1.147285,1.147285,0,-1,0,1.147285,0,0,0,0,0,1.207669,1.147285,0,0,1.244418,3.433712,0,1.207669,-1.207669,3.546458,59.10752,0.1133968,1.262014,0,0,3.433712
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,45.64495,45.64495,0.9961092,0.9961092,0,-1,0,0.9961092,0,0,1.110223E-16,0,0,1.048536,0.9961092,0,0,2.586273,2.226043,0,1.048536,-1.048536,2.441204,40.68666,0.1133968,1.09572,0,0,2.226043
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,43.30711,43.30711,0.5718706,0.5718706,0,-1,0,0.5718706,0,0,1.110223E-16,0,0,0.6019691,0.5718706,0,0,3.751313,1.177508,0,0.6019691,-0.6019691,1.806673,30.11116,0.1133968,0.6290577,0,0,1.177508
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,40.91732,40.91732,0.1911169,0.1911169,0,-1,0,0.1911169,0,0,2.775558E-17,0,0,0.2011757,0.1911169,0,0,4.420167,0.5755384,0,0.2011757,-0.2011757,1.594615,26.57687,0.1133968,0.2102286,0,0,0.5755384
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,38.8912,38.8912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.643696,0.3743627,0,0,0,1.594615,26.57687,0.1133968,0,0,0,0.3743627
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,37.29108,37.29108,0.1322601,0.1322601,0,-1,0,0.1322601,0,0,0,0,0,0.1392211,0.1322601,0,0,4.643696,0.3743627,0,0.1392211,-0.1392211,1.447863,24.13101,0.1133968,0.1454861,0,0,0.3743627
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,35.68057,35.68057,0.1457016,0.1457016,0,-1,0,0.1457016,0,0,0,0,0,0.1533701,0.1457016,0,0,4.798386,0.2351416,0,0.1533701,-0.1533701,1.286197,21.43657,0.1133968,0.1602718,0,0,0.2351416
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,34.361,34.361,0.1638693,0.07768285,0,-1,0,0.07768285,0,0,0.08618641,0.1025733,0,0.08177142,0.07768285,0,0,4.968797,0.08177142,0,0.08177142,-0.08177142,1.200002,20,0.1133968,0.1802562,0,0,0.08177142
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,33.19727,33.19727,0.1681152,0,0,-1,0,0,0,0,0.1681152,0.1849267,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133968,0.1849267,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,32.00238,32.00238,0.2123974,0,0,-1,0,0,0,0,0.2123974,0.2336371,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133968,0.2336371,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1133968,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,29.74766,29.74766,0.1686588,0.1686588,1.62129,0,0.4987123,0.1686588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1208965,0.1855247,0,1.7,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.2430322,32.82956,28.70863,0.7548667,0.7548667,1.7,0,0.5202,0.7548667,32.19537,0,0,0,0.2430322,0,0,0.9451333,0.8978766,3.679654,1.242,1.140909,0,1.140909,3.591547,59.85899,0.1285306,0.8303534,0.1944257,1.7,1.485032
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.5837018,40.78565,30.39187,0.6692804,0.6692804,1.7,0,0.5202,0.6692804,87.21334,0,0,0,0.5837018,0,0,1.03072,0.9791837,2.538746,2.268818,1.562885,0,1.562885,5.07423,84.57033,0.1346806,0.7362084,0.4669614,1.7,2.85252
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,0.8967241,52.0592,34.8909,0.7604667,0.7604667,0,-1,0,0.7604667,117.9176,0,0,0,0.8967241,0.8004913,0.7604667,0,0,0.9758602,3.675415,0.0962328,0,0.0962328,5.165524,86.0919,0.1342531,0.8365134,0.7173793,0,4.572139
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.287777,66.71648,39.45228,0.1933733,0.1933733,0,0,0,0.1933733,665.9539,0.2045987,0,0,1.287777,0.2035508,0.1933733,0,0,0.8796273,3.762024,0.8796273,0,0.8796273,6.000012,100,0.130468,0.2127106,1.030221,0,5.049801
