Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,36.47024,36.47024,0.165593,0.165593,0,-1,0,0.165593,0,0,2.775558E-17,0,0,0.1743084,0.165593,0,0,3.342293,1.545626,0,0.1743084,-0.1743084,2.645498,44.09154,0.1572134,0.1821523,0,0,1.545626
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,35.15067,35.15067,0.1995746,0.1995746,0,-1,0,0.1995746,0,0,0,0,0,0.2100785,0.1995746,0,0,3.535969,1.371317,0,0.2100785,-0.2100785,2.424056,40.40084,0.1572134,0.219532,0,0,1.371317
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,33.98694,33.98694,0.04249227,0.04249227,0,-1,0,0.04249227,0,0,0,0,0,0.0447287,0.04249227,0,0,3.769389,1.161239,0,0.0447287,-0.0447287,2.376907,39.61504,0.1572134,0.04674149,0,0,1.161239
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,32.76088,32.76088,0.1847377,0.1847377,0,-1,0,0.1847377,0,0,2.775558E-17,0,0,0.1944608,0.1847377,0,0,3.819088,1.11651,0,0.1944608,-0.1944608,2.171928,36.19872,0.1572134,0.2032115,0,0,1.11651
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,31.50364,31.50364,0.02295573,0.02295573,0,0,0,0.02295573,0,0,3.469447E-18,0,0,0.02416393,0.02295573,0,0,4.035155,0.9220493,0,0.02416393,-0.02416393,2.146457,35.77421,0.1572134,0.0252513,0,0,0.9220493
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,30.45421,30.45421,0.2161162,0.2161162,0,0,0,0.2161162,0,0,2.775558E-17,0,0,0.2274907,0.2161162,0,0,4.062004,0.8978854,0,0.2274907,-0.2274907,1.90666,31.77761,0.1572134,0.2377278,0,0,0.8978854
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2756849,34.12666,29.41517,0.8103017,0.8103017,1.7,0,0.5202,0.8103017,34.0225,0,0,0,0.2756849,0,0,0.8896984,0.8452135,4.314771,0.6703947,1.120898,0,1.120898,2.970038,49.50053,0.1596899,0.8913318,0.2205479,1.7,0.9460796
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.7830955,45.39299,31.03607,0.5303996,0.5303996,1.7,0,0.5202,0.5303996,147.6425,0,0,0,0.7830955,0,0,1.1696,1.11112,3.193873,1.679203,1.894216,0,1.894216,4.767049,79.45065,0.1608637,0.5834396,0.6264764,1.7,2.462299
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.149622,58.59557,35.59745,0.2475512,0.2475512,0,-1,0,0.2475512,464.3976,0,0,0,1.149622,0.2605802,0.2475512,0,0,1.299657,3.383997,0.8890416,0,0.8890416,5.610468,93.50761,0.1588959,0.2723063,0.9196974,0,4.533619
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.355836,69.53456,40.24195,0.7521536,0.7521536,0,0,0,0.7521536,180.2606,0.1534801,0,0,1.355836,0.7917407,0.7521536,0,0,0.4106156,4.184135,0.4106156,0,0.4106156,6.000012,100,0.1580032,0.827369,1.084669,0,5.539971
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.446802,77.32704,44.21107,0.8298067,0.8298067,0,0,0,0.8298067,174.3541,0.5733214,0,0,1.446802,0.8734807,0.8298067,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,0.9127873,1.157442,0,6.000491
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,1.481378,83.65047,48.04513,1.165012,1.165012,0,0,0,1.165012,127.1555,0.2550488,0,0,1.481378,1.226329,1.165012,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,1.281514,1.185102,0,6.035067
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.378163,85.27744,51.72332,0.253552,0.253552,0,0,0,0.253552,543.5425,1.111266,0,0,1.378163,0.2668969,0.253552,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,0.2789072,1.10253,0,5.931852
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.171818,81.82655,54.06116,1.004646,1.004646,0,-1,0,1.004646,116.6399,0.1142961,0,0,1.171818,1.057522,1.004646,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,1.10511,0.9374543,0,5.725507
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,0.9054639,75.56177,55.11059,0.6149566,0.6149566,0,0,0,0.6149566,147.2403,0.2581412,0,0,0.9054639,0.6473227,0.6149566,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,0.6764523,0.7243711,0,5.459153
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,0.7638295,73.07483,56.13923,0.1422578,0.1422578,0,0,0,0.1422578,536.9335,0.6140845,0,0,0.7638295,0.149745,0.1422578,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,0.1564835,0.6110637,0,5.317519
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.4635675,64.98151,55.28722,1.539318,1.539318,1.098929,0,0.3561075,1.539318,30.11513,5.551115E-17,0,0,0.4635675,0.4635675,0.4403891,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,1.693249,0.370854,1.7,5.017256
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,52.33635,52.33635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1580032,0,0,0,4.553689
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,49.41666,49.41666,0.2877665,0.2877665,0,-1,0,0.2877665,0,0,0,0,0,0.3029121,0.2877665,0,0,0,4.553689,0,0.3029121,-0.3029121,5.680715,94.67839,0.1580032,0.3165431,0,0,4.553689
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,46.96453,46.96453,0.6168382,0.6168382,0,-1,0,0.6168382,0,0,1.110223E-16,0,0,0.6493034,0.6168382,0,0,0.336569,4.250777,0,0.6493034,-0.6493034,4.996289,83.27131,0.1580032,0.6785221,0,0,4.250777
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,44.56435,44.56435,1.192186,1.192186,0,-1,0,1.192186,0,0,2.220446E-16,0,0,1.254933,1.192186,0,0,1.058017,3.601474,0,1.254933,-1.254933,3.673473,61.22443,0.1580032,1.311405,0,0,3.601474
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,42.08105,42.08105,0.02172292,0.02172292,0,-1,0,0.02172292,0,0,0,0,0,0.02286623,0.02172292,0,0,2.452387,2.34654,0,0.02286623,-0.02286623,3.64937,60.82272,0.1580032,0.02389521,0,0,2.34654
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,40.00297,40.00297,0.06006275,0.06006275,0,-1,0,0.06006275,0,0,1.387779E-17,0,0,0.06322395,0.06006275,0,0,2.477794,2.323674,0,0.06322395,-0.06322395,3.582726,59.71199,0.1580032,0.06606902,0,0,2.323674
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,38.34051,38.34051,0.08657143,0.08657143,0,-1,0,0.08657143,0,0,1.387779E-17,0,0,0.09112782,0.08657143,0,0,2.548043,2.26045,0,0.09112782,-0.09112782,3.486669,58.11103,0.1580032,0.09522857,0,0,2.26045
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,36.64688,36.64688,0.2952744,0.2952744,0,-1,0,0.2952744,0,0,0,0,0,0.3108152,0.2952744,0,0,2.649296,2.169322,0,0.3108152,-0.3108152,3.159041,52.65058,0.1580032,0.3248019,0,0,2.169322
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,35.29613,35.29613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.994646,1.858507,0,0,0,3.159041,52.65058,0.1580032,0,0,0,1.858507
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,34.10123,34.10123,0.1912926,0.1912926,0,-1,0,0.1912926,0,0,2.775558E-17,0,0,0.2013606,0.1912926,0,0,2.994646,1.858507,0,0.2013606,-0.2013606,2.946788,49.11304,0.1580032,0.2104219,0,0,1.858507
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,32.87517,32.87517,0.2373341,0.2373341,0,-1,0,0.2373341,0,0,2.775558E-17,0,0,0.2498253,0.2373341,0,0,3.21838,1.657147,0,0.2498253,-0.2498253,2.68345,44.72407,0.1580032,0.2610675,0,0,1.657147
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,31.61793,31.61793,0.05520416,0.05520416,0,0,0,0.05520416,0,0,6.938894E-18,0,0,0.05810964,0.05520416,0,0,3.495964,1.407321,0,0.05810964,-0.05810964,2.622196,43.70319,0.1580032,0.06072458,0,0,1.407321
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,30.5685,30.5685,0.1331901,0.1331901,0,0,0,0.1331901,0,0,2.775558E-17,0,0,0.1402001,0.1331901,0,0,3.56053,1.349212,0,0.1402001,-0.1402001,2.474412,41.24013,0.1580032,0.1465091,0,0,1.349212
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3157111,34.95219,29.52947,0.7602049,0.7602049,0,0,0,0.7602049,41.52974,0,0,0,0.3157111,0.8002157,0.7602049,0,0,3.716308,1.209012,0,0.4845046,-0.4845046,1.9637,32.72826,0.1580032,0.8362254,0.2525689,0,1.524723
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.7847489,45.55227,31.15037,0,0,0,0,0,0,0,0,0,0,0.7847489,0,0,0,0,4.254647,0.724507,0.7847489,0,0.7847489,2.708178,45.13621,0.1563247,0,0.6277992,0,1.509256
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.084978,57.21345,35.71174,0.6390457,0.6390457,0,-1,0,0.6390457,169.781,0,0,0,1.084978,0.6726796,0.6390457,0,0,3.469898,1.430781,0.4122982,0,0.4122982,3.099319,51.6552,0.1554571,0.7029502,0.8679823,0,2.515759
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.206282,65.71352,40.35624,0,0,0,0,0,0,0,0,0,0,1.206282,0,0,0,0,3.0576,1.801849,1.206282,0,1.206282,4.243699,70.72816,0.1529731,0,0.9650259,0,3.008132
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.376892,75.42332,44.35654,1.339621,1.339621,1.7,0,0.5202,1.339621,102.7822,-5.551115E-17,0,0,1.376892,0,0,0.3603794,0.3423604,1.851317,2.887504,1.719252,0,1.719252,5.874724,97.91187,0.1545758,1.473583,1.101513,1.7,4.264395
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,1.463841,83.31201,48.22176,0.4558564,0.4558564,0,0,0,0.4558564,321.1189,0.8519272,0,0,1.463841,0.4798489,0.4558564,0,0,0.1320651,4.43483,0.1320651,0,0.1320651,6.000012,100,0.1543119,0.5014421,1.171073,0,5.898672
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.290068,82.66899,51.89996,0.1681365,0.1681365,0,0,0,0.1681365,767.2742,1.113082,0,0,1.290068,0.1769858,0.1681365,0,0,0,4.553689,0,0,0,6.000012,100,0.1543119,0.1849502,1.032054,0,5.843757
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.230786,83.87175,54.23779,0,0,0,-1,0,0,0,1.230786,0,0,1.230786,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1543119,0,0.9846288,0,5.784475
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.036819,79.35841,55.25605,1.037287,1.037287,0,0,0,1.037287,99.95493,0,0,0,1.036819,1.091881,1.037287,0,0,0,4.553689,0,0.05506164,-0.05506164,5.941972,99.03267,0.1543119,1.141016,0.8294555,0,5.590508
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.6633087,70.77654,56.31587,0.2854108,0.2854108,0,0,0,0.2854108,232.405,0.3016968,0,0,0.6633087,0.3004324,0.2854108,0,0,0.0611796,4.498627,0.0611796,0,0.0611796,6.000012,100,0.1541899,0.3139518,0.530647,0,5.161936
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.3496896,62.65837,55.46386,0.6737678,0.6737678,0,0,0,0.6737678,51.90061,0,0,0,0.3496896,0.7092292,0.6737678,0,0,0,4.553689,0,0.3595397,-0.3595397,5.621024,93.68355,0.1541899,0.7411445,0.2797517,0,4.903378
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.05959797,53.66626,52.51299,0.6705902,0.6705902,0,0,0,0.6705902,8.887392,0,1.110223E-16,0,0.05959797,0.7058844,0.6705902,0,0,0.3994885,4.194149,0,0.6462864,-0.6462864,4.939778,82.32948,0.1541899,0.7376491,0.04767838,0,4.253747
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,49.62446,49.62446,0.885836,0.885836,0,-1,0,0.885836,0,0,0,0,0,0.932459,0.885836,0,0,1.117584,3.547863,0,0.932459,-0.932459,3.95688,65.94787,0.1541899,0.9744196,0,0,3.547863
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,47.10999,47.10999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.15365,2.615404,0,0,0,3.95688,65.94787,0.1541899,0,0,0,2.615404
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,44.74099,44.74099,0.3917952,0.3917952,0,-1,0,0.3917952,0,0,5.551115E-17,0,0,0.412416,0.3917952,0,0,2.15365,2.615404,0,0.412416,-0.412416,3.522156,58.70248,0.1541899,0.4309747,0,0,2.615404
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,42.22651,42.22651,0.05470639,0.05470639,0,-1,0,0.05470639,0,0,6.938894E-18,0,0,0.05758567,0.05470639,0,0,2.61189,2.202988,0,0.05758567,-0.05758567,3.461455,57.6908,0.1541899,0.06017703,0,0,2.202988
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,40.17961,40.17961,0.2904498,0.2904498,0,-1,0,0.2904498,0,0,0,0,0,0.3057366,0.2904498,0,0,2.675874,2.145402,0,0.3057366,-0.3057366,3.13918,52.31956,0.1541899,0.3194948,0,0,2.145402
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,38.48598,38.48598,0.02991345,0.02991345,0,-1,0,0.02991345,0,0,6.938894E-18,0,0,0.03148784,0.02991345,0,0,3.015581,1.839666,0,0.03148784,-0.03148784,3.105989,51.76638,0.1541899,0.0329048,0,0,1.839666
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,36.79234,36.79234,0.04384997,0.04384997,0,-1,0,0.04384997,0,0,6.938894E-18,0,0,0.04615786,0.04384997,0,0,3.050568,1.808178,0,0.04615786,-0.04615786,3.057334,50.95547,0.1541899,0.04823496,0,0,1.808178
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,35.45198,35.45198,0.1972948,0.1972948,0,-1,0,0.1972948,0,0,2.775558E-17,0,0,0.2076787,0.1972948,0,0,3.101855,1.76202,0,0.2076787,-0.2076787,2.838422,47.30694,0.1541899,0.2170243,0,0,1.76202
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,34.2467,34.2467,0.2409151,0.2409151,0,-1,0,0.2409151,0,0,2.775558E-17,0,0,0.2535948,0.2409151,0,0,3.332609,1.554341,0,0.2535948,-0.2535948,2.57111,42.85174,0.1541899,0.2650066,0,0,1.554341
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,33.02063,33.02063,0.1003474,0.1003474,0,-1,0,0.1003474,0,0,0,0,0,0.1056289,0.1003474,0,0,3.614381,1.300746,0,0.1056289,-0.1056289,2.459767,40.99603,0.1541899,0.1103822,0,0,1.300746
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,31.73223,31.73223,0.134157,0.134157,0,0,0,0.134157,0,0,2.775558E-17,0,0,0.1412179,0.134157,0,0,3.731746,1.195117,0,0.1412179,-0.1412179,2.31091,38.51509,0.1541899,0.1475727,0,0,1.195117
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,30.6828,30.6828,0.2448243,0.2448243,0,0,0,0.2448243,0,0,0,0,0,0.2577098,0.2448243,0,0,3.888655,1.0539,0,0.2577098,-0.2577098,2.03926,33.9876,0.1541899,0.2693067,0,0,1.0539
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.3785378,36.21688,29.66454,0.0946296,0.0946296,0,0,0,0.0946296,400.0205,0,0,0,0.3785378,0.09961011,0.0946296,0,0,4.174999,0.7961898,0.2789277,0,0.2789277,2.303874,38.39783,0.1536363,0.1040926,0.3028303,0,1.174728
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.7606705,45.22681,31.29583,0.04531958,0.04531958,0,0,0,0.04531958,1678.459,0,0,0,0.7606705,0.04770482,0.04531958,0,0,3.896071,1.047225,0.7129657,0,0.7129657,2.980253,49.67078,0.1522391,0.04985154,0.6085365,0,1.807895
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.098597,57.701,35.85721,0.2256251,0.2256251,0,-1,0,0.2256251,486.9124,0,0,0,1.098597,0.2375001,0.2256251,0,0,3.183105,1.688894,0.8610964,0,0.8610964,3.797161,63.28588,0.1505851,0.2481876,0.8788772,0,2.787491
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.339933,69.4285,40.50171,1.211162,1.211162,0,0,0,1.211162,110.632,0,0,0,1.339933,1.274908,1.211162,0,0,2.322009,2.463881,0.06502508,0,0.06502508,3.858849,64.31402,0.1504616,1.332279,1.071946,0,3.803814
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.378738,75.70816,44.53318,0.7473525,0.7473525,0,0,0,0.7473525,184.483,0,0,0,1.378738,0.7866869,0.7473525,0,0,2.256984,2.522403,0.5920512,0,0.5920512,4.420518,73.67516,0.1493469,0.8220878,1.102991,0,3.901141
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.392684,81.23531,48.38801,0,0,0,0,0,0,0,0,0,0,1.392684,0,0,0,0,1.664933,3.055249,1.392684,0,1.392684,5.741734,95.69537,0.1467888,0,1.114147,0,4.447933
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,1.408478,86.82796,52.10777,0.3047002,0.3047002,0,0,0,0.3047002,462.2504,0.815492,0,0,1.408478,0.3207371,0.3047002,0,0,0.2722488,4.308665,0.2722488,0,0.2722488,6.000012,100,0.1462989,0.3351702,1.126782,0,5.717143
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.13691,81.26688,54.4456,0.214542,0.214542,0,-1,0,0.214542,529.9241,0.911076,0,0,1.13691,0.2258337,0.214542,0,0,0,4.553689,0,0,0,6.000012,100,0.1462989,0.2359962,0.9095277,0,5.690598
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.03773,79.67783,55.49503,0.308749,0.308749,0,0,0,0.308749,336.1081,0.7127315,0,0,1.03773,0.3249989,0.308749,0,0,0,4.553689,0,0,0,6.000012,100,0.1462989,0.3396239,0.8301843,0,5.591419
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,0.7883382,74.12954,56.51329,0.02789109,0.02789109,0,0,0,0.02789109,2826.488,0.7589791,0,0,0.7883382,0.02935904,0.02789109,0,0,0,4.553689,0,0,0,6.000012,100,0.1462989,0.0306802,0.6306705,0,5.342027
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3108248,62.07166,55.70284,0.5347242,0.5347242,0,0,0,0.5347242,58.12807,0,1.110223E-16,0,0.3108248,0.5628675,0.5347242,0,0,0,4.553689,0,0.2520427,-0.2520427,5.734335,95.57207,0.1462989,0.5881966,0.2486599,0,4.864514
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1023934,54.74773,52.75197,0.5129455,0.5129455,0,0,0,0.5129455,19.96185,0,1.110223E-16,0,0.1023934,0.5399427,0.5129455,0,0,0.2800474,4.301646,0,0.4375492,-0.4375492,5.273118,87.88513,0.1462989,0.5642401,0.08191475,0,4.40404
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,49.85305,49.85305,0.8819044,0.8819044,0,-1,0,0.8819044,0,0,1.110223E-16,0,0,0.9283205,0.8819044,0,0,0.7662133,3.864097,0,0.9283205,-0.9283205,4.294582,71.57623,0.1462989,0.9700949,0,0,3.864097
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,47.36975,47.36975,0.9060678,0.9060678,0,-1,0,0.9060678,0,0,1.110223E-16,0,0,0.9537556,0.9060678,0,0,1.79768,2.935776,0,0.9537556,-0.9537556,3.289236,54.82049,0.1462989,0.9966746,0,0,2.935776
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,44.96957,44.96957,0.3333911,0.3333911,0,-1,0,0.3333911,0,0,5.551115E-17,0,0,0.3509381,0.3333911,0,0,2.857409,1.982021,0,0.3509381,-0.3509381,2.919315,48.65515,0.1462989,0.3667302,0,0,1.982021
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,42.46549,42.46549,0.136167,0.136167,0,-1,0,0.136167,0,0,0,0,0,0.1433337,0.136167,0,0,3.24734,1.631083,0,0.1433337,-0.1433337,2.768228,46.13704,0.1462989,0.1497837,0,0,1.631083
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,40.38741,40.38741,0.03084254,0.03084254,0,-1,0,0.03084254,0,0,3.469447E-18,0,0,0.03246583,0.03084254,0,0,3.4066,1.487749,0,0.03246583,-0.03246583,2.734006,45.56667,0.1462989,0.03392679,0,0,1.487749
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,38.69378,38.69378,0.1000057,0.1000057,0,-1,0,0.1000057,0,0,1.387779E-17,0,0,0.1052691,0.1000057,0,0,3.442673,1.455283,0,0.1052691,-0.1052691,2.623042,43.71729,0.1462989,0.1100063,0,0,1.455283
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,36.96898,36.96898,0.1307466,0.1307466,0,-1,0,0.1307466,0,0,2.775558E-17,0,0,0.137628,0.1307466,0,0,3.559639,1.350014,0,0.137628,-0.137628,2.47797,41.29941,0.1462989,0.1438213,0,0,1.350014
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,35.61823,35.61823,0.03862397,0.03862397,0,-1,0,0.03862397,0,0,0,0,0,0.04065681,0.03862397,0,0,3.712559,1.212386,0,0.04065681,-0.04065681,2.435114,40.58515,0.1462989,0.04248636,0,0,1.212386
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,34.42334,34.42334,0.07426905,0.07426905,0,-1,0,0.07426905,0,0,1.387779E-17,0,0,0.07817794,0.07426905,0,0,3.757733,1.171729,0,0.07817794,-0.07817794,2.352707,39.2117,0.1462989,0.08169595,0,0,1.171729
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,33.19727,33.19727,0.2475006,0.2475006,0,-1,0,0.2475006,0,0,2.775558E-17,0,0,0.260527,0.2475006,0,0,3.844597,1.093552,0,0.260527,-0.260527,2.078087,34.63472,0.1462989,0.2722507,0,0,1.093552
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,31.90886,31.90886,0.04431834,0.04431834,0,0,0,0.04431834,0,0,6.938894E-18,0,0,0.04665088,0.04431834,0,0,4.134071,0.8330245,0,0.04665088,-0.04665088,2.028913,33.81515,0.1462989,0.04875017,0,0,0.8330245
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,30.85943,30.85943,0.1017341,0.1017341,0,0,0,0.1017341,0,0,1.387779E-17,0,0,0.1070886,0.1017341,0,0,4.185906,0.7863736,0,0.1070886,-0.1070886,1.916032,31.9338,0.1462989,0.1119075,0,0,0.7863736
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2519117,34.1149,29.81001,0.8225414,0.8225414,1.7,0,0.5202,0.8225414,30.62602,0,0,0,0.2519117,0,0,0.8774586,0.8335857,4.304893,0.679285,1.085497,0,1.085497,2.945825,49.09698,0.1484758,0.9047955,0.2015294,1.7,0.9311967
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.7695959,45.60066,31.47247,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7695959,0,0,1.452632,1.38,3.219396,1.656233,2.149596,0,2.149596,4.985111,83.08501,0.148388,0,0.6156767,1.7,2.425828
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,0.875496,52.85285,36.00267,0.1674509,0.1674509,0,-1,0,0.1674509,522.8375,0,0,0,0.875496,0.1762641,0.1674509,0,0,1.0698,3.590869,0.6992319,0,0.6992319,5.64846,94.14082,0.1471746,0.184196,0.7003968,0,4.466365
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,0.9517876,59.85232,40.64717,0.5662817,0.5662817,0,0,0,0.5662817,168.0767,0,0,0,0.9517876,0.596086,0.5662817,0,0,0.370568,4.220178,0.3557016,0,0.3557016,5.985909,99.76494,0.146565,0.6229099,0.7614301,0,5.171965
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.159931,69.82227,44.70982,0.1633472,0.1633472,0,0,0,0.1633472,710.1017,0.9731202,0,0,1.159931,0.1719444,0.1633472,0,0,0.01486647,4.540309,0.01486647,0,0.01486647,6.000012,100,0.1465396,0.1796819,0.9279449,0,5.70024
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.314092,79.03756,48.56465,0.5512372,0.5512372,0,0,0,0.5512372,238.3896,0.7338422,0,0,1.314092,0.5802497,0.5512372,0,0,0,4.553689,0,0,0,6.000012,100,0.1465396,0.6063609,1.051273,0,5.867781
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.264199,82.324,52.25323,0.08833058,0.08833058,0,0,0,0.08833058,1431.213,1.171219,0,0,1.264199,0.09297957,0.08833058,0,0,0,4.553689,0,0,0,6.000012,100,0.1465396,0.09716364,1.011359,0,5.817887
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.170794,82.51228,54.62224,0.9294448,0.9294448,0,-1,0,0.9294448,125.9671,0.1924314,0,0,1.170794,0.9783629,0.9294448,0,0,0,4.553689,0,0,0,6.000012,100,0.1465396,1.022389,0.9366355,0,5.724483
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.730828,71.67863,55.6405,1.316814,1.316814,0.622527,0,0.2260499,1.316814,55.49973,1.110223E-16,0,0,0.730828,0.730828,0.6942866,0,0,0,4.553689,0,0,0,6.000012,100,0.1465396,1.448495,0.5846624,1.7,5.284517
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.4661002,66.54599,56.68993,0.8089407,0.8089407,0,0,0,0.8089407,57.61858,0,1.110223E-16,0,0.4661002,0.8515165,0.8089407,0,0,0,4.553689,0,0.3854164,-0.3854164,5.593748,93.22894,0.1465396,0.8898348,0.3728801,0,5.019789
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3051862,62.12468,55.86909,0.2354534,0.2354534,0,0,0,0.2354534,129.6164,0,0,0,0.3051862,0.2478457,0.2354534,0,0,0.4282404,4.168272,0.05734051,0,0.05734051,5.648146,94.13557,0.1464418,0.2589988,0.244149,0,4.473459
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.1001485,54.87184,52.91822,0.6418275,0.6418275,0,0,0,0.6418275,15.60365,0,0,0,0.1001485,0.6756079,0.6418275,0,0,0.3708999,4.219879,0,0.5754594,-0.5754594,5.041558,84.0258,0.1464418,0.7060102,0.08011878,0,4.320027
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,49.99852,49.99852,0.931973,0.931973,0,-1,0,0.931973,0,0,1.110223E-16,0,0,0.9810242,0.931973,0,0,1.010299,3.64442,0,0.9810242,-0.9810242,4.007468,66.79099,0.1464418,1.02517,0,0,3.64442
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,47.54639,47.54639,0.6315432,0.6315432,0,-1,0,0.6315432,0,0,1.110223E-16,0,0,0.6647823,0.6315432,0,0,2.100326,2.663395,0,0.6647823,-0.6647823,3.306726,55.11198,0.1464418,0.6946975,0,0,2.663395
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,45.14621,45.14621,0.3944925,0.3944925,0,-1,0,0.3944925,0,0,5.551115E-17,0,0,0.4152553,0.3944925,0,0,2.838973,1.998613,0,0.4152553,-0.4152553,2.869008,47.81671,0.1464418,0.4339418,0,0,1.998613
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,42.61095,42.61095,0.07278812,0.07278812,0,-1,0,0.07278812,0,0,1.387779E-17,0,0,0.07661907,0.07278812,0,0,3.300368,1.583358,0,0.07661907,-0.07661907,2.788244,46.47065,0.1464418,0.08006693,0,0,1.583358
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,40.53288,40.53288,0.1505482,0.1505482,0,-1,0,0.1505482,0,0,0,0,0,0.1584718,0.1505482,0,0,3.3855,1.506739,0,0.1584718,-0.1584718,2.621201,43.68659,0.1464418,0.165603,0,0,1.506739
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,38.80808,38.80808,0.2098117,0.2098117,0,-1,0,0.2098117,0,0,2.775558E-17,0,0,0.2208545,0.2098117,0,0,3.56158,1.348267,0,0.2208545,-0.2208545,2.3884,39.80658,0.1464418,0.2307929,0,0,1.348267
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,37.11444,37.11444,0.1615921,0.1615921,0,-1,0,0.1615921,0,0,0,0,0,0.1700969,0.1615921,0,0,3.806974,1.127413,0,0.1700969,-0.1700969,2.209102,36.81829,0.1464418,0.1777513,0,0,1.127413
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,35.77409,35.77409,0.4406059,0.4406059,0,-1,0,0.4406059,0,0,5.551115E-17,0,0,0.4637957,0.4406059,0,0,3.99597,0.9573156,0,0.4637957,-0.4637957,1.720218,28.67024,0.1464418,0.4846665,0,0,0.9573156
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,34.53763,34.53763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511299,0.49352,0,0,0,1.720218,28.67024,0.1464418,0,0,0,0.49352
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.511299,0.49352,0,0,0,1.720218,28.67024,0.1464418,0,0,0,0.49352
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,32.05433,32.05433,0.2149344,0.2149344,0,0,0,0.2149344,0,0,2.775558E-17,0,0,0.2262467,0.2149344,0,0,4.511299,0.49352,0,0.2262467,-0.2262467,1.481733,24.6955,0.1464418,0.2364278,0,0,0.49352
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,31.0049,31.0049,0.0874497,0.0874497,0,0,0,0.0874497,0,0,1.387779E-17,0,0,0.09205231,0.0874497,0,0,4.762684,0.2672732,0,0.09205231,-0.09205231,1.384701,23.07831,0.1464418,0.09619467,0,0,0.2672732
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3032098,35.17041,29.95547,1.090652,1.090652,1.7,0,0.5202,1.090652,27.80079,0,0,0,0.3032098,0,0,0.6093485,0.5788811,4.864964,0.1752209,0.8820909,0,0.8820909,2.221526,37.02536,0.1480892,1.199717,0.2425678,1.7,0.4784307
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.6759779,43.85926,31.58676,0.7926232,0.7926232,1.7,0,0.5202,0.7926232,85.28364,0,0,0,0.6759779,0,0,0.9073768,0.8620079,3.982874,0.9691027,1.537986,0,1.537986,3.680588,61.34301,0.1498886,0.8718855,0.5407823,1.7,1.645081
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.8583647,52.64595,36.14814,0.5013753,0.5013753,0,-1,0,0.5013753,171.202,0,0,0,0.8583647,0.5277635,0.5013753,0,0,2.444888,2.35329,0.3306012,0,0.3306012,3.994224,66.57026,0.1493299,0.5515128,0.6866918,0,3.211655
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.186241,65.73186,40.79264,0,0,0,0,0,0,0,0,0,0,1.186241,0,0,0,0,2.114286,2.650831,1.186241,0,1.186241,5.11959,85.32633,0.147359,0,0.9489925,0,3.837072
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.363456,75.71822,44.88645,1.026769,1.026769,0,0,0,1.026769,132.791,0,0,0,1.363456,1.080809,1.026769,0,0,0.9280459,3.718448,0.2826475,0,0.2826475,5.387733,89.79537,0.146897,1.129445,1.090765,0,5.081904
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.194271,75.75467,48.74128,0.730258,0.730258,0,0,0,0.730258,163.541,0,0,0,1.194271,0.7686927,0.730258,0,0,0.6453984,3.97283,0.4255786,0,0.4255786,5.791472,96.52435,0.1462069,0.8032839,0.955417,0,5.167102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.302204,83.75435,52.42987,0.2441236,0.2441236,0,0,0,0.2441236,533.4199,0.8254117,0,0,1.302204,0.2569722,0.2441236,0,0,0.2198199,4.355851,0.2198199,0,0.2198199,6.000012,100,0.145853,0.268536,1.041763,0,5.658055
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.197399,83.54426,54.78849,1.195365,1.195365,0,-1,0,1.195365,100.1702,0,0,0,1.197399,1.258279,1.195365,0,0,0,4.553689,0,0.06087971,-0.06087971,5.935839,98.93046,0.145853,1.314901,0.9579193,0,5.751088
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,0.9746242,78.28914,55.81713,0.6899396,0.6899396,0,0,0,0.6899396,141.2623,0.1807279,0,0,0.9746242,0.7262522,0.6899396,0,0,0.06764413,4.492809,0.06764413,0,0.06764413,6.000012,100,0.1457444,0.7589335,0.7796994,0,5.467433
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.7124059,72.6076,56.86656,0,0,0,0,0,0,0,0.7124059,0,0,0.7124059,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457444,0,0.5699247,0,5.266095
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.3804809,63.94455,56.04572,0.9313538,0.9313538,0,0,0,0.9313538,40.85246,0,0,0,0.3804809,0.9803724,0.9313538,0,0,0,4.553689,0,0.5998915,-0.5998915,5.367671,89.461,0.1457444,1.024489,0.3043847,0,4.93417
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.07188679,54.46216,53.06368,1.885622,1.885622,1.7,0,0.5202,1.885622,3.812365,0,0,0,0.07188679,0.1953913,0.1856217,0,0,0.6665461,3.953797,0,0.1235045,-0.1235045,5.237486,87.29125,0.1457444,2.074184,0.05750943,1.7,4.025684
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8037733,3.830293,0,0,0,5.237486,87.29125,0.1457444,0,0,0,3.830293
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,47.69185,47.69185,1.086504,1.086504,0,-1,0,1.086504,0,0,2.220446E-16,0,0,1.143689,1.086504,0,0,0.8037733,3.830293,0,1.143689,-1.143689,4.031932,67.19873,0.1457444,1.195155,0,0,3.830293
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,45.29168,45.29168,1.012604,1.012604,0,-1,0,1.012604,0,0,0,0,0,1.065899,1.012604,0,0,2.074538,2.686604,0,1.065899,-1.065899,2.908376,48.47283,0.1457444,1.113865,0,0,2.686604
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,42.75642,42.75642,0.1417366,0.1417366,0,-1,0,0.1417366,0,0,2.775558E-17,0,0,0.1491964,0.1417366,0,0,3.258871,1.620705,0,0.1491964,-0.1491964,2.751109,45.85172,0.1457444,0.1559103,0,0,1.620705
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,40.64717,40.64717,0.1058536,0.1058536,0,-1,0,0.1058536,0,0,1.387779E-17,0,0,0.1114248,0.1058536,0,0,3.424645,1.471509,0,0.1114248,-0.1114248,2.633657,43.89419,0.1457444,0.1164389,0,0,1.471509
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,38.95354,38.95354,0.1268736,0.1268736,0,-1,0,0.1268736,0,0,0,0,0,0.1335511,0.1268736,0,0,3.54845,1.360084,0,0.1335511,-0.1335511,2.492882,41.54794,0.1457444,0.1395609,0,0,1.360084
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,37.22874,37.22874,0.1165121,0.1165121,0,-1,0,0.1165121,0,0,1.387779E-17,0,0,0.1226443,0.1165121,0,0,3.69684,1.226533,0,0.1226443,-0.1226443,2.363603,39.3933,0.1457444,0.1281633,0,0,1.226533
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,35.88838,35.88838,0.08316169,0.08316169,0,-1,0,0.08316169,0,0,0,0,0,0.08753862,0.08316169,0,0,3.833112,1.103888,0,0.08753862,-0.08753862,2.271329,37.85541,0.1457444,0.09147786,0,0,1.103888
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,34.66232,34.66232,0.1752795,0.1752795,0,-1,0,0.1752795,0,0,0,0,0,0.1845047,0.1752795,0,0,3.930377,1.01635,0,0.1845047,-0.1845047,2.076844,34.614,0.1457444,0.1928075,0,0,1.01635
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,33.43625,33.43625,0.0529363,0.0529363,0,-1,0,0.0529363,0,0,6.938894E-18,0,0,0.05572242,0.0529363,0,0,4.135382,0.831845,0,0.05572242,-0.05572242,2.018107,33.63506,0.1457444,0.05822993,0,0,0.831845
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,32.14784,32.14784,0.0640557,0.0640557,0,0,0,0.0640557,0,0,1.387779E-17,0,0,0.06742705,0.0640557,0,0,4.197296,0.7761226,0,0.06742705,-0.06742705,1.947033,32.45049,0.1457444,0.07046127,0,0,0.7761226
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,31.08802,31.08802,0.1240576,0.1240576,0,0,0,0.1240576,0,0,1.387779E-17,0,0,0.1305869,0.1240576,0,0,4.272215,0.7086956,0,0.1305869,-0.1305869,1.809382,30.15631,0.1457444,0.1364633,0,0,0.7086956
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09225696,31.5913,30.0386,0.3816312,0.3816312,0,0,0,0.3816312,24.17437,0,5.551115E-17,0,0.09225696,0.4017171,0.3816312,0,0,4.417311,0.5781087,0,0.3094601,-0.3094601,1.483183,24.71967,0.1457444,0.4197944,0.07380557,0,0.6703656
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.2902945,36.75289,31.71144,0.06960382,0.06960382,0,0,0,0.06960382,417.0669,0,0,0,0.2902945,0.07326718,0.06960382,0,0,4.761156,0.2686486,0.2170273,0,0.2170273,1.689073,28.15116,0.1453971,0.0765642,0.2322356,0,0.558943
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.6628161,48.67403,36.26244,0,0,0,-1,0,0,0,0,0,0,0.6628161,0,0,0,0,4.544129,0.4639731,0.6628161,0,0.6628161,2.317876,38.63118,0.1443468,0,0.5302529,0,1.126789
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.190103,66.00755,40.93811,0,0,0,0,0,0,0,0,0,0,1.190103,0,0,0,0,3.881313,1.060508,1.190103,0,1.190103,3.446906,57.44833,0.1424985,0,0.9520824,0,2.250611
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.249404,72.64608,45.03192,1.500569,1.500569,1.7,0,0.5202,1.500569,83.26205,0,0,0,1.249404,0,0,0.1994315,0.18946,2.69121,2.1316,1.438864,0,1.438864,4.811933,80.19872,0.1444238,1.650625,0.9995233,1.7,3.381004
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.298136,78.97532,48.88675,0.1732485,0.1732485,0,0,0,0.1732485,749.2916,0,0,0,1.298136,0.1823668,0.1732485,0,0,1.252346,3.426578,1.115769,0,1.115769,5.870444,97.84055,0.1427364,0.1905733,1.038509,0,4.724714
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,0.8982388,72.42727,52.6065,0.1304852,0.1304852,0,0,0,0.1304852,688.3839,0.6243098,0,0,0.8982388,0.1373528,0.1304852,0,0,0.1365762,4.43077,0.1365762,0,0.1365762,6.000012,100,0.1425326,0.1435337,0.718591,0,5.329009
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,0.7857154,72.26091,54.94434,0.613594,0.613594,0,-1,0,0.613594,128.0513,0.1398269,0,0,0.7857154,0.6458884,0.613594,0,0,0,4.553689,0,0,0,6.000012,100,0.1425326,0.6749534,0.6285723,0,5.339404
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.7510567,72.5862,55.99377,0,0,0,0,0,0,0,0.7510567,0,0,0.7510567,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1425326,0,0.6008453,0,5.304746
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.3804364,64.96703,57.01203,0.8216715,0.8216715,0,0,0,0.8216715,46.3003,0,0,0,0.3804364,0.8649174,0.8216715,0,0,0,4.553689,0,0.484481,-0.484481,5.489324,91.48856,0.1425326,0.9038387,0.3043491,0,4.934125
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.04983481,57.17856,56.19119,0.2470686,0.2470686,0,0,0,0.2470686,20.17043,0,0,0,0.04983481,0.2600722,0.2470686,0,0,0.5383123,4.069208,0,0.2102374,-0.2102374,5.267715,87.79507,0.1425326,0.2717755,0.03986785,0,4.119043
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.03800174,53.97721,53.24032,0,0,0,0,0,0,0,0,0,0,0.03800174,0,0,0,0,0.7719094,3.85897,0.03800174,0,0.03800174,5.303766,88.39593,0.142476,0,0.03040139,0,3.896972
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,50.35179,50.35179,0.5142745,0.5142745,0,-1,0,0.5142745,0,0,1.110223E-16,0,0,0.5413415,0.5142745,0,0,0.7339076,3.893172,0,0.5413415,-0.5413415,4.733142,78.88554,0.142476,0.5657019,0,0,3.893172
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,47.86849,47.86849,1.0811,1.0811,0,-1,0,1.0811,0,0,2.220446E-16,0,0,1.138,1.0811,0,0,1.335398,3.35183,0,1.138,-1.138,3.533585,58.89296,0.142476,1.18921,0,0,3.35183
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,45.43714,45.43714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.599843,2.213831,0,0,0,3.533585,58.89296,0.142476,0,0,0,2.213831
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,42.90189,42.90189,0.2002579,0.2002579,0,-1,0,0.2002579,0,0,2.775558E-17,0,0,0.2107978,0.2002579,0,0,2.599843,2.213831,0,0.2107978,-0.2107978,3.311384,55.18963,0.142476,0.2202837,0,0,2.213831
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,40.79264,40.79264,0.1903548,0.1903548,0,-1,0,0.1903548,0,0,2.775558E-17,0,0,0.2003735,0.1903548,0,0,2.834062,2.003033,0,0.2003735,-0.2003735,3.100172,51.66943,0.142476,0.2093903,0,0,2.003033
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,39.09901,39.09901,0.115587,0.115587,0,-1,0,0.115587,0,0,1.387779E-17,0,0,0.1216705,0.115587,0,0,3.0567,1.802659,0,0.1216705,-0.1216705,2.97192,49.53191,0.142476,0.1271456,0,0,1.802659
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,37.37421,37.37421,0.01437906,0.01437906,0,-1,0,0.01437906,0,0,1.734723E-18,0,0,0.01513585,0.01437906,0,0,3.191889,1.680989,0,0.01513585,-0.01513585,2.955966,49.266,0.142476,0.01581697,0,0,1.680989
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,36.00267,36.00267,0.1761744,0.1761744,0,-1,0,0.1761744,0,0,2.775558E-17,0,0,0.1854468,0.1761744,0,0,3.208706,1.665853,0,0.1854468,-0.1854468,2.760488,46.00804,0.142476,0.1937919,0,0,1.665853
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,34.77661,34.77661,0.0626365,0.0626365,0,-1,0,0.0626365,0,0,1.387779E-17,0,0,0.06593316,0.0626365,0,0,3.414758,1.480406,0,0.06593316,-0.06593316,2.690988,44.84971,0.142476,0.06890015,0,0,1.480406
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,33.51937,33.51937,0.1578994,0.1578994,0,-1,0,0.1578994,0,0,0,0,0,0.1662099,0.1578994,0,0,3.488018,1.414473,0,0.1662099,-0.1662099,2.515787,41.92971,0.142476,0.1736893,0,0,1.414473
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,32.26213,32.26213,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.672695,1.248263,0,0,0,2.515787,41.92971,0.142476,0,0,0,1.248263
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,31.18154,31.18154,0.08878054,0.08878054,0,0,0,0.08878054,0,0,1.387779E-17,0,0,0.09345321,0.08878054,0,0,3.672695,1.248263,0,0.09345321,-0.09345321,2.417279,40.2879,0.142476,0.0976586,0,0,1.248263
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1465044,32.61304,30.13211,0.4188426,0.4188426,0,0,0,0.4188426,34.97838,0,5.551115E-17,0,0.1465044,0.440887,0.4188426,0,0,3.776532,1.15481,0,0.2943826,-0.2943826,2.106972,35.11614,0.142476,0.4607269,0.1172035,0,1.301314
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5128749,40.93575,31.79457,0.8651401,0.8651401,1.7,0,0.5202,0.8651401,59.28229,0,0,0,0.5128749,0,0,0.8348598,0.7931169,4.103624,0.8604274,1.305992,0,1.305992,3.345945,55.76564,0.1445453,0.9516542,0.4102999,1.7,1.373302
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.032579,56.79207,36.38712,0.6186438,0.6186438,0,-1,0,0.6186438,166.9101,0,0,0,1.032579,0.651204,0.6186438,0,0,2.797632,2.03582,0.3813748,0,0.3813748,3.707749,61.79569,0.143979,0.6805082,0.826063,0,3.068399
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.07589,63.2972,41.06279,0.9870489,0.9870489,0,0,0,0.9870489,109.0007,0,0,0,1.07589,1.038999,0.9870489,0,0,2.416257,2.379057,0.03689146,0,0.03689146,3.742747,62.379,0.1439245,1.085754,0.8607122,0,3.454948
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.225887,72.13978,45.14621,0,0,0,0,0,0,0,0,0,0,1.225887,0,0,0,0,2.379366,2.41226,1.225887,0,1.225887,4.905726,81.76194,0.1421355,0,0.9807099,0,3.638147
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.013646,71.1988,49.03222,0,0,0,0,0,0,0,0,0,0,1.013646,0,0,0,0,1.153479,3.515558,1.013646,0,1.013646,5.867355,97.78905,0.1406895,0,0.8109166,0,4.529204
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,0.8084714,70.31859,52.75197,0.2074977,0.2074977,0,0,0,0.2074977,389.6291,0.4502201,0,0,0.8084714,0.2184186,0.2074977,0,0,0.1398327,4.427839,0.1398327,0,0.1398327,6.000012,100,0.1404924,0.2282475,0.6467772,0,5.236311
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.7546285,71.64633,55.08981,0.8984763,0.8984763,0,-1,0,0.8984763,83.98981,0,0,0,0.7546285,0.9457645,0.8984763,0,0,0,4.553689,0,0.191136,-0.191136,5.798537,96.64209,0.1404924,0.9883239,0.6037028,0,5.308318
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.5828615,68.65176,56.13923,0.9506378,0.9506378,0,0,0,0.9506378,61.31268,0,0,0,0.5828615,1.000671,0.9506378,0,0,0.2123733,4.362553,0,0.4178099,-0.4178099,5.358127,89.30193,0.1404924,1.045702,0.4662892,0,4.945415
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.2643406,62.59357,57.15749,0,0,0,0,0,0,0,0,0,0,0.2643406,0,0,0,0,0.6766065,3.944743,0.2643406,0,0.2643406,5.608902,93.48151,0.1401211,0,0.2114725,0,4.209084
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.2903872,62.296,56.33665,0.9607304,0.9607304,0,0,0,0.9607304,30.22567,0,0,0,0.2903872,1.011295,0.9607304,0,0,0.4122659,4.18265,0,0.720908,-0.720908,4.848999,80.81648,0.1401211,1.056803,0.2323097,0,4.473037
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.08735204,55.12384,53.41695,0.8939182,0.8939182,0,0,0,0.8939182,9.771816,0,1.110223E-16,0,0.08735204,0.9409665,0.8939182,0,0,1.213275,3.461742,0,0.8536144,-0.8536144,3.94921,65.82003,0.1401211,0.9833099,0.06988163,0,3.549094
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,50.49726,50.49726,0.4908563,0.4908563,0,-1,0,0.4908563,0,0,0,0,0,0.5166909,0.4908563,0,0,2.161735,2.608127,0,0.5166909,-0.5166909,3.40457,56.74272,0.1401211,0.539942,0,0,2.608127
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,48.01395,48.01395,0.4190389,0.4190389,0,-1,0,0.4190389,0,0,0,0,0,0.4410936,0.4190389,0,0,2.735836,2.091436,0,0.4410936,-0.4410936,2.939616,48.99351,0.1401211,0.4609428,0,0,2.091436
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,45.56182,45.56182,0.4302923,0.4302923,0,-1,0,0.4302923,0,0,5.551115E-17,0,0,0.4529392,0.4302923,0,0,3.22594,1.650343,0,0.4529392,-0.4529392,2.462177,41.03619,0.1401211,0.4733215,0,0,1.650343
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,43.01618,43.01618,0.1328925,0.1328925,0,-1,0,0.1328925,0,0,0,0,0,0.1398869,0.1328925,0,0,3.729206,1.197404,0,0.1398869,-0.1398869,2.314723,38.57864,0.1401211,0.1461818,0,0,1.197404
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,40.91732,40.91732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.884636,1.057517,0,0,0,2.314723,38.57864,0.1401211,0,0,0,1.057517
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,39.19252,39.19252,0.01205606,0.01205606,0,-1,0,0.01205606,0,0,1.734723E-18,0,0,0.01269059,0.01205606,0,0,3.884636,1.057517,0,0.01269059,-0.01269059,2.301346,38.35569,0.1401211,0.01326167,0,0,1.057517
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898736,1.044826,0,0,0,2.301346,38.35569,0.1401211,0,0,0,1.044826
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.898736,1.044826,0,0,0,2.301346,38.35569,0.1401211,0,0,0,1.044826
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,34.85973,34.85973,0.211892,0.211892,0,-1,0,0.211892,0,0,0,0,0,0.2230443,0.211892,0,0,3.898736,1.044826,0,0.2230443,-0.2230443,2.066236,34.43721,0.1401211,0.2330813,0,0,1.044826
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.146564,0.8217818,0,0,0,2.066236,34.43721,0.1401211,0,0,0,0.8217818
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,32.34526,32.34526,0.1106431,0.1106431,0,0,0,0.1106431,0,0,1.387779E-17,0,0,0.1164664,0.1106431,0,0,4.146564,0.8217818,0,0.1164664,-0.1164664,1.94347,32.3911,0.1401211,0.1217074,0,0,0.8217818
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,31.26466,31.26466,0.04055264,0.04055264,0,0,0,0.04055264,0,0,6.938894E-18,0,0,0.042687,0.04055264,0,0,4.27597,0.7053154,0,0.042687,-0.042687,1.898474,31.64117,0.1401211,0.04460791,0,0,0.7053154
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3066476,35.49992,30.21523,0.3396381,0.3396381,0,0,0,0.3396381,90.28658,0,0,0,0.3066476,0.3575137,0.3396381,0,0,4.3234,0.6626284,0,0.05086613,-0.05086613,1.844856,30.74755,0.1401211,0.3736019,0.2453181,0,0.969276
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.6699788,44.05654,31.87769,1.317157,1.317157,1.7,0,0.5202,1.317157,50.86552,0,0,0,0.6699788,0,0,0.382843,0.3637008,4.379919,0.6117622,1.03368,0,1.03368,2.825491,47.09142,0.1417472,1.448873,0.535983,1.7,1.281741
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,0.9501719,55.02448,36.47024,0.1921329,0.1921329,0,-1,0,0.1921329,494.5388,0,0,0,0.9501719,0.2022452,0.1921329,0,0,3.346239,1.542074,0.7479267,0,0.7479267,3.535037,58.91716,0.140706,0.2113462,0.7601375,0,2.492246
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.120912,64.54607,41.17708,0.07636297,0.07636297,0,0,0,0.07636297,1467.874,0,0,0,1.120912,0.08038208,0.07636297,0,0,2.598312,2.215208,1.04053,0,1.04053,4.52217,75.36935,0.1392827,0.08399928,0.8967299,0,3.33612
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.232395,72.47475,45.27089,0.8819956,0.8819956,0,0,0,0.8819956,139.728,0,0,0,1.232395,0.9284164,0.8819956,0,0,1.557782,3.151685,0.3039788,0,0.3039788,4.81055,80.17567,0.1388723,0.9701951,0.9859161,0,4.38408
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.378647,81.84962,49.17768,1.197522,1.197522,0,0,0,1.197522,115.125,0,0,0,1.378647,1.26055,1.197522,0,0,1.253803,3.425266,0.1180974,0,0.1180974,4.922587,82.04295,0.1387135,1.317275,1.102918,0,4.803914
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.088517,77.92619,52.89743,0.2093951,0.2093951,0,0,0,0.2093951,519.8387,0,0,0,1.088517,0.2204159,0.2093951,0,0,1.135706,3.531554,0.8681009,0,0.8681009,5.74614,95.76881,0.1375574,0.2303346,0.8708134,0,4.62007
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.6934644,70.30107,55.23527,0.3988163,0.3988163,0,-1,0,0.3988163,173.8806,0.006052918,0,0,0.6934644,0.4198067,0.3988163,0,0,0.2676048,4.312845,0.2676048,0,0.2676048,6.000012,100,0.1372048,0.438698,0.5547715,0,5.006309
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.6198854,69.69257,56.2847,0,0,0,0,0,0,0,0.6198854,0,0,0.6198854,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372048,0,0.4959083,0,5.173574
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.6753501,72.1781,57.30296,0,0,0,0,0,0,0,0.6753501,0,0,0.6753501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372048,0,0.5402801,0,5.229039
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.2823876,62.28733,56.49251,0,0,0,0,0,0,0,0.2823876,0,0,0.2823876,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372048,0,0.22591,0,4.836076
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1567297,56.65675,53.56242,0,0,0,0,0,0,0,0.1567297,0,0,0.1567297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1372048,0,0.1253837,0,4.710419
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,50.64272,50.64272,0.6852104,0.6852104,0,-1,0,0.6852104,0,0,1.110223E-16,0,0,0.7212741,0.6852104,0,0,0,4.553689,0,0.7212741,-0.7212741,5.239722,87.32853,0.1372048,0.7537314,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,48.15942,48.15942,0.2235178,0.2235178,0,-1,0,0.2235178,0,0,2.775558E-17,0,0,0.2352819,0.2235178,0,0,0.8014157,3.832415,0,0.2352819,-0.2352819,4.991714,83.19506,0.1372048,0.2458696,0,0,3.832415
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,45.70729,45.70729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.06284,3.597133,0,0,0,4.991714,83.19506,0.1372048,0,0,0,3.597133
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,43.13048,43.13048,0.05394693,0.05394693,0,-1,0,0.05394693,0,0,6.938894E-18,0,0,0.05678624,0.05394693,0,0,1.06284,3.597133,0,0.05678624,-0.05678624,4.931856,82.19743,0.1372048,0.05934162,0,0,3.597133
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,41.03162,41.03162,0.08916829,0.08916829,0,-1,0,0.08916829,0,0,0,0,0,0.09386136,0.08916829,0,0,1.125936,3.540347,0,0.09386136,-0.09386136,4.832917,80.54845,0.1372048,0.09808512,0,0,3.540347
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,39.33799,39.33799,0.2073565,0.2073565,0,-1,0,0.2073565,0,0,0,0,0,0.21827,0.2073565,0,0,1.230226,3.446485,0,0.21827,-0.21827,4.60284,76.71385,0.1372048,0.2280922,0,0,3.446485
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,37.61318,37.61318,0.03010391,0.03010391,0,-1,0,0.03010391,0,0,3.469447E-18,0,0,0.03168832,0.03010391,0,0,1.472749,3.228215,0,0.03168832,-0.03168832,4.569438,76.15714,0.1372048,0.0331143,0,0,3.228215
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,36.21048,36.21048,0.05237866,0.05237866,0,-1,0,0.05237866,0,0,6.938894E-18,0,0,0.05513543,0.05237866,0,0,1.507958,3.196527,0,0.05513543,-0.05513543,4.51132,75.18851,0.1372048,0.05761652,0,0,3.196527
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,34.95324,34.95324,0.1348774,0.1348774,0,-1,0,0.1348774,0,0,0,0,0,0.1419762,0.1348774,0,0,1.569219,3.141392,0,0.1419762,-0.1419762,4.361664,72.69425,0.1372048,0.1483651,0,0,3.141392
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1372048,0,0,0,2.999415
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,32.43877,32.43877,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.726971,2.999415,0,0,0,4.361664,72.69425,0.1372048,0,0,0,2.999415
