Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.5984479,67.08687,54.38326,0.4502676,0.4502676,0,0,0,0.4502676,132.9094,0,0,0,0.5984479,0.4739659,0.4502676,0,0,3.171821,1.69905,0.124482,0,0.124482,3.109053,51.81744,0.1214666,0.4952944,0.4787583,0,2.297498
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.6315142,72.05166,58.15497,0.5031902,0.5031902,0,0,0,0.5031902,125.5021,0,0,0,0.6315142,0.5296739,0.5031902,0,0,3.047339,1.811084,0.1018403,0,0.1018403,3.205667,53.42767,0.1214149,0.5535092,0.5052114,0,2.442598
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.594645,75.10377,61.71887,1.012549,1.012549,0,0,0,1.012549,58.72752,0,0,0,0.594645,1.065841,1.012549,0,0,2.945498,1.90274,0,0.4711962,-0.4711962,2.708982,45.14962,0.1214149,1.113804,0.475716,0,2.497385
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,0.7909331,82.89162,63.99437,0,0,0,-1,0,0,0,0,0,0,0.7909331,0,0,0,0,3.46905,1.431544,0.7909331,0,0.7909331,3.459327,57.65534,0.1210146,0,0.6327465,0,2.222477
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.6082383,79.03372,64.9295,0.6107113,0.6107113,0,0,0,0.6107113,99.59506,0,1.110223E-16,0,0.6082383,0.642854,0.6107113,0,0,2.678117,2.143384,0,0.03461571,-0.03461571,3.422839,57.04721,0.1210146,0.6717824,0.4865906,0,2.751622
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3043883,72.53471,65.81268,0.651413,0.651413,0,0,0,0.651413,46.72739,0,0,0,0.3043883,0.6856979,0.651413,0,0,2.716578,2.108768,0,0.3813096,-0.3813096,3.020904,50.34829,0.1210146,0.7165543,0.2435106,0,2.413157
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.186588,68.9435,64.9295,0.8617043,0.8617043,0,0,0,0.8617043,21.65337,0,1.110223E-16,0,0.186588,0.9070572,0.8617043,0,0,3.140256,1.727459,0,0.7204692,-0.7204692,2.261462,37.69097,0.1210146,0.9478748,0.1492704,0,1.914047
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.0821217,63.95374,62.24878,0.9554797,0.9554797,0.425,0,0.172125,0.9554797,8.594813,0,0,0,0.0821217,0.5583997,0.5304797,0,0,3.940777,1.006989,0,0.476278,-0.476278,1.759421,29.32363,0.1210146,1.051028,0.06569736,1.7,1.089111
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,59.55767,59.55767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.469975,0.5307114,0,0,0,1.759421,29.32363,0.1210146,0,0,0,0.5307114
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,56.86656,56.86656,0.3674444,0.3674444,0,-1,0,0.3674444,0,0,5.551115E-17,0,0,0.3867836,0.3674444,0,0,4.469975,0.5307114,0,0.3867836,-0.3867836,1.351716,22.52855,0.1210146,0.4041889,0,0,0.5307114
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,54.20662,54.20662,0.5141379,0.1367314,0,-1,0,0.1367314,0,0,0.3774064,0.4288203,0,0.1439278,0.1367314,0,0,4.899734,0.1439278,0,0.1439278,-0.1439278,1.200002,20,0.1210146,0.5655516,0,0,0.1439278
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,51.43239,51.43239,0.1778696,0,0,-1,0,0,0,0,0.1778696,0.1956566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0.1956566,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,49.17768,49.17768,0.1118156,0,0,-1,0,0,0,0,0.1118156,0.1229971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0.1229971,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,47.46326,47.46326,0.01785732,0,0,-1,0,0,0,0,0.01785732,0.01964306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0.01964306,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,45.64495,45.64495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,43.92015,43.92015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,42.61095,42.61095,0.2554668,0,0,-1,0,0,0,0,0.2554668,0.2810135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0.2810135,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,41.26021,41.26021,0.08157814,0,0,-1,0,0,0,0,0.08157814,0.08973595,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0.08973595,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,40.12766,40.12766,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,39.13018,39.13018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1210146,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1129479,40.08316,38.08075,0.6343067,0.6343067,1.7,0,0.5202,0.6343067,17.80652,0,0,0,0.1129479,0,0,1.065693,1.012409,5.059654,0,1.125357,0,1.125357,2.267609,37.79342,0.1219258,0.6977373,0.09035833,1.7,0.1129479
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2551161,44.78676,40.12766,0.1885511,0.1885511,1.641183,0,0.5041429,0.1885511,135.3034,0,0,0,0.2551161,0,0,1.452632,1.38,3.934298,1.012821,1.635116,0,1.635116,3.818817,63.64682,0.1226244,0.2074062,0.2040929,1.7,1.267937
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.7435675,60.16102,45.12543,0.2085097,0.2085097,0,-1,0,0.2085097,356.6104,0,0,0,0.7435675,0.2194839,0.2085097,0,0,2.299182,2.484426,0.5240835,0,0.5240835,4.316006,71.93329,0.1223602,0.2293607,0.5948539,0,3.227993
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,0.8549237,68.64102,50.28945,0.5136897,0.5136897,0,0,0,0.5136897,166.428,0,0,0,0.8549237,0.540726,0.5136897,0,0,1.775098,2.956101,0.3141977,0,0.3141977,4.61408,76.90118,0.1222023,0.5650586,0.6839389,0,3.811024
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.07716,79.87659,54.73653,0.2155554,0.2155554,0,0,0,0.2155554,499.7138,0,0,0,1.07716,0.2269004,0.2155554,0,0,1.460901,3.238878,0.8502595,0,0.8502595,5.420707,90.34494,0.1217771,0.2371109,0.861728,0,4.316039
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.094517,85.15025,58.52902,0.3324355,0.3324355,0,0,0,0.3324355,329.2419,0.1339438,0,0,1.094517,0.3499321,0.3324355,0,0,0.610641,4.004112,0.610641,0,0.610641,6.000012,100,0.1214736,0.365679,0.8756135,0,5.098629
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.104552,90.01425,62.07214,0,0,0,0,0,0,0,1.104552,0,0,1.104552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1214736,0,0.8836414,0,5.658241
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.054614,91.31383,64.34763,0.5308849,0.5308849,0,-1,0,0.5308849,198.6521,0.495788,0,0,1.054614,0.5588263,0.5308849,0,0,0,4.553689,0,0,0,6.000012,100,0.1214736,0.5839735,0.8436914,0,5.608303
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,0.8498031,86.11103,65.28277,0.1035612,0.1035612,0,0,0,0.1035612,820.5803,0.7407913,0,0,0.8498031,0.1090118,0.1035612,0,0,0,4.553689,0,0,0,6.000012,100,0.1214736,0.1139174,0.6798425,0,5.403492
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.6117893,80.44501,66.10361,0.9924552,0.9924552,0,0,0,0.9924552,61.64403,0,0,0,0.6117893,1.04469,0.9924552,0,0,0,4.553689,0,0.4329003,-0.4329003,5.543695,92.39473,0.1214736,1.091701,0.4894314,0,5.165478
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.3803483,73.75867,65.28277,0.5018173,0.5018173,0,0,0,0.5018173,75.79417,0,0,0,0.3803483,0.5282287,0.5018173,0,0,0.4810004,4.120789,0,0.1478804,-0.1478804,5.387815,89.79675,0.1214736,0.551999,0.3042786,0,4.501137
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.08392392,64.33877,62.59166,0.5786557,0.5786557,0,0,0,0.5786557,14.50326,0,0,0,0.08392392,0.6091112,0.5786557,0,0,0.645312,3.972908,0,0.5251873,-0.5251873,4.834219,80.57016,0.1214736,0.6365212,0.06713913,0,4.056832
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,59.91094,59.91094,1.14378,1.14378,0,-1,0,1.14378,0,0,2.220446E-16,0,0,1.203979,1.14378,0,0,1.228853,3.447721,0,1.203979,-1.203979,3.565114,59.41845,0.1214736,1.258158,0,0,3.447721
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.566608,2.243742,0,0,0,3.565114,59.41845,0.1214736,0,0,0,2.243742
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,54.55989,54.55989,0.9675006,0.9675006,0,-1,0,0.9675006,0,0,0,0,0,1.018422,0.9675006,0,0,2.566608,2.243742,0,1.018422,-1.018422,2.491603,41.52664,0.1214736,1.064251,0,0,2.243742
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,51.81683,51.81683,0.0608727,0.0608727,0,-1,0,0.0608727,0,0,6.938894E-18,0,0,0.06407652,0.0608727,0,0,3.698188,1.22532,0,0.06407652,-0.06407652,2.424061,40.40093,0.1214736,0.06695997,0,0,1.22532
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,49.53095,49.53095,0.1434304,0.1434304,0,-1,0,0.1434304,0,0,2.775558E-17,0,0,0.1509793,0.1434304,0,0,3.769384,1.161244,0,0.1509793,-0.1509793,2.264915,37.7485,0.1214736,0.1577734,0,0,1.161244
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,47.80615,47.80615,0.08511794,0.08511794,0,-1,0,0.08511794,0,0,0,0,0,0.08959783,0.08511794,0,0,3.937139,1.010264,0,0.08959783,-0.08959783,2.17047,36.17443,0.1214736,0.09362973,0,0,1.010264
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,45.99822,45.99822,0.1164595,0.1164595,0,-1,0,0.1164595,0,0,1.387779E-17,0,0,0.1225889,0.1164595,0,0,4.036692,0.9206664,0,0.1225889,-0.1225889,2.04125,34.02076,0.1214736,0.1281054,0,0,0.9206664
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,44.27342,44.27342,0.08743671,0.08743671,0,-1,0,0.08743671,0,0,0,0,0,0.09203864,0.08743671,0,0,4.172902,0.7980775,0,0.09203864,-0.09203864,1.944233,32.40381,0.1214736,0.09618037,0,0,0.7980775
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,42.95384,42.95384,0.2771517,0.2771517,0,-1,0,0.2771517,0,0,5.551115E-17,0,0,0.2917386,0.2771517,0,0,4.275167,0.7060389,0,0.2917386,-0.2917386,1.636713,27.2785,0.1214736,0.3048668,0,0,0.7060389
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.599321,0.4143003,0,0,0,1.636713,27.2785,0.1214736,0,0,0,0.4143003
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,40.50171,40.50171,0.1140782,0.1140782,0,0,0,0.1140782,0,0,1.387779E-17,0,0,0.1200823,0.1140782,0,0,4.599321,0.4143003,0,0.1200823,-0.1200823,1.510135,25.16887,0.1214736,0.125486,0,0,0.4143003
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,39.50423,39.50423,0.06898766,0.06898766,0,0,0,0.06898766,0,0,0,0,0,0.07261859,0.06898766,0,0,4.732746,0.294218,0,0.07261859,-0.07261859,1.433589,23.8931,0.1214736,0.07588643,0,0,0.294218
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1252562,40.68378,38.4548,0.07013367,0.07013367,0,0,0,0.07013367,178.5964,0,0,0,0.1252562,0.07382492,0.07013367,0,0,4.813433,0.2215994,0.05143132,0,0.05143132,1.482381,24.7063,0.1214481,0.07714704,0.100205,0,0.3468556
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.2780698,45.57447,40.47054,1.012401,1.012401,0.4937411,0,0.1908913,1.012401,27.46638,1.110223E-16,0,0,0.2780698,0.5459574,0.5186596,0,0,4.762002,0.2678876,0,0.2678876,-0.2678876,1.200002,20,0.1214481,1.113641,0.2224559,1.7,0.5459574
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.6565688,58.63791,45.49949,0.8233266,0.6237403,0,-1,0,0.6237403,105.2632,0,0.1995863,0.7809113,0.6565688,0.6565688,0.6237403,0,0,5.059654,0,0,0,0,1.200002,20,0.1214481,0.9056593,0.525255,0,0.6565688
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,0.7929684,67.56432,50.67389,0.3607241,0.3607241,1.7,0,0.5202,0.3607241,219.8269,0,0,0,0.7929684,0,0,1.339276,1.272312,5.059654,0,2.06528,0,2.06528,3.1593,52.65489,0.1219982,0.3967965,0.6343747,1.7,0.7929684
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.4500165,64.46658,55.08981,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4500165,0,0,1.452632,1.38,2.994374,1.858752,1.830016,0,1.830016,4.895406,81.58993,0.1223535,0,0.3600132,1.7,2.308769
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.6871462,74.21602,58.85112,0.197552,0.197552,0,0,0,0.197552,347.8307,0,0,0,0.6871462,0.2079494,0.197552,0,0,1.164357,3.505767,0.4791968,0,0.4791968,5.350012,89.16668,0.1221184,0.2173072,0.549717,0,4.192914
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.519878,74.02306,62.41503,0.9152452,0.9152452,0,0,0,0.9152452,56.80204,0,1.110223E-16,0,0.519878,0.963416,0.9152452,0,0,0.6851605,3.937044,0,0.443538,-0.443538,4.882482,81.37453,0.1221184,1.00677,0.4159024,0,4.456923
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.2835043,70.8865,64.70091,0,0,0,-1,0,0,0,0,0,0,0.2835043,0,0,0,0,1.177981,3.493506,0.2835043,0,0.2835043,5.151437,85.85712,0.1219798,0,0.2268035,0,3.777011
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2203539,70.36314,65.5737,0.5429837,0.5429837,0,0,0,0.5429837,40.58204,0,0,0,0.2203539,0.5715618,0.5429837,0,0,0.8944763,3.74866,0,0.3512079,-0.3512079,4.781231,79.68703,0.1219798,0.5972821,0.1762831,0,3.969014
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.1692114,70.12846,66.45689,0,0,0,0,0,0,0,0,0,0,0.1692114,0,0,0,0,1.284707,3.397452,0.1692114,0,0.1692114,4.94176,82.3625,0.1218972,0,0.1353691,0,3.566664
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.05354629,66.70728,65.5737,0.5775134,0.5775134,0,0,0,0.5775134,9.271871,0,0,0,0.05354629,0.6079088,0.5775134,0,0,1.115496,3.549742,0,0.5543626,-0.5543626,4.35741,72.62336,0.1218972,0.6352648,0.04283703,0,3.603289
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.04391361,63.79328,62.8826,0,0,0,0,0,0,0,0,0,0,0.04391361,0,0,0,0,1.731454,2.99538,0.04391361,0,0.04391361,4.39907,73.31769,0.1218757,0,0.03513089,0,3.039294
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,60.25383,60.25383,0.787649,0.787649,0,-1,0,0.787649,0,0,1.110223E-16,0,0,0.8291042,0.787649,0,0,1.687541,3.034902,0,0.8291042,-0.8291042,3.525118,58.75184,0.1218757,0.866414,0,0,3.034902
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,57.54193,57.54193,0.2146221,0.2146221,0,-1,0,0.2146221,0,0,2.775558E-17,0,0,0.225918,0.2146221,0,0,2.608768,2.205798,0,0.225918,-0.225918,3.286979,54.78288,0.1218757,0.2360843,0,0,2.205798
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,54.91317,54.91317,0.2138464,0.2138464,0,-1,0,0.2138464,0,0,2.775558E-17,0,0,0.2251015,0.2138464,0,0,2.859788,1.97988,0,0.2251015,-0.2251015,3.049701,50.82825,0.1218757,0.2352311,0,0,1.97988
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,52.13894,52.13894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.1099,1.754779,0,0,0,3.049701,50.82825,0.1218757,0,0,0,1.754779
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,49.88422,49.88422,0.2146855,0.2146855,0,-1,0,0.2146855,0,0,2.775558E-17,0,0,0.2259848,0.2146855,0,0,3.1099,1.754779,0,0.2259848,-0.2259848,2.811492,46.85811,0.1218757,0.2361541,0,0,1.754779
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,48.15942,48.15942,0.07561736,0.07561736,0,-1,0,0.07561736,0,0,1.387779E-17,0,0,0.07959722,0.07561736,0,0,3.360995,1.528794,0,0.07959722,-0.07959722,2.72759,45.45974,0.1218757,0.08317909,0,0,1.528794
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,46.35149,46.35149,0.3472378,0.3472378,0,-1,0,0.3472378,0,0,5.551115E-17,0,0,0.3655135,0.3472378,0,0,3.449436,1.449196,0,0.3655135,-0.3655135,2.342304,39.03833,0.1218757,0.3819616,0,0,1.449196
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,44.62669,44.62669,0.08912494,0.08912494,0,-1,0,0.08912494,0,0,1.387779E-17,0,0,0.09381573,0.08912494,0,0,3.855562,1.083683,0,0.09381573,-0.09381573,2.243414,37.39016,0.1218757,0.09803744,0,0,1.083683
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,43.30711,43.30711,0.1803288,0.1803288,0,-1,0,0.1803288,0,0,2.775558E-17,0,0,0.1898198,0.1803288,0,0,3.959802,0.9898673,0,0.1898198,-0.1898198,2.043326,34.05537,0.1218757,0.1983617,0,0,0.9898673
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,41.96675,41.96675,0.1584228,0.1584228,0,-1,0,0.1584228,0,0,0,0,0,0.1667609,0.1584228,0,0,4.170713,0.8000475,0,0.1667609,-0.1667609,1.867545,31.12569,0.1218757,0.1742651,0,0,0.8000475
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,40.85498,40.85498,0.105657,0.105657,0,0,0,0.105657,0,0,1.387779E-17,0,0,0.1112179,0.105657,0,0,4.356003,0.6332866,0,0.1112179,-0.1112179,1.750311,29.17179,0.1218757,0.1162227,0,0,0.6332866
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,39.85751,39.85751,0.337319,0.337319,0,0,0,0.337319,0,0,0,0,0,0.3550726,0.337319,0,0,4.479578,0.5220687,0,0.3550726,-0.3550726,1.376032,22.93382,0.1218757,0.3710509,0,0,0.5220687
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.2867032,43.98626,38.77691,0.4678286,0.4678286,1.7,0,0.5202,0.4678286,61.28382,0,0,0,0.2867032,0,0,1.232171,1.170563,4.874103,0.1669961,1.457266,0,1.457266,2.758516,45.97517,0.1227078,0.5146115,0.2293626,1.7,0.4536993
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.6808048,54.0299,40.82381,0.2730345,0.2730345,1.7,0,0.5202,0.2730345,249.3476,0,0,0,0.6808048,0,0,1.426966,1.355617,3.416837,1.478536,2.036422,0,2.036422,4.690435,78.17377,0.123248,0.3003379,0.5446439,1.7,2.15934
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,0.935586,65.48834,45.85276,0.6179077,0.6179077,0,-1,0,0.6179077,151.4119,0,0,0,0.935586,0.6504292,0.6179077,0,0,1.380415,3.311315,0.2851568,0,0.2851568,4.960959,82.68248,0.1231094,0.6796985,0.7484688,0,4.246902
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.019765,73.71336,50.99599,0.6649783,0.6649783,0,0,0,0.6649783,153.353,0,0,0,1.019765,0.6999772,0.6649783,0,0,1.095258,3.567957,0.3197873,0,0.3197873,5.264336,87.73875,0.1229544,0.7314761,0.8158116,0,4.587721
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.163257,83.31908,55.43269,0.2922839,0.2922839,0,0,0,0.2922839,397.9888,0.08011883,0,0,1.163257,0.3076672,0.2922839,0,0,0.7754709,3.855765,0.7754709,0,0.7754709,6.000012,100,0.1225802,0.3215123,0.9306055,0,5.019022
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.149341,87.70698,59.17323,0.6585307,0.6585307,0,0,0,0.6585307,174.5311,0.4561507,0,0,1.149341,0.6931902,0.6585307,0,0,0,4.553689,0,0,0,6.000012,100,0.1225802,0.7243838,0.9194728,0,5.70303
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.14118,92.08289,62.71635,1.065833,1.065833,0,0,0,1.065833,107.0694,0.01925098,0,0,1.14118,1.121929,1.065833,0,0,0,4.553689,0,0,0,6.000012,100,0.1225802,1.172416,0.9129442,0,5.694869
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.109283,93.99955,64.99184,1.243136,1.243136,0,-1,0,1.243136,89.23262,0,0,0,1.109283,1.308564,1.243136,0,0,0,4.553689,0,0.1992814,-0.1992814,5.789951,96.49899,0.1225802,1.36745,0.8874263,0,5.662972
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.01066,91.81445,65.86463,0.1673711,0.1673711,0,0,0,0.1673711,603.844,0.6130563,0,0,1.01066,0.1761801,0.1673711,0,0,0.2214238,4.354408,0.2214238,0,0.2214238,6.000012,100,0.1224737,0.1841082,0.8085281,0,5.365067
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,0.7311724,84.35786,66.68547,0.9493295,0.9493295,0,0,0,0.9493295,77.01987,0,0,0,0.7311724,0.9992942,0.9493295,0,0,0,4.553689,0,0.2681218,-0.2681218,5.717387,95.28959,0.1224737,1.044262,0.5849379,0,5.284862
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.3835336,74.45596,65.86463,0.3908437,0.3908437,0,0,0,0.3908437,98.12967,0,0,0,0.3835336,0.4114144,0.3908437,0,0,0.2979131,4.285567,0,0.02788079,-0.02788079,5.687998,94.79977,0.1224737,0.4299281,0.3068269,0,4.669101
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1053282,65.39299,63.18391,0.3873182,0.3873182,0,0,0,0.3873182,27.19422,0,5.551115E-17,0,0.1053282,0.4077034,0.3873182,0,0,0.3288918,4.257686,0,0.3023752,-0.3023752,5.369267,89.48759,0.1224737,0.42605,0.08426253,0,4.363015
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,60.54476,60.54476,0.8260763,0.8260763,0,-1,0,0.8260763,0,0,1.110223E-16,0,0,0.869554,0.8260763,0,0,0.6648642,3.955311,0,0.869554,-0.869554,4.452676,74.21112,0.1224737,0.9086839,0,0,3.955311
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,57.83287,57.83287,0.5052934,0.5052934,0,-1,0,0.5052934,0,0,1.110223E-16,0,0,0.5318877,0.5052934,0,0,1.631035,3.085757,0,0.5318877,-0.5318877,3.892017,64.86682,0.1224737,0.5558227,0,0,3.085757
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,55.2041,55.2041,1.017828,1.017828,0,-1,0,1.017828,0,0,0,0,0,1.071398,1.017828,0,0,2.222022,2.553869,0,1.071398,-1.071398,2.762665,46.04432,0.1224737,1.119611,0,0,2.553869
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,52.45065,52.45065,0.1508692,0.1508692,0,-1,0,0.1508692,0,0,0,0,0,0.1588097,0.1508692,0,0,3.412464,1.482472,0,0.1588097,-0.1588097,2.595264,43.25432,0.1224737,0.1659562,0,0,1.482472
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588919,1.323662,0,0,0,2.595264,43.25432,0.1224737,0,0,0,1.323662
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,48.48152,48.48152,0.06734719,0.06734719,0,-1,0,0.06734719,0,0,1.387779E-17,0,0,0.07089178,0.06734719,0,0,3.588919,1.323662,0,0.07089178,-0.07089178,2.520538,42.00888,0.1224737,0.07408191,0,0,1.323662
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,46.6736,46.6736,0.295013,0.295013,0,-1,0,0.295013,0,0,5.551115E-17,0,0,0.31054,0.295013,0,0,3.667688,1.25277,0,0.31054,-0.31054,2.1932,36.55326,0.1224737,0.3245142,0,0,1.25277
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,44.96957,44.96957,0.2091917,0.2091917,0,-1,0,0.2091917,0,0,2.775558E-17,0,0,0.2202018,0.2091917,0,0,4.012732,0.9422301,0,0.2202018,-0.2202018,1.961087,32.68472,0.1224737,0.2301108,0,0,0.9422301
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,43.66039,43.66039,0.1550174,0.1550174,0,-1,0,0.1550174,0,0,2.775558E-17,0,0,0.1631762,0.1550174,0,0,4.257401,0.7220283,0,0.1631762,-0.1631762,1.789084,29.81801,0.1224737,0.1705192,0,0,0.7220283
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,42.30964,42.30964,0.1068558,0.1068558,0,-1,0,0.1068558,0,0,1.387779E-17,0,0,0.1124798,0.1068558,0,0,4.438708,0.5588521,0,0.1124798,-0.1124798,1.67052,27.84195,0.1224737,0.1175414,0,0,0.5588521
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,41.17708,41.17708,0.1195309,0.1195309,0,0,0,0.1195309,0,0,1.387779E-17,0,0,0.125822,0.1195309,0,0,4.563685,0.4463723,0,0.125822,-0.125822,1.537892,25.63148,0.1224737,0.131484,0,0,0.4463723
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,40.17961,40.17961,0.02758133,0.02758133,0,0,0,0.02758133,0,0,3.469447E-18,0,0,0.02903298,0.02758133,0,0,4.703487,0.3205503,0,0.02903298,-0.02903298,1.507289,25.12143,0.1224737,0.03033946,0,0,0.3205503
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2432496,43.53741,39.13018,0.07156919,0.07156919,0,0,0,0.07156919,339.8804,0,0,0,0.2432496,0.07533599,0.07156919,0,0,4.735746,0.2915173,0.1679136,0,0.1679136,1.666586,27.77637,0.1223931,0.07872611,0.1945997,0,0.534767
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.554957,51.74915,41.14591,0.3758648,0.3758648,0,0,0,0.3758648,147.648,0,0,0,0.554957,0.3956471,0.3758648,0,0,4.567832,0.4426396,0.1593099,0,0.1593099,1.81772,30.29527,0.1223167,0.4134513,0.4439656,0,0.9975966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,0.8729801,64.38549,46.20603,0,0,0,-1,0,0,0,0,0,0,0.8729801,0,0,0,0,4.408523,0.5860185,0.8729801,0,0.8729801,2.645902,44.09827,0.1218999,0,0.698384,0,1.458999
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.195556,79.08308,51.34927,0.8244563,0.8244563,0,0,0,0.8244563,145.0114,0,0,0,1.195556,0.8678488,0.8244563,0,0,3.535543,1.371701,0.3277071,0,0.3277071,2.956792,49.27977,0.1217442,0.906902,0.9564447,0,2.567256
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.171258,83.97946,55.75479,0,0,0,0,0,0,0,0,0,0,1.171258,0,0,0,0,3.207836,1.666637,1.171258,0,1.171258,4.067945,67.79894,0.1211909,0,0.9370064,0,2.837895
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.062604,85.38966,59.49533,0.5729557,0.5729557,0,0,0,0.5729557,185.4601,0,0,0,1.062604,0.6031113,0.5729557,0,0,2.036578,2.720769,0.4594928,0,0.4594928,4.503858,75.06415,0.1209752,0.6302512,0.8500832,0,3.783373
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.211528,94.94236,63.00727,1.135421,1.135421,0,0,0,1.135421,106.703,0,0,0,1.211528,1.19518,1.135421,0,0,1.577085,3.134313,0.01634777,0,0.01634777,4.519367,75.32263,0.1209675,1.248963,0.9692225,0,4.34584
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.016883,91.27606,65.28277,0.7894422,0.7894422,0,-1,0,0.7894422,128.8103,0,0,0,1.016883,0.8309918,0.7894422,0,0,1.560737,3.149026,0.1858913,0,0.1858913,4.695719,78.26183,0.1208805,0.8683864,0.8135065,0,4.165909
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,0.7700642,84.85129,66.16595,0.6418431,0.6418431,0,0,0,0.6418431,119.977,0,0,0,0.7700642,0.6756243,0.6418431,0,0,1.374846,3.316328,0.09443992,0,0.09443992,4.785312,79.75504,0.1208363,0.7060274,0.6160514,0,4.086392
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.5570777,79.98946,66.9764,0.4404876,0.4404876,0,0,0,0.4404876,126.4684,0,0,0,0.5570777,0.4636711,0.4404876,0,0,1.280406,3.401324,0.09340653,0,0.09340653,4.873926,81.23193,0.1207926,0.4845363,0.4456621,0,3.958401
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.374239,74.48878,66.10361,0.9495147,0.9495147,0,0,0,0.9495147,39.41372,0,1.110223E-16,0,0.374239,0.9994891,0.9495147,0,0,1.186999,3.485389,0,0.6252501,-0.6252501,4.214854,70.24743,0.1207926,1.044466,0.2993912,0,3.859628
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.05937534,64.71418,63.47484,1.211103,1.211103,0,0,0,1.211103,4.902584,0,0,0,0.05937534,1.274845,1.211103,0,0,1.881722,2.860139,0,1.21547,-1.21547,2.933636,48.89384,0.1207926,1.332213,0.04750027,0,2.919515
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,60.78373,60.78373,0.5445114,0.5445114,0,-1,0,0.5445114,0,0,0,0,0,0.5731699,0.5445114,0,0,3.232244,1.64467,0,0.5731699,-0.5731699,2.329462,38.82429,0.1207926,0.5989625,0,0,1.64467
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,58.1238,58.1238,0.09836698,0.09836698,0,-1,0,0.09836698,0,0,0,0,0,0.1035442,0.09836698,0,0,3.869099,1.0715,0,0.1035442,-0.1035442,2.220317,37.00521,0.1207926,0.1082037,0,0,1.0715
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,55.49503,55.49503,0.003227561,0.003227561,0,-1,0,0.003227561,0,0,4.336809E-19,0,0,0.003397432,0.003227561,0,0,3.984148,0.9679554,0,0.003397432,-0.003397432,2.216736,36.94552,0.1207926,0.003550317,0,0,0.9679554
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,52.75197,52.75197,0.06398576,0.06398576,0,-1,0,0.06398576,0,0,1.387779E-17,0,0,0.06735344,0.06398576,0,0,3.987923,0.9645579,0,0.06735344,-0.06735344,2.145739,35.76225,0.1207926,0.07038435,0,0,0.9645579
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,50.49726,50.49726,0.1327563,0.1327563,0,-1,0,0.1327563,0,0,0,0,0,0.1397435,0.1327563,0,0,4.06276,0.8972045,0,0.1397435,-0.1397435,1.998436,33.30721,0.1207926,0.1460319,0,0,0.8972045
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,48.80362,48.80362,0.1203752,0.1203752,0,-1,0,0.1203752,0,0,1.387779E-17,0,0,0.1267108,0.1203752,0,0,4.218031,0.7574611,0,0.1267108,-0.1267108,1.864872,31.08113,0.1207926,0.1324127,0,0,0.7574611
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,46.98531,46.98531,0.01036113,0.01036113,0,-1,0,0.01036113,0,0,1.734723E-18,0,0,0.01090645,0.01036113,0,0,4.358821,0.6307503,0,0.01090645,-0.01090645,1.853375,30.88952,0.1207926,0.01139724,0,0,0.6307503
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.370939,0.6198438,0,0,0,1.853375,30.88952,0.1207926,0,0,0,0.6198438
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,43.95132,43.95132,0.2245425,0.2245425,0,-1,0,0.2245425,0,0,2.775558E-17,0,0,0.2363605,0.2245425,0,0,4.370939,0.6198438,0,0.2363605,-0.2363605,1.604229,26.7371,0.1207926,0.2469967,0,0,0.6198438
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,42.61095,42.61095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.633562,0.3834834,0,0,0,1.604229,26.7371,0.1207926,0,0,0,0.3834834
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,41.49918,41.49918,0.2697119,0.2697119,0,0,0,0.2697119,0,0,5.551115E-17,0,0,0.2839073,0.2697119,0,0,4.633562,0.3834834,0,0.2839073,-0.2839073,1.304965,21.74937,0.1207926,0.2966831,0,0,0.3834834
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,40.50171,40.50171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.949014,0.09957606,0,0,0,1.304965,21.74937,0.1207926,0,0,0,0.09957606
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2389115,43.78779,39.45228,0.3276485,0.3276485,1.7,0,0.5202,0.3276485,72.917,0,0,0,0.2389115,0,0,1.372352,1.303734,4.949014,0.09957606,1.542645,0,1.542645,2.768447,46.14069,0.1215632,0.3604134,0.1911292,1.7,0.3384875
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.5443851,51.84465,41.43684,0.4417276,0.4417276,1.7,0,0.5202,0.4417276,123.24,0,0,0,0.5443851,0,0,1.258272,1.195359,3.406369,1.487957,1.739744,0,1.739744,4.418913,73.6484,0.1222326,0.4859003,0.4355081,1.7,2.032342
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,0.9692918,67.07024,46.49696,0.9847158,0.9847158,0,-1,0,0.9847158,98.43366,0,1.110223E-16,0,0.9692918,1.036543,0.9847158,0,0,1.666625,3.053726,0,0.06725113,-0.06725113,4.348024,72.46692,0.1222326,1.083187,0.7754334,0,4.023018
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.041875,75.11448,51.66098,1.237082,1.237082,0,0,0,1.237082,84.22034,0,0,0,1.041875,1.302192,1.237082,0,0,1.741349,2.986475,0,0.2603171,-0.2603171,4.073626,67.89362,0.1222326,1.360791,0.8335,0,4.02835
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.047513,80.67635,56.07689,1.278457,1.278457,1.7,0,0.5202,1.278457,81.93574,0,0,0,1.047513,0,0,0.4215432,0.4004661,2.03059,2.726158,1.447979,0,1.447979,5.447299,90.78814,0.1230293,1.406302,0.8380104,1.7,3.773671
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.173697,89.3058,59.78626,1.108071,1.108071,0,0,0,1.108071,105.9225,0,0,0,1.173697,1.166391,1.108071,0,0,0.5826106,4.029339,0.007306331,0,0.007306331,5.45423,90.90366,0.1230259,1.218879,0.9389578,0,5.203037
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.207488,95.19524,63.29821,0,0,0,0,0,0,0,0.632184,0,0,1.207488,0,0,0,0,0.5753043,4.035915,0.5753043,0,0.5753043,6.000012,100,0.1227577,0,0.9659907,0,5.243403
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.011022,91.38952,65.52175,0.2571971,0.2571971,0,-1,0,0.2571971,393.0925,0.7402886,0,0,1.011022,0.2707338,0.2571971,0,0,0,4.553689,0,0,0,6.000012,100,0.1227577,0.2829168,0.8088179,0,5.564712
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,0.9050791,89.1244,66.39454,0,0,0,0,0,0,0,0.9050791,0,0,0.9050791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1227577,0,0.7240633,0,5.458768
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.701861,84.15166,67.21538,0.2320669,0.2320669,0,0,0,0.2320669,302.4391,0.45758,0,0,0.701861,0.244281,0.2320669,0,0,0,4.553689,0,0,0,6.000012,100,0.1227577,0.2552736,0.5614887,0,5.25555
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.3431199,73.99172,66.3322,0.2543316,0.2543316,0,0,0,0.2543316,134.9104,0.07540232,0,0,0.3431199,0.2677175,0.2543316,0,0,0,4.553689,0,0,0,6.000012,100,0.1227577,0.2797648,0.2744959,0,4.896809
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.06085613,64.97603,63.70343,0.5978205,0.5978205,0,0,0,0.5978205,10.17967,0,0,0,0.06085613,0.6292847,0.5978205,0,0,0,4.553689,0,0.5684286,-0.5684286,5.400836,90.01375,0.1227577,0.6576025,0.0486849,0,4.614545
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,61.07467,61.07467,0.0871968,0.0871968,0,-1,0,0.0871968,0,0,1.387779E-17,0,0,0.09178612,0.0871968,0,0,0.6315873,3.98526,0,0.09178612,-0.09178612,5.304085,88.40123,0.1227577,0.09591649,0,0,3.98526
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,58.38356,58.38356,1.302657,1.302657,0,-1,0,1.302657,0,0,2.220446E-16,0.05292329,0,1.371218,1.302657,0,0,0.7335719,3.893474,0,1.371218,-1.371218,3.858693,64.31143,0.1227577,1.432923,0,0,3.893474
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,55.75479,55.75479,0.04900087,0.04900087,0,-1,0,0.04900087,0,0,6.938894E-18,0,0,0.05157986,0.04900087,0,0,2.257148,2.522256,0,0.05157986,-0.05157986,3.804323,63.40527,0.1227577,0.05390096,0,0,2.522256
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,53.01173,53.01173,0.1593933,0.1593933,0,-1,0,0.1593933,0,0,0,0,0,0.1677824,0.1593933,0,0,2.314459,2.470676,0,0.1677824,-0.1677824,3.627465,60.45763,0.1227577,0.1753326,0,0,2.470676
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,50.75702,50.75702,0.1143511,0.1143511,0,-1,0,0.1143511,0,0,0,0,0,0.1203696,0.1143511,0,0,2.500884,2.302894,0,0.1203696,-0.1203696,3.500585,58.34296,0.1227577,0.1257863,0,0,2.302894
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,49.06339,49.06339,0.1533502,0.1533502,0,-1,0,0.1533502,0,0,2.775558E-17,0,0,0.1614212,0.1533502,0,0,2.634628,2.182524,0,0.1614212,-0.1614212,3.330432,55.50708,0.1227577,0.1686852,0,0,2.182524
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.813985,2.021103,0,0,0,3.330432,55.50708,0.1227577,0,0,0,2.021103
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,45.49949,45.49949,0.01233039,0.01233039,0,-1,0,0.01233039,0,0,1.734723E-18,0,0,0.01297936,0.01233039,0,0,2.813985,2.021103,0,0.01297936,-0.01297936,3.31675,55.27906,0.1227577,0.01356343,0,0,2.021103
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,44.21107,44.21107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.828406,2.008123,0,0,0,3.31675,55.27906,0.1227577,0,0,0,2.008123
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,42.87072,42.87072,0.156288,0.156288,0,-1,0,0.156288,0,0,2.775558E-17,0,0,0.1645137,0.156288,0,0,2.828406,2.008123,0,0.1645137,-0.1645137,3.143338,52.38885,0.1227577,0.1719168,0,0,2.008123
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,41.75895,41.75895,0.1441442,0.1441442,0,0,0,0.1441442,0,0,2.775558E-17,0,0,0.1517307,0.1441442,0,0,3.011199,1.84361,0,0.1517307,-0.1517307,2.983399,49.72322,0.1227577,0.1585586,0,0,1.84361
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,40.76147,40.76147,0.09626377,0.09626377,0,0,0,0.09626377,0,0,1.387779E-17,0,0,0.1013303,0.09626377,0,0,3.179789,1.691879,0,0.1013303,-0.1013303,2.876588,47.94304,0.1227577,0.1058901,0,0,1.691879
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.2723204,44.68202,39.71204,0.063587,0.063587,0,0,0,0.063587,428.2643,0,0,0,0.2723204,0.06693369,0.063587,0,0,3.292378,1.590549,0.2053868,0,0.2053868,3.071435,51.19048,0.1226622,0.0699457,0.2178563,0,1.862869
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.6916732,55.22089,41.69661,0.9394899,0.9394899,0,0,0,0.9394899,73.62221,0,0,0,0.6916732,0.9889367,0.9394899,0,0,3.086991,1.775397,0,0.2972635,-0.2972635,2.758092,45.9681,0.1226622,1.033439,0.5533386,0,2.46707
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,0.9999384,68.1814,46.78789,0.1225155,0.1225155,0,-1,0,0.1225155,816.173,0,0,0,0.9999384,0.1289637,0.1225155,0,0,3.417284,1.478133,0.8709747,0,0.8709747,3.584371,59.7394,0.1222589,0.1347671,0.7999507,0,2.478072
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.151231,78.52246,51.93113,0.9156744,0.9156744,0,0,0,0.9156744,125.7249,0,0,0,1.151231,0.9638678,0.9156744,0,0,2.546309,2.262011,0.1873629,0,0.1873629,3.762119,62.70185,0.1221725,1.007242,0.9209846,0,3.413241
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.213578,86.07145,56.33665,0.4522031,0.4522031,0,0,0,0.4522031,268.3702,0,0,0,1.213578,0.4760033,0.4522031,0,0,2.358947,2.430637,0.7375751,0,0.7375751,4.461844,74.36391,0.1218336,0.4974234,0.9708626,0,3.644215
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.170189,89.50436,60.02524,1.095366,1.095366,0,0,0,1.095366,106.8308,0,0,0,1.170189,1.153017,1.095366,0,0,1.621371,3.094455,0.01717167,0,0.01717167,4.478135,74.63543,0.1218257,1.204903,0.9361511,0,4.264644
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.266022,97.69456,63.5268,0.7087846,0.7087846,0,0,0,0.7087846,178.6188,0,0,0,1.266022,0.7460891,0.7087846,0,0,1.6042,3.109909,0.5199333,0,0.5199333,4.971386,82.85628,0.1215879,0.7796631,1.012818,0,4.375932
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,0.9899956,90.99827,65.75034,0.8443977,0.8443977,0,-1,0,0.8443977,117.2428,0,0,0,0.9899956,0.8888397,0.8443977,0,0,1.084266,3.577849,0.1011559,0,0.1011559,5.067351,84.45569,0.1215418,0.9288375,0.7919965,0,4.567845
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,0.879073,88.61968,66.63352,1.667518,1.667518,0.425,0,0.172125,1.667518,52.71745,0,0,0,0.879073,1.307914,1.242518,0,0,0.9831105,3.66889,0,0.428841,-0.428841,4.615314,76.92174,0.1215418,1.83427,0.7032584,1.7,4.547963
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.5417354,80.05286,67.39201,0.3897103,0.3897103,1.355884,0,0.4262564,0.3897103,139.0098,0,0,0,0.5417354,0,0,0.9661739,0.9178652,1.459601,3.240048,1.459601,0,1.459601,6.000012,100,0.1219335,0.4286813,0.4333883,1.7,3.781784
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.310818,73.4835,66.57117,0.7385287,0.7385287,0,0,0,0.7385287,42.08612,0,1.110223E-16,0,0.310818,0.7773986,0.7385287,0,0,0,4.553689,0,0.4665805,-0.4665805,5.508193,91.80303,0.1219335,0.8123815,0.2486545,0,4.864507
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.05189614,65.02804,63.94241,0,0,0,0,0,0,0,0,0,0,0.05189614,0,0,0,0,0.5184228,4.087109,0.05189614,0,0.05189614,5.557426,92.62358,0.1219099,0,0.04151691,0,4.139005
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,61.31364,61.31364,0.6557177,0.6557177,0,-1,0,0.6557177,0,0,0,0,0,0.6902292,0.6557177,0,0,0.4665267,4.133815,0,0.6902292,-0.6902292,4.829861,80.49751,0.1219099,0.7212895,0,0,4.133815
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.233448,3.443586,0,0,0,4.829861,80.49751,0.1219099,0,0,0,3.443586
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,55.99377,55.99377,0.4253524,0.4253524,0,-1,0,0.4253524,0,0,5.551115E-17,0,0,0.4477394,0.4253524,0,0,1.233448,3.443586,0,0.4477394,-0.4477394,4.357902,72.63155,0.1219099,0.4678877,0,0,3.443586
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,53.24032,53.24032,0.2524232,0.2524232,0,-1,0,0.2524232,0,0,0,0,0,0.2657086,0.2524232,0,0,1.730936,2.995846,0,0.2657086,-0.2657086,4.07782,67.96354,0.1219099,0.2776655,0,0,2.995846
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,50.99599,50.99599,0.03113241,0.03113241,0,-1,0,0.03113241,0,0,3.469447E-18,0,0,0.03277095,0.03113241,0,0,2.026168,2.730138,0,0.03277095,-0.03277095,4.043277,67.38781,0.1219099,0.03424565,0,0,2.730138
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,49.32314,49.32314,0.2503594,0.2503594,0,-1,0,0.2503594,0,0,0,0,0,0.2635362,0.2503594,0,0,2.06258,2.697367,0,0.2635362,-0.2635362,3.765485,62.75796,0.1219099,0.2753953,0,0,2.697367
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,47.51522,47.51522,0.09416486,0.09416486,0,-1,0,0.09416486,0,0,0,0,0,0.09912091,0.09416486,0,0,2.355398,2.433831,0,0.09912091,-0.09912091,3.661003,61.01659,0.1219099,0.1035813,0,0,2.433831
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,45.75924,45.75924,0.1952076,0.1952076,0,-1,0,0.1952076,0,0,2.775558E-17,0,0,0.2054816,0.1952076,0,0,2.465533,2.33471,0,0.2054816,-0.2054816,3.444406,57.40665,0.1219099,0.2147283,0,0,2.33471
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,44.45005,44.45005,0.09057843,0.09057843,0,-1,0,0.09057843,0,0,0,0,0,0.09534571,0.09057843,0,0,2.693846,2.129228,0,0.09534571,-0.09534571,3.343903,55.7316,0.1219099,0.09963627,0,0,2.129228
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,43.0993,43.0993,0.2479802,0.2479802,0,-1,0,0.2479802,0,0,2.775558E-17,0,0,0.2610318,0.2479802,0,0,2.799785,2.033882,0,0.2610318,-0.2610318,3.068751,51.14575,0.1219099,0.2727782,0,0,2.033882
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,41.99792,41.99792,0.1116505,0.1116505,0,0,0,0.1116505,0,0,1.387779E-17,0,0,0.1175268,0.1116505,0,0,3.08982,1.772851,0,0.1175268,-0.1175268,2.944867,49.08102,0.1219099,0.1228155,0,0,1.772851
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,41.00045,41.00045,0.1363282,0.1363282,0,0,0,0.1363282,0,0,0,0,0,0.1435034,0.1363282,0,0,3.220406,1.655324,0,0.1435034,-0.1435034,2.793601,46.55993,0.1219099,0.1499611,0,0,1.655324
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3248827,45.92771,39.95102,0.7447312,0.7447312,0,0,0,0.7447312,43.62415,0,1.110223E-16,0,0.3248827,0.7839276,0.7447312,0,0,3.379854,1.51182,0,0.459045,-0.459045,2.309725,38.49534,0.1219099,0.8192044,0.2599061,0,1.836703
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.7850956,57.5624,41.96675,0,0,0,0,0,0,0,0,0,0,0.7850956,0,0,0,0,3.889904,1.052775,0.7850956,0,0.7850956,3.054532,50.90877,0.1215538,0,0.6280765,0,1.837871
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.084599,70.63768,47.01648,0.8051041,0.8051041,0,-1,0,0.8051041,134.7153,0,0,0,1.084599,0.847478,0.8051041,0,0,3.104808,1.759362,0.2371206,0,0.2371206,3.279485,54.65797,0.1214467,0.8856146,0.8676789,0,2.84396
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.180568,79.70889,52.19089,0.3443018,0.3443018,0,0,0,0.3443018,342.8877,0,0,0,1.180568,0.3624229,0.3443018,0,0,2.867688,1.97277,0.8181454,0,0.8181454,4.055645,67.59396,0.1210785,0.3787319,0.9444547,0,3.153338
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.269274,88.25934,56.6068,1.053051,1.053051,0,0,0,1.053051,120.533,0,0,0,1.269274,1.108475,1.053051,0,0,2.049542,2.709101,0.1607995,0,0.1607995,4.208193,70.13641,0.1210063,1.158356,1.015419,0,3.978375
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.278277,93.55619,60.25383,0.9647262,0.9647262,0,0,0,0.9647262,132.5015,0,0,0,1.278277,1.015501,0.9647262,0,0,1.888743,2.85382,0.2627755,0,0.2627755,4.457484,74.29125,0.1208887,1.061199,1.022621,0,4.132097
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.146931,93.6765,63.76577,0.6836151,0.6836151,0,0,0,0.6836151,167.7744,0,0,0,1.146931,0.7195948,0.6836151,0,0,1.625967,3.090318,0.4273364,0,0.4273364,4.862891,81.04802,0.1206979,0.7519765,0.917545,0,4.237249
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.124091,95.84924,65.98932,0.1309419,0.1309419,0,-1,0,0.1309419,858.4658,0,0,0,1.124091,0.1378335,0.1309419,0,0,1.198631,3.474921,0.9862575,0,0.9862575,5.798537,96.64209,0.1202597,0.144036,0.8992728,0,4.599012
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.040368,94.00707,66.79977,0.5178006,0.5178006,0,0,0,0.5178006,200.9205,0.282941,0,0,1.040368,0.5450532,0.5178006,0,0,0.2123734,4.362553,0.2123734,0,0.2123734,6.000012,100,0.1201658,0.5695806,0.8322941,0,5.402921
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,0.711412,84.88776,67.62061,1.024658,1.024658,0,0,0,1.024658,69.42921,0,0,0,0.711412,1.078588,1.024658,0,0,0,4.553689,0,0.3671755,-0.3671755,5.612975,93.5494,0.1201658,1.127124,0.5691296,0,5.265101
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.4369921,76.70305,66.74781,0.7656154,0.7656154,0,0,0,0.7656154,57.07724,0,0,0,0.4369921,0.8059109,0.7656154,0,0,0.4079728,4.186513,0,0.3689188,-0.3689188,5.224101,87.06817,0.1201658,0.842177,0.3495937,0,4.623506
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.09121574,66.09363,64.171,0.8586619,0.8586619,0,0,0,0.8586619,10.62301,0,0,0,0.09121574,0.9038546,0.8586619,0,0,0.8178826,3.817595,0,0.8126388,-0.8126388,4.367504,72.79159,0.1201658,0.944528,0.0729726,0,3.90881
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.720815,3.004956,0,0,0,4.367504,72.79159,0.1201658,0,0,0,3.004956
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,58.88229,58.88229,0.2464167,0.2464167,0,-1,0,0.2464167,0,0,2.775558E-17,0,0,0.2593859,0.2464167,0,0,1.720815,3.004956,0,0.2593859,-0.2593859,4.094087,68.23465,0.1201658,0.2710583,0,0,3.004956
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.009021,2.74557,0,0,0,4.094087,68.23465,0.1201658,0,0,0,2.74557
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.009021,2.74557,0,0,0,4.094087,68.23465,0.1201658,0,0,0,2.74557
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,51.25576,51.25576,0.1050927,0.1050927,0,-1,0,0.1050927,0,0,1.387779E-17,0,0,0.1106239,0.1050927,0,0,2.009021,2.74557,0,0.1106239,-0.1106239,3.977479,66.29119,0.1201658,0.115602,0,0,2.74557
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,49.56212,49.56212,0.1157992,0.1157992,0,-1,0,0.1157992,0,0,1.387779E-17,0,0,0.1218939,0.1157992,0,0,2.131937,2.634946,0,0.1218939,-0.1218939,3.848992,64.14973,0.1201658,0.1273791,0,0,2.634946
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,47.77498,47.77498,0.06281008,0.06281008,0,-1,0,0.06281008,0,0,1.387779E-17,0,0,0.06611587,0.06281008,0,0,2.267374,2.513052,0,0.06611587,-0.06611587,3.779299,62.9882,0.1201658,0.06909108,0,0,2.513052
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,46.02939,46.02939,0.1443851,0.1443851,0,-1,0,0.1443851,0,0,2.775558E-17,0,0,0.1519843,0.1443851,0,0,2.340837,2.446936,0,0.1519843,-0.1519843,3.619094,60.31811,0.1201658,0.1588236,0,0,2.446936
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,44.70982,44.70982,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.509708,2.294952,0,0,0,3.619094,60.31811,0.1201658,0,0,0,2.294952
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,43.36945,43.36945,0.1600649,0.1600649,0,-1,0,0.1600649,0,0,0,0,0,0.1684894,0.1600649,0,0,2.509708,2.294952,0,0.1684894,-0.1684894,3.441491,57.35806,0.1201658,0.1760714,0,0,2.294952
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,42.22651,42.22651,0.06983112,0.06983112,0,0,0,0.06983112,0,0,0,0,0,0.07350644,0.06983112,0,0,2.696918,2.126462,0,0.07350644,-0.07350644,3.364008,56.06669,0.1201658,0.07681423,0,0,2.126462
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,41.22904,41.22904,0.03919418,0.03919418,0,0,0,0.03919418,0,0,0,0,0,0.04125703,0.03919418,0,0,2.778592,2.052956,0,0.04125703,-0.04125703,3.320519,55.34188,0.1201658,0.0431136,0,0,2.052956
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.235881,44.47898,40.17961,0.5731435,0.5731435,0,0,0,0.5731435,41.15567,0,0,0,0.235881,0.6033089,0.5731435,0,0,2.824433,2.011699,0,0.3674279,-0.3674279,2.933216,48.88684,0.1201658,0.6304578,0.1887048,0,2.24758
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.6965831,55.91007,42.22651,0.2974611,0.2974611,0,0,0,0.2974611,234.1762,0,0,0,0.6965831,0.3131169,0.2974611,0,0,3.232687,1.644271,0.3834662,0,0.3834662,3.297004,54.94996,0.1199965,0.3272071,0.5572665,0,2.340854
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,0.8862821,65.9722,47.30741,0.7321843,0.7321843,0,-1,0,0.7321843,121.0463,0,0,0,0.8862821,0.7707203,0.7321843,0,0,2.84922,1.989391,0.1155618,0,0.1155618,3.406636,56.77715,0.1199456,0.8054027,0.7090257,0,2.875673
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.033308,75.8756,52.48182,0.2732639,0.2732639,0,0,0,0.2732639,378.1356,0,0,0,1.033308,0.2876462,0.2732639,0,0,2.733659,2.093396,0.7456619,0,0.7456619,4.114033,68.56708,0.1196182,0.3005903,0.8266465,0,3.126704
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.182215,85.80167,56.89773,0,0,0,0,0,0,0,0,0,0,1.182215,0,0,0,0,1.987997,2.764492,1.182215,0,1.182215,5.23558,87.2595,0.1191027,0,0.9457719,0,3.946707
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.298579,94.70588,60.54476,0.83898,0.83898,0,0,0,0.83898,154.7807,0,0,0,1.298579,0.8831368,0.83898,0,0,0.8057817,3.828485,0.4154423,0,0.4154423,5.629704,93.8282,0.1189226,0.922878,1.038863,0,5.127064
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.205739,96.17475,64.0567,0.8169841,0.8169841,0,0,0,0.8169841,147.5841,0,0,0,1.205739,0.8599833,0.8169841,0,0,0.3903395,4.202384,0.3457555,0,0.3457555,5.957716,99.29507,0.1187731,0.8986825,0.9645911,0,5.408122
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,0.7716952,84.95881,66.2179,0.1693168,0.1693168,0,-1,0,0.1693168,455.7701,0.5488831,0,0,0.7716952,0.1782282,0.1693168,0,0,0.04458394,4.513564,0.04458394,0,0.04458394,6.000012,100,0.1187538,0.1862484,0.6173562,0,5.285259
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.3341478,74.52781,67.03874,0.1398646,0.1398646,0,0,0,0.1398646,238.908,0.1869219,0,0,0.3341478,0.1472259,0.1398646,0,0,0,4.553689,0,0,0,6.000012,100,0.1187538,0.153851,0.2673182,0,4.887837
