Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.3238148,75.15092,67.85958,0.637359,0.637359,0,0,0,0.637359,50.80572,0,0,0,0.3238148,0.6709042,0.637359,0,0,0,4.553689,0,0.3470894,-0.3470894,5.634148,93.90228,0.1187538,0.7010949,0.2590519,0,4.877504
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.1956654,71.25707,66.9764,1.122671,1.122671,0,0,0,1.122671,17.42856,0,0,0,0.1956654,1.181759,1.122671,0,0,0.3856549,4.2066,0,0.9860937,-0.9860937,4.594714,76.57841,0.1187538,1.234938,0.1565324,0,4.402265
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.03778496,65.20138,64.40998,0.0217058,0.0217058,0,0,0,0.0217058,174.0777,0,0,0,0.03778496,0.02284821,0.0217058,0,0,1.481315,3.220506,0.01493676,0,0.01493676,4.608884,76.81458,0.1187474,0.02387638,0.03022797,0,3.258291
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,61.83316,61.83316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.466378,3.233949,0,0,0,4.608884,76.81458,0.1187474,0,0,0,3.233949
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,59.15244,59.15244,0.02354844,0.02354844,0,-1,0,0.02354844,0,0,3.469447E-18,0,0,0.02478783,0.02354844,0,0,1.466378,3.233949,0,0.02478783,-0.02478783,4.582755,76.3791,0.1187474,0.02590328,0,0,3.233949
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,56.51329,56.51329,0.901597,0.901597,0,-1,0,0.901597,0,0,1.110223E-16,0,0,0.9490495,0.901597,0,0,1.49392,3.209161,0,0.9490495,-0.9490495,3.582369,59.70604,0.1187474,0.9917567,0,0,3.209161
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.548419,2.260112,0,0,0,3.582369,59.70604,0.1187474,0,0,0,2.260112
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,51.51551,51.51551,0.04300769,0.04300769,0,-1,0,0.04300769,0,0,0,0,0,0.04527126,0.04300769,0,0,2.548419,2.260112,0,0.04527126,-0.04527126,3.534649,58.9107,0.1187474,0.04730846,0,0,2.260112
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,49.85305,49.85305,0.04918962,0.04918962,0,-1,0,0.04918962,0,0,6.938894E-18,0,0,0.05177855,0.04918962,0,0,2.598721,2.21484,0,0.05177855,-0.05177855,3.48007,58.00105,0.1187474,0.05410858,0,0,2.21484
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,48.0763,48.0763,0.07643454,0.07643454,0,-1,0,0.07643454,0,0,1.387779E-17,0,0,0.0804574,0.07643454,0,0,2.656252,2.163062,0,0.0804574,-0.0804574,3.39526,56.58755,0.1187474,0.08407799,0,0,2.163062
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,46.28915,46.28915,0.1088167,0.1088167,0,-1,0,0.1088167,0,0,1.387779E-17,0,0,0.1145439,0.1088167,0,0,2.74565,2.082604,0,0.1145439,-0.1145439,3.27452,54.57523,0.1187474,0.1196983,0,0,2.082604
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,45.00074,45.00074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.872921,1.96806,0,0,0,3.27452,54.57523,0.1187474,0,0,0,1.96806
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,43.62922,43.62922,0.04988008,0.04988008,0,-1,0,0.04988008,0,0,6.938894E-18,0,0,0.05250534,0.04988008,0,0,2.872921,1.96806,0,0.05250534,-0.05250534,3.219175,53.65281,0.1187474,0.05486809,0,0,1.96806
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,42.51744,42.51744,0.05699881,0.05699881,0,0,0,0.05699881,0,0,6.938894E-18,0,0,0.05999875,0.05699881,0,0,2.93126,1.915555,0,0.05999875,-0.05999875,3.155931,52.59874,0.1187474,0.06269869,0,0,1.915555
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,41.53036,41.53036,0.01146632,0.01146632,0,0,0,0.01146632,0,0,1.734723E-18,0,0,0.01206981,0.01146632,0,0,2.997925,1.855556,0,0.01206981,-0.01206981,3.143208,52.38669,0.1187474,0.01261295,0,0,1.855556
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.09580344,42.19161,40.47054,0.4209669,0.4209669,0,0,0,0.4209669,22.75795,0,5.551115E-17,0,0.09580344,0.443123,0.4209669,0,0,3.011336,1.843487,0,0.3473196,-0.3473196,2.777101,46.28492,0.1187474,0.4630636,0.07664275,0,1.93929
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2582773,47.31133,42.51744,0.7252392,0.7252392,0,0,0,0.7252392,35.61271,0,1.110223E-16,0,0.2582773,0.7634097,0.7252392,0,0,3.397247,1.496167,0,0.5051324,-0.5051324,2.244645,37.41067,0.1187474,0.7977631,0.2066218,0,1.754444
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.5500326,58.63592,47.62951,0.2852194,0.2852194,0,-1,0,0.2852194,192.8454,0,0,0,0.5500326,0.300231,0.2852194,0,0,3.958505,0.9910346,0.2498016,0,0.2498016,2.481627,41.36037,0.1186397,0.3137414,0.4400261,0,1.541067
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,0.8164623,70.57767,52.80392,0.7361313,0.7361313,0,0,0,0.7361313,110.9126,0,0,0,0.8164623,0.774875,0.7361313,0,0,3.708703,1.215856,0.04158731,0,0.04158731,2.52108,42.01793,0.1186218,0.8097444,0.6531699,0,2.032318
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.7041724,72.76596,57.18866,0.3677463,0.3677463,0,0,0,0.3677463,191.4832,0,0,0,0.7041724,0.3871014,0.3677463,0,0,3.667116,1.253285,0.317071,0,0.317071,2.82188,47.03125,0.1184854,0.4045209,0.5633379,0,1.957457
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,0.8868065,81.86455,60.84608,0.3549334,0.3549334,0,0,0,0.3549334,249.8515,0,0,0,0.8868065,0.3736141,0.3549334,0,0,3.350045,1.538649,0.5131924,0,0.5131924,3.308738,55.14552,0.1182653,0.3904267,0.7094452,0,2.425455
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,0.8556283,85.09792,64.29568,0.4541205,0.4541205,0,0,0,0.4541205,188.4144,0,0,0,0.8556283,0.4780216,0.4541205,0,0,2.836852,2.000522,0.3776067,0,0.3776067,3.666967,61.11599,0.1181038,0.4995326,0.6845027,0,2.85615
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,0.711338,83.53911,66.45689,0.02476692,0.02476692,0,-1,0,0.02476692,2872.129,0,0,0,0.711338,0.02607044,0.02476692,0,0,2.459246,2.340368,0.6852675,0,0.6852675,4.317069,71.951,0.117812,0.02724361,0.5690704,0,3.051706
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,0.8016796,87.06756,67.26733,0.5737864,0.5737864,0,0,0,0.5737864,139.7174,0,0,0,0.8016796,0.6039857,0.5737864,0,0,1.773978,2.957108,0.1976939,0,0.1976939,4.504617,75.07681,0.1177281,0.631165,0.6413437,0,3.758788
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.2863031,74.4383,68.02583,0,0,0,0,0,0,0,0,0,0,0.2863031,0,0,0,0,1.576284,3.135033,0.2863031,0,0.2863031,4.776228,79.60365,0.1176067,0,0.2290425,0,3.421336
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1069225,69.46187,67.15304,0.8628892,0.8628892,0,0,0,0.8628892,12.39122,0,1.110223E-16,0,0.1069225,0.9083044,0.8628892,0,0,1.289981,3.392706,0,0.8013819,-0.8013819,3.931498,65.52483,0.1176067,0.9491781,0.08553799,0,3.499628
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.04320702,65.54575,64.63857,0.7286974,0.7286974,0,0,0,0.7286974,5.929351,0,1.110223E-16,0,0.04320702,0.7670499,0.7286974,0,0,2.180405,2.591324,0,0.7238429,-0.7238429,3.1685,52.80824,0.1176067,0.8015671,0.03456562,0,2.634531
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,62.0098,62.0098,0.06954867,0.06954867,0,-1,0,0.06954867,0,0,0,0,0,0.07320914,0.06954867,0,0,2.984675,1.867481,0,0.07320914,-0.07320914,3.091331,51.52208,0.1176067,0.07650355,0,0,1.867481
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,59.4122,59.4122,0.4233335,0.4233335,0,-1,0,0.4233335,0,0,5.551115E-17,0,0,0.4456142,0.4233335,0,0,3.066019,1.794272,0,0.4456142,-0.4456142,2.621613,43.69345,0.1176067,0.4656669,0,0,1.794272
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,56.75227,56.75227,1.36296,1.281225,0,-1,0,1.281225,0,0,0.0817356,0.2180316,0,1.348658,1.281225,0,0,3.561146,1.348658,0,1.348658,-1.348658,1.200002,20,0.1176067,1.499256,0,0,1.348658
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,53.99882,53.99882,0.199858,0,0,-1,0,0,0,0,0.199858,0.2198438,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.2198438,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,51.75449,51.75449,0.1904067,0,0,-1,0,0,0,0,0.1904067,0.2094474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.2094474,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,50.09203,50.09203,0.2079365,0,0,-1,0,0,0,0,0.2079365,0.2287302,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.2287302,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,48.30489,48.30489,0.172451,0,0,-1,0,0,0,0,0.172451,0.1896961,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.1896961,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,46.51774,46.51774,0.1054354,0,0,-1,0,0,0,0,0.1054354,0.1159789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.1159789,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,45.23972,45.23972,0.2398027,0,0,-1,0,0,0,0,0.2398027,0.263783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.263783,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,43.88897,43.88897,0.1885502,0,0,-1,0,0,0,0,0.1885502,0.2074053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1176067,0.2074053,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,42.75642,42.75642,0.06794813,0.06794813,1.52058,0,0.4712183,0.06794813,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1182158,0.07474294,0,1.7,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,41.75895,41.75895,0.2374171,0.2374171,1.690049,0,0.5174833,0.2374171,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.119002,0.2611588,0,1.7,1.242
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.314847,46.5238,40.70951,1.01463,1.01463,1.7,0,0.5202,1.01463,31.03072,0,0,0,0.314847,0,0,0.6853701,0.6511016,2.299654,2.484,0.9659486,0,0.9659486,4.734747,78.9123,0.1196544,1.116093,0.2518776,1.7,2.798847
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.7573168,57.82738,42.75642,0.6571714,0.6571714,1.204741,0,0.3849942,0.6571714,115.2389,0,0,0,0.7573168,0,0,0.5475695,0.520191,1.333706,3.353354,1.277508,0,1.277508,5.946698,99.11143,0.1199502,0.7228885,0.6058534,1.7,4.110671
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,0.9632031,68.56407,47.89966,1.349752,1.349752,0,-1,0,1.349752,71.36149,0,0,0.1047272,0.9632031,1.420792,1.349752,0,0,0.05619792,4.503111,0,0.4575884,-0.4575884,5.464357,91.07244,0.1199502,1.484727,0.7705625,0,5.466314
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.158445,80.15997,53.06368,0.4934041,0.4934041,0,0,0,0.4934041,234.7863,0.0744431,0,0,1.158445,0.5193728,0.4934041,0,0,0.5646295,4.045522,0.5646295,0,0.5646295,6.000012,100,0.1197112,0.5427445,0.9267563,0,5.203968
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.133273,84.9736,57.44842,1.221106,1.221106,0,0,0,1.221106,92.80708,0,0,0,1.133273,1.285374,1.221106,0,0,0,4.553689,0,0.1521018,-0.1521018,5.839683,97.32785,0.1197112,1.343216,0.906618,0,5.686962
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,1.296648,95.38114,61.07467,0.8900549,0.8900549,0,0,0,0.8900549,145.6818,0.1907458,0,0,1.296648,0.9369,0.8900549,0,0,0.169002,4.401587,0.169002,0,0.169002,6.000012,100,0.1196399,0.9790605,1.037318,0,5.698235
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.2221,97.43183,64.52427,0.283506,0.283506,0,0,0,0.283506,431.0665,0.9236722,0,0,1.2221,0.2984274,0.283506,0,0,0,4.553689,0,0,0,6.000012,100,0.1196399,0.3118566,0.9776797,0,5.775789
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.114087,96.5098,66.74781,0.5733433,0.5733433,0,-1,0,0.5733433,194.3142,0.510568,0,0,1.114087,0.6035193,0.5733433,0,0,0,4.553689,0,0,0,6.000012,100,0.1196399,0.6306777,0.8912699,0,5.667776
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,0.9279944,91.21558,67.50631,0,0,0,0,0,0,0,0.9279944,0,0,0.9279944,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196399,0,0.7423955,0,5.481683
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.696062,85.2016,68.26481,0,0,0,0,0,0,0,0.696062,0,0,0.696062,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196399,0,0.5568496,0,5.249751
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.3723036,75.81715,67.39201,0.008868639,0.008868639,0,0,0,0.008868639,4197.979,0.3629682,0,0,0.3723036,0.009335409,0.008868639,0,0,0,4.553689,0,0,0,6.000012,100,0.1196399,0.009755502,0.2978429,0,4.925992
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.07216301,66.40192,64.87755,0,0,0,0,0,0,0,0.07216301,0,0,0.07216301,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1196399,0,0.05773041,0,4.625852
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,62.24878,62.24878,0.4227008,0.4227008,0,-1,0,0.4227008,0,0,5.551115E-17,0,0,0.4449482,0.4227008,0,0,0,4.553689,0,0.4449482,-0.4449482,5.530995,92.18307,0.1196399,0.4649709,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,59.64079,59.64079,1.181998,1.181998,0,-1,0,1.181998,0,0,2.220446E-16,0,0,1.244209,1.181998,0,0,0.4943869,4.108741,0,1.244209,-1.244209,4.219484,70.32459,0.1196399,1.300198,0,0,4.108741
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,56.98086,56.98086,0.5203098,0.5203098,0,-1,0,0.5203098,0,0,1.110223E-16,0,0,0.5476946,0.5203098,0,0,1.876841,2.864532,0,0.5476946,-0.5476946,3.642164,60.7026,0.1196399,0.5723408,0,0,2.864532
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,54.23779,54.23779,0.0429196,0.0429196,0,-1,0,0.0429196,0,0,6.938894E-18,0,0,0.04517853,0.0429196,0,0,2.485391,2.316837,0,0.04517853,-0.04517853,3.594541,59.9089,0.1196399,0.04721156,0,0,2.316837
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,51.98308,51.98308,0.02790243,0.02790243,0,-1,0,0.02790243,0,0,3.469447E-18,0,0,0.02937097,0.02790243,0,0,2.535589,2.271659,0,0.02937097,-0.02937097,3.563581,59.3929,0.1196399,0.03069267,0,0,2.271659
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,50.32062,50.32062,0.1076021,0.1076021,0,-1,0,0.1076021,0,0,1.387779E-17,0,0,0.1132654,0.1076021,0,0,2.568223,2.242288,0,0.1132654,-0.1132654,3.444189,57.40304,0.1196399,0.1183623,0,0,2.242288
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,48.54387,48.54387,0.2548577,0.2548577,0,-1,0,0.2548577,0,0,0,0,0,0.2682713,0.2548577,0,0,2.694074,2.129023,0,0.2682713,-0.2682713,3.161407,52.69,0.1196399,0.2803435,0,0,2.129023
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,46.78789,46.78789,0.1098413,0.1098413,0,-1,0,0.1098413,0,0,1.387779E-17,0,0,0.1156225,0.1098413,0,0,2.992153,1.860751,0,0.1156225,-0.1156225,3.03953,50.65873,0.1196399,0.1208255,0,0,1.860751
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,45.46831,45.46831,0.07457002,0.07457002,0,-1,0,0.07457002,0,0,0,0,0,0.07849475,0.07457002,0,0,3.120622,1.745129,0,0.07849475,-0.07849475,2.956789,49.27972,0.1196399,0.08202701,0,0,1.745129
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,44.12795,44.12795,0.1337219,0.1337219,0,-1,0,0.1337219,0,0,2.775558E-17,0,0,0.1407599,0.1337219,0,0,3.207839,1.666634,0,0.1407599,-0.1407599,2.808415,46.80682,0.1196399,0.1470941,0,0,1.666634
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,43.01618,43.01618,0.2208811,0.2208811,0,0,0,0.2208811,0,0,2.775558E-17,0,0,0.2325064,0.2208811,0,0,3.364239,1.525874,0,0.2325064,-0.2325064,2.563332,42.72211,0.1196399,0.2429692,0,0,1.525874
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,42.01871,42.01871,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.622579,1.293368,0,0,0,2.563332,42.72211,0.1196399,0,0,0,1.293368
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2423813,45.41357,40.96928,0.266879,0.266879,0,0,0,0.266879,90.82069,0,0,0,0.2423813,0.2809253,0.266879,0,0,3.622579,1.293368,0,0.03854392,-0.03854392,2.522703,42.04496,0.1196399,0.2935669,0.1939051,0,1.535749
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.6661399,56.12027,43.01618,1.018649,1.018649,0,0,0,1.018649,65.39446,2.220446E-16,0,0,0.6661399,1.072262,1.018649,0,0,3.665406,1.254824,0,0.406122,-0.406122,2.094613,34.91014,0.1196399,1.120514,0.5329119,0,1.920964
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.042907,70.91936,48.15942,0.5893341,0.5893341,0,-1,0,0.5893341,176.9636,0,0,0,1.042907,0.6203517,0.5893341,0,0,4.116652,0.8487018,0.4225552,0,0.4225552,2.495484,41.59131,0.1194618,0.6482676,0.8343256,0,1.891609
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.192377,81.55869,53.365,1.21256,1.21256,0,0,0,1.21256,98.33554,0,2.220446E-16,0,1.192377,1.276379,1.21256,0,0,3.694097,1.229001,0,0.08400149,-0.08400149,2.406938,40.11556,0.1194618,1.333816,0.9539019,0,2.421379
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.125472,85.10327,57.73935,1.190328,1.190328,1.7,0,0.5202,1.190328,94.55147,0,0,0,1.125472,0,0,0.5096721,0.4841885,3.787432,1.145,1.609661,0,1.609661,3.933997,65.56648,0.1201428,1.309361,0.9003779,1.7,2.270472
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.221899,93.0694,61.3656,0.5270588,0.5270588,1.435137,0,0.4478925,0.5270588,231.8336,0,0,0,1.221899,0,0,0.9080785,0.8626745,2.177771,2.593695,2.084574,0,2.084574,5.911597,98.52642,0.1203373,0.5797647,0.9775193,1.7,3.815594
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.087672,93.02608,64.8152,0.218147,0.218147,0,0,0,0.218147,498.5961,0.7648464,0,0,1.087672,0.2296284,0.218147,0,0,0.09319753,4.469811,0.09319753,0,0.09319753,6.000012,100,0.1202983,0.2399617,0.8701379,0,5.557484
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,0.7401927,84.95116,66.9764,0.8773189,0.8773189,0,-1,0,0.8773189,84.36986,0,0,0,0.7401927,0.9234935,0.8773189,0,0,0,4.553689,0,0.1833008,-0.1833008,5.806796,96.77974,0.1202983,0.9650508,0.5921541,0,5.293881
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.6008102,81.98867,67.7349,0.07266437,0.07266437,0,0,0,0.07266437,826.8292,0.3206538,0,0,0.6008102,0.07648882,0.07266437,0,0,0.2036676,4.370388,0.2036676,0,0.2036676,6.000012,100,0.1202132,0.07993081,0.4806482,0,4.971199
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.4342219,78.52319,68.4934,0.5958686,0.5958686,0,0,0,0.5958686,72.87209,0,0,0,0.4342219,0.6272301,0.5958686,0,0,0,4.553689,0,0.1930082,-0.1930082,5.796564,96.6092,0.1202132,0.6554555,0.3473775,0,4.987911
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1277779,70.39861,67.62061,0.109825,0.109825,0,0,0,0.109825,116.3468,0,0,0,0.1277779,0.1156052,0.109825,0,0,0.2144536,4.360681,0.01217263,0,0.01217263,5.808111,96.80167,0.1202082,0.1208075,0.1022223,0,4.488459
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.04079114,65.96514,65.10613,0.2256448,0.2256448,0,0,0,0.2256448,18.07758,0,0,0,0.04079114,0.2375209,0.2256448,0,0,0.202281,4.371636,0,0.1967297,-0.1967297,5.60074,93.34548,0.1202082,0.2482093,0.03263291,0,4.412427
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,62.53971,62.53971,0.3716595,0.3716595,0,-1,0,0.3716595,0,0,5.551115E-17,0,0,0.3912206,0.3716595,0,0,0.4208696,4.174906,0,0.3912206,-0.3912206,5.188357,86.47245,0.1202082,0.4088255,0,0,4.174906
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,59.85899,59.85899,0.2212584,0.2212584,0,-1,0,0.2212584,0,0,2.775558E-17,0,0,0.2329035,0.2212584,0,0,0.8555591,3.783686,0,0.2329035,-0.2329035,4.942855,82.38076,0.1202082,0.2433842,0,0,3.783686
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,57.21983,57.21983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.114341,3.550782,0,0,0,4.942855,82.38076,0.1202082,0,0,0,3.550782
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,54.47677,54.47677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.114341,3.550782,0,0,0,4.942855,82.38076,0.1202082,0,0,0,3.550782
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,52.22206,52.22206,0.156933,0.156933,0,-1,0,0.156933,0,0,0,0,0,0.1651927,0.156933,0,0,1.114341,3.550782,0,0.1651927,-0.1651927,4.768727,79.47862,0.1202082,0.1726263,0,0,3.550782
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,50.5596,50.5596,0.1571126,0.1571126,0,-1,0,0.1571126,0,0,2.775558E-17,0,0,0.1653817,0.1571126,0,0,1.297888,3.38559,0,0.1653817,-0.1653817,4.594399,76.57317,0.1202082,0.1728238,0,0,3.38559
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.481646,3.220208,0,0,0,4.594399,76.57317,0.1202082,0,0,0,3.220208
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,47.01648,47.01648,0.1133878,0.1133878,0,-1,0,0.1133878,0,0,1.387779E-17,0,0,0.1193556,0.1133878,0,0,1.481646,3.220208,0,0.1193556,-0.1193556,4.468588,74.47631,0.1202082,0.1247266,0,0,3.220208
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,45.73846,45.73846,0.1787768,0.1787768,0,-1,0,0.1787768,0,0,2.775558E-17,0,0,0.1881861,0.1787768,0,0,1.614263,3.100852,0,0.1881861,-0.1881861,4.270222,71.17023,0.1202082,0.1966545,0,0,3.100852
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,44.38771,44.38771,0.06819411,0.06819411,0,-1,0,0.06819411,0,0,1.387779E-17,0,0,0.07178327,0.06819411,0,0,1.823359,2.912666,0,0.07178327,-0.07178327,4.194556,69.90913,0.1202082,0.07501351,0,0,2.912666
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,43.25516,43.25516,0.2487754,0.2487754,0,0,0,0.2487754,0,0,0,0,0,0.2618689,0.2487754,0,0,1.903118,2.840883,0,0.2618689,-0.2618689,3.918522,65.30857,0.1202082,0.2736529,0,0,2.840883
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,42.25768,42.25768,0.2748001,0.2748001,0,0,0,0.2748001,0,0,0,0,0,0.2892632,0.2748001,0,0,2.194083,2.579014,0,0.2892632,-0.2892632,3.613612,60.22674,0.1202082,0.3022801,0,0,2.579014
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1257405,43.50678,41.22904,0.7719603,0.7719603,0,0,0,0.7719603,16.28847,0,0,0,0.1257405,0.8125898,0.7719603,0,0,2.515487,2.289751,0,0.6868492,-0.6868492,2.889609,48.16005,0.1202082,0.8491563,0.1005924,0,2.415491
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.4729091,52.32521,43.25516,0.7513794,0.7513794,0,0,0,0.7513794,62.93879,0,1.110223E-16,0,0.4729091,0.7909257,0.7513794,0,0,3.278653,1.602902,0,0.3180166,-0.3180166,2.55439,42.57308,0.1202082,0.8265174,0.3783273,0,2.075811
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.5264769,59.01257,48.45035,0.6505934,0.6505934,0,-1,0,0.6505934,80.92257,0,0,0,0.5264769,0.6848352,0.6505934,0,0,3.632004,1.284885,0,0.1583582,-0.1583582,2.387466,39.79102,0.1202082,0.7156528,0.4211815,0,1.811362
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.024012,77.04452,53.65593,0.4164792,0.4164792,0,0,0,0.4164792,245.8735,0,0,0,1.024012,0.4383991,0.4164792,0,0,3.807958,1.126527,0.5856128,0,0.5856128,2.943027,49.05035,0.1199642,0.4581271,0.8192095,0,2.150539
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.7229764,74.20547,58.04067,0.8644577,0.8644577,0,0,0,0.8644577,83.63351,0,0,0,0.7229764,0.9099554,0.8644577,0,0,3.222345,1.653578,0,0.1869791,-0.1869791,2.745934,45.76547,0.1199642,0.9509034,0.5783811,0,2.376554
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,0.9284752,84.04168,61.65653,0.3788472,0.3788472,0,0,0,0.3788472,245.0791,0,0,0,0.9284752,0.3987865,0.3788472,0,0,3.4301,1.466599,0.5296887,0,0.5296887,3.248441,54.14057,0.1197444,0.4167319,0.7427801,0,2.395074
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.016706,90.97922,65.05418,0.9093865,0.9093865,0,0,0,0.9093865,111.8012,0,0,0,1.016706,0.957249,0.9093865,0,0,2.900411,1.943319,0.05945652,0,0.05945652,3.304846,55.08065,0.1197198,1.000325,0.8133644,0,2.960025
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.6706459,83.28873,67.21538,0.6255215,0.6255215,0,-1,0,0.6255215,107.2139,0,0,0,0.6706459,0.6584437,0.6255215,0,0,2.840955,1.99683,0.01220218,0,0.01220218,3.316422,55.27359,0.1197147,0.6880737,0.5365167,0,2.667476
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.41864,77.57414,67.97388,0.5121521,0.5121521,0,0,0,0.5121521,81.74135,0,0,0,0.41864,0.5391075,0.5121521,0,0,2.828752,2.007812,0,0.1204675,-0.1204675,3.189438,53.15719,0.1197147,0.5633674,0.3349121,0,2.426452
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.3583784,76.90943,68.73238,0.07656842,0.07656842,0,0,0,0.07656842,468.0498,0,0,0,0.3583784,0.08059833,0.07656842,0,0,2.962605,1.887344,0.27778,0,0.27778,3.452963,57.54927,0.1195998,0.08422526,0.2867027,0,2.245723
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2143534,72.59543,67.85958,0.2360839,0.2360839,0,0,0,0.2360839,90.79542,0,0,0,0.2143534,0.2485094,0.2360839,0,0,2.684825,2.137346,0,0.034156,-0.034156,3.41696,56.94921,0.1195998,0.2596923,0.1714827,0,2.3517
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.07715984,66.9818,65.34512,0,0,0,0,0,0,0,0,0,0,0.07715984,0,0,0,0,2.722776,2.10319,0.07715984,0,0.07715984,3.49016,58.16922,0.119568,0,0.06172787,0,2.18035
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,62.7683,62.7683,1.137267,1.137267,0,-1,0,1.137267,0,0,2.220446E-16,0,0,1.197124,1.137267,0,0,2.645616,2.172634,0,1.197124,-1.197124,2.228281,37.13794,0.119568,1.250994,0,0,2.172634
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,60.13953,60.13953,0.8826135,0.8826135,0,-1,0,0.8826135,0,0,1.110223E-16,0.04413978,0,0.9290669,0.8826135,0,0,3.975754,0.9755107,0,0.9290669,-0.9290669,1.248958,20.81593,0.119568,0.9708749,0,0,0.9755107
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,57.44842,57.44842,0.154123,0.04412158,0,-1,0,0.04412158,0,0,0.1100015,0.1254138,0,0.04644377,0.04412158,0,0,5.00805,0.04644377,0,0.04644377,-0.04644377,1.200002,20,0.119568,0.1695353,0,0,0.04644377
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0,0,0,0
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,52.48182,52.48182,0.1189753,0,0,-1,0,0,0,0,0.1189753,0.1308728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0.1308728,0,0,0
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,50.81936,50.81936,0.155072,0,0,-1,0,0,0,0,0.155072,0.1705792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0.1705792,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,49.01143,49.01143,0.1703116,0,0,-1,0,0,0,0,0.1703116,0.1873427,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0.1873427,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,47.28663,47.28663,0.09315904,0,0,-1,0,0,0,0,0.09315904,0.1024749,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0.1024749,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,45.99822,45.99822,0.05258773,0,0,-1,0,0,0,0,0.05258773,0.0578465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0.0578465,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,44.64747,44.64747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,43.48375,43.48375,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.119568,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,42.51744,42.51744,0.0001733375,0.0001733375,1.452805,0,0.4527158,0.0001733375,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1200725,0.0001906712,0,1.7,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3420453,47.83838,41.46801,0.3823599,0.3823599,1.7,0,0.5202,0.3823599,89.45637,0,0,0,0.3420453,0,0,1.31764,1.251758,3.679654,1.242,1.593803,0,1.593803,4.0212,67.01987,0.1207405,0.4205959,0.2736362,1.7,1.584045
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.6992958,57.38992,43.51492,0.2490046,0.2490046,1.7,0,0.5202,0.2490046,280.8365,0,0,0,0.6992958,0,0,1.450995,1.378446,2.085851,2.676423,2.077741,0,2.077741,5.992319,99.87178,0.1212018,0.2739051,0.5594366,1.7,3.375719
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.00068,70.47839,48.71011,0,0,0,-1,0,0,0,0.9925703,0,0,1.00068,0,0,0,0,0.008109573,4.546391,0.008109573,0,0.008109573,6.000012,100,0.1211984,0,0.800544,0,5.54707
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,0.9687158,75.87883,53.94687,0.701776,0.701776,0,0,0,0.701776,138.0378,0.2300042,0,0,0.9687158,0.7387116,0.701776,0,0,0,4.553689,0,0,0,6.000012,100,0.1211984,0.7719536,0.7749727,0,5.522405
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,0.907279,79.43502,58.3316,0,0,0,0,0,0,0,0.907279,0,0,0.907279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1211984,0,0.7258232,0,5.460968
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.02685,87.30584,61.8955,0.5980803,0.5980803,0,0,0,0.5980803,171.691,0.3972921,0,0,1.02685,0.6295583,0.5980803,0,0,0,4.553689,0,0,0,6.000012,100,0.1211984,0.6578884,0.8214803,0,5.580539
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,1.284012,101.0229,65.34512,0.8170114,0.8170114,0,0,0,0.8170114,157.1596,0.4239998,0,0,1.284012,0.8600121,0.8170114,0,0,0,4.553689,0,0,0,6.000012,100,0.1211984,0.8987126,1.02721,0,5.837701
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.200991,100.7279,67.44397,0.4188788,0.4188788,0,-1,0,0.4188788,286.7156,0.7600657,0,0,1.200991,0.4409251,0.4188788,0,0,0,4.553689,0,0,0,6.000012,100,0.1211984,0.4607667,0.9607927,0,5.75468
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,0.8245848,88.86749,68.20247,0.1928893,0.1928893,0,0,0,0.1928893,427.4912,0.6215434,0,0,0.8245848,0.2030414,0.1928893,0,0,0,4.553689,0,0,0,6.000012,100,0.1211984,0.2121782,0.6596678,0,5.378274
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.6298281,84.17188,68.97135,0.7095147,0.7095147,0,0,0,0.7095147,88.76884,0,0,0,0.6298281,0.7468576,0.7095147,0,0,0,4.553689,0,0.1170296,-0.1170296,5.876652,97.94401,0.1211984,0.7804663,0.5038624,0,5.183517
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.3489608,75.9294,68.02583,0.2028137,0.2028137,0,0,0,0.2028137,172.0597,0.005439789,0,0,0.3489608,0.2134881,0.2028137,0,0,0.1300329,4.436659,0.1300329,0,0.1300329,6.000012,100,0.121145,0.2230951,0.2791686,0,4.78562
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.08837525,67.45464,65.5737,0.1941967,0.1941967,0,0,0,0.1941967,45.50812,0,2.775558E-17,0,0.08837525,0.2044175,0.1941967,0,0,0,4.553689,0,0.1160423,-0.1160423,5.877693,97.96135,0.121145,0.2136163,0.0707002,0,4.642064
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,63.00727,63.00727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1289359,4.437647,0,0,0,5.877693,97.96135,0.121145,0,0,0,4.437647
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,60.31617,60.31617,0.3052276,0.3052276,0,-1,0,0.3052276,0,0,5.551115E-17,0,0,0.3212923,0.3052276,0,0,0.1289359,4.437647,0,0.3212923,-0.3212923,5.539021,92.31683,0.121145,0.3357504,0,0,4.437647
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,57.65623,57.65623,0.4215112,0.4215112,0,-1,0,0.4215112,0,0,5.551115E-17,0,0,0.443696,0.4215112,0,0,0.4859273,4.116354,0,0.443696,-0.443696,5.071324,84.5219,0.121145,0.4636624,0,0,4.116354
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,54.91317,54.91317,0.2643921,0.2643921,0,-1,0,0.2643921,0,0,0,0,0,0.2783075,0.2643921,0,0,0.9789228,3.672658,0,0.2783075,-0.2783075,4.777962,79.63255,0.121145,0.2908313,0,0,3.672658
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,52.68963,52.68963,0.04861355,0.04861355,0,-1,0,0.04861355,0,0,6.938894E-18,0,0,0.05117216,0.04861355,0,0,1.288153,3.394351,0,0.05117216,-0.05117216,4.724022,78.73354,0.121145,0.0534749,0,0,3.394351
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.345011,3.343179,0,0,0,4.724022,78.73354,0.121145,0,0,0,3.343179
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,49.20885,49.20885,0.1405036,0.1405036,0,-1,0,0.1405036,0,0,2.775558E-17,0,0,0.1478985,0.1405036,0,0,1.345011,3.343179,0,0.1478985,-0.1478985,4.568123,76.13524,0.121145,0.1545539,0,0,3.343179
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.509343,3.19528,0,0,0,4.568123,76.13524,0.121145,0,0,0,3.19528
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,46.20603,46.20603,0.2338341,0.2338341,0,-1,0,0.2338341,0,0,2.775558E-17,0,0,0.2461411,0.2338341,0,0,1.509343,3.19528,0,0.2461411,-0.2461411,4.308668,71.81099,0.121145,0.2572175,0,0,3.19528
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,44.85528,44.85528,0.1042038,0.1042038,0,-1,0,0.1042038,0,0,0,0,0,0.1096883,0.1042038,0,0,1.782833,2.949139,0,0.1096883,-0.1096883,4.193047,69.88396,0.121145,0.1146242,0,0,2.949139
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,43.69156,43.69156,0.05011087,0.05011087,0,0,0,0.05011087,0,0,6.938894E-18,0,0,0.05274828,0.05011087,0,0,1.904709,2.839451,0,0.05274828,-0.05274828,4.137445,68.95728,0.121145,0.05512195,0,0,2.839451
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,42.72525,42.72525,0.234836,0.234836,0,0,0,0.234836,0,0,2.775558E-17,0,0,0.2471958,0.234836,0,0,1.963318,2.786703,0,0.2471958,-0.2471958,3.876878,64.61449,0.121145,0.2583196,0,0,2.786703
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.1141822,43.76841,41.69661,0.210335,0.210335,0,0,0,0.210335,54.2859,0,0,0,0.1141822,0.2214052,0.210335,0,0,2.23798,2.539507,0,0.107223,-0.107223,3.763855,62.73079,0.121145,0.2313685,0.09134579,0,2.653689
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.398127,51.32927,43.74351,1.119514,1.119514,0,0,0,1.119514,35.56249,0,0,0,0.398127,1.178436,1.119514,0,0,2.357117,2.432284,0,0.7803087,-0.7803087,2.941337,49.02219,0.121145,1.231465,0.3185016,0,2.830411
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.7433371,64.46908,48.98026,0.177126,0.177126,0,-1,0,0.177126,419.6658,0,0,0,0.7433371,0.1864484,0.177126,0,0,3.224126,1.651975,0.5568887,0,0.5568887,3.469648,57.82735,0.1209165,0.1948386,0.5946697,0,2.395312
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.7020798,69.35525,54.20662,0.560945,0.560945,0,0,0,0.560945,125.1602,0,0,0,0.7020798,0.5904684,0.560945,0,0,2.667238,2.153175,0.1116114,0,0.1116114,3.575532,59.59208,0.1208708,0.6170395,0.5616638,0,2.855255
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.5692315,71.02348,58.59137,0.9153473,0.9153473,0,0,0,0.9153473,62.18749,0,1.110223E-16,0,0.5692315,0.9635235,0.9153473,0,0,2.555626,2.253625,0,0.394292,-0.394292,3.159912,52.66509,0.1208708,1.006882,0.4553852,0,2.822857
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,0.7683395,80.15775,62.18644,0.3368106,0.3368106,0,0,0,0.3368106,228.1221,0,0,0,0.7683395,0.3545375,0.3368106,0,0,2.993729,1.859333,0.413802,0,0.413802,3.552479,59.20786,0.1207017,0.3704917,0.6146716,0,2.627673
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,0.8208102,85.61118,65.5737,0.19893,0.19893,0,0,0,0.19893,412.6125,0,0,0,0.8208102,0.2094,0.19893,0,0,2.579926,2.231755,0.6114101,0,0.6114101,4.132514,68.87508,0.1204527,0.218823,0.6566482,0,3.052565
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.073279,96.30431,67.68295,1.031063,1.031063,0,-1,0,1.031063,104.0945,0,0,0,1.073279,1.085329,1.031063,0,0,1.968516,2.782024,0,0.01205007,-0.01205007,4.119812,68.66339,0.1204527,1.134169,0.8586233,0,3.855303
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,0.9203984,92.13721,68.44144,0.8006112,0.8006112,0,0,0,0.8006112,114.962,0,0,0,0.9203984,0.8427486,0.8006112,0,0,1.981905,2.769974,0.07764971,0,0.07764971,4.193477,69.89114,0.1204211,0.8806723,0.7363186,0,3.690372
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.6386914,84.60497,69.1376,0.6615917,0.6615917,0,0,0,0.6615917,96.5386,1.110223E-16,0,0,0.6386914,0.6964123,0.6615917,0,0,1.904256,2.839859,0,0.057721,-0.057721,4.132633,68.87708,0.1204211,0.7277509,0.5109531,0,3.47855
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.3770885,76.86594,68.26481,0.7463802,0.7463802,0,0,0,0.7463802,50.52231,0,1.110223E-16,0,0.3770885,0.7856633,0.7463802,0,0,1.96839,2.782138,0,0.4085748,-0.4085748,3.701957,61.69917,0.1204211,0.8210182,0.3016708,0,3.159226
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.06230718,67.07284,65.75034,1.138811,1.138811,0,0,0,1.138811,5.471247,0,2.220446E-16,0,0.06230718,1.198749,1.138811,0,0,2.422362,2.373563,0,1.136441,-1.136441,2.504043,41.73397,0.1204211,1.252692,0.04984574,0,2.43587
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,63.18391,63.18391,0.6798791,0.6798791,0,-1,0,0.6798791,0,0,0,0,0,0.7156622,0.6798791,0,0,3.685075,1.237122,0,0.7156622,-0.7156622,1.749669,29.16109,0.1204211,0.747867,0,0,1.237122
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,60.54476,60.54476,0.1653944,0.1653944,0,-1,0,0.1653944,0,0,2.775558E-17,0,0,0.1740993,0.1653944,0,0,4.480255,0.5214595,0,0.1740993,-0.1740993,1.566152,26.10248,0.1204211,0.1819338,0,0,0.5214595
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,57.89521,57.89521,0.7243001,0.3299922,0,-1,0,0.3299922,0,0,0.394308,0.466738,0,0.3473602,0.3299922,0,0,4.673698,0.3473602,0,0.3473602,-0.3473602,1.200002,20,0.1204211,0.7967302,0,0,0.3473602
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,55.11059,55.11059,0.1062026,0,0,-1,0,0,0,0,0.1062026,0.1168228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0.1168228,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,52.89743,52.89743,0.2723659,0,0,-1,0,0,0,0,0.2723659,0.2996024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0.2996024,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,51.22458,51.22458,0.1120224,0,0,-1,0,0,0,0,0.1120224,0.1232247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0.1232247,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,49.44783,49.44783,0.0627682,0,0,-1,0,0,0,0,0.0627682,0.06904502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0.06904502,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,47.72302,47.72302,0.1436006,0,0,-1,0,0,0,0,0.1436006,0.1579606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0.1579606,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,46.43462,46.43462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,45.09426,45.09426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1204211,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,43.92015,43.92015,0.2452019,0.2452019,1.697834,0,0.5196086,0.2452019,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1211595,0.2697221,0,1.7,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,42.95384,42.95384,0.116617,0.116617,1.569249,0,0.4845049,0.116617,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1217606,0.1282787,0,1.7,1.242
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.2229851,46.04069,41.93558,0.8175555,0.8175555,1.7,0,0.5202,0.8175555,27.27461,0,0,0,0.2229851,0,0,0.8824444,0.8383222,2.299654,2.484,1.061307,0,1.061307,4.825213,80.42005,0.1224356,0.8993111,0.1783881,1.7,2.706985
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.6279822,56.35558,43.98249,0.04816019,0.04816019,0,0,0,0.04816019,1303.944,0,0,0,0.6279822,0.05069494,0.04816019,0,0,1.238347,3.439177,0.5772873,0,0.5772873,5.372876,89.54774,0.1222007,0.05297621,0.5023857,0,4.067159
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,0.9585443,70.02267,49.24002,0.9908531,0.9908531,0,-1,0,0.9908531,96.7393,2.220446E-16,0,0,0.9585443,1.043003,0.9908531,0,0,0.6610599,3.958735,0,0.08445898,-0.08445898,5.283848,88.06396,0.1222007,1.089938,0.7668354,0,4.917279
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.048939,78.77245,54.49755,0.2989946,0.2989946,0,0,0,0.2989946,350.8219,0,0,0,1.048939,0.3147312,0.2989946,0,0,0.7549031,3.874276,0.7342073,0,0.7342073,5.980378,99.67277,0.1219032,0.328894,0.8391508,0,4.923214
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.274038,91.51286,58.88229,1.089987,1.089987,0,0,0,1.089987,116.8857,0.1059878,0,0,1.274038,1.147354,1.089987,0,0,0.0206958,4.535063,0.0206958,0,0.0206958,6.000012,100,0.1218949,1.198985,1.01923,0,5.809101
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.24499,95.34448,62.41503,0.8009589,0.8009589,0,0,0,0.8009589,155.4375,0.4018757,0,0,1.24499,0.8431146,0.8009589,0,0,0,4.553689,0,0,0,6.000012,100,0.1218949,0.8810548,0.9959922,0,5.798679
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.227757,99.46126,65.81268,0.4984362,0.4984362,0,0,0,0.4984362,246.3219,0.7030877,0,0,1.227757,0.5246697,0.4984362,0,0,0,4.553689,0,0,0,6.000012,100,0.1218949,0.5482799,0.9822059,0,5.781446
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.02019,94.76195,67.91154,0.7361757,0.7361757,0,-1,0,0.7361757,138.5796,0.2452677,0,0,1.02019,0.7749218,0.7361757,0,0,0,4.553689,0,0,0,6.000012,100,0.1218949,0.8097933,0.8161516,0,5.573878
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,0.6987718,85.68665,68.61808,0.5896786,0.5896786,0,0,0,0.5896786,118.5005,0.07805753,0,0,0.6987718,0.6207143,0.5896786,0,0,0,4.553689,0,0,0,6.000012,100,0.1218949,0.6486465,0.5590175,0,5.252461
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,0.7045873,86.73186,69.37658,0.5131628,0.5131628,0,0,0,0.5131628,137.3029,0.1644159,0,0,0.7045873,0.5401714,0.5131628,0,0,0,4.553689,0,0,0,6.000012,100,0.1218949,0.5644791,0.5636698,0,5.258276
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.3202992,75.68241,68.44144,1.208482,1.208482,0,0,0,1.208482,26.50427,0,0,0,0.3202992,1.272086,1.208482,0,0,0,4.553689,0,0.9517868,-0.9517868,4.996741,83.27885,0.1218949,1.32933,0.2562394,0,4.873988
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.05678977,67.19576,65.98932,0.6407259,0.6407259,0,0,0,0.6407259,8.863349,0,0,0,0.05678977,0.6744483,0.6407259,0,0,1.057541,3.601902,0,0.6176586,-0.6176586,4.345671,72.42771,0.1218949,0.7047985,0.04543182,0,3.658692
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,63.4125,63.4125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.743828,2.984244,0,0,0,4.345671,72.42771,0.1218949,0,0,0,2.984244
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,60.78373,60.78373,0.6395227,0.6395227,0,-1,0,0.6395227,0,0,0,0,0,0.6731818,0.6395227,0,0,1.743828,2.984244,0,0.6731818,-0.6731818,3.636075,60.60114,0.1218949,0.703475,0,0,2.984244
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,58.09263,58.09263,0.5969818,0.5969818,0,-1,0,0.5969818,0,0,1.110223E-16,0,0,0.6284019,0.5969818,0,0,2.491808,2.311062,0,0.6284019,-0.6284019,2.973682,49.56126,0.1218949,0.65668,0,0,2.311062
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,55.31839,55.31839,0.2954099,0.2954099,0,-1,0,0.2954099,0,0,0,0,0,0.3109578,0.2954099,0,0,3.190032,1.68266,0,0.3109578,-0.3109578,2.645903,44.0983,0.1218949,0.3249509,0,0,1.68266
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,53.09485,53.09485,0.1091632,0.1091632,0,-1,0,0.1091632,0,0,1.387779E-17,0,0,0.1149086,0.1091632,0,0,3.535541,1.371702,0,0.1149086,-0.1149086,2.524779,42.07957,0.1218949,0.1200795,0,0,1.371702
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,51.46356,51.46356,0.1831736,0.1831736,0,-1,0,0.1831736,0,0,2.775558E-17,0,0,0.1928143,0.1831736,0,0,3.663217,1.256793,0,0.1928143,-0.1928143,2.321535,38.69217,0.1218949,0.2014909,0,0,1.256793
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,49.67642,49.67642,0.09267475,0.09267475,0,-1,0,0.09267475,0,0,0,0,0,0.09755237,0.09267475,0,0,3.877455,1.063979,0,0.09755237,-0.09755237,2.218706,36.97836,0.1218949,0.1019422,0,0,1.063979
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,47.95161,47.95161,0.07968748,0.07968748,0,-1,0,0.07968748,0,0,0,0,0,0.08388156,0.07968748,0,0,3.985847,0.9664268,0,0.08388156,-0.08388156,2.130287,35.50471,0.1218949,0.08765623,0,0,0.9664268
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,46.6736,46.6736,0.2472311,0.2472311,0,-1,0,0.2472311,0,0,5.551115E-17,0,0,0.2602432,0.2472311,0,0,4.079049,0.8825452,0,0.2602432,-0.2602432,1.855966,30.93271,0.1218949,0.2719542,0,0,0.8825452
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,45.32285,45.32285,0.03342059,0.03342059,0,-1,0,0.03342059,0,0,0,0,0,0.03517957,0.03342059,0,0,4.368207,0.6223021,0,0.03517957,-0.03517957,1.818884,30.31467,0.1218949,0.03676265,0,0,0.6223021
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,44.1799,44.1799,0.4332945,0.4332945,0,0,0,0.4332945,0,0,5.551115E-17,0,0,0.4560995,0.4332945,0,0,4.407296,0.5871224,0,0.4560995,-0.4560995,1.338113,22.30183,0.1218949,0.4766239,0,0,0.5871224
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,43.25516,43.25516,0.1163812,0.1163812,1.569013,0,0.4844405,0.1163812,0,0,0,0,0,0,0,1.452632,1.38,4.914073,0.131023,1.38,0,1.38,2.647296,44.12151,0.122485,0.1280193,0,1.7,0.131023
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.2042597,45.95362,42.19534,0.3546781,0.3546781,1.7,0,0.5202,0.3546781,57.59016,0,0,0,0.2042597,0,0,1.345322,1.278056,3.534073,1.373023,1.482316,0,1.482316,4.053544,67.55893,0.1231588,0.3901459,0.1634077,1.7,1.577283
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4181074,52.29058,44.27342,1.482814,1.482814,1.7,0,0.5202,1.482814,28.19688,0,0,0,0.4181074,0,0,0.2171858,0.2063265,2.051758,2.707107,0.6244339,0,0.6244339,4.645934,77.43208,0.1235176,1.631096,0.3344859,1.7,3.125214
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.5310243,60.27734,49.53095,0.08960047,0.08960047,0,-1,0,0.08960047,592.658,0,0,0,0.5310243,0.09431628,0.08960047,0,0,1.427324,3.269098,0.436708,0,0.436708,5.060231,84.33702,0.1233411,0.09856051,0.4248194,0,3.800122
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,0.9016981,75.11823,54.81966,0.7105489,0.7105489,0,0,0,0.7105489,126.9016,0,0,0,0.9016981,0.7479462,0.7105489,0,0,0.9906158,3.662135,0.1537519,0,0.1537519,5.206093,86.76804,0.123279,0.7816038,0.7213585,0,4.563833
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.161978,88.11653,59.17323,0.8616379,0.8616379,0,0,0,0.8616379,134.8569,0,0,0,1.161978,0.9069872,0.8616379,0,0,0.8368639,3.800511,0.2549913,0,0.2549913,5.447999,90.7998,0.1231763,0.9478016,0.9295828,0,4.96249
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.060928,89.42581,62.71635,0.6146579,0.6146579,0,0,0,0.6146579,172.6045,0,0,0,1.060928,0.6470084,0.6146579,0,0,0.5818726,4.030004,0.4139192,0,0.4139192,5.840677,97.34443,0.1230099,0.6761237,0.848742,0,5.090931
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.101215,95.1927,66.10361,0.3970324,0.3970324,0,0,0,0.3970324,277.3615,0.5153326,0,0,1.101215,0.4179288,0.3970324,0,0,0.1679535,4.402531,0.1679535,0,0.1679535,6.000012,100,0.1229425,0.4367356,0.880972,0,5.503746
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,0.7781951,87.42639,68.15051,0.5362338,0.5362338,0,-1,0,0.5362338,145.1223,0.2137385,0,0,0.7781951,0.5644566,0.5362338,0,0,0,4.553689,0,0,0,6.000012,100,0.1229425,0.5898572,0.6225561,0,5.331884
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,0.728402,86.7981,68.84667,0.48443,0.48443,0,0,0,0.48443,150.3627,0.2184756,0,0,0.728402,0.5099264,0.48443,0,0,0,4.553689,0,0,0,6.000012,100,0.1229425,0.532873,0.5827216,0,5.282091
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.3854743,78.45219,69.55322,0,0,0,0,0,0,0,0.3854743,0,0,0.3854743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1229425,0,0.3083795,0,4.939163
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.210182,73.33931,68.67004,0.854108,0.854108,0,0,0,0.854108,24.60837,0,1.110223E-16,0,0.210182,0.899061,0.854108,0,0,0,4.553689,0,0.688879,-0.688879,5.27387,87.89765,0.1229425,0.9395187,0.1681456,0,4.763871
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.0694131,67.69784,66.2179,0.7873759,0.7873759,0,0,0,0.7873759,8.81575,0,1.110223E-16,0,0.0694131,0.8288168,0.7873759,0,0,0.765421,3.86481,0,0.7594037,-0.7594037,4.473388,74.55632,0.1229425,0.8661135,0.05553048,0,3.934223
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,63.65148,63.65148,0.8669952,0.8669952,0,-1,0,0.8669952,0,0,1.110223E-16,0,0,0.9126265,0.8669952,0,0,1.609203,3.105406,0,0.9126265,-0.9126265,3.511395,58.52314,0.1229425,0.9536947,0,0,3.105406
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,61.01233,61.01233,0.6234555,0.6234555,0,-1,0,0.6234555,0,0,1.110223E-16,0,0,0.656269,0.6234555,0,0,2.623232,2.19278,0,0.656269,-0.656269,2.819627,46.99369,0.1229425,0.685801,0,0,2.19278
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,58.3316,58.3316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.35242,1.536511,0,0,0,2.819627,46.99369,0.1229425,0,0,0,1.536511
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,55.55737,55.55737,0.1782358,0.1782358,0,-1,0,0.1782358,0,0,0,0,0,0.1876166,0.1782358,0,0,3.35242,1.536511,0,0.1876166,-0.1876166,2.621862,43.69761,0.1229425,0.1960594,0,0,1.536511
