Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,45.32285,45.32285,0.0932259,0.0932259,1.545857,0,0.4781191,0.0932259,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1275906,0.1025485,0,1.7,1.242
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.2681083,49.40083,44.35654,1.043602,1.043602,1.7,0,0.5202,1.043602,25.69066,0,0,0,0.2681083,0,0,0.6563978,0.623578,2.299654,2.484,0.8916863,0,0.8916863,4.664296,77.73811,0.128061,1.147962,0.2144867,1.7,2.752108
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.5904376,58.24961,46.46579,0.1462745,0.1462745,1.006833,0,0.3309654,0.1462745,403.6504,0,0,0,0.5904376,0,0,0.8605584,0.8175305,1.407968,3.286518,1.407968,0,1.407968,6.000012,100,0.12805,0.160902,0.4723501,1.7,3.876955
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.044611,75.44156,51.86879,1.518587,1.38,0,-1,0,1.38,75.69648,2.220446E-16,0.1385868,0.2904455,1.044611,1.452632,1.38,0,0,0,4.553689,0,0.4080201,-0.4080201,5.569921,92.83183,0.12805,1.670446,0.8356891,0,5.5983
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.033949,81.77009,57.28217,0.3136325,0.3136325,0,0,0,0.3136325,329.6689,0.2504537,0,0,1.033949,0.3301394,0.3136325,0,0,0.4533557,4.145669,0.4533557,0,0.4533557,6.000012,100,0.1278829,0.3449957,0.8271591,0,5.179618
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.4081633,70.53945,61.65653,1.037722,1.037722,0,0,0,1.037722,39.33264,0,2.220446E-16,0,0.4081633,1.092339,1.037722,0,0,0,4.553689,0,0.6841752,-0.6841752,5.278828,87.98029,0.1278829,1.141494,0.3265306,0,4.961852
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,0.865386,86.29577,65.05418,0.7668783,0.7668783,0,0,0,0.7668783,112.8453,0,0,0,0.865386,0.8072403,0.7668783,0,0,0.7601947,3.869514,0.05814567,0,0.05814567,5.33399,88.89965,0.1278615,0.8435662,0.6923088,0,4.7349
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.051775,96.31536,68.26481,0.5946192,0.5946192,0,0,0,0.5946192,176.882,0,0,0,1.051775,0.6259149,0.5946192,0,0,0.702049,3.921845,0.4258596,0,0.4258596,5.737996,95.63307,0.1277051,0.6540811,0.8414196,0,4.973619
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,0.8308439,91.46924,70.19742,0.243402,0.243402,0,-1,0,0.243402,341.3464,0.2984419,0,0,0.8308439,0.2562126,0.243402,0,0,0.2761894,4.305119,0.2761894,0,0.2761894,6.000012,100,0.1276038,0.2677422,0.6646751,0,5.135962
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,0.700523,88.30734,70.83124,0.6582445,0.6582445,0,0,0,0.6582445,106.4229,0.007634042,0,0,0.700523,0.6928889,0.6582445,0,0,0,4.553689,0,0,0,6.000012,100,0.1276038,0.7240689,0.5604184,0,5.254212
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.3000763,78.34534,71.42348,0.5785492,0.5785492,0,0,0,0.5785492,51.86703,0,1.110223E-16,0,0.3000763,0.6089992,0.5785492,0,0,0,4.553689,0,0.3089229,-0.3089229,5.674379,94.57279,0.1276038,0.6364042,0.2400611,0,4.853765
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.2655171,76.58367,70.54031,1.045147,1.045147,0,0,0,1.045147,25.40475,0,2.220446E-16,0,0.2655171,1.100155,1.045147,0,0,0.3432476,4.244766,0,0.8346381,-0.8346381,4.794593,79.90972,0.1276038,1.149662,0.2124137,0,4.510283
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.04940868,69.15269,68.08817,0.8815274,0.8815274,0,0,0,0.8815274,5.604894,0,1.110223E-16,0,0.04940868,0.9279236,0.8815274,0,0,1.270623,3.410128,0,0.8785149,-0.8785149,3.868557,64.47582,0.1276038,0.9696802,0.03952694,0,3.459537
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,65.75034,65.75034,0.713568,0.713568,0,-1,0,0.713568,0,0,1.110223E-16,0,0,0.7511241,0.713568,0,0,2.246751,2.531613,0,0.7511241,-0.7511241,3.076802,51.27994,0.1276038,0.7849247,0,0,2.531613
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,63.12157,63.12157,1.328814,1.328814,0,-1,0,1.328814,0,0,0,0.08169531,0,1.398751,1.328814,0,0,3.081333,1.780489,0,1.398751,-1.398751,1.602389,26.70643,0.1276038,1.461695,0,0,1.780489
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,60.37851,60.37851,0.625114,0.3626505,0,-1,0,0.3626505,0,0,0.2624635,0.3249749,0,0.3817374,0.3626505,0,0,4.635502,0.3817374,0,0.3817374,-0.3817374,1.200002,20,0.1276038,0.6876254,0,0,0.3817374
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,57.51077,57.51077,0.05055003,0,0,-1,0,0,0,0,0.05055003,0.05560503,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0.05560503,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,55.28722,55.28722,0.1880591,0,0,-1,0,0,0,0,0.1880591,0.206865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0.206865,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,51.86879,51.86879,0.1023233,0,0,-1,0,0,0,0,0.1023233,0.1125556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0.1125556,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,50.20633,50.20633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,48.94909,48.94909,0.1089465,0,0,-1,0,0,0,0,0.1089465,0.1198412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0.1198412,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,47.57756,47.57756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1276038,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,46.40345,46.40345,0.00008949739,0.00008949739,1.452721,0,0.4526929,0.00008949739,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1279917,0.00009844713,0,1.7,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,45.53065,45.53065,0.05410887,0.05410887,1.50674,0,0.4674402,0.05410887,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1284233,0.05951976,0,1.7,1.242
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.09101468,46.27359,44.59552,0.1664239,0.1664239,1.619055,0,0.4981021,0.1664239,54.68848,2.220446E-16,0,0,0.09101468,0,0,1.452632,1.38,2.299654,2.484,1.471015,0,1.471015,5.213895,86.89808,0.1289148,0.1830662,0.07281175,1.7,2.575015
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.4332786,55.16298,46.69438,0,0,0,0,0,0,0,0,0,0,0.4332786,0,0,0,0,0.8286397,3.807913,0.4332786,0,0.4332786,5.624939,93.7488,0.1287565,0,0.3466229,0,4.241192
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.6262379,65.26094,52.13894,0,0,0,-1,0,0,0,0.2308767,0,0,0.6262379,0,0,0,0,0.3953611,4.197864,0.3953611,0,0.3953611,6.000012,100,0.1286125,0,0.5009903,0,4.824102
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,0.7709275,74.89947,57.5731,0.2288595,0.2288595,0,0,0,0.2288595,336.8562,0.5300227,0,0,0.7709275,0.2409047,0.2288595,0,0,0,4.553689,0,0,0,6.000012,100,0.1286125,0.2517455,0.616742,0,5.324616
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.7221294,78.65456,61.95785,0.2848983,0.2848983,0,0,0,0.2848983,253.4692,0.4222365,0,0,0.7221294,0.2998929,0.2848983,0,0,0,4.553689,0,0,0,6.000012,100,0.1286125,0.3133881,0.5777035,0,5.275818
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.021903,91.51944,65.34512,0,0,0,0,0,0,0,1.021903,0,0,1.021903,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1286125,0,0.8175223,0,5.575592
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.6711274,84.83879,68.55574,0.4422514,0.4422514,0,0,0,0.4422514,151.7525,0.2055996,0,0,0.6711274,0.4655278,0.4422514,0,0,0,4.553689,0,0,0,6.000012,100,0.1286125,0.4864766,0.536902,0,5.224816
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,0.8005704,90.81156,70.42601,1.403236,1.38,0,-1,0,1.38,58.01234,2.220446E-16,0.023236,0.1635596,0.8005704,1.452632,1.38,0,0,0,4.553689,0,0.6520612,-0.6520612,5.312679,88.54447,0.1286125,1.54356,0.6404563,0,5.354259
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.43409,81.24709,71.00787,0.7123045,0.7123045,0,0,0,0.7123045,60.94164,0,0,0,0.43409,0.7497942,0.7123045,0,0,0.7245125,3.901628,0,0.3157042,-0.3157042,4.979897,82.99813,0.1286125,0.7835349,0.347272,0,4.335718
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.4661634,82.78008,71.65208,1.467068,1.467068,0.425,0,0.172125,1.467068,31.77516,0,0,0,0.4661634,1.096914,1.042068,0,0,1.075295,3.585923,0,0.6307508,-0.6307508,4.315028,71.91699,0.1286125,1.613775,0.3729307,1.7,4.052087
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.1886772,74.9593,70.71694,0.5428675,0.5428675,1.7,0,0.5202,0.5428675,34.75567,0,0,0,0.1886772,0,0,1.157133,1.099276,1.776129,2.955173,1.287953,0,1.287953,5.536888,92.28127,0.1292359,0.5971543,0.1509418,1.7,3.14385
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.05361455,69.48507,68.32715,0.9594495,0.9594495,0,0,0,0.9594495,5.588053,0,1.110223E-16,0,0.05361455,1.009947,0.9594495,0,0,0.488176,4.11433,0,0.9563323,-0.9563323,4.528825,75.48026,0.1292359,1.055395,0.04289164,0,4.167945
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,65.92697,65.92697,0.446113,0.446113,0,-1,0,0.446113,0,0,5.551115E-17,0,0,0.4695927,0.446113,0,0,1.550768,3.157998,0,0.4695927,-0.4695927,4.033831,67.23038,0.1292359,0.4907243,0,0,3.157998
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,63.35016,63.35016,0.4650966,0.4650966,0,-1,0,0.4650966,0,0,5.551115E-17,0,0,0.4895753,0.4650966,0,0,2.072537,2.688406,0,0.4895753,-0.4895753,3.517773,58.62943,0.1292359,0.5116062,0,0,2.688406
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,60.54476,60.54476,0.08515132,0.08515132,0,-1,0,0.08515132,0,0,1.387779E-17,0,0,0.08963297,0.08515132,0,0,2.61651,2.19883,0,0.08963297,-0.08963297,3.423291,57.05474,0.1292359,0.09366645,0,0,2.19883
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,57.71857,57.71857,0.2014279,0.2014279,0,-1,0,0.2014279,0,0,2.775558E-17,0,0,0.2120294,0.2014279,0,0,2.716102,2.109197,0,0.2120294,-0.2120294,3.199793,53.32978,0.1292359,0.2215707,0,0,2.109197
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,55.49503,55.49503,0.05086375,0.05086375,0,-1,0,0.05086375,0,0,6.938894E-18,0,0,0.05354079,0.05086375,0,0,2.95169,1.897168,0,0.05354079,-0.05354079,3.143356,52.38916,0.1292359,0.05595013,0,0,1.897168
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,53.85335,53.85335,0.2248039,0.2248039,0,-1,0,0.2248039,0,0,2.775558E-17,0,0,0.2366357,0.2248039,0,0,3.01118,1.843627,0,0.2366357,-0.2366357,2.89392,48.2319,0.1292359,0.2472843,0,0,1.843627
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,52.04543,52.04543,0.2400204,0.2400204,0,-1,0,0.2400204,0,0,0,0,0,0.2526531,0.2400204,0,0,3.274108,1.606991,0,0.2526531,-0.2526531,2.6276,43.79325,0.1292359,0.2640225,0,0,1.606991
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,50.41413,50.41413,0.2638858,0.2638858,0,-1,0,0.2638858,0,0,0,0,0,0.2777745,0.2638858,0,0,3.554834,1.354338,0,0.2777745,-0.2777745,2.3348,38.91326,0.1292359,0.2902744,0,0,1.354338
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,49.15689,49.15689,0.1294395,0.1294395,0,-1,0,0.1294395,0,0,2.775558E-17,0,0,0.1362522,0.1294395,0,0,3.863472,1.076564,0,0.1362522,-0.1362522,2.191178,36.51956,0.1292359,0.1423835,0,0,1.076564
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,47.77498,47.77498,0.02742106,0.02742106,0,-1,0,0.02742106,0,0,0,0,0,0.02886427,0.02742106,0,0,4.014863,0.9403116,0,0.02886427,-0.02886427,2.160752,36.01247,0.1292359,0.03016317,0,0,0.9403116
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,46.61125,46.61125,0.04859029,0.04859029,0,0,0,0.04859029,0,0,6.938894E-18,0,0,0.05114767,0.04859029,0,0,4.046935,0.9114473,0,0.05114767,-0.05114767,2.106838,35.1139,0.1292359,0.05344932,0,0,0.9114473
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,45.75924,45.75924,0.1397984,0.1397984,0,0,0,0.1397984,0,0,0,0,0,0.1471562,0.1397984,0,0,4.103766,0.8602997,0,0.1471562,-0.1471562,1.951722,32.52863,0.1292359,0.1537782,0,0,0.8602997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.05278304,45.77339,44.80333,0.8245618,0.8245618,0.425,0,0.172125,0.8245618,6.401345,0,1.110223E-16,0,0.05278304,0.4205914,0.3995618,0,0,4.267272,0.7131435,0,0.3678083,-0.3678083,1.564018,26.06691,0.1292359,0.9070179,0.04222643,1.7,0.7659265
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1121946,49.03926,46.93336,1.103385,1.103385,1.7,0,0.5202,1.103385,10.16822,0,0,0,0.1121946,0,0,0.596615,0.5667843,4.675949,0.3453352,0.6789789,0,0.6789789,2.208154,36.80249,0.1295892,1.213723,0.08975569,1.7,0.4575298
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3089107,58.54514,52.36753,0.2810393,0.2810393,0,-1,0,0.2810393,109.9173,0,0,0,0.3089107,0.2958308,0.2810393,0,0,3.99697,0.9564162,0.01307989,0,0.01307989,2.220562,37.0093,0.1295845,0.3091432,0.2471285,0,1.265327
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.1928326,61.74385,57.8017,0.4941902,0.4941902,0,0,0,0.4941902,39.01991,0,1.110223E-16,0,0.1928326,0.5202003,0.4941902,0,0,3.98389,0.9681881,0,0.3273677,-0.3273677,1.875486,31.25805,0.1295845,0.5436093,0.1542661,0,1.161021
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.600648,75.84404,62.24878,0.9013154,0.9013154,1.7,0,0.5202,0.9013154,66.64127,1.110223E-16,0,0,0.600648,0,0,0.7986846,0.7587504,4.347631,0.6408204,1.359398,0,1.359398,3.165125,52.75198,0.1301748,0.9914469,0.4805184,1.7,1.241468
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.194858,69.79142,65.5737,0.533796,0.533796,1.7,0,0.5202,0.533796,36.50421,0,0,0,0.194858,0,0,1.166204,1.107894,2.988233,1.864279,1.302752,0,1.302752,4.401024,73.35025,0.1307814,0.5871755,0.1558864,1.7,2.059137
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.0699494,70.31454,68.79472,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0699494,0,0,1.452632,1.38,1.685481,3.036756,1.449949,0,1.449949,5.776567,96.27592,0.1311211,0,0.05595952,1.7,3.106705
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.08920699,72.63649,70.66499,0.6212602,0.6212602,0,-1,0,0.6212602,14.35904,0,1.110223E-16,0,0.08920699,0.6539581,0.6212602,0,0,0.235532,4.34171,0,0.5647511,-0.5647511,5.181267,86.35427,0.1311211,0.6833862,0.07136559,0,4.430917
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.04148995,72.16058,71.24685,0.2845474,0.2845474,0,0,0,0.2845474,14.58103,0,5.551115E-17,0,0.04148995,0.2995236,0.2845474,0,0,0.8630333,3.776959,0,0.2580337,-0.2580337,4.909276,81.82109,0.1311211,0.3130022,0.03319196,0,3.818449
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.09118831,73.92567,71.89105,0.8601398,0.8601398,0,0,0,0.8601398,10.60157,0,1.110223E-16,0,0.09118831,0.9054103,0.8601398,0,0,1.149737,3.518925,0,0.814222,-0.814222,4.05101,67.5167,0.1311211,0.9461538,0.07295065,0,3.610114
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1219024,73.67068,70.95592,0,0,0,0,0,0,0,0,0,0,0.1219024,0,0,0,0,2.054429,2.704703,0.1219024,0,0.1219024,4.166657,69.44414,0.1310766,0,0.09752189,0,2.826606
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.05184676,69.67704,68.55574,0.5671671,0.5671671,0,0,0,0.5671671,9.141356,0,1.110223E-16,0,0.05184676,0.597018,0.5671671,0,0,1.932526,2.814415,0,0.5451712,-0.5451712,3.591996,59.86648,0.1310766,0.6238838,0.04147741,0,2.866262
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,66.16595,66.16595,0.1168434,0.1168434,0,-1,0,0.1168434,0,0,1.387779E-17,0,0,0.122993,0.1168434,0,0,2.538272,2.269244,0,0.122993,-0.122993,3.46235,57.70572,0.1310766,0.1285277,0,0,2.269244
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,63.58914,63.58914,0.3232805,0.3232805,0,-1,0,0.3232805,0,0,0,0,0,0.3402953,0.3232805,0,0,2.674931,2.146251,0,0.3402953,-0.3402953,3.103647,51.72735,0.1310766,0.3556086,0,0,2.146251
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,60.78373,60.78373,0.8078886,0.8078886,0,-1,0,0.8078886,0,0,1.110223E-16,0,0,0.850409,0.8078886,0,0,3.053037,1.805956,0,0.850409,-0.850409,2.207237,36.78722,0.1310766,0.8886774,0,0,1.805956
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,57.89521,57.89521,0.07162891,0.07162891,0,-1,0,0.07162891,0,0,0,0,0,0.07539885,0.07162891,0,0,3.997936,0.9555469,0,0.07539885,-0.07539885,2.12776,35.46259,0.1310766,0.0787918,0,0,0.9555469
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,55.67167,55.67167,0.09375024,0.09375024,0,-1,0,0.09375024,0,0,1.387779E-17,0,0,0.09868446,0.09375024,0,0,4.081712,0.8801481,0,0.09868446,-0.09868446,2.023737,33.72889,0.1310766,0.1031253,0,0,0.8801481
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,54.02999,54.02999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.191361,0.7814636,0,0,0,2.023737,33.72889,0.1310766,0,0,0,0.7814636
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,52.25323,52.25323,0.253545,0.253545,0,-1,0,0.253545,0,0,0,0,0,0.2668894,0.253545,0,0,4.191361,0.7814636,0,0.2668894,-0.2668894,1.742411,29.04013,0.1310766,0.2788994,0,0,0.7814636
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,50.61155,50.61155,0.07378171,0.07378171,0,-1,0,0.07378171,0,0,1.387779E-17,0,0,0.07766496,0.07378171,0,0,4.487905,0.5145742,0,0.07766496,-0.07766496,1.660545,27.6757,0.1310766,0.08115987,0,0,0.5145742
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,49.35432,49.35432,0.1417976,0.1417976,0,-1,0,0.1417976,0,0,0,0,0,0.1492607,0.1417976,0,0,4.5742,0.4369093,0,0.1492607,-0.1492607,1.503211,25.05346,0.1310766,0.1559774,0,0,0.4369093
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,47.98278,47.98278,0.07819349,0.07819349,0,-1,0,0.07819349,0,0,1.387779E-17,0,0,0.08230893,0.07819349,0,0,4.740045,0.2876486,0,0.08230893,-0.08230893,1.416449,23.60744,0.1310766,0.08601284,0,0,0.2876486
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,46.83984,46.83984,0.1097256,0.1097256,0,0,0,0.1097256,0,0,1.387779E-17,0,0,0.1155006,0.1097256,0,0,4.831499,0.2053396,0,0.1155006,-0.1155006,1.294701,21.57831,0.1310766,0.1206981,0,0,0.2053396
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,45.99822,45.99822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.959833,0.08983902,0,0,0,1.294701,21.57831,0.1310766,0,0,0,0.08983902
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.3564814,51.88005,45.06309,1.436825,1.436825,1.012821,0,0.3326001,1.436825,24.81035,0,0,0,0.3564814,0.4463204,0.4240044,0,0,4.959833,0.08983902,0,0.08983902,-0.08983902,1.200002,20,0.1310766,1.580508,0.2851851,1.7,0.4463204
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.762574,62.87486,47.16195,1.786946,1.786946,1.7,0,0.5202,1.786946,42.67472,0,0,0.1207511,0.762574,0.0915217,0.08694562,0,0,5.059654,0,0.6710523,0,0.6710523,1.836619,30.61025,0.1313692,1.96564,0.6100592,1.7,0.762574
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,0.8834783,72.07135,52.62729,0.1410421,0.1410421,0,-1,0,0.1410421,626.3932,0,0,0,0.8834783,0.1484654,0.1410421,0,0,4.388602,0.6039471,0.7350129,0,0.7350129,2.533913,42.2318,0.1311017,0.1551463,0.7067826,0,1.487425
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.179058,87.25831,58.09263,1.1902,1.1902,0,0,0,1.1902,99.06384,0,0,0,1.179058,1.252843,1.1902,0,0,3.653589,1.265459,0,0.07378425,-0.07378425,2.456138,40.93554,0.1311017,1.309221,0.9432467,0,2.444517
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.203688,94.02209,62.53971,0.4906283,0.4906283,0,0,0,0.4906283,245.336,0,0,0,1.203688,0.5164509,0.4906283,0,0,3.735572,1.191674,0.6872371,0,0.6872371,3.108108,51.80169,0.1308526,0.5396912,0.9629503,0,2.395362
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.115096,95.36311,65.86463,1.06922,1.06922,0,0,0,1.06922,104.2906,0,2.220446E-16,0,1.115096,1.125495,1.06922,0,0,3.048335,1.810188,0,0.01039899,-0.01039899,3.097147,51.619,0.1308526,1.176142,0.8920767,0,2.925284
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.156098,101.1963,69.02331,1.709047,1.709047,0.425,0,0.172125,1.709047,67.64577,0,2.220446E-16,0,1.156098,1.351628,1.284047,0,0,3.059889,1.799789,0,0.1955302,-0.1955302,2.891039,48.1839,0.1308526,1.879951,0.9248782,1.7,2.955887
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.113217,102.1324,70.89358,0.356814,0.356814,0,-1,0,0.356814,311.988,0,0,0,1.113217,0.3755937,0.356814,0,0,3.277145,1.604259,0.7376231,0,0.7376231,3.59081,59.84672,0.1305863,0.3924954,0.8905734,0,2.717475
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,0.9469248,96.84467,71.47544,0.4246673,0.4246673,0,0,0,0.4246673,222.9804,0,0,0,0.9469248,0.4470182,0.4246673,0,0,2.539522,2.268119,0.4999066,0,0.4999066,4.065063,67.75092,0.1304064,0.467134,0.7575399,0,3.215044
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.6345211,87.89656,72.11964,1.035548,1.035548,0,0,0,1.035548,61.27395,0,2.220446E-16,0,0.6345211,1.09005,1.035548,0,0,2.039615,2.718035,0,0.4555293,-0.4555293,3.584893,59.7481,0.1304064,1.139103,0.5076169,0,3.352556
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.3071659,78.26559,71.18451,0.19034,0.19034,0,0,0,0.19034,161.3774,0,0,0,0.3071659,0.2003579,0.19034,0,0,2.545759,2.262506,0.1068079,0,0.1068079,3.68622,61.43688,0.1303681,0.209374,0.2457327,0,2.569672
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.03909843,69.57735,68.73238,0.2807385,0.2807385,0,0,0,0.2807385,13.92699,0,5.551115E-17,0,0.03909843,0.2955142,0.2807385,0,0,2.438951,2.358633,0,0.2564158,-0.2564158,3.415934,56.93212,0.1303681,0.3088124,0.03127874,0,2.397732
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,66.39454,66.39454,1.0099,1.0099,0,-1,0,1.0099,0,0,2.220446E-16,0,0,1.063052,1.0099,0,0,2.723857,2.102217,0,1.063052,-1.063052,2.295378,38.25623,0.1303681,1.11089,0,0,2.102217
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,63.76577,63.76577,1.027278,0.9872067,0,-1,0,0.9872067,0,0,0.04007126,0.1427991,0,1.039165,0.9872067,0,0,3.905027,1.039165,0,1.039165,-1.039165,1.200002,20,0.1303681,1.130006,0,0,1.039165
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,60.96037,60.96037,0.6766734,0,0,-1,0,0,0,0,0.6766734,0.7443407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.7443407,0,0,0
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,58.09263,58.09263,0.2535543,0,0,-1,0,0,0,0,0.2535543,0.2789098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.2789098,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,55.86909,55.86909,0.190768,0,0,-1,0,0,0,0,0.190768,0.2098448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.2098448,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,54.23779,54.23779,0.1847821,0,0,-1,0,0,0,0,0.1847821,0.2032603,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.2032603,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,52.45065,52.45065,0.009353692,0,0,-1,0,0,0,0,0.009353692,0.01028906,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.01028906,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,50.81936,50.81936,0.1251263,0,0,-1,0,0,0,0,0.1251263,0.137639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.137639,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,49.56212,49.56212,0.05262948,0,0,-1,0,0,0,0,0.05262948,0.05789243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.05789243,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,48.22176,48.22176,0.2448845,0,0,-1,0,0,0,0,0.2448845,0.269373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1303681,0.269373,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,47.04765,47.04765,0.2565088,0.2565088,1.7,0,0.5202,0.2565088,0,0,0,0,0,0,0,1.443491,1.371317,5.059654,0,1.371317,0,1.371317,2.500948,41.68238,0.1309388,0.2821596,0,1.7,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,46.20603,46.20603,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.688338,1.234185,1.38,0,1.38,3.810131,63.50205,0.131297,0,0,1.7,1.234185
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3299078,51.56667,45.27089,0.04462343,0.04462343,1.497255,0,0.4648506,0.04462343,739.3151,4.440892E-16,0,0,0.3299078,0,0,1.452632,1.38,2.308338,2.476185,1.709908,0,1.709908,5.432292,90.53801,0.1315711,0.04908578,0.2639262,1.7,2.806093
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.6534544,60.69419,47.43209,0.6388721,0.6388721,0,0,0,0.6388721,102.2825,0,1.110223E-16,0,0.6534544,0.672497,0.6388721,0,0,0.5984299,4.015102,0,0.0190426,-0.0190426,5.412219,90.20347,0.1315711,0.7027594,0.5227635,0,4.668556
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,0.9939805,75.32964,52.91822,0,0,0,-1,0,0,0,0.3743922,0,0,0.9939805,0,0,0,0,0.6195883,3.996059,0.6195883,0,0.6195883,6.000012,100,0.1313497,0,0.7951844,0,4.99004
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.132387,86.14547,58.38356,0.7973223,0.7973223,0,0,0,0.7973223,142.0238,0.2931007,0,0,1.132387,0.8392866,0.7973223,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0.8770545,0.9059098,0,5.686076
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.255055,96.2975,62.83064,0.3322534,0.3322534,0,0,0,0.3322534,377.7403,0.9053144,0,0,1.255055,0.3497404,0.3322534,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0.3654787,1.004044,0,5.808744
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.179317,98.10786,66.16595,0,0,0,0,0,0,0,1.179317,0,0,1.179317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0,0.9434538,0,5.733006
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.124855,100.3973,69.31424,0.861189,0.861189,0,0,0,0.861189,130.6165,0.2183406,0,0,1.124855,0.9065148,0.861189,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0.9473079,0.8998843,0,5.678545
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.055898,100.28,71.13255,0.9794867,0.9794867,0,-1,0,0.9794867,107.8011,0.02485901,0,0,1.055898,1.031039,0.9794867,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,1.077435,0.8447181,0,5.609587
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,0.8529598,94.08786,71.76637,0.5296433,0.5296433,0,0,0,0.5296433,161.0442,0.2954406,0,0,0.8529598,0.5575193,0.5296433,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0.5826076,0.6823679,0,5.406649
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,0.6868268,89.68687,72.35862,0,0,0,0,0,0,0,0.6868268,0,0,0.6868268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0,0.5494615,0,5.240516
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.3651286,79.95013,71.42348,0,0,0,0,0,0,0,0.3651286,0,0,0.3651286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1313497,0,0.2921029,0,4.918818
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.06293815,70.33909,68.97135,0.5069389,0.5069389,0,0,0,0.5069389,12.41533,0,0,0,0.06293815,0.5336199,0.5069389,0,0,0,4.553689,0,0.4706818,-0.4706818,5.50387,91.73098,0.1313497,0.5576328,0.05035052,0,4.616627
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,66.63352,66.63352,0.7442453,0.7442453,0,-1,0,0.7442453,0,0,1.110223E-16,0,0,0.7834161,0.7442453,0,0,0.5229797,4.083007,0,0.7834161,-0.7834161,4.678077,77.96779,0.1313497,0.8186699,0,0,4.083007
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,63.99437,63.99437,1.202378,1.202378,0,-1,0,1.202378,0,0,2.220446E-16,0,0,1.265661,1.202378,0,0,1.393442,3.299591,0,1.265661,-1.265661,3.343953,55.73244,0.1313497,1.322616,0,0,3.299591
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,61.18896,61.18896,0.7528878,0.7528878,0,-1,0,0.7528878,0,0,1.110223E-16,0,0,0.7925135,0.7528878,0,0,2.799732,2.03393,0,0.7925135,-0.7925135,2.50857,41.80942,0.1313497,0.8281766,0,0,2.03393
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,58.26926,58.26926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.680303,1.241417,0,0,0,2.50857,41.80942,0.1313497,0,0,0,1.241417
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,56.04572,56.04572,0.2949515,0.2949515,0,-1,0,0.2949515,0,0,0,0,0,0.3104753,0.2949515,0,0,3.680303,1.241417,0,0.3104753,-0.3104753,2.181301,36.35494,0.1313497,0.3244466,0,0,1.241417
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,54.41443,54.41443,0.1075664,0.1075664,0,-1,0,0.1075664,0,0,1.387779E-17,0,0,0.1132278,0.1075664,0,0,4.025275,0.9309413,0,0.1132278,-0.1132278,2.061948,34.36573,0.1313497,0.1183231,0,0,0.9309413
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,52.62729,52.62729,0.1111958,0.1111958,0,-1,0,0.1111958,0,0,1.387779E-17,0,0,0.1170483,0.1111958,0,0,4.151084,0.8177134,0,0.1170483,-0.1170483,1.938568,32.30941,0.1313497,0.1223154,0,0,0.8177134
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,51.02716,51.02716,0.2166784,0.2166784,0,-1,0,0.2166784,0,0,2.775558E-17,0,0,0.2280825,0.2166784,0,0,4.281137,0.7006652,0,0.2280825,-0.2280825,1.698148,28.30242,0.1313497,0.2383462,0,0,0.7006652
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,49.76993,49.76993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534563,0.4725827,0,0,0,1.698148,28.30242,0.1313497,0,0,0,0.4725827
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,48.38801,48.38801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.534563,0.4725827,0,0,0,1.698148,28.30242,0.1313497,0,0,0,0.4725827
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,47.22429,47.22429,0.1013438,0.1013438,0,0,0,0.1013438,0,0,1.387779E-17,0,0,0.1066777,0.1013438,0,0,4.534563,0.4725827,0,0.1066777,-0.1066777,1.5857,26.42828,0.1313497,0.1114782,0,0,0.4725827
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,46.40345,46.40345,0.1051628,0.1051628,0,0,0,0.1051628,0,0,0,0,0,0.1106977,0.1051628,0,0,4.653093,0.365905,0,0.1106977,-0.1106977,1.469015,24.48353,0.1313497,0.1156791,0,0,0.365905
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.3547014,52.26868,45.46831,0.537074,0.537074,1.7,0,0.5202,0.537074,66.04331,0,0,0,0.3547014,0,0,1.162926,1.10478,4.776091,0.2552073,1.459481,0,1.459481,2.8536,47.5599,0.1318774,0.5907813,0.2837611,1.7,0.6099087
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.7764457,63.72362,47.62951,1.676316,1.676316,1.7,0,0.5202,1.676316,46.31857,0,0,0,0.7764457,0,0,0.02368369,0.0224995,3.31661,1.56874,0.7989452,0,0.7989452,3.611546,60.19231,0.1322165,1.843948,0.6211566,1.7,2.345186
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.026835,76.51698,53.1572,0.7019973,0.7019973,0,-1,0,0.7019973,146.2734,0,0,0,1.026835,0.7389445,0.7019973,0,0,2.517664,2.287791,0.2878907,0,0.2878907,3.884663,64.74426,0.1321138,0.7721971,0.8214682,0,3.314626
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.082907,84.95084,58.65371,0.3087213,0.3087213,0,0,0,0.3087213,350.7718,0,0,0,1.082907,0.3249698,0.3087213,0,0,2.229774,2.546893,0.7579373,0,0.7579373,4.603705,76.72827,0.1318442,0.3395934,0.8663257,0,3.6298
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.125084,91.98895,63.05923,1.033789,1.033789,0,0,0,1.033789,108.8311,0,0,0,1.125084,1.088199,1.033789,0,0,1.471836,3.229036,0.0368854,0,0.0368854,4.638698,77.31148,0.1318311,1.137168,0.9000676,0,4.354121
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.086315,95.05695,66.39454,0.1895776,0.1895776,0,0,0,0.1895776,573.0186,0,0,0,1.086315,0.1995553,0.1895776,0,0,1.434951,3.262233,0.8867593,0,0.8867593,5.479952,91.33235,0.1315171,0.2085353,0.8690518,0,4.348548
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,0.9958952,96.05417,69.55322,1.982617,1.982617,0.6026174,0,0.2206146,1.982617,50.23133,0,0,0,0.9958952,1.452632,1.38,0,0,0.5481915,4.060317,0,0.4567364,-0.4567364,4.998509,83.30833,0.1315171,2.180879,0.7967162,1.7,5.056212
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.029434,99.69445,71.42348,0.2034263,0.2034263,0,-1,0,0.2034263,506.0478,0,0,0,1.029434,0.2141329,0.2034263,0,0,1.055676,3.60358,0.8153012,0,0.8153012,5.771972,96.19934,0.1312298,0.2237689,0.8235473,0,4.633014
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,0.8540781,94.41863,72.00535,0,0,0,0,0,0,0,0.6137029,0,0,0.8540781,0,0,0,0,0.2403752,4.337351,0.2403752,0,0.2403752,6.000012,100,0.1311453,0,0.6832625,0,5.191429
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.5905578,87.18711,72.58721,0.528388,0.528388,0,0,0,0.528388,111.7659,0.03435978,0,0,0.5905578,0.5561979,0.528388,0,0,0,4.553689,0,0,0,6.000012,100,0.1311453,0.5812269,0.4724462,0,5.144247
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.3895831,80.81042,71.65208,0.6645058,0.6645058,0,0,0,0.6645058,58.62748,0,1.110223E-16,0,0.3895831,0.6994798,0.6645058,0,0,0,4.553689,0,0.3098968,-0.3098968,5.673352,94.55568,0.1311453,0.7309564,0.3116664,0,4.943272
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.05448333,70.38434,69.19994,1.023464,1.023464,0,0,0,1.023464,5.323425,0,0,0,0.05448333,1.07733,1.023464,0,0,0.3443298,4.243792,0,1.022847,-1.022847,4.595177,76.58612,0.1311453,1.12581,0.04358666,0,4.298275
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,66.79977,66.79977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.480826,3.220945,0,0,0,4.595177,76.58612,0.1311453,0,0,0,3.220945
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,64.171,64.171,0.5773316,0.5773316,0,-1,0,0.5773316,0,0,0,0,0,0.6077175,0.5773316,0,0,1.480826,3.220945,0,0.6077175,-0.6077175,3.954586,65.90964,0.1311453,0.6350648,0,0,3.220945
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,61.3656,61.3656,0.6789329,0.6789329,0,-1,0,0.6789329,0,0,1.110223E-16,0,0,0.7146662,0.6789329,0,0,2.156068,2.613228,0,0.7146662,-0.7146662,3.201262,53.35426,0.1311453,0.7468262,0,0,2.613228
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,58.4459,58.4459,0.1430338,0.1430338,0,-1,0,0.1430338,0,0,2.775558E-17,0,0,0.1505619,0.1430338,0,0,2.950142,1.898561,0,0.1505619,-0.1505619,3.042556,50.70916,0.1311453,0.1573371,0,0,1.898561
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,56.22236,56.22236,0.208124,0.208124,0,-1,0,0.208124,0,0,0,0,0,0.2190779,0.208124,0,0,3.117433,1.747999,0,0.2190779,-0.2190779,2.811627,46.86036,0.1311453,0.2289364,0,0,1.747999
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,54.59107,54.59107,0.05575795,0.05575795,0,-1,0,0.05575795,0,0,6.938894E-18,0,0,0.05869258,0.05575795,0,0,3.360852,1.528922,0,0.05869258,-0.05869258,2.74976,45.82924,0.1311453,0.06133375,0,0,1.528922
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,52.80392,52.80392,0.1848958,0.1848958,0,-1,0,0.1848958,0,0,0,0,0,0.1946272,0.1848958,0,0,3.426067,1.470229,0,0.1946272,-0.1946272,2.544605,42.41,0.1311453,0.2033854,0,0,1.470229
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,51.19341,51.19341,0.1961299,0.1961299,0,-1,0,0.1961299,0,0,2.775558E-17,0,0,0.2064525,0.1961299,0,0,3.642319,1.275602,0,0.2064525,-0.2064525,2.326985,38.783,0.1311453,0.2157429,0,0,1.275602
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.871711,1.069149,0,0,0,2.326985,38.783,0.1311453,0,0,0,1.069149
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,48.56465,48.56465,0.1721122,0.1721122,0,-1,0,0.1721122,0,0,0,0,0,0.1811707,0.1721122,0,0,3.871711,1.069149,0,0.1811707,-0.1811707,2.136014,35.60016,0.1311453,0.1893234,0,0,1.069149
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,47.43209,47.43209,0.1270974,0.1270974,0,0,0,0.1270974,0,0,2.775558E-17,0,0,0.1337867,0.1270974,0,0,4.073011,0.8879787,0,0.1337867,-0.1337867,1.994991,33.24977,0.1311453,0.1398071,0,0,0.8879787
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,46.58008,46.58008,0.01832767,0.01832767,0,0,0,0.01832767,0,0,3.469447E-18,0,0,0.01929228,0.01832767,0,0,4.221663,0.754192,0,0.01929228,-0.01929228,1.974655,32.91085,0.1311453,0.02016044,0,0,0.754192
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.2837408,51.07331,45.67612,0.8619003,0.8619003,0.425,0,0.172125,0.8619003,32.92037,0,0,0,0.2837408,0.459895,0.4369003,0,0,4.243099,0.7348997,0,0.1761543,-0.1761543,1.788972,29.81614,0.1311453,0.9480903,0.2269926,1.7,1.018641
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.6300697,60.6181,47.83732,0.6287087,0.6287087,1.7,0,0.5202,0.6287087,100.2165,2.220446E-16,0,0,0.6300697,0,0,1.071291,1.017727,4.438826,0.5587454,1.647796,0,1.647796,3.352209,55.87003,0.1316003,0.6915796,0.5040557,1.7,1.188815
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,0.9747859,75.37128,53.38578,0.9798139,0.9798139,0,-1,0,0.9798139,99.48684,0,0,0,0.9747859,1.031383,0.9798139,0,0,2.79103,2.041762,0,0.05659714,-0.05659714,3.29255,54.87572,0.1316003,1.077795,0.7798287,0,3.016548
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.096346,85.65559,58.88229,0.9600673,0.9600673,0,0,0,0.9600673,114.1947,0,0,0,1.096346,1.010597,0.9600673,0,0,2.853915,1.985165,0.08574893,0,0.08574893,3.373899,56.23153,0.1315702,1.056074,0.8770768,0,3.081511
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.186341,94.50589,63.35016,0.9075308,0.9075308,0,0,0,0.9075308,130.7218,0,0,0,1.186341,0.9552956,0.9075308,0,0,2.768167,2.062339,0.2310455,0,0.2310455,3.593088,59.88467,0.1314892,0.9982839,0.9490728,0,3.24868
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,0.9982893,92.38846,66.63352,0.02331913,0.02331913,0,0,0,0.02331913,4280.989,0,0,0,0.9982893,0.02454645,0.02331913,0,0,2.537121,2.27028,0.9737428,0,0.9737428,4.516861,75.28087,0.131149,0.02565104,0.7986314,0,3.268569
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,0.8939771,92.95503,69.78181,0.686662,0.686662,0,0,0,0.686662,130.1917,0,0,0,0.8939771,0.7228021,0.686662,0,0,1.563378,3.146649,0.171175,0,0.171175,4.679252,77.98738,0.1310894,0.7553282,0.7151817,0,4.040626
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.074289,101.6761,71.65208,1.290449,1.290449,0,-1,0,1.290449,83.24924,0,0,0.03949377,1.074289,1.358367,1.290449,0,0,1.392203,3.300706,0,0.2840783,-0.2840783,4.379807,72.99664,0.1310894,1.419494,0.8594311,0,4.374995
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,0.8452034,94.42612,72.24432,1.048941,1.048941,0,0,0,1.048941,80.57685,0,0,0,0.8452034,1.104148,1.048941,0,0,1.707846,3.016628,0,0.2589447,-0.2589447,4.106855,68.44746,0.1310894,1.153835,0.6761627,0,3.861831
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.5051398,85.03919,72.76385,0.6477606,0.6477606,0,0,0,0.6477606,77.98248,0,0,0,0.5051398,0.6818533,0.6477606,0,0,1.995562,2.757683,0,0.1767135,-0.1767135,3.920583,65.34292,0.1310894,0.7125367,0.4041118,0,3.262823
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.2407682,77.34023,71.82871,0.5678545,0.5678545,0,0,0,0.5678545,42.39962,0,0,0,0.2407682,0.5977416,0.5678545,0,0,2.191911,2.58097,0,0.3569734,-0.3569734,3.5443,59.07155,0.1310894,0.62464,0.1926145,0,2.821738
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.05079553,70.53396,69.42854,1.722328,1.722328,0.425,0,0.172125,1.722328,2.949237,0,0,0,0.05079553,1.365609,1.297328,0,0,2.588548,2.223996,0,1.314813,-1.314813,2.158365,35.97269,0.1310894,1.894561,0.04063643,1.7,2.274792
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,67.03874,67.03874,1.091284,0.8637239,0,-1,0,0.8637239,0,0,0.2275599,0.3366883,0,0.909183,0.8637239,0,0,4.049451,0.909183,0,0.909183,-0.909183,1.200002,20,0.1310894,1.200412,0,0,0.909183
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,64.34763,64.34763,0.8586018,0,0,-1,0,0,0,0,0.8586018,0.944462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.944462,0,0,0
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,61.54223,61.54223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,58.62254,58.62254,0.1090199,0,0,-1,0,0,0,0,0.1090199,0.1199218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.1199218,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,56.36782,56.36782,0.05656845,0,0,-1,0,0,0,0,0.05656845,0.0622253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.0622253,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,54.73653,54.73653,0.1309684,0,0,-1,0,0,0,0,0.1309684,0.1440652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.1440652,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,52.94939,52.94939,0.1627281,0,0,-1,0,0,0,0,0.1627281,0.1790009,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.1790009,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,51.34927,51.34927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,50.11281,50.11281,0.1604069,0,0,-1,0,0,0,0,0.1604069,0.1764476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.1764476,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,48.74128,48.74128,0.1000232,0,0,-1,0,0,0,0,0.1000232,0.1100256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310894,0.1100256,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,47.60873,47.60873,0.07306252,0.07306252,1.525694,0,0.4726145,0.07306252,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314942,0.08036876,0,1.7,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,46.75672,46.75672,0.3623621,0.3623621,1.7,0,0.5202,0.3623621,0,0,0,0,0,0,0,1.337638,1.270756,3.679654,1.242,1.270756,0,1.270756,3.71473,61.91205,0.1320735,0.3985983,0,1.7,1.242
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2351811,50.33583,45.88393,0.913864,0.913864,1.7,0,0.5202,0.913864,25.7348,0,0,0,0.2351811,0,0,0.7861361,0.7468293,2.408898,2.38568,0.9820104,0,0.9820104,4.646347,77.43896,0.1325379,1.00525,0.1881449,1.7,2.620862
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.321215,54.28667,48.04513,0.9661408,0.9661408,1.7,0,0.5202,0.9661408,33.24722,0,0,0,0.321215,0,0,0.7338592,0.6971662,1.426888,3.26949,1.018381,0,1.018381,5.612468,93.54095,0.1330107,1.062755,0.256972,1.7,3.590705
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.5204769,64.46993,53.62476,0.8251268,0.8251268,0,-1,0,0.8251268,63.0784,0,0,0,0.5204769,0.8685546,0.8251268,0,0,0.4085068,4.186033,0,0.3480777,-0.3480777,5.245562,87.42587,0.1330107,0.9076396,0.4163815,0,4.70651
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.4846946,69.59782,59.12127,0.009278785,0.009278785,0,0,0,0.009278785,5223.687,0,0,0,0.4846946,0.009767142,0.009278785,0,0,0.7952598,3.837955,0.4749275,0,0.4749275,5.696118,94.93511,0.1328452,0.01020666,0.3877557,0,4.322649
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,0.7331584,80.8264,63.58914,0.4370559,0.4370559,0,0,0,0.4370559,167.7493,0,0,0,0.7331584,0.4600589,0.4370559,0,0,0.3203323,4.26539,0.2730996,0,0.2730996,5.955203,99.25319,0.1327502,0.4807615,0.5865268,0,4.998548
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,0.8649899,88.46967,66.86211,0.2472272,0.2472272,0,0,0,0.2472272,349.8765,0.5575179,0,0,0.8649899,0.2602392,0.2472272,0,0,0.0472328,4.511179,0.0472328,0,0.0472328,6.000012,100,0.1327337,0.2719499,0.691992,0,5.376169
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,0.9581818,95.36973,70.02078,0.7530313,0.7530313,0,0,0,0.7530313,127.2433,0.1655173,0,0,0.9581818,0.7926645,0.7530313,0,0,0,4.553689,0,0,0,6.000012,100,0.1327337,0.8283344,0.7665455,0,5.511871
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,0.7483053,90.89681,71.82871,0.1706397,0.1706397,0,-1,0,0.1706397,438.5293,0.5686845,0,0,0.7483053,0.1796208,0.1706397,0,0,0,4.553689,0,0,0,6.000012,100,0.1327337,0.1877037,0.5986442,0,5.301994
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2184387,77.41372,72.41058,0.5672526,0.5672526,0,0,0,0.5672526,38.50819,0,0,0,0.2184387,0.5971079,0.5672526,0,0,0,4.553689,0,0.3786693,-0.3786693,5.60086,93.34747,0.1327337,0.6239778,0.174751,0,4.772128
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.1278501,75.83407,72.94048,0.2659146,0.2659146,0,0,0,0.2659146,48.0794,0,0,0,0.1278501,0.2799101,0.2659146,0,0,0.4207436,4.17502,0,0.1520599,-0.1520599,5.440574,90.67606,0.1327337,0.292506,0.1022801,0,4.30287
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.1538802,75.47879,72.00535,0.6186361,0.6186361,0,0,0,0.6186361,24.87411,0,1.110223E-16,0,0.1538802,0.6511959,0.6186361,0,0,0.5896991,4.02296,0,0.4973157,-0.4973157,4.916358,81.93913,0.1327337,0.6804997,0.1231042,0,4.17684
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.05339326,70.76913,69.60517,1.150489,1.150489,0,0,0,1.150489,4.640919,0,0,0,0.05339326,1.211041,1.150489,0,0,1.142272,3.525644,0,1.157648,-1.157648,3.69609,61.60137,0.1327337,1.265538,0.04271461,0,3.579037
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,67.21538,67.21538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428547,2.367996,0,0,0,3.69609,61.60137,0.1327337,0,0,0,2.367996
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,64.58662,64.58662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.428547,2.367996,0,0,0,3.69609,61.60137,0.1327337,0,0,0,2.367996
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,61.71887,61.71887,0.221554,0.221554,0,-1,0,0.221554,0,0,0,0,0,0.2332148,0.221554,0,0,2.428547,2.367996,0,0.2332148,-0.2332148,3.45026,57.50422,0.1327337,0.2437094,0,0,2.367996
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,58.83034,58.83034,0.04566536,0.04566536,0,-1,0,0.04566536,0,0,6.938894E-18,0,0,0.04806881,0.04566536,0,0,2.687675,2.134782,0,0.04806881,-0.04806881,3.399591,56.65973,0.1327337,0.0502319,0,0,2.134782
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,56.57563,56.57563,0.06710055,0.06710055,0,-1,0,0.06710055,0,0,0,0,0,0.07063215,0.06710055,0,0,2.741085,2.086713,0,0.07063215,-0.07063215,3.325138,55.41886,0.1327337,0.0738106,0,0,2.086713
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819565,2.016081,0,0,0,3.325138,55.41886,0.1327337,0,0,0,2.016081
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,53.12602,53.12602,0.2329165,0.2329165,0,-1,0,0.2329165,0,0,2.775558E-17,0,0,0.2451753,0.2329165,0,0,2.819565,2.016081,0,0.2451753,-0.2451753,3.066701,51.11158,0.1327337,0.2562082,0,0,2.016081
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,51.54668,51.54668,0.01774027,0.01774027,0,-1,0,0.01774027,0,0,3.469447E-18,0,0,0.01867397,0.01774027,0,0,3.091982,1.770905,0,0.01867397,-0.01867397,3.047017,50.78351,0.1327337,0.0195143,0,0,1.770905
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,50.28945,50.28945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.112731,1.752231,0,0,0,3.047017,50.78351,0.1327337,0,0,0,1.752231
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,48.91792,48.91792,0.2288951,0.2288951,0,-1,0,0.2288951,0,0,2.775558E-17,0,0,0.2409423,0.2288951,0,0,3.112731,1.752231,0,0.2409423,-0.2409423,2.793041,46.55059,0.1327337,0.2517847,0,0,1.752231
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,47.77498,47.77498,0.06357862,0.06357862,0,0,0,0.06357862,0,0,0,0,0,0.06692486,0.06357862,0,0,3.380444,1.511289,0,0.06692486,-0.06692486,2.722496,45.37484,0.1327337,0.06993648,0,0,1.511289
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,46.98531,46.98531,0.06125835,0.06125835,0,0,0,0.06125835,0,0,0,0,0,0.06448247,0.06125835,0,0,3.454805,1.444364,0,0.06448247,-0.06448247,2.654526,44.242,0.1327337,0.06738418,0,0,1.444364
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2094447,50.03836,46.08134,0.1810796,0.1810796,0,0,0,0.1810796,115.6644,0,0,0,0.2094447,0.1906102,0.1810796,0,0,3.526452,1.379882,0.01883453,0,0.01883453,2.672394,44.5398,0.1327272,0.1991876,0.1675557,0,1.589327
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.4899565,58.03807,48.27372,0,0,0,0,0,0,0,0,0,0,0.4899565,0,0,0,0,3.507618,1.396833,0.4899565,0,0.4899565,3.137207,52.28668,0.1325572,0,0.3919652,0,1.886789
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.6566479,67.87091,53.85335,0.1202075,0.1202075,0,-1,0,0.1202075,546.2621,0,0,0,0.6566479,0.1265342,0.1202075,0,0,3.017661,1.837794,0.5301137,0,0.5301137,3.640117,60.6685,0.1323737,0.1322282,0.5253183,0,2.494442
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,0.875949,79.77837,59.34986,0.2946786,0.2946786,0,0,0,0.2946786,297.2557,0,0,0,0.875949,0.310188,0.2946786,0,0,2.487548,2.314896,0.565761,0,0.565761,4.176845,69.61395,0.1321784,0.3241465,0.7007592,0,3.190845
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.02818,89.79057,63.82812,0,0,0,0,0,0,0,0,0,0,1.02818,0,0,0,0,1.921787,2.824081,1.02818,0,1.02818,5.152263,85.87087,0.131825,0,0.8225442,0,3.852261
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.074092,95.54965,67.0907,0.1071684,0.1071684,0,0,0,0.1071684,1002.247,0.06767713,0,0,1.074092,0.1128088,0.1071684,0,0,0.8936063,3.749443,0.8936063,0,0.8936063,6.000012,100,0.1315195,0.1178852,0.8592738,0,4.823535
