Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.6723906,86.82383,70.24937,0.8354698,0.8354698,0,0,0,0.8354698,80.48053,0,0,0,0.6723906,0.8794419,0.8354698,0,0,0,4.553689,0,0.2070514,-0.2070514,5.781761,96.36249,0.1315195,0.9190168,0.5379124,0,5.226079
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.5657015,85.91055,72.06769,1.50008,1.38,0,-1,0,1.38,40.99286,2.220446E-16,0.1200798,0.2700878,0.5657015,1.452632,1.38,0,0,0.2300571,4.346638,0,0.88693,-0.88693,4.846854,80.78075,0.1315195,1.650088,0.4525612,0,4.912339
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,0.7093745,90.62242,72.58721,0.1989972,0.1989972,0,0,0,0.1989972,356.4747,0,0,0,0.7093745,0.2094707,0.1989972,0,0,1.215535,3.459707,0.4999038,0,0.4999038,5.321105,88.6849,0.1313491,0.2188969,0.5674996,0,4.169082
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.4985574,85.31065,73.16908,0.4854634,0.4854634,0,0,0,0.4854634,102.6972,0,0,0,0.4985574,0.511014,0.4854634,0,0,0.7156311,3.909621,0,0.0124566,-0.0124566,5.307974,88.46606,0.1313491,0.5340097,0.3988459,0,4.408178
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1123558,74.76699,72.24432,0.065198,0.065198,0,0,0,0.065198,172.3302,0,0,0,0.1123558,0.06862947,0.065198,0,0,0.7294717,3.897164,0.04372634,0,0.04372634,5.349457,89.15743,0.1313342,0.07171779,0.08988465,0,4.00952
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.04470636,70.75629,69.78181,0.5380065,0.5380065,0,0,0,0.5380065,8.309632,0,0,0,0.04470636,0.5663226,0.5380065,0,0,0.6857454,3.936518,0,0.5216162,-0.5216162,4.799625,79.99359,0.1313342,0.5918071,0.03576509,0,3.981225
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,67.39201,67.39201,1.070535,1.070535,0,-1,0,1.070535,0,0,2.220446E-16,0,0,1.126879,1.070535,0,0,1.265319,3.414902,0,1.126879,-1.126879,3.61179,60.19639,0.1313342,1.177588,0,0,3.414902
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517407,2.288023,0,0,0,3.61179,60.19639,0.1313342,0,0,0,2.288023
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,61.95785,61.95785,0.8214285,0.8214285,0,-1,0,0.8214285,0,0,1.110223E-16,0,0,0.8646616,0.8214285,0,0,2.517407,2.288023,0,0.8646616,-0.8646616,2.700357,45.00586,0.1313342,0.9035714,0,0,2.288023
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,59.02776,59.02776,0.1968971,0.1968971,0,-1,0,0.1968971,0,0,2.775558E-17,0,0,0.2072601,0.1968971,0,0,3.478142,1.423361,0,0.2072601,-0.2072601,2.481886,41.36468,0.1313342,0.2165868,0,0,1.423361
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,56.75227,56.75227,0.07579891,0.07579891,0,-1,0,0.07579891,0,0,1.387779E-17,0,0,0.07978833,0.07579891,0,0,3.708431,1.216101,0,0.07978833,-0.07978833,2.397781,39.96294,0.1313342,0.08337881,0,0,1.216101
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,55.11059,55.11059,0.03886009,0.03886009,0,-1,0,0.03886009,0,0,0,0,0,0.04090536,0.03886009,0,0,3.797085,1.136313,0,0.04090536,-0.04090536,2.354663,39.24431,0.1313342,0.0427461,0,0,1.136313
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,53.30266,53.30266,0.1303936,0.1303936,0,-1,0,0.1303936,0,0,0,0,0,0.1372564,0.1303936,0,0,3.842535,1.095408,0,0.1372564,-0.1372564,2.209982,36.83297,0.1313342,0.143433,0,0,1.095408
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,51.75449,51.75449,0.2672239,0.2672239,0,-1,0,0.2672239,0,0,0,0,0,0.2812883,0.2672239,0,0,3.995042,0.9581511,0,0.2812883,-0.2812883,1.913478,31.89124,0.1313342,0.2939462,0,0,0.9581511
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,50.49726,50.49726,0.168523,0.168523,0,-1,0,0.168523,0,0,2.775558E-17,0,0,0.1773926,0.168523,0,0,4.307585,0.6768628,0,0.1773926,-0.1773926,1.72649,28.77478,0.1313342,0.1853753,0,0,0.6768628
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,49.12572,49.12572,0.09577614,0.09577614,0,-1,0,0.09577614,0,0,1.387779E-17,0,0,0.100817,0.09577614,0,0,4.504687,0.4994702,0,0.100817,-0.100817,1.62022,27.00361,0.1313342,0.1053538,0,0,0.4994702
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,48.01395,48.01395,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.616706,0.3986532,0,0,0,1.62022,27.00361,0.1313342,0,0,0,0.3986532
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,47.19312,47.19312,0.222916,0.222916,0,0,0,0.222916,0,0,2.775558E-17,0,0,0.2346484,0.222916,0,0,4.616706,0.3986532,0,0.2346484,-0.2346484,1.372879,22.88127,0.1313342,0.2452076,0,0,0.3986532
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3028042,52.12001,46.32032,0.617094,0.617094,1.7,0,0.5202,0.617094,49.06939,0,0,0,0.3028042,0,0,1.082906,1.028761,4.877427,0.1640048,1.331565,0,1.331565,2.636112,43.93511,0.1318812,0.6788034,0.2422434,1.7,0.466809
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.5157638,58.84836,48.51269,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5157638,0,0,1.452632,1.38,3.545862,1.362413,1.895764,0,1.895764,4.434591,73.90971,0.1320397,0,0.4126111,1.7,1.878177
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,0.9491647,75.56172,54.1235,0.1220649,0.1220649,0,-1,0,0.1220649,777.5904,0,0,0,0.9491647,0.1284893,0.1220649,0,0,1.650098,3.068601,0.8206754,0,0.8206754,5.213152,86.8857,0.1317619,0.1342714,0.7593318,0,4.017766
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.085655,86.26082,59.62001,0,0,0,0,0,0,0,0.2562323,0,0,1.085655,0,0,0,0,0.8294227,3.807209,0.8294227,0,0.8294227,6.000012,100,0.1314823,0,0.868524,0,4.892864
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.022697,89.90493,64.0567,0.5625136,0.5625136,0,0,0,0.5625136,181.8084,0.4305776,0,0,1.022697,0.5921196,0.5625136,0,0,0,4.553689,0,0,0,6.000012,100,0.1314823,0.6187651,0.8181578,0,5.576386
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.073824,95.85596,67.32967,0.3668299,0.3668299,0,0,0,0.3668299,292.7307,0.687687,0,0,1.073824,0.3861368,0.3668299,0,0,0,4.553689,0,0,0,6.000012,100,0.1314823,0.4035129,0.859059,0,5.627513
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.130242,102.1466,70.42601,0.3291665,0.3291665,0,0,0,0.3291665,343.3649,0.7837513,0,0,1.130242,0.346491,0.3291665,0,0,0,4.553689,0,0,0,6.000012,100,0.1314823,0.3620831,0.9041939,0,5.683931
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,0.9541303,98.081,72.24432,0.0172397,0.0172397,0,-1,0,0.0172397,5534.496,0.9359832,0,0,0.9541303,0.01814705,0.0172397,0,0,0,4.553689,0,0,0,6.000012,100,0.1314823,0.01896367,0.7633042,0,5.507819
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,0.751781,92.11495,72.76385,0,0,0,0,0,0,0,0.751781,0,0,0.751781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314823,0,0.6014248,0,5.30547
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.5422986,86.70011,73.34571,0.5272338,0.5272338,0,0,0,0.5272338,102.8573,0,0,0,0.5422986,0.5549829,0.5272338,0,0,0,4.553689,0,0.01268428,-0.01268428,5.986641,99.77716,0.1314823,0.5799571,0.4338389,0,5.095988
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.2325121,77.74966,72.41058,0.2756062,0.2756062,0,0,0,0.2756062,84.36391,0,0,0,0.2325121,0.2901117,0.2756062,0,0,0.01409364,4.541005,0,0.05759961,-0.05759961,5.925926,98.76524,0.1314823,0.3031667,0.1860097,0,4.773517
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.05204906,71.0958,69.95844,0,0,0,0,0,0,0,0,0,0,0.05204906,0,0,0,0,0.07809321,4.483405,0.05204906,0,0.05204906,5.975304,99.5882,0.1314648,0,0.04163924,0,4.535454
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,67.62061,67.62061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02604415,4.530249,0,0,0,5.975304,99.5882,0.1314648,0,0,0,4.530249
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,64.99184,64.99184,0.09861715,0.09861715,0,-1,0,0.09861715,0,0,1.387779E-17,0,0,0.1038075,0.09861715,0,0,0.02604415,4.530249,0,0.1038075,-0.1038075,5.865881,97.7645,0.1314648,0.1084789,0,0,4.530249
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,62.1241,62.1241,0.008802203,0.008802203,0,-1,0,0.008802203,0,0,0,0,0,0.009265477,0.008802203,0,0,0.1413859,4.426442,0,0.009265477,-0.009265477,5.856115,97.60172,0.1314648,0.009682423,0,0,4.426442
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,59.2044,59.2044,0.0856801,0.0856801,0,-1,0,0.0856801,0,0,1.387779E-17,0,0,0.09018958,0.0856801,0,0,0.1516808,4.417176,0,0.09018958,-0.09018958,5.761047,96.01726,0.1314648,0.09424811,0,0,4.417176
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,56.9289,56.9289,0.2481115,0.2481115,0,-1,0,0.2481115,0,0,0,0,0,0.26117,0.2481115,0,0,0.2518915,4.326987,0,0.26117,-0.26117,5.485749,91.42898,0.1314648,0.2729226,0,0,4.326987
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,55.28722,55.28722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5420803,4.065816,0,0,0,5.485749,91.42898,0.1314648,0,0,0,4.065816
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,53.51047,53.51047,0.03609355,0.03609355,0,-1,0,0.03609355,0,0,6.938894E-18,0,0,0.03799321,0.03609355,0,0,0.5420803,4.065816,0,0.03799321,-0.03799321,5.445701,90.76151,0.1314648,0.03970291,0,0,4.065816
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,51.93113,51.93113,0.04030193,0.04030193,0,-1,0,0.04030193,0,0,0,0,0,0.04242309,0.04030193,0,0,0.584295,4.027823,0,0.04242309,-0.04242309,5.400983,90.0162,0.1314648,0.04433213,0,0,4.027823
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,50.67389,50.67389,0.09591585,0.09591585,0,-1,0,0.09591585,0,0,1.387779E-17,0,0,0.1009641,0.09591585,0,0,0.6314318,3.9854,0,0.1009641,-0.1009641,5.294558,88.24245,0.1314648,0.1055074,0,0,3.9854
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,49.32314,49.32314,0.1195988,0.1195988,0,-1,0,0.1195988,0,0,1.387779E-17,0,0,0.1258935,0.1195988,0,0,0.7436141,3.884436,0,0.1258935,-0.1258935,5.161854,86.03073,0.1314648,0.1315587,0,0,3.884436
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,48.19059,48.19059,0.1431223,0.1431223,0,0,0,0.1431223,0,0,2.775558E-17,0,0,0.1506551,0.1431223,0,0,0.8834957,3.758543,0,0.1506551,-0.1506551,5.00305,83.384,0.1314648,0.1574346,0,0,3.758543
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,47.40092,47.40092,0.2633091,0.2633091,0,0,0,0.2633091,0,0,5.551115E-17,0,0,0.2771674,0.2633091,0,0,1.05089,3.607888,0,0.2771674,-0.2771674,4.71089,78.51467,0.1314648,0.2896399,0,0,3.607888
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2021881,50.37731,46.54891,0.4307378,0.4307378,0,0,0,0.4307378,46.93994,0,5.551115E-17,0,0.2021881,0.4534082,0.4307378,0,0,1.358854,3.33072,0,0.2512201,-0.2512201,4.446081,74.1012,0.1314648,0.4738116,0.1617505,0,3.532908
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.4759885,58.27368,48.77245,0.6675711,0.6675711,0,0,0,0.6675711,71.30154,0,0,0,0.4759885,0.7027065,0.6675711,0,0,1.637987,3.0795,0,0.2267179,-0.2267179,4.207099,70.11817,0.1314648,0.7343282,0.3807908,0,3.555489
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.7327058,70.26641,54.35209,1.211356,1.211356,0,-1,0,1.211356,60.48641,0,0,0,0.7327058,1.275112,1.211356,0,0,1.889896,2.852782,0,0.5424058,-0.5424058,3.635353,60.58909,0.1314648,1.332492,0.5861647,0,3.585488
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.7133877,76.02844,59.85899,0.9172247,0.9172247,0,0,0,0.9172247,77.77676,0,1.110223E-16,0,0.7133877,0.9654997,0.9172247,0,0,2.492569,2.310376,0,0.252112,-0.252112,3.369604,56.15995,0.1314648,1.008947,0.5707102,0,3.023764
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,0.7398931,81.75479,64.23335,0,0,0,0,0,0,0,0,0,0,0.7398931,0,0,0,0,2.772694,2.058264,0.7398931,0,0.7398931,4.071528,67.85866,0.1312165,0,0.5919145,0,2.798157
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.127921,98.03752,67.50631,0.2701852,0.2701852,0,0,0,0.2701852,417.4622,0,0,0,1.127921,0.2844055,0.2701852,0,0,2.032801,2.724168,0.8435159,0,0.8435159,4.871757,81.19579,0.1309345,0.2972037,0.9023371,0,3.85209
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.17204,104.0706,70.60265,0,0,0,0,0,0,0,0,0,0,1.17204,0,0,0,0,1.189285,3.483332,1.17204,0,1.17204,5.983652,99.72733,0.1305447,0,0.9376317,0,4.655372
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,0.9943617,99.72589,72.41058,0.3153809,0.3153809,0,-1,0,0.3153809,315.2891,0.6451364,0,0,0.9943617,0.3319799,0.3153809,0,0,0.01724534,4.538168,0.01724534,0,0.01724534,6.000012,100,0.130539,0.346919,0.7954893,0,5.53253
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.5748895,87.14863,72.94048,0.4513034,0.4513034,0,0,0,0.4513034,127.3843,0.09983331,0,0,0.5748895,0.4750562,0.4513034,0,0,0,4.553689,0,0,0,6.000012,100,0.130539,0.4964337,0.4599116,0,5.128579
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.3300008,81.31013,73.52235,0.5194865,0.5194865,0,0,0,0.5194865,63.52442,0,0,0,0.3300008,0.5468279,0.5194865,0,0,0,4.553689,0,0.2168271,-0.2168271,5.771456,96.19074,0.130539,0.5714352,0.2640007,0,4.88369
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.297391,79.45359,72.53526,1.121674,1.121674,0,0,0,1.121674,26.51315,0,2.220446E-16,0,0.297391,1.180709,1.121674,0,0,0.240919,4.336862,0,0.883318,-0.883318,4.840357,80.67245,0.130539,1.233841,0.2379128,0,4.634253
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.05344284,71.30468,70.13508,1.481122,1.481122,0.425,0,0.172125,1.481122,3.608268,0,2.220446E-16,0,0.05344284,1.111707,1.056122,0,0,1.222383,3.453544,0,1.058264,-1.058264,3.724849,62.08069,0.130539,1.629234,0.04275427,1.7,3.506987
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,67.79724,67.79724,0.8560007,0.8560007,0,-1,0,0.8560007,0,0,1.110223E-16,0,0,0.9010534,0.8560007,0,0,2.398232,2.39528,0,0.9010534,-0.9010534,2.775055,46.25083,0.130539,0.9416008,0,0,2.39528
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,65.16847,65.16847,0.9551846,0.9551846,0,-1,0,0.9551846,0,0,2.220446E-16,0,0,1.005457,0.9551846,0,0,3.399403,1.494226,0,1.005457,-1.005457,1.71521,28.58678,0.130539,1.050703,0,0,1.494226
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,62.30073,62.30073,0.7052387,0.4643304,0,-1,0,0.4643304,0,0,0.2409083,0.3114322,0,0.4887688,0.4643304,0,0,4.516578,0.4887688,0,0.4887688,-0.4887688,1.200002,20,0.130539,0.7757626,0,0,0.4887688
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,59.4122,59.4122,0.1937201,0,0,-1,0,0,0,0,0.1937201,0.2130921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0.2130921,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,57.12632,57.12632,0.005832999,0,0,-1,0,0,0,0,0.005832999,0.006416299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0.006416299,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,55.46386,55.46386,0.09100005,0,0,-1,0,0,0,0,0.09100005,0.1001001,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0.1001001,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,53.70789,53.70789,0.1012715,0,0,-1,0,0,0,0,0.1012715,0.1113987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0.1113987,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,52.13894,52.13894,0.1102249,0,0,-1,0,0,0,0,0.1102249,0.1212474,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0.1212474,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,50.8817,50.8817,0.1638614,0,0,-1,0,0,0,0,0.1638614,0.1802476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0.1802476,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.130539,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,48.38801,48.38801,0.220395,0.220395,1.673027,0,0.5128363,0.220395,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1310412,0.2424345,0,1.7,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,47.62951,47.62951,0.2193995,0.2193995,1.672031,0,0.5125645,0.2193995,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1315392,0.2413395,0,1.7,1.242
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.2919204,52.38908,46.78789,0.470581,0.470581,1.7,0,0.5202,0.470581,62.03405,0,0,0,0.2919204,0,0,1.229419,1.167948,2.299654,2.484,1.459869,0,1.459869,5.203321,86.72185,0.1320285,0.517639,0.2335363,1.7,2.77592
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.6864099,63.18576,49.01143,0,0,0,0,0,0,0,0,0,0,0.6864099,0,0,0,0,0.8397859,3.797882,0.6864099,0,0.6864099,5.854507,97.57492,0.1318012,0,0.5491279,0,4.484292
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,0.924975,75.50526,54.62224,0.9743649,0.9743649,0,-1,0,0.9743649,94.93106,0,0,0,0.924975,1.025647,0.9743649,0,0,0.153376,4.41565,0,0.1006723,-0.1006723,5.748389,95.80629,0.1318012,1.071801,0.73998,0,5.340626
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.083025,86.76015,60.07719,1.095512,1.095512,0,0,0,1.095512,98.86018,0,0,0,1.083025,1.153171,1.095512,0,0,0.2652341,4.314978,0,0.07014538,-0.07014538,5.674449,94.57396,0.1318012,1.205063,0.8664203,0,5.398004
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,0.9677459,88.67718,64.46193,0.1336127,0.1336127,0,0,0,0.1336127,724.2918,0.4839275,0,0,0.9677459,0.140645,0.1336127,0,0,0.3431734,4.244833,0.3431734,0,0.3431734,6.000012,100,0.1316878,0.146974,0.7741967,0,5.212579
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,0.9383766,91.83234,67.7349,0.4162123,0.4162123,0,0,0,0.4162123,225.4562,0.5002584,0,0,0.9383766,0.4381182,0.4162123,0,0,0,4.553689,0,0,0,6.000012,100,0.1316878,0.4578335,0.7507012,0,5.492065
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.054683,99.83013,70.83124,0.5641038,0.5641038,0,0,0,0.5641038,186.9662,0.4608899,0,0,1.054683,0.5937935,0.5641038,0,0,0,4.553689,0,0,0,6.000012,100,0.1316878,0.6205142,0.8437467,0,5.608372
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,0.8781776,95.93111,72.58721,0,0,0,-1,0,0,0,0.8781776,0,0,0.8781776,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316878,0,0.7025421,0,5.431867
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,0.7971365,93.95425,73.11712,0.3272507,0.3272507,0,0,0,0.3272507,243.5858,0.452662,0,0,0.7971365,0.3444745,0.3272507,0,0,0,4.553689,0,0,0,6.000012,100,0.1316878,0.3599758,0.6377092,0,5.350825
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.5998896,88.71412,73.69898,0,0,0,0,0,0,0,0.5998896,0,0,0.5998896,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316878,0,0.4799116,0,5.153578
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.2959842,79.59457,72.70151,0.8905274,0.8905274,0,0,0,0.8905274,33.23695,0,1.110223E-16,0,0.2959842,0.9373972,0.8905274,0,0,0,4.553689,0,0.641413,-0.641413,5.323903,88.73154,0.1316878,0.9795801,0.2367873,0,4.849673
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.05187548,71.44821,70.31171,0.2178112,0.2178112,0,0,0,0.2178112,23.81672,0,0,0,0.05187548,0.2292749,0.2178112,0,0,0.7126812,3.912276,0,0.1773994,-0.1773994,5.136908,85.61496,0.1316878,0.2395923,0.04150038,0,3.964151
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,68.02583,68.02583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9097916,3.734876,0,0,0,5.136908,85.61496,0.1316878,0,0,0,3.734876
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,65.39706,65.39706,0.9773105,0.9773105,0,-1,0,0.9773105,0,0,1.110223E-16,0,0,1.028748,0.9773105,0,0,0.9097916,3.734876,0,1.028748,-1.028748,4.052512,67.54174,0.1316878,1.075042,0,0,3.734876
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,62.53971,62.53971,0.8743727,0.8743727,0,-1,0,0.8743727,0,0,1.110223E-16,0,0,0.9203923,0.8743727,0,0,2.052845,2.706129,0,0.9203923,-0.9203923,3.082334,51.37213,0.1316878,0.9618099,0,0,2.706129
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,59.64079,59.64079,0.02884476,0.02884476,0,-1,0,0.02884476,0,0,3.469447E-18,0,0,0.0303629,0.02884476,0,0,3.075503,1.785736,0,0.0303629,-0.0303629,3.050328,50.83871,0.1316878,0.03172924,0,0,1.785736
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,57.33413,57.33413,0.1364961,0.1364961,0,-1,0,0.1364961,0,0,0,0,0,0.1436801,0.1364961,0,0,3.10924,1.755373,0,0.1436801,-0.1436801,2.898876,48.31451,0.1316878,0.1501457,0,0,1.755373
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,55.67167,55.67167,0.03526554,0.03526554,0,-1,0,0.03526554,0,0,6.938894E-18,0,0,0.03712162,0.03526554,0,0,3.268884,1.611693,0,0.03712162,-0.03712162,2.859747,47.66235,0.1316878,0.03879209,0,0,1.611693
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,53.91569,53.91569,0.3026531,0.3026531,0,-1,0,0.3026531,0,0,5.551115E-17,0,0,0.3185822,0.3026531,0,0,3.31013,1.574572,0,0.3185822,-0.3185822,2.523932,42.06544,0.1316878,0.3329184,0,0,1.574572
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,52.36753,52.36753,0.1856716,0.1856716,0,-1,0,0.1856716,0,0,0,0,0,0.1954437,0.1856716,0,0,3.66411,1.255989,0,0.1954437,-0.1954437,2.317916,38.63185,0.1316878,0.2042387,0,0,1.255989
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,51.11029,51.11029,0.1004426,0.1004426,0,-1,0,0.1004426,0,0,1.387779E-17,0,0,0.1057291,0.1004426,0,0,3.88127,1.060546,0,0.1057291,-0.1057291,2.206468,36.77438,0.1316878,0.1104869,0,0,1.060546
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,49.73876,49.73876,0.1307274,0.1307274,0,-1,0,0.1307274,0,0,2.775558E-17,0,0,0.1376078,0.1307274,0,0,3.998747,0.9548166,0,0.1376078,-0.1376078,2.061416,34.35687,0.1316878,0.1438002,0,0,0.9548166
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,48.62699,48.62699,0.1320177,0.1320177,0,0,0,0.1320177,0,0,2.775558E-17,0,0,0.138966,0.1320177,0,0,4.151645,0.8172088,0,0.138966,-0.138966,1.914933,31.91549,0.1316878,0.1452195,0,0,0.8172088
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,47.86849,47.86849,0.1512508,0.1512508,0,0,0,0.1512508,0,0,0,0,0,0.1592114,0.1512508,0,0,4.306051,0.6782429,0,0.1592114,-0.1592114,1.74711,29.11843,0.1316878,0.1663759,0,0,0.6782429
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3117713,53.05624,47.04765,0.9833,0.9833,0.425,0,0.172125,0.9833,31.70663,0,0,0,0.3117713,0.5876843,0.5583,0,0,4.482953,0.5190315,0,0.2759129,-0.2759129,1.456272,24.27115,0.1316878,1.08163,0.2494171,1.7,0.8308028
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.5617481,60.67019,49.27119,0.3609948,0.3609948,1.7,0,0.5202,0.3609948,155.6111,0,0,0,0.5617481,0,0,1.339005,1.272055,4.789523,0.2431186,1.833803,0,1.833803,3.19597,53.26606,0.1320502,0.3970943,0.4493985,1.7,0.8048667
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.7359036,70.94505,54.882,0.3575698,0.3575698,0,-1,0,0.3575698,205.807,0,0,0,0.7359036,0.3763892,0.3575698,0,0,2.955719,1.893541,0.3595143,0,0.3595143,3.537035,58.95047,0.1319319,0.3933268,0.5887228,0,2.629445
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.5942162,73.53618,60.31617,0.01292635,0.01292635,0,0,0,0.01292635,4596.938,0,0,0,0.5942162,0.01360669,0.01292635,0,0,2.596205,2.217104,0.5806096,0,0.5806096,4.08785,68.1307,0.1317412,0.01421899,0.475373,0,2.811321
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.5067936,76.20284,64.70091,0.3043794,0.3043794,0,0,0,0.3043794,166.5006,0,0,0,0.5067936,0.3203993,0.3043794,0,0,2.015596,2.739653,0.1863942,0,0.1863942,4.264679,71.07784,0.1316801,0.3348173,0.4054348,0,3.246446
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.4328695,77.92712,67.97388,0.2622542,0.2622542,0,0,0,0.2622542,165.0572,0,0,0,0.4328695,0.2760571,0.2622542,0,0,1.829201,2.907408,0.1568124,0,0.1568124,4.413445,73.55726,0.1316288,0.2884796,0.3462956,0,3.340277
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.5008131,83.05077,71.07021,1.187893,1.187893,0,0,0,1.187893,42.15978,0,2.220446E-16,0,0.5008131,1.250414,1.187893,0,0,1.672389,3.048539,0,0.7496006,-0.7496006,3.623296,60.38815,0.1316288,1.306682,0.4006505,0,3.549352
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.3914112,82.12177,72.82619,0.1506269,0.1506269,0,-1,0,0.1506269,259.8548,0,0,0,0.3914112,0.1585547,0.1506269,0,0,2.505279,2.298938,0.2328566,0,0.2328566,3.844203,64.06992,0.1315526,0.1656896,0.313129,0,2.690349
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,0.6864657,90.82811,73.34571,0,0,0,0,0,0,0,0,0,0,0.6864657,0,0,0,0,2.272422,2.508509,0.6864657,0,0.6864657,4.495442,74.92388,0.1313285,0,0.5491725,0,3.194975
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.4848604,85.72246,73.87562,0.8055348,0.8055348,0,0,0,0.8055348,60.19111,0,0,0,0.4848604,0.8479314,0.8055348,0,0,1.585956,3.126328,0,0.3630711,-0.3630711,4.112731,68.54538,0.1313285,0.8860883,0.3878883,0,3.611189
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2010062,77.54909,72.94048,0.4082521,0.4082521,0,0,0,0.4082521,49.23581,0,5.551115E-17,0,0.2010062,0.4297391,0.4082521,0,0,1.989369,2.763257,0,0.2287329,-0.2287329,3.871626,64.52696,0.1313285,0.4490774,0.160805,0,2.964263
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.03460685,71.29764,70.54031,0.578126,0.578126,0,0,0,0.578126,5.98604,0,1.110223E-16,0,0.03460685,0.6085536,0.578126,0,0,2.243516,2.534524,0,0.5739468,-0.5739468,3.266633,54.44377,0.1313285,0.6359385,0.02768548,0,2.569131
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.881235,1.960578,0,0,0,3.266633,54.44377,0.1313285,0,0,0,1.960578
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,65.63604,65.63604,0.8139145,0.8139145,0,-1,0,0.8139145,0,0,1.110223E-16,0,0,0.8567522,0.8139145,0,0,2.881235,1.960578,0,0.8567522,-0.8567522,2.363537,39.3922,0.1313285,0.895306,0,0,1.960578
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,62.7683,62.7683,1.095361,1.048634,0,-1,0,1.048634,0,0,0.04672715,0.1562633,0,1.103825,1.048634,0,0,3.833182,1.103825,0,1.103825,-1.103825,1.200002,20,0.1313285,1.204897,0,0,1.103825
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,59.81743,59.81743,0.2031298,0,0,-1,0,0,0,0,0.2031298,0.2234428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.2234428,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,57.51077,57.51077,0.2406454,0,0,-1,0,0,0,0,0.2406454,0.2647099,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.2647099,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,55.8483,55.8483,0.1236036,0,0,-1,0,0,0,0,0.1236036,0.1359639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.1359639,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,54.09233,54.09233,0.1649686,0,0,-1,0,0,0,0,0.1649686,0.1814654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.1814654,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,52.54416,52.54416,0.07628363,0,0,-1,0,0,0,0,0.07628363,0.08391199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.08391199,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,51.3181,51.3181,0.1543969,0,0,-1,0,0,0,0,0.1543969,0.1698366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.1698366,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,49.94656,49.94656,0.2112737,0,0,-1,0,0,0,0,0.2112737,0.232401,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1313285,0.232401,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,48.83479,48.83479,0.1841119,0.1841119,1.636744,0,0.502931,0.1841119,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317893,0.2025231,0,1.7,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,48.09708,48.09708,0.06465027,0.06465027,1.517282,0,0.4703179,0.06465027,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1321576,0.07111529,0,1.7,1.242
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2191616,51.48759,47.30741,0.7795438,0.7795438,1.7,0,0.5202,0.7795438,28.11408,0,0,0,0.2191616,0,0,0.9204562,0.8744334,2.299654,2.484,1.093595,0,1.093595,4.855844,80.93056,0.1326438,0.8574982,0.1753293,1.7,2.703161
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.6423004,62.7545,49.53095,1.217386,1.217386,0,0,0,1.217386,52.76063,0,2.220446E-16,0,0.6423004,1.281459,1.217386,0,0,1.206059,3.468235,0,0.6391584,-0.6391584,4.182112,69.70172,0.1326438,1.339124,0.5138403,0,4.110536
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.7400787,71.30766,55.11059,0.2089954,0.2089954,0,-1,0,0.2089954,354.1125,0,0,0,0.7400787,0.2199951,0.2089954,0,0,1.916235,2.829077,0.5200836,0,0.5200836,4.675506,77.92495,0.1324745,0.2298949,0.592063,0,3.569156
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,0.998798,84.76332,60.54476,1.206712,1.206712,0,0,0,1.206712,82.77018,0,0,0,0.998798,1.270223,1.206712,0,0,1.396152,3.297152,0,0.2714255,-0.2714255,4.389399,73.15649,0.1324745,1.327384,0.7990384,0,4.29595
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,0.9891022,89.93473,64.9295,0.6163662,0.6163662,0,0,0,0.6163662,160.4731,0,0,0,0.9891022,0.6488065,0.6163662,0,0,1.697736,3.025727,0.3402957,0,0.3402957,4.712232,78.53703,0.1323639,0.6780028,0.7912818,0,4.014829
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,0.7395734,86.30532,68.15051,0.6214339,0.6214339,0,0,0,0.6214339,119.0108,0,0,0,0.7395734,0.6541409,0.6214339,0,0,1.35744,3.331993,0.0854325,0,0.0854325,4.79328,79.88784,0.1323362,0.6835773,0.5916588,0,4.071567
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,0.7746851,91.00476,71.24685,0.7235308,0.7235308,0,0,0,0.7235308,107.0701,0,0,0,0.7746851,0.7616114,0.7235308,0,0,1.272007,3.408882,0.0130737,0,0.0130737,4.805683,80.09455,0.132332,0.795884,0.6197481,0,4.183568
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,0.7643234,92.78748,73.00282,0.3727544,0.3727544,0,-1,0,0.3727544,205.0475,0,0,0,0.7643234,0.392373,0.3727544,0,0,1.258934,3.420649,0.3719504,0,0.3719504,5.158546,85.97559,0.1322114,0.4100298,0.6114587,0,4.184972
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,0.7800317,93.90367,73.52235,0.3446774,0.3446774,0,0,0,0.3446774,226.3078,0,0,0,0.7800317,0.3628183,0.3446774,0,0,0.8869833,3.755404,0.4172134,0,0.4172134,5.554349,92.5723,0.1320764,0.3791451,0.6240253,0,4.535436
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.4273433,84.38318,74.05225,0.83148,0.83148,0,0,0,0.83148,51.3955,0,1.110223E-16,0,0.4273433,0.8752421,0.83148,0,0,0.4697699,4.130896,0,0.4478987,-0.4478987,5.082222,84.70354,0.1320764,0.914628,0.3418747,0,4.558239
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2093162,77.93017,73.11712,0.141918,0.141918,0,0,0,0.141918,147.4909,0,0,0,0.2093162,0.1493874,0.141918,0,0,0.9674352,3.682997,0.05992879,0,0.05992879,5.139076,85.65109,0.132057,0.1561098,0.1674529,0,3.892313
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.0473898,71.75752,70.71694,1.306536,1.306536,0.425,0,0.172125,1.306536,3.627133,1.110223E-16,0,0,0.0473898,0.9279327,0.8815361,0,0,0.9075064,3.736933,0,0.8805429,-0.8805429,4.210902,70.18156,0.132057,1.43719,0.03791184,1.7,3.784323
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,68.44144,68.44144,1.115705,1.115705,0,-1,0,1.115705,0,0,2.220446E-16,0,0,1.174426,1.115705,0,0,1.885887,2.85639,0,1.174426,-1.174426,2.972948,49.54903,0.132057,1.227276,0,0,2.85639
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,65.81268,65.81268,0.4248512,0.4248512,0,-1,0,0.4248512,0,0,5.551115E-17,0,0,0.4472118,0.4248512,0,0,3.190806,1.681964,0,0.4472118,-0.4472118,2.501545,41.69234,0.132057,0.4673363,0,0,1.681964
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,62.94493,62.94493,0.2951066,0.2951066,0,-1,0,0.2951066,0,0,0,0,0,0.3106385,0.2951066,0,0,3.687708,1.234752,0,0.3106385,-0.3106385,2.174103,36.23499,0.132057,0.3246173,0,0,1.234752
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,60.02524,60.02524,0.1007605,0.1007605,0,-1,0,0.1007605,0,0,1.387779E-17,0,0,0.1060637,0.1007605,0,0,4.032862,0.9241135,0,0.1060637,-0.1060637,2.062303,34.37164,0.132057,0.1108365,0,0,0.9241135
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,57.71857,57.71857,0.1207538,0.1207538,0,-1,0,0.1207538,0,0,1.387779E-17,0,0,0.1271092,0.1207538,0,0,4.15071,0.8180498,0,0.1271092,-0.1271092,1.928318,32.13857,0.132057,0.1328291,0,0,0.8180498
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,56.04572,56.04572,0.04619649,0.04619649,0,-1,0,0.04619649,0,0,6.938894E-18,0,0,0.04862789,0.04619649,0,0,4.291943,0.6909406,0,0.04862789,-0.04862789,1.877059,31.28426,0.132057,0.05081614,0,0,0.6909406
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,54.26897,54.26897,0.0485068,0.0485068,0,-1,0,0.0485068,0,0,6.938894E-18,0,0,0.05105979,0.0485068,0,0,4.345973,0.6423127,0,0.05105979,-0.05105979,1.823238,30.38723,0.132057,0.05335748,0,0,0.6423127
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,52.75197,52.75197,0.05862749,0.05862749,0,-1,0,0.05862749,0,0,6.938894E-18,0,0,0.06171315,0.05862749,0,0,4.402707,0.5912529,0,0.06171315,-0.06171315,1.758186,29.30305,0.132057,0.06449024,0,0,0.5912529
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,51.49473,51.49473,0.1121557,0.1121557,0,-1,0,0.1121557,0,0,0,0,0,0.1180586,0.1121557,0,0,4.471277,0.5295398,0,0.1180586,-0.1180586,1.633742,27.22897,0.132057,0.1233712,0,0,0.5295398
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,50.17516,50.17516,0.1256433,0.1256433,0,-1,0,0.1256433,0,0,0,0,0,0.1322561,0.1256433,0,0,4.602453,0.4114811,0,0.1322561,-0.1322561,1.494331,24.90547,0.132057,0.1382076,0,0,0.4114811
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,49.06339,49.06339,0.04086713,0.04086713,0,0,0,0.04086713,0,0,6.938894E-18,0,0,0.04301804,0.04086713,0,0,4.749404,0.2792251,0,0.04301804,-0.04301804,1.448986,24.14973,0.132057,0.04495385,0,0,0.2792251
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,48.33606,48.33606,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.797202,0.236207,0,0,0,1.448986,24.14973,0.132057,0,0,0,0.236207
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1043609,49.51129,47.54639,0.1219035,0.1219035,0,0,0,0.1219035,85.60944,0,1.387779E-17,0,0.1043609,0.1283195,0.1219035,0,0,4.797202,0.236207,0,0.02395857,-0.02395857,1.423732,23.72882,0.132057,0.1340939,0.08348874,0,0.3405679
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.09522491,51.55585,49.73876,0,0,0,0,0,0,0,0,0,0,0.09522491,0,0,0,0,4.823823,0.2122485,0.09522491,0,0.09522491,1.51407,25.23445,0.1320262,0,0.07617992,0,0.3074734
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.08844911,57.06954,55.31839,0.5238741,0.36708,0,-1,0,0.36708,24.09532,0,0.1567941,0.2764029,0.08844911,0.3864,0.36708,0,0,4.728598,0.2979509,0,0.2979509,-0.2979509,1.200002,20,0.1320262,0.5762615,0.07075928,0,0.3864
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.3432451,68.05858,60.72139,0,0,0,0,0,0,0,0,0,0,0.3432451,0,0,0,0,5.059654,0,0.3432451,0,0.3432451,1.525633,25.42717,0.1319155,0,0.2745961,0,0.3432451
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1093476,67.43307,65.10613,0.55849,0.55849,0.425,0,0.172125,0.55849,19.57914,2.775558E-17,0,0,0.1093476,0.1405158,0.13349,0,0,4.716409,0.3089206,0,0.03116828,-0.03116828,1.492779,24.8796,0.1319155,0.6143391,0.08747804,1.7,0.4182681
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.148046,71.57354,68.32715,1.272451,1.272451,1.7,0,0.5202,1.272451,11.63471,0,0,0,0.148046,0,0,0.427549,0.4061716,4.75104,0.2777523,0.5542175,0,0.5542175,2.018556,33.64253,0.1321577,1.399696,0.1184368,1.7,0.4257983
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.4285175,81.5555,71.42348,1.276489,1.276489,1.7,0,0.5202,1.276489,33.57,0,0,0,0.4285175,0,0,0.4235105,0.4023349,4.196823,0.7765481,0.8308524,0,0.8308524,2.806772,46.77943,0.132504,1.404139,0.342814,1.7,1.205066
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,0.7714937,93.21014,73.16908,0.2858351,0.2858351,0,-1,0,0.2858351,269.9087,0,0,0,0.7714937,0.300879,0.2858351,0,0,3.365971,1.524315,0.4706147,0,0.4706147,3.253236,54.22049,0.1323523,0.3144186,0.617195,0,2.295809
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.521991,86.53642,73.69898,0,0,0,0,0,0,0,0,0,0,0.521991,0,0,0,0,2.895356,1.947868,0.521991,0,0.521991,3.74844,62.47388,0.1321844,0,0.4175928,0,2.469859
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.1116688,76.77422,74.22889,0.848711,0.848711,0,0,0,0.848711,13.15746,0,1.110223E-16,0,0.1116688,0.89338,0.848711,0,0,2.373365,2.41766,0,0.7817112,-0.7817112,2.924444,48.74064,0.1321844,0.9335821,0.08933506,0,2.529329
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1139016,75.87239,73.29375,0.5429725,0.5429725,0,0,0,0.5429725,20.97742,0,0,0,0.1139016,0.57155,0.5429725,0,0,3.241933,1.635949,0,0.4576484,-0.4576484,2.44204,40.70059,0.1321844,0.5972697,0.0911213,0,1.749851
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.04430327,71.86716,70.89358,1.107178,1.107178,0.425,0,0.172125,1.107178,4.001459,0,0,0,0.04430327,0.7180822,0.6821781,0,0,3.750431,1.178301,0,0.673779,-0.673779,1.731815,28.86353,0.1321844,1.217896,0.03544262,1.7,1.222604
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,68.55574,68.55574,0.243321,0.243321,0,-1,0,0.243321,0,0,2.775558E-17,0,0,0.2561274,0.243321,0,0,4.499074,0.5045218,0,0.2561274,-0.2561274,1.461833,24.36384,0.1321844,0.2676531,0,0,0.5045218
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,65.98932,65.98932,1.029032,0.2359747,0,-1,0,0.2359747,0,0,0.7930568,0.89596,0,0.2483945,0.2359747,0,0,4.78366,0.2483945,0,0.2483945,-0.2483945,1.200002,20,0.1321844,1.131935,0,0,0.2483945
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,63.12157,63.12157,0.6537578,0,0,-1,0,0,0,0,0.6537578,0.7191336,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.7191336,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,60.20187,60.20187,0.1101349,0,0,-1,0,0,0,0,0.1101349,0.1211484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.1211484,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,57.86404,57.86404,0.04442668,0,0,-1,0,0,0,0,0.04442668,0.04886935,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.04886935,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,56.19119,56.19119,0.03864649,0,0,-1,0,0,0,0,0.03864649,0.04251114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.04251114,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,54.4456,54.4456,0.05543613,0,0,-1,0,0,0,0,0.05543613,0.06097975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.06097975,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,52.89743,52.89743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,51.66098,51.66098,0.05677298,0,0,-1,0,0,0,0,0.05677298,0.06245027,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.06245027,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,50.35179,50.35179,0.01921631,0,0,-1,0,0,0,0,0.01921631,0.02113794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1321844,0.02113794,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,49.24002,49.24002,0.004353371,0.004353371,1.456985,0,0.4538569,0.004353371,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1325008,0.004788707,0,1.7,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,48.56465,48.56465,0.07541694,0.07541694,1.528049,0,0.4732572,0.07541694,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1328671,0.08295863,0,1.7,1.242
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.2829795,53.2136,47.7542,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2829795,0,0,1.452632,1.38,2.299654,2.484,1.662979,0,1.662979,5.396009,89.9333,0.1330853,0,0.2263836,1.7,2.766979
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.489293,59.81712,49.94656,0.4337887,0.4337887,0,0,0,0.4337887,112.7952,0,0,0,0.489293,0.4566197,0.4337887,0,0,0.6366748,3.980682,0.03267337,0,0.03267337,5.427006,90.44992,0.1330748,0.4771676,0.3914344,0,4.469975
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.6037989,68.47136,55.5262,0.7872205,0.7872205,0,-1,0,0.7872205,76.7001,0,0,0,0.6037989,0.8286532,0.7872205,0,0,0.6040015,4.010087,0,0.2248542,-0.2248542,5.189989,86.49964,0.1330748,0.8659425,0.4830391,0,4.613886
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.7086373,77.08884,60.89803,0.9866001,0.9866001,0,0,0,0.9866001,71.82619,0,0,0,0.7086373,1.038526,0.9866001,0,0,0.8538395,3.785233,0,0.3298891,-0.3298891,4.842255,80.70409,0.1330748,1.08526,0.5669098,0,4.493871
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,0.9845838,90.23529,65.28277,0.3074347,0.3074347,0,0,0,0.3074347,320.2579,0,0,0,0.9845838,0.3236155,0.3074347,0,0,1.220383,3.455344,0.6609684,0,0.6609684,5.469305,91.15489,0.1328637,0.3381782,0.787667,0,4.439928
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.047893,96.47987,68.4934,0.1818715,0.1818715,0,0,0,0.1818715,576.1722,0.2970348,0,0,1.047893,0.1914437,0.1818715,0,0,0.5594146,4.050216,0.5594146,0,0.5594146,6.000012,100,0.1326855,0.2000587,0.8383145,0,5.098109
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,0.9127576,95.8455,71.60012,0.6769332,0.6769332,0,0,0,0.6769332,134.8372,0.2001964,0,0,0.9127576,0.7125612,0.6769332,0,0,0,4.553689,0,0,0,6.000012,100,0.1326855,0.7446265,0.7302061,0,5.466446
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.6360694,89.34908,73.34571,0.4007937,0.4007937,0,-1,0,0.4007937,158.7024,0.2141813,0,0,0.6360694,0.4218881,0.4007937,0,0,0,4.553689,0,0,0,6.000012,100,0.1326855,0.4408731,0.5088555,0,5.189758
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,0.6926897,91.63467,73.87562,0.1799515,0.1799515,0,0,0,0.1799515,384.9312,0.503267,0,0,0.6926897,0.1894227,0.1799515,0,0,0,4.553689,0,0,0,6.000012,100,0.1326855,0.1979467,0.5541518,0,5.246379
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.6170167,90.01436,74.40553,0.2489895,0.2489895,0,0,0,0.2489895,247.8083,0.3549225,0,0,0.6170167,0.2620942,0.2489895,0,0,0,4.553689,0,0,0,6.000012,100,0.1326855,0.2738884,0.4936134,0,5.170706
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1470637,76.82375,73.47039,1.529453,1.529453,0.425,0,0.172125,1.529453,9.615443,0,2.220446E-16,0,0.1470637,1.162582,1.104453,0,0,0,4.553689,0,1.015518,-1.015518,4.929562,82.15919,0.1326855,1.682398,0.1176509,1.7,4.700753
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0443964,72.04714,71.07021,0.5045434,0.5045434,0,0,0,0.5045434,8.799324,0,1.110223E-16,0,0.0443964,0.5310982,0.5045434,0,0,1.128354,3.538171,0,0.4867018,-0.4867018,4.416533,73.60873,0.1326855,0.5549977,0.03551712,0,3.582567
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,68.79472,68.79472,0.9468808,0.9468808,0,-1,0,0.9468808,0,0,1.110223E-16,0,0,0.9967167,0.9468808,0,0,1.669133,3.051469,0,0.9967167,-0.9967167,3.365901,56.09824,0.1326855,1.041569,0,0,3.051469
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,66.16595,66.16595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.776596,2.054752,0,0,0,3.365901,56.09824,0.1326855,0,0,0,2.054752
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,63.29821,63.29821,0.6215721,0.6215721,0,-1,0,0.6215721,0,0,1.110223E-16,0,0,0.6542864,0.6215721,0,0,2.776596,2.054752,0,0.6542864,-0.6542864,2.676223,44.60363,0.1326855,0.6837293,0,0,2.054752
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,60.37851,60.37851,0.2362258,0.2362258,0,-1,0,0.2362258,0,0,2.775558E-17,0,0,0.2486587,0.2362258,0,0,3.503581,1.400466,0,0.2486587,-0.2486587,2.414114,40.23515,0.1326855,0.2598483,0,0,1.400466
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,58.06145,58.06145,0.01300171,0.01300171,0,-1,0,0.01300171,0,0,1.734723E-18,0,0,0.01368601,0.01300171,0,0,3.779869,1.151807,0,0.01368601,-0.01368601,2.399687,39.99471,0.1326855,0.01430188,0,0,1.151807
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,56.39899,56.39899,0.2560851,0.2560851,0,-1,0,0.2560851,0,0,0,0,0,0.2695633,0.2560851,0,0,3.795075,1.138121,0,0.2695633,-0.2695633,2.115543,35.25898,0.1326855,0.2816936,0,0,1.138121
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,54.64302,54.64302,0.05384307,0.05384307,0,-1,0,0.05384307,0,0,6.938894E-18,0,0,0.05667692,0.05384307,0,0,4.09459,0.8685578,0,0.05667692,-0.05667692,2.0558,34.26326,0.1326855,0.05922738,0,0,0.8685578
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,53.09485,53.09485,0.152772,0.152772,0,-1,0,0.152772,0,0,2.775558E-17,0,0,0.1608127,0.152772,0,0,4.157565,0.8118809,0,0.1608127,-0.1608127,1.886289,31.43808,0.1326855,0.1680492,0,0,0.8118809
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,51.89996,51.89996,0.2896421,0.2896421,0,-1,0,0.2896421,0,0,5.551115E-17,0,0,0.3048864,0.2896421,0,0,4.336245,0.6510683,0,0.3048864,-0.3048864,1.56491,26.08178,0.1326855,0.3186063,0,0,0.6510683
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,50.58038,50.58038,0.2207869,0.2207869,0,-1,0,0.2207869,0,0,2.775558E-17,0,0,0.2324072,0.2207869,0,0,4.675008,0.3461818,0,0.2324072,-0.2324072,1.319931,21.99881,0.1326855,0.2428656,0,0,0.3461818
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,49.479,49.479,0.1346886,0.1346886,1.58732,0,0.4894384,0.1346886,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.933238,0.1137746,1.38,0,1.38,2.629114,43.81849,0.1330904,0.1481574,0,1.7,0.1137746
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,48.80362,48.80362,0.1090603,0.1090603,1.561692,0,0.4824419,0.1090603,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.553238,1.355775,1.38,0,1.38,3.938297,65.63815,0.1334741,0.1199664,0,1.7,1.355775
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3379315,54.59381,48.01395,0.5473857,0.5473857,1.7,0,0.5202,0.5473857,61.73553,0,0,0,0.3379315,0,0,1.152614,1.094984,2.173238,2.597775,1.432915,0,1.432915,5.29768,88.29449,0.1339381,0.6021243,0.2703452,1.7,2.935706
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.3874966,57.92269,50.20633,0,0,0,0,0,0,0,0,0,0,0.3874966,0,0,0,0,0.7403231,3.887398,0.3874966,0,0.3874966,5.665291,94.42133,0.133815,0,0.3099973,0,4.274895
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3226462,62.41272,55.78596,0,0,0,-1,0,0,0,0,0,0,0.3226462,0,0,0,0,0.3528264,4.236145,0.3226462,0,0.3226462,5.97138,99.52281,0.1337127,0,0.2581169,0,4.558791
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,0.9930191,85.32275,61.13701,0.8066471,0.8066471,0,0,0,0.8066471,123.1045,0.1137366,0,0,0.9930191,0.8491023,0.8066471,0,0,0.03018028,4.526526,0.03018028,0,0.03018028,6.000012,100,0.1337032,0.8873119,0.7944153,0,5.519546
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,0.9862381,90.51051,65.4594,0.5995305,0.5995305,0,0,0,0.5995305,164.5017,0.3551534,0,0,0.9862381,0.6310847,0.5995305,0,0,0,4.553689,0,0,0,6.000012,100,0.1337032,0.6594835,0.7889904,0,5.539927
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.087511,98.13136,68.67004,0.9858645,0.9858645,0,0,0,0.9858645,110.3103,0.04975846,0,0,1.087511,1.037752,0.9858645,0,0,0,4.553689,0,0,0,6.000012,100,0.1337032,1.084451,0.8700085,0,5.6412
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,0.7400434,90.51229,71.71442,0.5499868,0.5499868,0,0,0,0.5499868,134.5566,0.16111,0,0,0.7400434,0.5789334,0.5499868,0,0,0,4.553689,0,0,0,6.000012,100,0.1337032,0.6049854,0.5920347,0,5.293732
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.3862904,82.68483,73.47039,1.116893,1.116893,0,-1,0,1.116893,34.58616,0,0,0,0.3862904,1.175677,1.116893,0,0,0,4.553689,0,0.7893865,-0.7893865,5.167925,86.13192,0.1337032,1.228582,0.3090323,0,4.93998
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2074149,78.79064,73.98991,0.5629689,0.5629689,0,0,0,0.5629689,36.84305,0,1.110223E-16,0,0.2074149,0.5925988,0.5629689,0,0,0.8770961,3.764302,0,0.3851839,-0.3851839,4.761906,79.36494,0.1337032,0.6192657,0.1659319,0,3.971717
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.5114217,87.1606,74.51982,1.029592,1.029592,0,0,0,1.029592,49.67225,0,2.220446E-16,0,0.5114217,1.083781,1.029592,0,0,1.305078,3.379118,0,0.5723596,-0.5723596,4.158586,69.30963,0.1337032,1.132551,0.4091373,0,3.89054
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.2506,79.41267,73.58469,0.2757137,0.2757137,0,0,0,0.2757137,90.89142,0,5.551115E-17,0,0.2506,0.2902249,0.2757137,0,0,1.941033,2.806759,0,0.03962485,-0.03962485,4.116818,68.61349,0.1337032,0.303285,0.20048,0,3.057359
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.04490617,72.23637,71.24685,1.478701,1.478701,0.425,0,0.172125,1.478701,3.036866,2.220446E-16,0,0,0.04490617,1.109159,1.053701,0,0,1.985061,2.767134,0,1.064253,-1.064253,2.994997,49.91652,0.1337032,1.626571,0.03592494,1.7,2.81204
