Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,68.97135,68.97135,1.361179,1.361179,0,-1,0,1.361179,0,0,0,0.1172973,0,1.43282,1.361179,0,0,3.167564,1.702881,0,1.43282,-1.43282,1.484672,24.74448,0.1337032,1.497297,0,0,1.702881
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,66.39454,66.39454,0.8387345,0.2565579,0,-1,0,0.2565579,0,0,0.5821766,0.6660501,0,0.2700609,0.2565579,0,0,4.759587,0.2700609,0,0.2700609,-0.2700609,1.200002,20,0.1337032,0.922608,0,0,0.2700609
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,63.5268,63.5268,0.5563326,0,0,-1,0,0,0,0,0.5563326,0.6119659,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.6119659,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,60.6071,60.6071,0.1639919,0,0,-1,0,0,0,0,0.1639919,0.1803911,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.1803911,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,58.30043,58.30043,0.1705883,0,0,-1,0,0,0,0,0.1705883,0.1876471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.1876471,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,56.63797,56.63797,0.07424971,0,0,-1,0,0,0,0,0.07424971,0.08167467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.08167467,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,54.882,54.882,0.1071701,0,0,-1,0,0,0,0,0.1071701,0.1178871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.1178871,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,53.365,53.365,0.1470785,0,0,-1,0,0,0,0,0.1470785,0.1617863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.1617863,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,52.13894,52.13894,0.03246172,0,0,-1,0,0,0,0,0.03246172,0.03570789,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.03570789,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,50.81936,50.81936,0.01751125,0,0,-1,0,0,0,0,0.01751125,0.01926237,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1337032,0.01926237,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,49.73876,49.73876,0.1508263,0.1508263,1.603458,0,0.493844,0.1508263,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1341116,0.1659089,0,1.7,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,49.09455,49.09455,0.1685596,0.1685596,1.621191,0,0.4986852,0.1685596,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.13453,0.1854156,0,1.7,1.242
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.2999811,54.12764,48.30489,0.04588954,0.04588954,1.498521,0,0.4651963,0.04588954,653.7026,0,0,0,0.2999811,0,0,1.452632,1.38,2.299654,2.484,1.679981,0,1.679981,5.412138,90.20213,0.1347636,0.0504785,0.2399849,1.7,2.783981
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.6171958,63.24786,50.49726,1.142644,1.142644,0,0,0,1.142644,54.01473,0,0,0,0.6171958,1.202783,1.142644,0,0,0.6196733,3.995983,0,0.5855869,-0.5855869,4.794876,79.91444,0.1347636,1.256908,0.4937567,0,4.613179
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,0.9340963,77.44555,56.04572,0.06025697,0.06025697,0,-1,0,0.06025697,1550.188,0,0,0,0.9340963,0.06342839,0.06025697,0,0,1.270325,3.410396,0.8706679,0,0.8706679,5.620863,93.68087,0.1344891,0.06628267,0.747277,0,4.344492
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.113251,89.31503,61.31364,0.4015177,0.4015177,0,0,0,0.4015177,277.2608,0.2909436,0,0,1.113251,0.4226503,0.4015177,0,0,0.3996575,4.193997,0.3996575,0,0.3996575,6.000012,100,0.1343634,0.4416695,0.890601,0,5.307249
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.093667,94.31058,65.63604,0.8162523,0.8162523,0,0,0,0.8162523,133.9864,0.2344542,0,0,1.093667,0.8592129,0.8162523,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.8978775,0.8749337,0,5.647356
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.085716,98.30334,68.84667,0.03908347,0.03908347,0,0,0,0.03908347,2777.943,1.044576,0,0,1.085716,0.04114049,0.03908347,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.04299181,0.8685731,0,5.639405
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.061766,101.5253,71.89105,0.3663962,0.3663962,0,0,0,0.3663962,289.7863,0.6760861,0,0,1.061766,0.3856803,0.3663962,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.4030359,0.8494131,0,5.615455
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,0.9181319,98.62721,73.64703,0.1846255,0.1846255,0,-1,0,0.1846255,497.2943,0.7237893,0,0,0.9181319,0.1943426,0.1846255,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.203088,0.7345055,0,5.471821
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,0.8338017,96.42466,74.16655,0.04802784,0.04802784,0,0,0,0.04802784,1736.08,0.783246,0,0,0.8338017,0.05055562,0.04802784,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.05283063,0.6670414,0,5.387491
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.6582339,91.56196,74.69646,0.05099651,0.05099651,0,0,0,0.05099651,1290.743,0.6045534,0,0,0.6582339,0.05368054,0.05099651,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.05609616,0.5265871,0,5.211923
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.3703503,82.5889,73.76132,0.09637274,0.09637274,0,0,0,0.09637274,384.2895,0.2689053,0,0,0.3703503,0.101445,0.09637274,0,0,0,4.553689,0,0,0,6.000012,100,0.1343634,0.10601,0.2962802,0,4.924039
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.04595352,72.37477,71.36115,0.4270254,0.4270254,0,0,0,0.4270254,10.76131,0,5.551115E-17,0,0.04595352,0.4495004,0.4270254,0,0,0,4.553689,0,0.4035469,-0.4035469,5.574636,92.91042,0.1343634,0.4697279,0.03676282,0,4.599642
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,69.1376,69.1376,1.091313,1.091313,0,-1,0,1.091313,0,0,2.220446E-16,0,0,1.148751,1.091313,0,0,0.4483854,4.150142,0,1.148751,-1.148751,4.363747,72.72897,0.1343634,1.200445,0,0,4.150142
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,66.57117,66.57117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.724775,3.001391,0,0,0,4.363747,72.72897,0.1343634,0,0,0,3.001391
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,63.70343,63.70343,1.96879,1.38,0,-1,0,1.38,0,0,0.5887902,0.7856693,0,1.452632,1.38,0,0,1.724775,3.001391,0,1.452632,-1.452632,2.832538,47.20888,0.1343634,2.165669,0,0,3.001391
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,60.78373,60.78373,0.0426543,0.0426543,0,-1,0,0.0426543,0,0,0,0,0,0.04489926,0.0426543,0,0,3.33881,1.54876,0,0.04489926,-0.04489926,2.78521,46.42008,0.1343634,0.04691973,0,0,1.54876
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,58.50824,58.50824,0.05171657,0.05171657,0,-1,0,0.05171657,0,0,0,0,0,0.0544385,0.05171657,0,0,3.388699,1.50386,0,0.0544385,-0.0544385,2.727827,45.4637,0.1343634,0.05688823,0,0,1.50386
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,56.83539,56.83539,0.261283,0.261283,0,-1,0,0.261283,0,0,0,0,0,0.2750348,0.261283,0,0,3.449186,1.449422,0,0.2750348,-0.2750348,2.437915,40.63184,0.1343634,0.2874114,0,0,1.449422
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,55.08981,55.08981,0.06106569,0.06106569,0,-1,0,0.06106569,0,0,6.938894E-18,0,0,0.06427967,0.06106569,0,0,3.75478,1.174387,0,0.06427967,-0.06427967,2.370158,39.50256,0.1343634,0.06717225,0,0,1.174387
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,53.59359,53.59359,0.2037591,0.2037591,0,-1,0,0.2037591,0,0,2.775558E-17,0,0,0.2144833,0.2037591,0,0,3.826202,1.110107,0,0.2144833,-0.2144833,2.144073,35.73448,0.1343634,0.224135,0,0,1.110107
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,52.36753,52.36753,0.2142558,0.2142558,0,-1,0,0.2142558,0,0,2.775558E-17,0,0,0.2255324,0.2142558,0,0,4.064517,0.8956241,0,0.2255324,-0.2255324,1.906341,31.77229,0.1343634,0.2356814,0,0,0.8956241
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,51.04795,51.04795,0.2099342,0.2099342,0,-1,0,0.2099342,0,0,0,0,0,0.2209833,0.2099342,0,0,4.315108,0.6700916,0,0.2209833,-0.2209833,1.673404,27.89001,0.1343634,0.2309276,0,0,0.6700916
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,49.96735,49.96735,0.1669796,0.1669796,0,0,0,0.1669796,0,0,0,0,0,0.175768,0.1669796,0,0,4.560645,0.4491083,0,0.175768,-0.175768,1.488128,24.80209,0.1343634,0.1836776,0,0,0.4491083
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,49.32314,49.32314,0.0758263,0.0758263,0,0,0,0.0758263,0,0,1.387779E-17,0,0,0.07981716,0.0758263,0,0,4.755943,0.2733403,0,0.07981716,-0.07981716,1.403994,23.39985,0.1343634,0.08340893,0,0,0.2733403
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3190998,54.78583,48.56465,0.1872583,0.1872583,0,0,0,0.1872583,170.4062,0,0,0,0.3190998,0.197114,0.1872583,0,0,4.844629,0.1935231,0.1219858,0,0.1219858,1.51972,25.32861,0.1343251,0.2059841,0.2552798,0,0.5126229
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.5640141,62.33489,50.75702,0.4117501,0.4117501,1.7,0,0.5202,0.4117501,136.9797,0,0,0,0.5640141,0,0,1.28825,1.223837,4.722643,0.3033103,1.787851,0,1.787851,3.215824,53.59697,0.1346663,0.4529252,0.4512113,1.7,0.8673244
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.7305999,72.40348,56.2847,1.125092,1.125092,0,-1,0,1.125092,64.93691,0,0,0,0.7305999,1.184307,1.125092,0,0,2.934791,1.912377,0,0.4537073,-0.4537073,2.737575,45.62616,0.1346663,1.237601,0.58448,0,2.642977
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,0.8723403,82.28592,61.54223,1.105492,1.105492,0,0,0,1.105492,78.90966,0,0,0,0.8723403,1.163676,1.105492,0,0,3.438911,1.458669,0,0.2913359,-0.2913359,2.43048,40.50792,0.1346663,1.216042,0.6978722,0,2.33101
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.046835,92.94619,65.81268,1.7787,1.7787,0.425,0,0.172125,1.7787,58.8539,0,2.220446E-16,0,1.046835,1.424948,1.3537,0,0,3.762617,1.167333,0,0.3781132,-0.3781132,2.031914,33.86516,0.1346663,1.956571,0.8374677,1.7,2.214168
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.068613,97.91956,69.02331,0.006853743,0.006853743,1.459485,0,0.4545395,0.006853743,15591.67,2.220446E-16,0,0,1.068613,0,0,1.452632,1.38,4.182743,0.7892203,2.448613,0,2.448613,4.354872,72.58105,0.1346294,0.007539117,0.8548902,1.7,1.857833
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,0.9509559,97.74314,72.06769,0.1620465,0.1620465,0.9864404,0,0.3253982,0.1620465,586.8414,1.110223E-16,0,0,0.9509559,0,0,0.8243939,0.7831742,1.73413,2.992972,1.73413,0,1.73413,6.000012,100,0.1344838,0.1782511,0.7607647,1.7,3.943928
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,0.7535212,93.42236,73.81328,0.4571669,0.4571669,0,-1,0,0.4571669,164.8241,0.2722929,0,0,0.7535212,0.4812283,0.4571669,0,0,0,4.553689,0,0,0,6.000012,100,0.1344838,0.5028836,0.602817,0,5.30721
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,0.7498809,93.94324,74.34319,0.7852322,0.7852322,0,0,0,0.7852322,95.49797,0,0,0,0.7498809,0.8265603,0.7852322,0,0,0,4.553689,0,0.07667939,-0.07667939,5.919185,98.65289,0.1344838,0.8637555,0.5999047,0,5.30357
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.562045,88.97039,74.87309,0.534978,0.534978,0,0,0,0.534978,105.0595,0,0,0,0.562045,0.5631347,0.534978,0,0,0.08519933,4.47701,0,0.001089685,-0.001089685,5.918036,98.63374,0.1344838,0.5884758,0.449636,0,5.039054
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.3024541,80.99595,73.87562,0.04588091,0.04588091,0,0,0,0.04588091,659.2157,0.1677484,0,0,0.3024541,0.0482957,0.04588091,0,0,0.08641008,4.47592,0.08641008,0,0.08641008,6.000012,100,0.134457,0.050469,0.2419633,0,4.778374
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.04213406,72.4678,71.53778,0.7185677,0.7185677,0,0,0,0.7185677,5.863617,0,1.110223E-16,0,0.04213406,0.756387,0.7185677,0,0,0,4.553689,0,0.7142529,-0.7142529,5.247123,87.45188,0.134457,0.7904244,0.03370725,0,4.595823
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,69.31424,69.31424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7936144,3.839436,0,0,0,5.247123,87.45188,0.134457,0,0,0,3.839436
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,66.68547,66.68547,0.9891115,0.9891115,0,-1,0,0.9891115,0,0,1.110223E-16,0,0,1.04117,0.9891115,0,0,0.7936144,3.839436,0,1.04117,-1.04117,4.149634,69.16042,0.134457,1.088023,0,0,3.839436
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,63.88007,63.88007,1.092477,1.092477,0,-1,0,1.092477,0,0,2.220446E-16,0,0,1.149976,1.092477,0,0,1.95047,2.798266,0,1.149976,-1.149976,2.937453,48.95745,0.134457,1.201725,0,0,2.798266
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,60.96037,60.96037,0.1241838,0.1241838,0,-1,0,0.1241838,0,0,1.387779E-17,0,0,0.1307198,0.1241838,0,0,3.228221,1.64829,0,0.1307198,-0.1307198,2.799662,46.66094,0.134457,0.1366021,0,0,1.64829
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,58.67449,58.67449,0.231161,0.231161,0,-1,0,0.231161,0,0,2.775558E-17,0,0,0.2433273,0.231161,0,0,3.373465,1.51757,0,0.2433273,-0.2433273,2.543172,42.38612,0.134457,0.2542771,0,0,1.51757
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.643829,1.274243,0,0,0,2.543172,42.38612,0.134457,0,0,0,1.274243
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,55.28722,55.28722,0.1391642,0.1391642,0,-1,0,0.1391642,0,0,0,0,0,0.1464886,0.1391642,0,0,3.643829,1.274243,0,0.1464886,-0.1464886,2.38876,39.81258,0.134457,0.1530806,0,0,1.274243
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,53.77023,53.77023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.806594,1.127754,0,0,0,2.38876,39.81258,0.134457,0,0,0,1.127754
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,52.54416,52.54416,0.03153851,0.03153851,0,-1,0,0.03153851,0,0,0,0,0,0.03319843,0.03153851,0,0,3.806594,1.127754,0,0.03319843,-0.03319843,2.353765,39.22935,0.134457,0.03469236,0,0,1.127754
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,51.25576,51.25576,0.04159206,0.04159206,0,-1,0,0.04159206,0,0,0,0,0,0.04378111,0.04159206,0,0,3.843481,1.094556,0,0.04378111,-0.04378111,2.307616,38.46019,0.134457,0.04575126,0,0,1.094556
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,50.17516,50.17516,0.04187492,0.04187492,0,0,0,0.04187492,0,0,6.938894E-18,0,0,0.04407886,0.04187492,0,0,3.892127,1.050775,0,0.04407886,-0.04407886,2.261153,37.68581,0.134457,0.04606241,0,0,1.050775
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,49.53095,49.53095,0.07975233,0.07975233,0,0,0,0.07975233,0,0,0,0,0,0.08394983,0.07975233,0,0,3.941103,1.006696,0,0.08394983,-0.08394983,2.172662,36.21096,0.134457,0.08772757,0,0,1.006696
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.3096387,54.84265,48.80362,0,0,0,0,0,0,0,0,0,0,0.3096387,0,0,0,0,4.034381,0.9227461,0.3096387,0,0.3096387,2.466411,41.10677,0.1343612,0,0.247711,0,1.232385
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.6615871,64.78054,50.96482,0.5655333,0.5655333,0,0,0,0.5655333,116.9846,0,0,0,0.6615871,0.5952982,0.5655333,0,0,3.724742,1.201421,0.06628884,0,0.06628884,2.529298,42.15489,0.1343407,0.6220866,0.5292696,0,1.863008
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,0.8071752,74.59192,56.49251,0.3006278,0.3006278,0,-1,0,0.3006278,268.4965,0,0,0,0.8071752,0.3164503,0.3006278,0,0,3.658453,1.261081,0.4907249,0,0.4907249,2.994841,49.91391,0.1341891,0.3306906,0.6457402,0,2.068256
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.135676,90.58305,61.71887,0.6082168,0.6082168,0,0,0,0.6082168,186.7223,0,0,0,1.135676,0.6402283,0.6082168,0,0,3.167729,1.702733,0.495448,0,0.495448,3.464864,57.74762,0.1340363,0.6690385,0.908541,0,2.838409
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.152917,96.88913,65.98932,0.864326,0.864326,0,0,0,0.864326,133.3891,0,0,0,1.152917,0.9098169,0.864326,0,0,2.672281,2.148636,0.2431,0,0.2431,3.695489,61.59136,0.1339615,0.9507586,0.9223335,0,3.301553
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.097952,99.23022,69.19994,0.5256156,0.5256156,0,0,0,0.5256156,208.8888,0,0,0,1.097952,0.5532795,0.5256156,0,0,2.429181,2.367426,0.5446727,0,0.5446727,4.212211,70.20338,0.1337942,0.5781772,0.8783618,0,3.465379
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,0.9832361,99.10835,72.24432,0.9318447,0.9318447,0,0,0,0.9318447,105.515,0,0,0,0.9832361,0.9808891,0.9318447,0,0,1.884508,2.857632,0.002347054,0,0.002347054,4.214437,70.24049,0.1337935,1.025029,0.7865889,0,3.840868
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,0.8189823,95.72131,73.98991,1.142989,1.142989,0,-1,0,1.142989,71.65267,0,0,0,0.8189823,1.203147,1.142989,0,0,1.882161,2.859744,0,0.3841642,-0.3841642,3.809493,63.49142,0.1337935,1.257288,0.6551859,0,3.678726
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,0.7760765,94.90846,74.45748,0,0,0,0,0,0,0,0,0,0,0.7760765,0,0,0,0,2.30901,2.47558,0.7760765,0,0.7760765,4.545743,75.76225,0.1335559,0,0.6208612,0,3.251657
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.5147006,87.77218,74.98739,0.3529929,0.3529929,0,0,0,0.3529929,145.8105,0,0,0,0.5147006,0.3715715,0.3529929,0,0,1.532933,3.174049,0.1431291,0,0.1431291,4.681528,78.02531,0.1335121,0.3882922,0.4117605,0,3.688749
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.3035907,81.14529,73.98991,1.212041,1.212041,0,0,0,1.212041,25.04789,0,2.220446E-16,0,0.3035907,1.275833,1.212041,0,0,1.389804,3.302865,0,0.9722418,-0.9722418,3.656695,60.94479,0.1335121,1.333245,0.2428726,0,3.606456
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.04201246,72.58018,71.65208,0.8718209,0.8718209,0,0,0,0.8718209,4.818933,0,1.110223E-16,0,0.04201246,0.9177062,0.8718209,0,0,2.470073,2.330623,0,0.8756937,-0.8756937,2.733633,45.56046,0.1335121,0.959003,0.03360997,0,2.372636
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,69.42854,69.42854,1.487806,1.38,0,-1,0,1.38,0,0,0.1078057,0.2565863,0,1.452632,1.38,0,0,3.443066,1.454929,0,1.452632,-1.452632,1.202425,20.04037,0.1335121,1.636586,0,0,1.454929
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,66.92445,66.92445,0.5276136,0.002182989,0,-1,0,0.002182989,0,0,0.5254307,0.5781921,0,0.002297883,0.002182989,0,0,5.057101,0.002297883,0,0.002297883,-0.002297883,1.200002,20,0.1335121,0.580375,0,0,0.002297883
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,64.0567,64.0567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,61.18896,61.18896,0.01963539,0,0,-1,0,0,0,0,0.01963539,0.02159893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.02159893,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,58.85112,58.85112,0.1717651,0,0,-1,0,0,0,0,0.1717651,0.1889417,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.1889417,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,57.21983,57.21983,0.04929607,0,0,-1,0,0,0,0,0.04929607,0.05422568,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.05422568,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,55.49503,55.49503,0.1705846,0,0,-1,0,0,0,0,0.1705846,0.1876431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.1876431,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,53.97803,53.97803,0.1221775,0,0,-1,0,0,0,0,0.1221775,0.1343952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.1343952,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,52.77275,52.77275,0.3283765,0,0,-1,0,0,0,0,0.3283765,0.3612141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.3612141,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,51.49473,51.49473,0.1367284,0,0,-1,0,0,0,0,0.1367284,0.1504012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0.1504012,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,50.41413,50.41413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1335121,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.007917048,49.95059,49.8011,0,0,0,0,0,0,0,0,0,0,0.007917048,0,0,0,0,5.059654,0,0.007917048,0,0.007917048,1.207513,20.12518,0.1335097,0,0.006333639,0,0.007917048
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3183926,55.29188,49.06339,0,0,0,0,0,0,0,0,0,0,0.3183926,0,0,0,0,5.051737,0.007125344,0.3183926,0,0.3183926,1.509567,25.1594,0.1334125,0,0.2547141,0,0.3255179
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.6306587,64.32063,51.19341,0.3628137,0.3628137,1.7,0,0.5202,0.3628137,173.8244,0,0,0,0.6306587,0,0,1.337186,1.270327,4.733345,0.2936787,1.900986,0,1.900986,3.313,55.21656,0.1337156,0.3990951,0.504527,1.7,0.9243374
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,0.9354488,78.28996,56.7211,0.4686871,0.4686871,0,-1,0,0.4686871,199.5892,0,0,0,0.9354488,0.4933549,0.4686871,0,0,2.832359,2.004566,0.4420939,0,0.4420939,3.732407,62.20667,0.1335811,0.5155558,0.748359,0,2.940015
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.024505,87.23289,61.8955,0.654053,0.654053,0,0,0,0.654053,156.6394,0,0,0,1.024505,0.6884768,0.654053,0,0,2.390265,2.40245,0.3360279,0,0.3360279,4.051191,67.51972,0.1334791,0.7194582,0.8196037,0,3.426955
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,0.9597666,90.61827,66.2179,0.6658053,0.6658053,0,0,0,0.6658053,144.1512,0,0,0,0.9597666,0.7008477,0.6658053,0,0,2.054237,2.704875,0.2589189,0,0.2589189,4.296824,71.61358,0.1334007,0.7323859,0.7678133,0,3.664642
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.101568,99.60473,69.37658,0,0,0,0,0,0,0,0,0,0,1.101568,0,0,0,0,1.795318,2.937902,1.101568,0,1.101568,5.341863,89.03087,0.1330678,0,0.8812543,0,4.03947
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.06022,102.173,72.41058,1.053957,1.053957,0,0,0,1.053957,100.5943,0,0,0,1.06022,1.109428,1.053957,0,0,0.6937504,3.929314,0,0.04920801,-0.04920801,5.289993,88.16637,0.1330678,1.159352,0.8481761,0,4.989534
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,0.8600226,97.29763,74.16655,0.5897331,0.5897331,0,-1,0,0.5897331,145.8325,0,0,0,0.8600226,0.6207716,0.5897331,0,0,0.748426,3.880105,0.239251,0,0.239251,5.516966,91.94926,0.1329957,0.6487064,0.6880181,0,4.740128
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,0.6802178,92.14797,74.63412,0.5666252,0.5666252,0,0,0,0.5666252,120.0472,0,0,0,0.6802178,0.5964476,0.5666252,0,0,0.5091749,4.095431,0.0837702,0,0.0837702,5.596437,93.27377,0.1329705,0.6232877,0.5441742,0,4.775649
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.5646061,89.37206,75.16402,0.5265018,0.5265018,0,0,0,0.5265018,107.2373,0,0,0,0.5646061,0.5542125,0.5265018,0,0,0.4254048,4.170825,0.01039366,0,0.01039366,5.606298,93.43811,0.1329673,0.579152,0.4516849,0,4.735431
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.2801018,80.81371,74.22889,0,0,0,0,0,0,0,0,0,0,0.2801018,0,0,0,0,0.4150111,4.180179,0.2801018,0,0.2801018,5.872026,97.8669,0.1328831,0,0.2240814,0,4.460281
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.040705,72.72892,71.82871,0,0,0,0,0,0,0,0,0,0,0.040705,0,0,0,0,0.1349093,4.432271,0.040705,0,0.040705,5.910642,98.51051,0.1328708,0,0.032564,0,4.472976
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,69.66751,69.66751,0.3374845,0.3374845,0,-1,0,0.3374845,0,0,0,0,0,0.3552468,0.3374845,0,0,0.09420429,4.468905,0,0.3552468,-0.3552468,5.536179,92.26946,0.1328708,0.3712329,0,0,4.468905
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,67.0907,67.0907,2.239353,1.38,0,-1,0,1.38,0,0,0.8593527,1.083288,0,1.452632,1.38,0,0,0.488923,4.113658,0,1.452632,-1.452632,4.004971,66.74938,0.1328708,2.463288,0,0,4.113658
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,64.23335,64.23335,0.7686193,0.7686193,0,-1,0,0.7686193,0,0,1.110223E-16,0,0,0.809073,0.7686193,0,0,2.102958,2.661027,0,0.809073,-0.809073,3.152133,52.53545,0.1328708,0.8454813,0,0,2.661027
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,61.3656,61.3656,0.2999348,0.2999348,0,-1,0,0.2999348,0,0,5.551115E-17,0,0,0.3157208,0.2999348,0,0,3.001928,1.851954,0,0.3157208,-0.3157208,2.819334,46.98881,0.1328708,0.3299282,0,0,1.851954
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,59.05893,59.05893,0.1153317,0.1153317,0,-1,0,0.1153317,0,0,1.387779E-17,0,0,0.1214018,0.1153317,0,0,3.352729,1.536233,0,0.1214018,-0.1214018,2.691365,44.856,0.1328708,0.1268649,0,0,1.536233
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,57.42764,57.42764,0.2028732,0.2028732,0,-1,0,0.2028732,0,0,2.775558E-17,0,0,0.2135507,0.2028732,0,0,3.48762,1.414831,0,0.2135507,-0.2135507,2.466263,41.1043,0.1328708,0.2231605,0,0,1.414831
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,55.70284,55.70284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724898,1.20128,0,0,0,2.466263,41.1043,0.1328708,0,0,0,1.20128
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,54.17545,54.17545,0.1075212,0.1075212,0,-1,0,0.1075212,0,0,1.387779E-17,0,0,0.1131802,0.1075212,0,0,3.724898,1.20128,0,0.1131802,-0.1131802,2.346961,39.11593,0.1328708,0.1182733,0,0,1.20128
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,52.98056,52.98056,0.1827673,0.1827673,0,-1,0,0.1827673,0,0,2.775558E-17,0,0,0.1923866,0.1827673,0,0,3.850654,1.0881,0,0.1923866,-0.1923866,2.144167,35.73605,0.1328708,0.201044,0,0,1.0881
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,51.69215,51.69215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.064417,0.8957136,0,0,0,2.144167,35.73605,0.1328708,0,0,0,0.8957136
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,50.61155,50.61155,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.064417,0.8957136,0,0,0,2.144167,35.73605,0.1328708,0,0,0,0.8957136
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.003700675,50.09963,50.02969,0,0,0,0,0,0,0,0,0,0,0.003700675,0,0,0,0,4.064417,0.8957136,0.003700675,0,0.003700675,2.147678,35.79456,0.1328697,0,0.00296054,0,0.8994142
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.3845443,56.90733,49.30236,0.4316706,0.4316706,0,0,0,0.4316706,89.0828,0,0,0,0.3845443,0.4543901,0.4316706,0,0,4.060716,0.8990442,0,0.06984586,-0.06984586,2.074054,34.5675,0.1328697,0.4748377,0.3076354,0,1.283589
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.6514976,65.09925,51.46356,0.6806327,0.6806327,0,0,0,0.6806327,95.71941,0,0,0,0.6514976,0.7164555,0.6806327,0,0,4.138323,0.8291984,0,0.06495792,-0.06495792,2.005583,33.42631,0.1328697,0.748696,0.5211981,0,1.480696
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,0.9428138,78.74289,56.9289,0.7783343,0.7783343,0,-1,0,0.7783343,121.1322,0,0,0,0.9428138,0.8192992,0.7783343,0,0,4.210498,0.7642404,0.1235146,0,0.1235146,2.122759,35.37924,0.1328326,0.8561677,0.754251,0,1.707054
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,0.8994865,83.7,62.07214,0.3570319,0.3570319,0,0,0,0.3570319,251.9345,0,0,0,0.8994865,0.375823,0.3570319,0,0,4.086984,0.8754035,0.5236635,0,0.5236635,2.61955,43.65907,0.1326755,0.3927351,0.7195892,0,1.77489
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.024841,92.88119,66.3322,0.4188937,0.4188937,0,0,0,0.4188937,244.6541,0,0,0,1.024841,0.4409407,0.4188937,0,0,3.56332,1.346701,0.5838999,0,0.5838999,3.173486,52.89132,0.1325007,0.4607831,0.8198726,0,2.371542
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.117389,100.3565,69.49088,0.6249375,0.6249375,0,0,0,0.6249375,178.8,0,0,0,1.117389,0.657829,0.6249375,0,0,2.97942,1.872211,0.4595596,0,0.4595596,3.609462,60.15759,0.1323635,0.6874313,0.8939109,0,2.989599
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.053235,102.076,72.53526,0.5152372,0.5152372,0,0,0,0.5152372,204.4174,0,0,0,1.053235,0.542355,0.5152372,0,0,2.519861,2.285814,0.5108798,0,0.5108798,4.094125,68.23529,0.1322113,0.566761,0.8425878,0,3.339049
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,0.9335126,99.98249,74.28085,0.07494081,0.07494081,0,-1,0,0.07494081,1245.667,0,0,0,0.9335126,0.07888506,0.07494081,0,0,2.008981,2.745606,0.8546275,0,0.8546275,4.904896,81.74811,0.1319575,0.08243489,0.74681,0,3.679119
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,0.7652513,94.9153,74.74841,0.700729,0.700729,0,0,0,0.700729,109.2079,0,0,0,0.7652513,0.7376094,0.700729,0,0,1.154353,3.514771,0.02764187,0,0.02764187,4.931119,82.18517,0.1319493,0.7708018,0.612201,0,4.280022
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.5991433,90.49502,75.27832,0.226473,0.226473,0,0,0,0.226473,264.554,0,0,0,0.5991433,0.2383926,0.226473,0,0,1.126711,3.539649,0.3607507,0,0.3607507,5.273358,87.88912,0.1318424,0.2491203,0.4793146,0,4.138792
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.3125203,81.67718,74.28085,0,0,0,0,0,0,0,0,0,0,0.3125203,0,0,0,0,0.7659608,3.864324,0.3125203,0,0.3125203,5.56984,92.83049,0.13175,0,0.2500162,0,4.176845
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.04032576,72.83553,71.94301,0.4609966,0.4609966,0,0,0,0.4609966,8.747519,0,0,0,0.04032576,0.4852596,0.4609966,0,0,0.4534405,4.145593,0,0.4449339,-0.4449339,5.100839,85.01382,0.13175,0.5070963,0.03226061,0,4.185918
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,69.78181,69.78181,0.09081692,0.09081692,0,-1,0,0.09081692,0,0,1.387779E-17,0,0,0.09559675,0.09081692,0,0,0.9478114,3.700659,0,0.09559675,-0.09559675,5.000072,83.33436,0.13175,0.09989861,0,0,3.700659
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,67.21538,67.21538,0.2272641,0.2272641,0,-1,0,0.2272641,0,0,2.775558E-17,0,0,0.2392254,0.2272641,0,0,1.05403,3.605062,0,0.2392254,-0.2392254,4.747906,79.1316,0.13175,0.2499905,0,0,3.605062
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,64.40998,64.40998,0.3741921,0.3741921,0,-1,0,0.3741921,0,0,0,0,0,0.3938864,0.3741921,0,0,1.319836,3.365837,0,0.3938864,-0.3938864,4.332713,72.21174,0.13175,0.4116113,0,0,3.365837
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,61.49028,61.49028,0.07605529,0.07605529,0,-1,0,0.07605529,0,0,0,0,0,0.08005819,0.07605529,0,0,1.757488,2.97195,0,0.08005819,-0.08005819,4.248324,70.80526,0.13175,0.08366082,0,0,2.97195
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,59.2044,59.2044,0.1040371,0.1040371,0,-1,0,0.1040371,0,0,1.387779E-17,0,0,0.1095128,0.1040371,0,0,1.846441,2.891892,0,0.1095128,-0.1095128,4.132887,68.88132,0.13175,0.1144409,0,0,2.891892
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,57.5731,57.5731,0.1526582,0.1526582,0,-1,0,0.1526582,0,0,0,0,0,0.1606928,0.1526582,0,0,1.968122,2.782379,0,0.1606928,-0.1606928,3.963502,66.05824,0.13175,0.167924,0,0,2.782379
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,55.8483,55.8483,0.1068826,0.1068826,0,-1,0,0.1068826,0,0,1.387779E-17,0,0,0.112508,0.1068826,0,0,2.14667,2.621686,0,0.112508,-0.112508,3.844908,64.08168,0.13175,0.1175709,0,0,2.621686
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,54.35209,54.35209,0.05951266,0.05951266,0,-1,0,0.05951266,0,0,0,0,0,0.06264491,0.05951266,0,0,2.271678,2.509178,0,0.06264491,-0.06264491,3.778875,62.98112,0.13175,0.06546392,0,0,2.509178
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,53.1572,53.1572,0.07026568,0.07026568,0,-1,0,0.07026568,0,0,1.387779E-17,0,0,0.07396387,0.07026568,0,0,2.341284,2.446533,0,0.07396387,-0.07396387,3.70091,61.68171,0.13175,0.07729225,0,0,2.446533
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,51.86879,51.86879,0.1134617,0.1134617,0,-1,0,0.1134617,0,0,1.387779E-17,0,0,0.1194334,0.1134617,0,0,2.423466,2.37257,0,0.1194334,-0.1194334,3.575016,59.58349,0.13175,0.1248079,0,0,2.37257
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,50.78819,50.78819,0.1331654,0.1331654,0,0,0,0.1331654,0,0,0,0,0,0.1401741,0.1331654,0,0,2.55617,2.253136,0,0.1401741,-0.1401741,3.42726,57.12088,0.13175,0.1464819,0,0,2.253136
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01709825,50.56164,50.2375,0.1293964,0.1293964,0,0,0,0.1293964,13.21385,0,0,0,0.01709825,0.1362067,0.1293964,0,0,2.711919,2.112962,0,0.1191084,-0.1191084,3.301709,55.02837,0.13175,0.142336,0.0136786,0,2.13006
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2143955,53.68005,49.53095,0.4123749,0.4123749,0,0,0,0.4123749,51.99044,0,5.551115E-17,0,0.2143955,0.4340788,0.4123749,0,0,2.844261,1.993854,0,0.2196833,-0.2196833,3.070142,51.16893,0.13175,0.4536124,0.1715164,0,2.208249
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.5561562,63.14206,51.66098,0.3354723,0.3354723,0,0,0,0.3354723,165.7831,0,0,0,0.5561562,0.3531287,0.3354723,0,0,3.088354,1.77417,0.2030275,0,0.2030275,3.262751,54.37907,0.1316901,0.3690195,0.444925,0,2.330327
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.6200066,70.60532,57.10554,0,0,0,-1,0,0,0,0,0,0,0.6200066,0,0,0,0,2.885327,1.956895,0.6200066,0,0.6200066,3.850941,64.18222,0.1315072,0,0.4960053,0,2.576902
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,0.8504351,82.4324,62.18644,0.6330669,0.6330669,0,0,0,0.6330669,134.3358,0,0,0,0.8504351,0.6663862,0.6330669,0,0,2.26532,2.514901,0.184049,0,0.184049,4.025545,67.09229,0.1314531,0.6963736,0.6803481,0,3.365336
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,0.8117161,86.39732,66.45689,0.8919144,0.8919144,0,0,0,0.8919144,91.00829,0,1.110223E-16,0,0.8117161,0.9388573,0.8919144,0,0,2.081271,2.680545,0,0.1271412,-0.1271412,3.891526,64.85864,0.1314531,0.9811059,0.6493729,0,3.492261
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.6150983,84.4873,69.60517,0.5695363,0.5695363,0,0,0,0.5695363,107.9998,0,0,0,0.6150983,0.5995119,0.5695363,0,0,2.222539,2.553404,0.01558638,0,0.01558638,3.906313,65.10509,0.1314485,0.6264899,0.4920786,0,3.168502
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,0.8371279,94.6636,72.64955,0.9670782,0.9670782,0,0,0,0.9670782,86.56258,0,0,0,0.8371279,1.017977,0.9670782,0,0,2.206953,2.567431,0,0.1808492,-0.1808492,3.715681,61.92789,0.1314485,1.063786,0.6697023,0,3.404559
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,0.8978665,98.81119,74.34319,0.1570732,0.1570732,0,-1,0,0.1570732,571.6229,0,0,0,0.8978665,0.1653402,0.1570732,0,0,2.407896,2.386582,0.7325262,0,0.7325262,4.410616,73.51012,0.1312334,0.1727805,0.7182932,0,3.284449
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,0.7373538,94.18507,74.87309,0,0,0,0,0,0,0,0,0,0,0.7373538,0,0,0,0,1.67537,3.045856,0.7373538,0,0.7373538,5.110132,85.16869,0.1310175,0,0.589883,0,3.78321
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.4754189,87.08435,75.34066,0.6872022,0.6872022,0,0,0,0.6872022,69.18182,0,0,0,0.4754189,0.7233707,0.6872022,0,0,0.9380162,3.709474,0,0.2479518,-0.2479518,4.848768,80.81263,0.1310175,0.7559224,0.3803351,0,4.184893
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.2695107,80.73763,74.40553,0.5821435,0.5821435,0,0,0,0.5821435,46.29625,0,0,0,0.2695107,0.6127827,0.5821435,0,0,1.213518,3.461523,0,0.343272,-0.343272,4.486927,74.78197,0.1310175,0.6403579,0.2156085,0,3.731033
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.03724425,72.89236,72.06769,0.3735878,0.3735878,0,0,0,0.3735878,9.969341,0,5.551115E-17,0,0.03724425,0.3932503,0.3735878,0,0,1.594931,3.118251,0,0.3560061,-0.3560061,4.111664,68.5276,0.1310175,0.4109466,0.0297954,0,3.155495
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,69.90649,69.90649,1.253014,1.253014,0,-1,0,1.253014,0,0,2.220446E-16,0,0,1.318963,1.253014,0,0,1.990494,2.762244,0,1.318963,-1.318963,2.721355,45.35583,0.1310175,1.378316,0,0,2.762244
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,67.39201,67.39201,0.8869865,0.8869865,0,-1,0,0.8869865,0,0,1.110223E-16,0,0,0.93367,0.8869865,0,0,3.456008,1.443282,0,0.93367,-0.93367,1.737181,28.95295,0.1310175,0.9756852,0,0,1.443282
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,64.52427,64.52427,0.9181259,0.4841314,0,-1,0,0.4841314,0,0,0.4339946,0.5258071,0,0.509612,0.4841314,0,0,4.493419,0.509612,0,0.509612,-0.509612,1.200002,20,0.1310175,1.009938,0,0,0.509612
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,61.60458,61.60458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,59.31869,59.31869,0.1012663,0,0,-1,0,0,0,0,0.1012663,0.1113929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0.1113929,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,57.6874,57.6874,0.03254494,0,0,-1,0,0,0,0,0.03254494,0.03579944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0.03579944,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,55.99377,55.99377,0.01970715,0,0,-1,0,0,0,0,0.01970715,0.02167787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0.02167787,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,54.52872,54.52872,0.01372982,0,0,-1,0,0,0,0,0.01372982,0.0151028,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0.0151028,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,52.04543,52.04543,0.04898683,0,0,-1,0,0,0,0,0.04898683,0.05388552,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1310175,0.05388552,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,50.96482,50.96482,0.1514335,0.1514335,1.604065,0,0.4940098,0.1514335,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314108,0.1665768,0,1.7,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02205236,50.85378,50.43491,0.2355802,0.2355802,1.688212,0,0.5169818,0.2355802,9.360871,2.220446E-16,0,0,0.02205236,0,0,1.452632,1.38,3.679654,1.242,1.402052,0,1.402052,3.839289,63.98802,0.1318518,0.2591383,0.01764189,1.7,1.264052
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1568719,52.75605,49.73876,0.4707716,0.4707716,1.7,0,0.5202,0.4707716,33.32228,0,0,0,0.1568719,0,0,1.229228,1.167767,2.277602,2.503847,1.324639,0,1.324639,5.095952,84.93236,0.1323205,0.5178488,0.1254975,1.7,2.660719
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3032525,57.90692,51.86879,0.4789964,0.4789964,0,0,0,0.4789964,63.30998,0,5.551115E-17,0,0.3032525,0.5042068,0.4789964,0,0,0.9529632,3.696022,0,0.2009542,-0.2009542,4.884127,81.40196,0.1323205,0.5268961,0.242602,0,3.999274
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.7146526,73.1344,57.28217,0.05684488,0.05684488,0,-1,0,0.05684488,1257.198,0,0,0,0.7146526,0.05983671,0.05684488,0,0,1.176246,3.495068,0.6548159,0,0.6548159,5.50534,91.75549,0.1321293,0.06252936,0.5717221,0,4.209721
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.071957,89.24887,62.30073,0.2731302,0.2731302,0,0,0,0.2731302,392.4709,0.2630213,0,0,1.071957,0.2875055,0.2731302,0,0,0.5214298,4.084402,0.5214298,0,0.5214298,6.000012,100,0.1319774,0.3004433,0.8575653,0,5.156359
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.128047,96.69054,66.50883,0,0,0,0,0,0,0,1.128047,0,0,1.128047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1319774,0,0.9024377,0,5.681736
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.186197,103.3068,69.66751,0.9413165,0.9413165,0,0,0,0.9413165,126.0147,0.1953373,0,0,1.186197,0.9908595,0.9413165,0,0,0,4.553689,0,0,0,6.000012,100,0.1319774,1.035448,0.9489575,0,5.739886
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,0.7901372,93.23035,72.70151,0.3783163,0.3783163,0,0,0,0.3783163,208.8563,0.3919096,0,0,0.7901372,0.3982277,0.3783163,0,0,0,4.553689,0,0,0,6.000012,100,0.1319774,0.4161479,0.6321098,0,5.343826
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,0.718348,93.1009,74.45748,1.483337,1.38,0,-1,0,1.38,52.0542,2.220446E-16,0.1033372,0.2516709,0.718348,1.452632,1.38,0,0,0,4.553689,0,0.7342836,-0.7342836,5.226009,87.09998,0.1319774,1.631671,0.5746784,0,5.272037
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.5187035,87.81358,74.92505,0.3643521,0.3643521,0,0,0,0.3643521,142.3632,0,0,0,0.5187035,0.3835285,0.3643521,0,0,0.8158706,3.819405,0.1351749,0,0.1351749,5.354248,89.23727,0.1319381,0.4007873,0.4149628,0,4.338109
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.4409277,86.20792,75.39262,0.9257665,0.9257665,0,0,0,0.9257665,47.6284,0,0,0,0.4409277,0.974491,0.9257665,0,0,0.6806957,3.941063,0,0.5335633,-0.5335633,4.791822,79.86355,0.1319381,1.018343,0.3527422,0,4.38199
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.2769415,80.9762,74.45748,0,0,0,0,0,0,0,0,0,0,0.2769415,0,0,0,0,1.273544,3.4075,0.2769415,0,0.2769415,5.054552,84.24236,0.1318576,0,0.2215532,0,3.684441
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.03812986,73.0271,72.18198,0.2907957,0.2907957,0,0,0,0.2907957,13.11225,0,0,0,0.03812986,0.3061007,0.2907957,0,0,0.9966023,3.656747,0,0.2679709,-0.2679709,4.772086,79.53461,0.1318576,0.3198752,0.03050389,0,3.694877
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,70.02078,70.02078,0.7432518,0.7432518,0,-1,0,0.7432518,0,0,1.110223E-16,0,0,0.7823703,0.7432518,0,0,1.294348,3.388776,0,0.7823703,-0.7823703,3.947395,65.78979,0.1318576,0.817577,0,0,3.388776
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,67.50631,67.50631,0.226071,0.226071,0,-1,0,0.226071,0,0,2.775558E-17,0,0,0.2379694,0.226071,0,0,2.163648,2.606406,0,0.2379694,-0.2379694,3.696553,61.6091,0.1318576,0.2486781,0,0,2.606406
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,64.63857,64.63857,1.180644,1.180644,0,-1,0,1.180644,0,0,2.220446E-16,0,0,1.242783,1.180644,0,0,2.428059,2.368436,0,1.242783,-1.242783,2.386545,39.77567,0.1318576,1.298708,0,0,2.368436
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,61.78121,61.78121,0.1078303,0.1078303,0,-1,0,0.1078303,0,0,1.387779E-17,0,0,0.1135056,0.1078303,0,0,3.808929,1.125653,0,0.1135056,-0.1135056,2.2669,37.78158,0.1318576,0.1186134,0,0,1.125653
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,59.46416,59.46416,0.05867885,0.05867885,0,-1,0,0.05867885,0,0,6.938894E-18,0,0,0.06176722,0.05867885,0,0,3.935046,1.012148,0,0.06176722,-0.06176722,2.201791,36.69645,0.1318576,0.06454674,0,0,1.012148
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,57.83287,57.83287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003676,0.9503803,0,0,0,2.201791,36.69645,0.1318576,0,0,0,0.9503803
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,56.13923,56.13923,0.1826928,0.1826928,0,-1,0,0.1826928,0,0,2.775558E-17,0,0,0.1923082,0.1826928,0,0,4.003676,0.9503803,0,0.1923082,-0.1923082,1.999081,33.31794,0.1318576,0.200962,0,0,0.9503803
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,54.67419,54.67419,0.177999,0.177999,0,-1,0,0.177999,0,0,2.775558E-17,0,0,0.1873674,0.177999,0,0,4.217352,0.7580721,0,0.1873674,-0.1873674,1.801578,30.02624,0.1318576,0.1957989,0,0,0.7580721
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,53.4793,53.4793,0.08630228,0.08630228,0,-1,0,0.08630228,0,0,0,0,0,0.0908445,0.08630228,0,0,4.425538,0.5707048,0,0.0908445,-0.0908445,1.705819,28.43027,0.1318576,0.0949325,0,0,0.5707048
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,52.22206,52.22206,0.1700233,0.1700233,0,-1,0,0.1700233,0,0,0,0,0,0.1789719,0.1700233,0,0,4.526476,0.4798603,0,0.1789719,-0.1789719,1.517167,25.28606,0.1318576,0.1870256,0,0,0.4798603
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,51.17263,51.17263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.725334,0.3008884,0,0,0,1.517167,25.28606,0.1318576,0,0,0,0.3008884
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02348171,51.08943,50.64272,0.08695145,0.08695145,0,0,0,0.08695145,27.00554,0,0,0,0.02348171,0.09152784,0.08695145,0,0,4.725334,0.3008884,0,0.06804614,-0.06804614,1.44544,24.09061,0.1318576,0.0956466,0.01878537,0,0.3243701
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.2850022,55.55242,49.96735,0.502961,0.502961,1.7,0,0.5202,0.502961,56.66486,0,0,0,0.2850022,0,0,1.197039,1.137187,4.800941,0.2328422,1.422189,0,1.422189,2.794647,46.57735,0.1322951,0.5532572,0.2280017,1.7,0.5178444
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.6574875,65.88312,52.04543,0.4917365,0.4917365,1.7,0,0.5202,0.4917365,133.7073,0,0,0,0.6574875,0,0,1.208264,1.14785,3.378752,1.512812,1.805338,0,1.805338,4.50734,75.12219,0.1326185,0.5409102,0.5259899,1.7,2.1703
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,0.9913458,80.71506,57.42764,0.09277806,0.09277806,0,-1,0,0.09277806,1068.513,0,0,0,0.9913458,0.09766112,0.09277806,0,0,1.573414,3.137616,0.8936846,0,0.8936846,5.355164,89.25256,0.1323598,0.1020559,0.7930766,0,4.128962
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.097229,90.2185,62.41503,0.953142,0.953142,0,0,0,0.953142,115.1171,0,0,0,1.097229,1.003307,0.953142,0,0,0.6797292,3.941933,0.09392157,0,0.09392157,5.444266,90.73759,0.1323327,1.048456,0.8777832,0,5.039162
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.129306,96.82025,66.57117,0.3200617,0.3200617,0,0,0,0.3200617,352.8399,0.2065909,0,0,1.129306,0.3369071,0.3200617,0,0,0.5858076,4.026462,0.5858076,0,0.5858076,6.000012,100,0.1321638,0.3520679,0.9034445,0,5.155768
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.136215,101.4094,69.72985,0.3713689,0.3713689,0,0,0,0.3713689,305.9533,0.7453007,0,0,1.136215,0.3909146,0.3713689,0,0,0,4.553689,0,0,0,6.000012,100,0.1321638,0.4085058,0.9089723,0,5.689904
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,0.9730434,99.42255,72.76385,0.5032945,0.5032945,0,0,0,0.5032945,193.3348,0.4432597,0,0,0.9730434,0.5297837,0.5032945,0,0,0,4.553689,0,0,0,6.000012,100,0.1321638,0.5536239,0.7784347,0,5.526732
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,0.9544848,100.9655,74.45748,0.4632373,0.4632373,0,-1,0,0.4632373,206.0466,0.4668666,0,0,0.9544848,0.4876182,0.4632373,0,0,0,4.553689,0,0,0,6.000012,100,0.1321638,0.509561,0.7635878,0,5.508173
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,0.8438077,97.69879,74.92505,0,0,0,0,0,0,0,0.8438077,0,0,0.8438077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321638,0,0.6750461,0,5.397497
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.4972192,87.73996,75.39262,0.7470049,0.7470049,0,0,0,0.7470049,66.56171,0,0,0,0.4972192,0.786321,0.7470049,0,0,0,4.553689,0,0.2891017,-0.2891017,5.695272,94.92101,0.1321638,0.8217054,0.3977754,0,5.050908
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.3055371,81.68922,74.45748,0,0,0,0,0,0,0,0,0,0,0.3055371,0,0,0,0,0.3212242,4.264587,0.3055371,0,0.3055371,5.98513,99.75197,0.1320758,0,0.2444297,0,4.570124
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.038022,73.0247,72.18198,0.2654927,0.2654927,0,0,0,0.2654927,14.3213,0,5.551115E-17,0,0.038022,0.279466,0.2654927,0,0,0.01568706,4.539571,0,0.241444,-0.241444,5.730626,95.51024,0.1320758,0.292042,0.0304176,0,4.577592
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,70.07274,70.07274,0.3653311,0.3653311,0,-1,0,0.3653311,0,0,5.551115E-17,0,0,0.3845591,0.3653311,0,0,0.2839582,4.298127,0,0.3845591,-0.3845591,5.325265,88.75423,0.1320758,0.4018642,0,0,4.298127
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,67.56866,67.56866,0.8951505,0.8951505,0,-1,0,0.8951505,0,0,1.110223E-16,0,0,0.9422637,0.8951505,0,0,0.711246,3.913568,0,0.9422637,-0.9422637,4.332032,72.20038,0.1320758,0.9846656,0,0,3.913568
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,64.75286,64.75286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.758206,2.971304,0,0,0,4.332032,72.20038,0.1320758,0,0,0,2.971304
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,61.8955,61.8955,0.1894421,0.1894421,0,-1,0,0.1894421,0,0,2.775558E-17,0,0,0.1994128,0.1894421,0,0,1.758206,2.971304,0,0.1994128,-0.1994128,4.121832,68.69707,0.1320758,0.2083864,0,0,2.971304
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,59.55767,59.55767,0.08253855,0.08253855,0,-1,0,0.08253855,0,0,1.387779E-17,0,0,0.08688269,0.08253855,0,0,1.979776,2.771891,0,0.08688269,-0.08688269,4.03025,67.17069,0.1320758,0.09079241,0,0,2.771891
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,57.94716,57.94716,0.3027656,0.3027656,0,-1,0,0.3027656,0,0,0,0,0,0.3187007,0.3027656,0,0,2.076312,2.685008,0,0.3187007,-0.3187007,3.69431,61.5717,0.1320758,0.3330422,0,0,2.685008
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,56.25353,56.25353,0.02913235,0.02913235,0,-1,0,0.02913235,0,0,3.469447E-18,0,0,0.03066563,0.02913235,0,0,2.430424,2.366308,0,0.03066563,-0.03066563,3.661985,61.03297,0.1320758,0.03204558,0,0,2.366308
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,54.81966,54.81966,0.1176963,0.1176963,0,-1,0,0.1176963,0,0,0,0,0,0.1238909,0.1176963,0,0,2.464497,2.335642,0,0.1238909,-0.1238909,3.531393,58.85643,0.1320758,0.129466,0,0,2.335642
