Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.602153,2.211751,0,0,0,3.531393,58.85643,0.1320758,0,0,0,2.211751
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,52.33635,52.33635,0.3364291,0.3364291,0,-1,0,0.3364291,0,0,5.551115E-17,0,0,0.3541359,0.3364291,0,0,2.602153,2.211751,0,0.3541359,-0.3541359,3.158101,52.63491,0.1320758,0.370072,0,0,2.211751
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,51.28693,51.28693,0.04168888,0.04168888,0,0,0,0.04168888,0,0,6.938894E-18,0,0,0.04388303,0.04168888,0,0,2.995637,1.857615,0,0.04388303,-0.04388303,3.111844,51.86396,0.1320758,0.04585777,0,0,1.857615
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.007451504,50.92979,50.78819,0.0736465,0.0736465,0,0,0,0.0736465,10.11793,0,1.387779E-17,0,0.007451504,0.07752264,0.0736465,0,0,3.044396,1.813732,0,0.07007113,-0.07007113,3.037982,50.63294,0.1320758,0.08101115,0.005961203,0,1.821184
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.3612486,57.30766,50.14399,1.028473,1.028473,0,0,0,1.028473,35.12474,0,2.220446E-16,0,0.3612486,1.082603,1.028473,0,0,3.122253,1.743661,0,0.7213549,-0.7213549,2.277608,37.96005,0.1320758,1.131321,0.2889988,0,2.10491
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.705863,67.22012,52.22206,0.7383895,0.7383895,0,0,0,0.7383895,95.59494,0,0,0,0.705863,0.7772521,0.7383895,0,0,3.923759,1.022306,0,0.07138911,-0.07138911,2.202357,36.70588,0.1320758,0.8122284,0.5646904,0,1.728169
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,0.9075056,78.56194,57.59389,0.1938986,0.1938986,0,-1,0,0.1938986,468.0311,0,0,0,0.9075056,0.2041038,0.1938986,0,0,4.00308,0.950917,0.7034019,0,0.7034019,2.869663,47.82761,0.1318738,0.2132885,0.7260045,0,1.858423
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.071891,89.47334,62.47737,0.573238,0.573238,0,0,0,0.573238,186.9889,0,0,0,1.071891,0.6034084,0.573238,0,0,3.299678,1.583979,0.4684829,0,0.4684829,3.314104,55.23496,0.1317396,0.6305618,0.857513,0,2.65587
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.001243,92.55184,66.68547,0.7066538,0.7066538,0,0,0,0.7066538,141.6879,0,0,0,1.001243,0.7438461,0.7066538,0,0,2.831195,2.005613,0.2573965,0,0.2573965,3.558292,59.30475,0.1316659,0.7773191,0.8009941,0,3.006856
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.010257,96.84872,69.78181,0.7552783,0.7552783,0,0,0,0.7552783,133.7596,0,0,0,1.010257,0.7950298,0.7552783,0,0,2.573799,2.23727,0.2152272,0,0.2152272,3.762475,62.70779,0.1316044,0.8308062,0.8082057,0,3.247527
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,0.98965,100.1021,72.82619,0.4177465,0.4177465,0,0,0,0.4177465,236.9021,0,0,0,0.98965,0.4397331,0.4177465,0,0,2.358571,2.430975,0.5499168,0,0.5499168,4.284172,71.40272,0.1314476,0.4595211,0.79172,0,3.420625
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,0.9688489,101.572,74.51982,0.1225005,0.1225005,0,-1,0,0.1225005,790.8937,0,0,0,0.9688489,0.1289479,0.1225005,0,0,1.808655,2.9259,0.839901,0,0.839901,5.080972,84.68269,0.1312087,0.1347506,0.7750791,0,3.894749
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,0.7432799,94.50774,74.98739,0.06411994,0.06411994,0,0,0,0.06411994,1159.202,0,0,0,0.7432799,0.06749468,0.06411994,0,0,0.9687535,3.681811,0.6757852,0,0.6757852,5.722078,95.36777,0.1310171,0.07053193,0.5946239,0,4.425091
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.473218,87.15051,75.45496,0.591419,0.591419,0,0,0,0.591419,80.014,0,0,0,0.473218,0.6225463,0.591419,0,0,0.2929683,4.290018,0,0.1493283,-0.1493283,5.564672,92.74435,0.1310171,0.6505609,0.3785744,0,4.763236
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.3141472,81.97174,74.51982,0.4207439,0.4207439,0,0,0,0.4207439,74.6647,0,0,0,0.3141472,0.4428883,0.4207439,0,0,0.4588887,4.140689,0,0.1287412,-0.1287412,5.428967,90.4826,0.1310171,0.4628183,0.2513177,0,4.454836
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.03736978,73.12514,72.29628,0.6036361,0.6036361,0,0,0,0.6036361,6.190779,0,1.110223E-16,0,0.03736978,0.6354065,0.6036361,0,0,0.6019344,4.011948,0,0.5980367,-0.5980367,4.798581,79.97619,0.1310171,0.6639997,0.02989583,0,4.049318
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,70.19742,70.19742,0.09789792,0.09789792,0,-1,0,0.09789792,0,0,1.387779E-17,0,0,0.1030504,0.09789792,0,0,1.26642,3.413911,0,0.1030504,-0.1030504,4.689956,78.16578,0.1310171,0.1076877,0,0,3.413911
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,67.68295,67.68295,0.4231446,0.4231446,0,-1,0,0.4231446,0,0,5.551115E-17,0,0,0.4454154,0.4231446,0,0,1.38092,3.310861,0,0.4454154,-0.4454154,4.220447,70.34064,0.1310171,0.4654591,0,0,3.310861
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,64.87755,64.87755,0.5645708,0.5645708,0,-1,0,0.5645708,0,0,1.110223E-16,0,0,0.5942851,0.5645708,0,0,1.875826,2.865445,0,0.5942851,-0.5942851,3.594016,59.90014,0.1310171,0.6210279,0,0,2.865445
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,62.0098,62.0098,0.1955936,0.1955936,0,-1,0,0.1955936,0,0,0,0,0,0.205888,0.1955936,0,0,2.536143,2.27116,0,0.205888,-0.205888,3.376991,56.28307,0.1310171,0.2151529,0,0,2.27116
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,59.67196,59.67196,0.2217283,0.2217283,0,-1,0,0.2217283,0,0,2.775558E-17,0,0,0.2333982,0.2217283,0,0,2.764907,2.065272,0,0.2333982,-0.2333982,3.130967,52.18268,0.1310171,0.2439011,0,0,2.065272
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,58.06145,58.06145,0.0945261,0.0945261,0,-1,0,0.0945261,0,0,0,0,0,0.09950116,0.0945261,0,0,3.024239,1.831874,0,0.09950116,-0.09950116,3.026084,50.43463,0.1310171,0.1039787,0,0,1.831874
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.134795,1.732373,0,0,0,3.026084,50.43463,0.1310171,0,0,0,1.732373
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,54.94434,54.94434,0.1993966,0.1993966,0,-1,0,0.1993966,0,0,0,0,0,0.2098911,0.1993966,0,0,3.134795,1.732373,0,0.2098911,-0.2098911,2.804839,46.74723,0.1310171,0.2193362,0,0,1.732373
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,53.73906,53.73906,0.2042346,0.2042346,0,-1,0,0.2042346,0,0,0,0,0,0.2149837,0.2042346,0,0,3.368008,1.522482,0,0.2149837,-0.2149837,2.578226,42.97036,0.1310171,0.224658,0,0,1.522482
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,52.48182,52.48182,0.06885063,0.06885063,0,-1,0,0.06885063,0,0,0,0,0,0.07247435,0.06885063,0,0,3.606879,1.307498,0,0.07247435,-0.07247435,2.501832,41.69711,0.1310171,0.07573569,0,0,1.307498
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,51.43239,51.43239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.687406,1.235024,0,0,0,2.501832,41.69711,0.1310171,0,0,0,1.235024
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02591792,51.45908,50.96482,0.2033856,0.2033856,0,0,0,0.2033856,12.74324,0,2.775558E-17,0,0.02591792,0.2140901,0.2033856,0,0,3.687406,1.235024,0,0.1881722,-0.1881722,2.303481,38.39127,0.1310171,0.2237242,0.02073434,0,1.260942
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.2953183,56.13042,50.32062,0.3641497,0.3641497,0,0,0,0.3641497,81.09805,0,0,0,0.2953183,0.3833154,0.3641497,0,0,3.896486,1.046852,0,0.08799715,-0.08799715,2.210724,36.84532,0.1310171,0.4005646,0.2362546,0,1.34217
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.6685908,66.53553,52.3987,0.9611331,0.9611331,1.7,0,0.5202,0.9611331,69.56276,0,0,0,0.6685908,0,0,0.7388669,0.7019235,3.994261,0.9588544,1.370514,0,1.370514,3.510908,58.51501,0.1314634,1.057246,0.5348726,1.7,1.627445
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,0.9227145,79.19319,57.77053,0.317222,0.317222,0,-1,0,0.317222,290.8734,0,0,0,0.9227145,0.3339179,0.317222,0,0,2.623746,2.192317,0.5887965,0,0.5887965,4.069489,67.82468,0.1312969,0.3489442,0.7381716,0,3.115032
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.01081,87.75915,62.654,0.7607213,0.7607213,0,0,0,0.7607213,132.8752,0,0,0,1.01081,0.8007593,0.7607213,0,0,2.03495,2.722234,0.2100506,0,0.2100506,4.268761,71.14587,0.1312376,0.8367935,0.8086479,0,3.733044
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.068648,94.90859,66.74781,1.453673,1.453673,0.425,0,0.172125,1.453673,73.51362,0,0,0,1.068648,1.082814,1.028673,0,0,1.824899,2.91128,0,0.01416602,-0.01416602,4.253829,70.897,0.1312376,1.59904,0.8549181,1.7,3.979927
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.017021,97.24863,69.90649,0.7337524,0.7337524,1.516189,0,0.4700197,0.7337524,138.6055,0,0,0,1.017021,0,0,0.7824369,0.743315,1.840639,2.897114,1.760337,0,1.760337,5.92383,98.73031,0.1314518,0.8071277,0.8136172,1.7,3.914135
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,0.8891611,96.66256,72.87814,0.1230101,0.1230101,0,0,0,0.1230101,722.8358,0.679374,0,0,0.8891611,0.1294843,0.1230101,0,0,0.08030273,4.481417,0.08030273,0,0.08030273,6.000012,100,0.1314291,0.1353111,0.7113289,0,5.370577
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,0.917798,99.88046,74.63412,0.5072428,0.5072428,0,-1,0,0.5072428,180.9386,0.3838582,0,0,0.917798,0.5339398,0.5072428,0,0,0,4.553689,0,0,0,6.000012,100,0.1314291,0.5579671,0.7342384,0,5.471487
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,0.6729555,92.40308,75.03934,0.6471135,0.6471135,0,0,0,0.6471135,103.9934,0,1.110223E-16,0,0.6729555,0.6811721,0.6471135,0,0,0,4.553689,0,0.008216579,-0.008216579,5.991351,99.85565,0.1314291,0.7118248,0.5383644,0,5.226645
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.5655633,89.78751,75.5069,1.1554,1.1554,0,0,0,1.1554,48.94956,0,0,0,0.5655633,1.216211,1.1554,0,0,0.009129533,4.545472,0,0.6506474,-0.6506474,5.305508,88.42496,0.1314291,1.27094,0.4524506,0,5.111036
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.2434446,80.33607,74.63412,0.4537267,0.4537267,0,0,0,0.4537267,53.65445,0,0,0,0.2434446,0.477607,0.4537267,0,0,0.7320711,3.894825,0,0.2341625,-0.2341625,5.05868,84.31116,0.1314291,0.4990994,0.1947556,0,4.138269
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.03683968,73.17604,72.35862,1.280467,1.280467,0.425,0,0.172125,1.280467,2.877052,0,2.220446E-16,0,0.03683968,0.9004911,0.8554665,0,0,0.9922516,3.660662,0,0.8636514,-0.8636514,4.148311,69.13837,0.1314291,1.408513,0.02947175,1.7,3.697502
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,70.31171,70.31171,0.4379365,0.4379365,0,-1,0,0.4379365,0,0,5.551115E-17,0,0,0.4609858,0.4379365,0,0,1.951864,2.797011,0,0.4609858,-0.4609858,3.662389,61.0397,0.1314291,0.4817302,0,0,2.797011
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,67.79724,67.79724,1.249974,1.249974,0,-1,0,1.249974,0,0,2.220446E-16,0,0,1.315763,1.249974,0,0,2.464071,2.336025,0,1.315763,-1.315763,2.275454,37.92415,0.1314291,1.374972,0,0,2.336025
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,64.99184,64.99184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.926029,1.020263,0,0,0,2.275454,37.92415,0.1314291,0,0,0,1.020263
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,62.1241,62.1241,0.07355823,0.07355823,0,-1,0,0.07355823,0,0,0,0,0,0.07742971,0.07355823,0,0,3.926029,1.020263,0,0.07742971,-0.07742971,2.193835,36.56385,0.1314291,0.08091405,0,0,1.020263
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,59.78626,59.78626,0.01725683,0.01725683,0,-1,0,0.01725683,0,0,3.469447E-18,0,0,0.01816509,0.01725683,0,0,4.012062,0.9428329,0,0.01816509,-0.01816509,2.174688,36.24472,0.1314291,0.01898251,0,0,0.9428329
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,58.18614,58.18614,0.1354602,0.1354602,0,-1,0,0.1354602,0,0,2.775558E-17,0,0,0.1425897,0.1354602,0,0,4.032246,0.9246678,0,0.1425897,-0.1425897,2.024385,33.73969,0.1314291,0.1490062,0,0,0.9246678
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,56.49251,56.49251,0.08929255,0.08929255,0,-1,0,0.08929255,0,0,1.387779E-17,0,0,0.09399216,0.08929255,0,0,4.190679,0.7820781,0,0.09399216,-0.09399216,1.925309,32.08841,0.1314291,0.0982218,0,0,0.7820781
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,55.05864,55.05864,0.09352105,0.09352105,0,-1,0,0.09352105,0,0,0,0,0,0.09844321,0.09352105,0,0,4.295115,0.6880859,0,0.09844321,-0.09844321,1.82154,30.35895,0.1314291,0.1028732,0,0,0.6880859
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,53.85335,53.85335,0.0588356,0.0588356,0,-1,0,0.0588356,0,0,0,0,0,0.06193221,0.0588356,0,0,4.404496,0.5896427,0,0.06193221,-0.06193221,1.756258,29.27091,0.1314291,0.06471916,0,0,0.5896427
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,52.6065,52.6065,0.0611865,0.0611865,0,-1,0,0.0611865,0,0,0,0,0,0.06440684,0.0611865,0,0,4.47331,0.5277105,0,0.06440684,-0.06440684,1.688367,28.1394,0.1314291,0.06730515,0,0,0.5277105
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,51.54668,51.54668,0.246423,0.246423,0,0,0,0.246423,0,0,0,0,0,0.2593926,0.246423,0,0,4.544873,0.4633037,0,0.2593926,-0.2593926,1.414944,23.58235,0.1314291,0.2710653,0,0,0.4633037
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.02657031,51.61751,51.11029,0.137416,0.137416,0,0,0,0.137416,19.33566,0,0,0,0.02657031,0.1446485,0.137416,0,0,4.833086,0.2039111,0,0.1180782,-0.1180782,1.290478,21.50793,0.1314291,0.1511577,0.02125625,0,0.2304814
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.2759776,55.88648,50.46609,0.7112036,0.7112036,0.425,0,0.172125,0.7112036,38.8043,5.551115E-17,0,0,0.2759776,0.301267,0.2862037,0,0,4.964284,0.08583289,0,0.02528943,-0.02528943,1.263821,21.06364,0.1314291,0.782324,0.2207821,1.7,0.3618105
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.7173699,67.85636,52.54416,0.835294,0.835294,1.7,0,0.5202,0.835294,85.88232,0,0,0,0.7173699,0,0,0.864706,0.8214707,4.992384,0.06054347,1.538841,0,1.538841,2.723693,45.39479,0.131823,0.9188234,0.5738959,1.7,0.7779133
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,0.9119813,79.04459,57.89521,0.383696,0.383696,0,-1,0,0.383696,237.6833,0,0,0,0.9119813,0.4038905,0.383696,0,0,3.453543,1.4455,0.5080908,0,0.5080908,3.20571,53.4284,0.1316802,0.4220656,0.729585,0,2.357481
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.086742,90.26449,62.71635,0.5876347,0.5876347,0,0,0,0.5876347,184.9349,0,0,0,1.086742,0.6185629,0.5876347,0,0,2.945452,1.902782,0.4681789,0,0.4681789,3.649864,60.83094,0.1315489,0.6463982,0.8693934,0,2.989523
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,0.9853394,92.2546,66.86211,0.6358982,0.6358982,0,0,0,0.6358982,154.9524,0,0,0,0.9853394,0.6693666,0.6358982,0,0,2.477274,2.324143,0.3159728,0,0.3159728,3.949622,65.8269,0.1314604,0.6994881,0.7882715,0,3.309482
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.081074,99.63107,69.95844,0.5676152,0.5676152,0,0,0,0.5676152,190.459,0,0,0,1.081074,0.5974896,0.5676152,0,0,2.161301,2.608518,0.4835844,0,0.4835844,4.408391,73.47303,0.1313251,0.6243767,0.8648592,0,3.689592
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.051181,102.5485,72.94048,0.5648442,0.5648442,0,0,0,0.5648442,186.1011,0,0,0,1.051181,0.5945728,0.5648442,0,0,1.677716,3.043744,0.4566086,0,0.4566086,4.841568,80.69263,0.1311977,0.6213287,0.8409451,0,4.094925
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,0.8891196,98.87785,74.63412,0.9932779,0.9932779,0,-1,0,0.9932779,89.51369,0,0,0,0.8891196,1.045556,0.9932779,0,0,1.221108,3.454692,0,0.156436,-0.156436,4.676669,77.94434,0.1311977,1.092606,0.7112957,0,4.343812
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,0.7519435,94.91839,75.10168,0.9439876,0.9439876,0,0,0,0.9439876,79.65607,0,0,0,0.7519435,0.9936712,0.9439876,0,0,1.394926,3.298256,0,0.2417277,-0.2417277,4.421866,73.69762,0.1311977,1.038386,0.6015548,0,4.0502
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.5057692,88.24249,75.63159,0.6931445,0.6931445,0,0,0,0.6931445,72.96735,0,0,0,0.5057692,0.7296258,0.6931445,0,0,1.663512,3.056528,0,0.2238566,-0.2238566,4.1859,69.76487,0.1311977,0.762459,0.4046153,0,3.562297
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2034005,79.42729,74.69646,0,0,0,0,0,0,0,0,0,0,0.2034005,0,0,0,0,1.912242,2.832671,0.2034005,0,0.2034005,4.378863,72.9809,0.1311411,0,0.1627204,0,3.036072
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.03665543,73.2242,72.41058,1.866319,1.866319,0.4863187,0,0.188865,1.866319,1.96405,2.220446E-16,0,0,0.03665543,1.452632,1.38,0,0,1.708841,3.015732,0,1.415976,-1.415976,2.886293,48.10479,0.1311411,2.052951,0.02932435,1.7,3.052387
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,70.42601,70.42601,0.5077007,0.5077007,0,-1,0,0.5077007,0,0,0,0,0,0.5344218,0.5077007,0,0,3.282148,1.599756,0,0.5344218,-0.5344218,2.322963,38.71597,0.1311411,0.5584708,0,0,1.599756
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,67.91154,67.91154,0.08118966,0.08118966,0,-1,0,0.08118966,0,0,0,0,0,0.0854628,0.08118966,0,0,3.87595,1.065334,0,0.0854628,-0.0854628,2.232877,37.21455,0.1311411,0.08930863,0,0,1.065334
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,65.10613,65.10613,1.15415,0.9308776,0,-1,0,0.9308776,0,0,0.223272,0.3386869,0,0.9798712,0.9308776,0,0,3.970909,0.9798712,0,0.9798712,-0.9798712,1.200002,20,0.1311411,1.269565,0,0,0.9798712
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,62.24878,62.24878,0.1037925,0,0,-1,0,0,0,0,0.1037925,0.1141718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0.1141718,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,59.91094,59.91094,0.05596539,0,0,-1,0,0,0,0,0.05596539,0.06156193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0.06156193,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,58.3316,58.3316,0.2641966,0,0,-1,0,0,0,0,0.2641966,0.2906163,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0.2906163,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,56.63797,56.63797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,53.97803,53.97803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,52.75197,52.75197,0.1394253,0,0,-1,0,0,0,0,0.1394253,0.1533678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1311411,0.1533678,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,51.69215,51.69215,0.07572629,0.07572629,1.528358,0,0.4733417,0.07572629,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1314666,0.08329892,0,1.7,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01540566,51.54972,51.25576,0.1279649,0.1279649,1.580596,0,0.4876028,0.1279649,12.03897,2.220446E-16,0,0,0.01540566,0,0,1.452632,1.38,3.679654,1.242,1.395406,0,1.395406,3.832983,63.88293,0.1318194,0.1407614,0.01232453,1.7,1.257406
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3203156,56.98061,50.64272,0.6749505,0.6749505,1.7,0,0.5202,0.6749505,47.45764,0,0,0,0.3203156,0,0,1.025049,0.973797,2.284249,2.497865,1.294113,0,1.294113,5.060687,84.3446,0.1322745,0.7424456,0.2562525,1.7,2.818181
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.6408014,66.20724,52.68963,0,0,0,0,0,0,0,0,0,0,0.6408014,0,0,0,0,0.9901361,3.662566,0.6408014,0,0.6408014,5.668604,94.47655,0.1320963,0,0.5126411,0,4.303368
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,0.7845944,75.75661,58.0095,0.7496742,0.7496742,0,-1,0,0.7496742,104.658,0,0,0,0.7845944,0.7891307,0.7496742,0,0,0.3493347,4.239288,0,0.004536376,-0.004536376,5.663822,94.39685,0.1320963,0.8246416,0.6276755,0,5.023882
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,0.8367413,82.73558,62.7683,0.5372016,0.5372016,0,0,0,0.5372016,155.7592,0,0,0,0.8367413,0.5654755,0.5372016,0,0,0.3543752,4.234751,0.2712658,0,0.2712658,5.921167,98.68593,0.132021,0.5909218,0.669393,0,5.071493
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,0.990918,92.43729,66.86211,0,0,0,0,0,0,0,0.9078087,0,0,0.990918,0,0,0,0,0.08310933,4.47889,0.08310933,0,0.08310933,6.000012,100,0.1319979,0,0.7927344,0,5.469809
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,0.9554108,95.19696,69.95844,0.009391031,0.009391031,0,0,0,0.009391031,10173.65,0.9455255,0,0,0.9554108,0.009885296,0.009391031,0,0,0,4.553689,0,0,0,6.000012,100,0.1319979,0.01033014,0.7643287,0,5.5091
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,0.9804939,100.0028,73.00282,1.793465,1.793465,0.425,0,0.172125,1.793465,54.67038,0,0,0,0.9804939,1.440489,1.368465,0,0,0,4.553689,0,0.4599953,-0.4599953,5.515134,91.91872,0.1319979,1.972811,0.7843952,1.7,5.534183
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,0.925869,100.2471,74.69646,0.8060232,0.8060232,0,-1,0,0.8060232,114.8688,0,0,0,0.925869,0.8484455,0.8060232,0,0,0.5111059,4.093694,0.07742349,0,0.07742349,5.588585,93.14289,0.1319765,0.8866256,0.7406952,0,5.019563
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,0.7221428,94.05722,75.16402,0.980078,0.980078,0,0,0,0.980078,73.68217,0,1.110223E-16,0,0.7221428,1.031661,0.980078,0,0,0.4336824,4.163375,0,0.3095183,-0.3095183,5.262324,87.70522,0.1319765,1.078086,0.5777142,0,4.885518
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.4471787,86.69512,75.68354,0.2515404,0.2515404,0,0,0,0.2515404,177.7761,0,0,0,0.4471787,0.2647793,0.2515404,0,0,0.7775917,3.853856,0.1823994,0,0.1823994,5.435363,90.5892,0.1319259,0.2766944,0.357743,0,4.301035
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.2258732,80.02618,74.74841,0,0,0,0,0,0,0,0,0,0,0.2258732,0,0,0,0,0.5951923,4.018016,0.2258732,0,0.2258732,5.649645,94.16056,0.1318633,0,0.1806985,0,4.243889
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.03440957,73.29945,72.53526,0.9474874,0.9474874,0,0,0,0.9474874,3.631665,0,1.110223E-16,0,0.03440957,0.9973552,0.9474874,0,0,0.3693192,4.221302,0,0.9629456,-0.9629456,4.634611,77.24337,0.1318633,1.042236,0.02752765,0,4.255711
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,70.54031,70.54031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.439259,3.258356,0,0,0,4.634611,77.24337,0.1318633,0,0,0,3.258356
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,68.02583,68.02583,0.2993618,0.2993618,0,-1,0,0.2993618,0,0,5.551115E-17,0,0,0.3151177,0.2993618,0,0,1.439259,3.258356,0,0.3151177,-0.3151177,4.302448,71.70732,0.1318633,0.329298,0,0,3.258356
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,65.22043,65.22043,0.6158442,0.6158442,0,-1,0,0.6158442,0,0,0,0,0,0.6482571,0.6158442,0,0,1.789389,2.943238,0,0.6482571,-0.6482571,3.619125,60.31863,0.1318633,0.6774287,0,0,2.943238
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,62.36307,62.36307,0.1983061,0.1983061,0,-1,0,0.1983061,0,0,2.775558E-17,0,0,0.2087432,0.1983061,0,0,2.509675,2.294981,0,0.2087432,-0.2087432,3.399091,56.65139,0.1318633,0.2181367,0,0,2.294981
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,60.07719,60.07719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.741612,2.086238,0,0,0,3.399091,56.65139,0.1318633,0,0,0,2.086238
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,58.4459,58.4459,0.1352516,0.1352516,0,-1,0,0.1352516,0,0,0,0,0,0.1423701,0.1352516,0,0,2.741612,2.086238,0,0.1423701,-0.1423701,3.249019,54.15021,0.1318633,0.1487768,0,0,2.086238
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,56.75227,56.75227,0.1528995,0.1528995,0,-1,0,0.1528995,0,0,2.775558E-17,0,0,0.1609468,0.1528995,0,0,2.899801,1.943868,0,0.1609468,-0.1609468,3.079366,51.32267,0.1318633,0.1681895,0,0,1.943868
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,55.34956,55.34956,0.06855436,0.06855436,0,-1,0,0.06855436,0,0,1.387779E-17,0,0,0.07216248,0.06855436,0,0,3.078631,1.782921,0,0.07216248,-0.07216248,3.0033,50.0549,0.1318633,0.07540979,0,0,1.782921
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,54.15467,54.15467,0.1391904,0.1391904,0,-1,0,0.1391904,0,0,0,0,0,0.1465162,0.1391904,0,0,3.158812,1.710759,0,0.1465162,-0.1465162,2.848859,47.48088,0.1318633,0.1531094,0,0,1.710759
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,52.91822,52.91822,0.1379282,0.1379282,0,-1,0,0.1379282,0,0,0,0,0,0.1451876,0.1379282,0,0,3.321607,1.564242,0,0.1451876,-0.1451876,2.695817,44.9302,0.1318633,0.151721,0,0,1.564242
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,51.89996,51.89996,0.272481,0.272481,0,0,0,0.272481,0,0,0,0,0,0.2868221,0.272481,0,0,3.482927,1.419055,0,0.2868221,-0.2868221,2.393481,39.89126,0.1318633,0.2997291,0,0,1.419055
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.01882634,51.82344,51.46356,0.1710387,0.1710387,0,0,0,0.1710387,11.00707,0,0,0,0.01882634,0.1800407,0.1710387,0,0,3.801618,1.132233,0,0.1612144,-0.1612144,2.223546,37.05902,0.1318633,0.1881426,0.01506107,0,1.151059
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3081774,56.94686,50.85053,1.234687,1.234687,0.425,0,0.172125,1.234687,24.95996,0,0,0,0.3081774,0.8523023,0.8096871,0,0,3.980745,0.9710184,0,0.5441248,-0.5441248,1.649988,27.49974,0.1318633,1.358156,0.2465419,1.7,1.279196
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.6858408,67.46439,52.86626,0.8497376,0.8497376,1.7,0,0.5202,0.8497376,80.71207,0,0,0,0.6858408,0,0,0.8502624,0.8077493,4.585328,0.4268936,1.49359,0,1.49359,3.066932,51.11543,0.1322605,0.9347114,0.5486727,1.7,1.112734
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.7083161,73.96352,58.15497,0.4370484,0.4370484,0,-1,0,0.4370484,162.0681,0,0,0,0.7083161,0.460051,0.4370484,0,0,3.091738,1.771125,0.2482651,0,0.2482651,3.302457,55.04084,0.1321919,0.4807533,0.5666529,0,2.479441
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,0.8619469,83.58985,62.8826,1.091019,1.091019,0,0,0,1.091019,79.00385,0,0,0,0.8619469,1.148441,1.091019,0,0,2.843473,1.994563,0,0.286494,-0.286494,3.000465,50.00766,0.1321919,1.200121,0.6895576,0,2.85651
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,0.8134977,87.00673,66.92445,0,0,0,0,0,0,0,0,0,0,0.8134977,0,0,0,0,3.1618,1.708069,0.8134977,0,0.8134977,3.772217,62.87016,0.1319673,0,0.6507982,0,2.521567
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.018601,97.45396,70.02078,0.1852244,0.1852244,0,0,0,0.1852244,549.9282,0,0,0,1.018601,0.194973,0.1852244,0,0,2.348302,2.440217,0.8236278,0,0.8236278,4.553579,75.89284,0.1317407,0.2037468,0.8148807,0,3.458818
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.037817,102.1235,73.00282,0.2393685,0.2393685,0,0,0,0.2393685,433.5645,0,0,0,1.037817,0.2519668,0.2393685,0,0,1.524674,3.181482,0.7858499,0,0.7858499,5.299102,88.31819,0.1315253,0.2633053,0.8302534,0,4.219299
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.023226,103.9297,74.74841,0.5081433,0.5081433,0,-1,0,0.5081433,201.3657,0,0,0,1.023226,0.5348877,0.5081433,0,0,0.7388241,3.888747,0.4883384,0,0.4883384,5.762381,96.03948,0.1313918,0.5589576,0.8185809,0,4.911973
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,0.8496701,98.25971,75.21597,0.007673893,0.007673893,0,0,0,0.007673893,11072.22,0.5911065,0,0,0.8496701,0.008077782,0.007673893,0,0,0.2504857,4.328252,0.2504857,0,0.2504857,6.000012,100,0.1313234,0.008441282,0.679736,0,5.177922
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.4349182,86.43305,75.74589,0.6489185,0.6489185,0,0,0,0.6489185,67.02201,0,0,0,0.4349182,0.6830721,0.6489185,0,0,0,4.553689,0,0.2481539,-0.2481539,5.738435,95.64039,0.1313234,0.7138103,0.3479346,0,4.988607
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.2717101,81.21835,74.81075,1.02033,1.02033,0,0,0,1.02033,26.62964,0,0,0,0.2717101,1.074031,1.02033,0,0,0.2757265,4.305535,0,0.8023211,-0.8023211,4.892714,81.54507,0.1313234,1.122363,0.2173681,0,4.577245
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.03440148,73.35152,72.58721,1.21707,1.21707,0,0,0,1.21707,2.826581,0,2.220446E-16,0,0.03440148,1.281127,1.21707,0,0,1.167194,3.503214,0,1.246725,-1.246725,3.57855,59.64239,0.1313234,1.338777,0.02752119,0,3.537615
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,70.60265,70.60265,0.6266629,0.6266629,0,-1,0,0.6266629,0,0,1.110223E-16,0,0,0.6596451,0.6266629,0,0,2.552445,2.256489,0,0.6596451,-0.6596451,2.883223,48.05363,0.1313234,0.6893292,0,0,2.256489
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,68.15051,68.15051,0.2996354,0.2996354,0,-1,0,0.2996354,0,0,0,0,0,0.3154056,0.2996354,0,0,3.285384,1.596844,0,0.3154056,-0.3154056,2.550756,42.51252,0.1313234,0.3295989,0,0,1.596844
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,65.34512,65.34512,0.1849139,0.1849139,0,-1,0,0.1849139,0,0,2.775558E-17,0,0,0.1946462,0.1849139,0,0,3.635834,1.281438,0,0.1946462,-0.1946462,2.345582,39.09295,0.1313234,0.2034053,0,0,1.281438
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,62.47737,62.47737,0.005322999,0.005322999,0,-1,0,0.005322999,0,0,0,0,0,0.005603157,0.005322999,0,0,3.852108,1.086792,0,0.005603157,-0.005603157,2.339675,38.99451,0.1313234,0.005855299,0,0,1.086792
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,60.20187,60.20187,0.08901948,0.08901948,0,-1,0,0.08901948,0,0,1.387779E-17,0,0,0.09370471,0.08901948,0,0,3.858334,1.081189,0,0.09370471,-0.09370471,2.240902,37.34829,0.1313234,0.09792142,0,0,1.081189
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,58.56019,58.56019,0.08979972,0.08979972,0,-1,0,0.08979972,0,0,1.387779E-17,0,0,0.09452602,0.08979972,0,0,3.96245,0.9874838,0,0.09452602,-0.09452602,2.141263,35.68764,0.1313234,0.09877969,0,0,0.9874838
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,56.89773,56.89773,0.05213827,0.05213827,0,-1,0,0.05213827,0,0,6.938894E-18,0,0,0.05488238,0.05213827,0,0,4.067479,0.8929578,0,0.05488238,-0.05488238,2.083411,34.72345,0.1313234,0.05735209,0,0,0.8929578
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,55.49503,55.49503,0.06470566,0.06470566,0,-1,0,0.06470566,0,0,0,0,0,0.06811122,0.06470566,0,0,4.128459,0.8380754,0,0.06811122,-0.06811122,2.011616,33.52686,0.1313234,0.07117622,0,0,0.8380754
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,54.30014,54.30014,0.1338971,0.1338971,0,-1,0,0.1338971,0,0,2.775558E-17,0,0,0.1409443,0.1338971,0,0,4.204139,0.7699642,0,0.1409443,-0.1409443,1.863048,31.05073,0.1313234,0.1472868,0,0,0.7699642
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,53.09485,53.09485,0.1112678,0.1112678,0,-1,0,0.1112678,0,0,1.387779E-17,0,0,0.117124,0.1112678,0,0,4.360744,0.6290199,0,0.117124,-0.117124,1.739588,28.99308,0.1313234,0.1223946,0,0,0.6290199
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,52.0766,52.0766,0.06401843,0.06401843,0,0,0,0.06401843,0,0,1.387779E-17,0,0,0.06738782,0.06401843,0,0,4.490881,0.511896,0,0.06738782,-0.06738782,1.668555,27.8092,0.1313234,0.07042027,0,0,0.511896
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.0284526,52.20625,51.66098,0.1335167,0.1335167,0,0,0,0.1335167,21.31014,0,2.775558E-17,0,0.0284526,0.1405439,0.1335167,0,0,4.565756,0.4445081,0,0.1120913,-0.1120913,1.5504,25.83996,0.1313234,0.1468684,0.02276208,0,0.4729607
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2046443,55.02327,51.02716,0.3541207,0.3541207,1.7,0,0.5202,0.3541207,57.7894,0,0,0,0.2046443,0,0,1.345879,1.278585,4.690302,0.3324168,1.48323,0,1.48323,2.957515,49.29183,0.131721,0.3895328,0.1637154,1.7,0.537061
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.5933704,65.49701,53.0429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5933704,0,0,1.452632,1.38,3.207073,1.667323,1.97337,0,1.97337,4.829619,80.49349,0.1318279,0,0.4746963,1.7,2.260694
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.5432475,70.0841,58.30043,0.3388515,0.3388515,0,-1,0,0.3388515,160.3202,0,0,0,0.5432475,0.3566858,0.3388515,0,0,1.233702,3.443357,0.1865616,0,0.1865616,5.006607,83.44328,0.1317772,0.3727367,0.434598,0,3.986604
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.7010362,79.22485,62.94493,0.7663879,0.7663879,0,0,0,0.7663879,91.47276,0,1.110223E-16,0,0.7010362,0.8067242,0.7663879,0,0,1.047141,3.611262,0,0.1056879,-0.1056879,4.895202,81.58654,0.1317772,0.8430268,0.560829,0,4.312298
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,0.9673389,91.89232,67.03874,0.1661172,0.1661172,0,0,0,0.1661172,582.3233,0,0,0,0.9673389,0.1748602,0.1661172,0,0,1.164572,3.505574,0.7924787,0,0.7924787,5.647014,94.11671,0.1315621,0.1827289,0.7738711,0,4.472913
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,0.9609953,95.53106,70.07274,0.1907323,0.1907323,0,0,0,0.1907323,503.8451,0.3881314,0,0,0.9609953,0.2007708,0.1907323,0,0,0.3720931,4.218805,0.3720931,0,0.3720931,6.000012,100,0.1314614,0.2098055,0.7687962,0,5.179801
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.038801,102.2311,73.05478,0.121384,0.121384,0,0,0,0.121384,855.797,0.9110284,0,0,1.038801,0.1277727,0.121384,0,0,0,4.553689,0,0,0,6.000012,100,0.1314614,0.1335225,0.8310409,0,5.59249
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,0.7266359,93.7766,74.81075,0,0,0,-1,0,0,0,0.7266359,0,0,0.7266359,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1314614,0,0.5813088,0,5.280325
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.6127806,90.89246,75.27832,0.2351208,0.2351208,0,0,0,0.2351208,260.6237,0.365285,0,0,0.6127806,0.2474956,0.2351208,0,0,0,4.553689,0,0,0,6.000012,100,0.1314614,0.2586329,0.4902245,0,5.16647
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.3409956,84.02864,75.80823,0.1496859,0.1496859,0,0,0,0.1496859,227.8073,0.1834314,0,0,0.3409956,0.1575641,0.1496859,0,0,0,4.553689,0,0,0,6.000012,100,0.1314614,0.1646545,0.2727964,0,4.894684
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.1628,78.63676,74.87309,0.3247592,0.3247592,0,0,0,0.3247592,50.12947,0,0,0,0.1628,0.3418517,0.3247592,0,0,0,4.553689,0,0.1790517,-0.1790517,5.811275,96.85439,0.1314614,0.3572351,0.13024,0,4.716489
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.03505448,73.48107,72.70151,0.5975009,0.5975009,0,0,0,0.5975009,5.866849,0,0,0,0.03505448,0.6289483,0.5975009,0,0,0.1989463,4.374637,0,0.5938938,-0.5938938,5.185256,86.42076,0.1314614,0.6572509,0.02804358,0,4.409692
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,70.71694,70.71694,0.8300865,0.8300865,0,-1,0,0.8300865,0,0,1.110223E-16,0,0,0.8737753,0.8300865,0,0,0.8588283,3.780743,0,0.8737753,-0.8737753,4.264216,71.07012,0.1314614,0.9130952,0,0,3.780743
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.82969,2.906968,0,0,0,4.264216,71.07012,0.1314614,0,0,0,2.906968
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,65.39706,65.39706,1.12122,1.12122,0,-1,0,1.12122,0,0,0,0,0,1.180232,1.12122,0,0,1.82969,2.906968,0,1.180232,-1.180232,3.020142,50.3356,0.1314614,1.233343,0,0,2.906968
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,62.59166,62.59166,0.1838841,0.1838841,0,-1,0,0.1838841,0,0,2.775558E-17,0,0,0.1935623,0.1838841,0,0,3.141059,1.726736,0,0.1935623,-0.1935623,2.816109,46.93506,0.1314614,0.2022725,0,0,1.726736
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,60.31617,60.31617,0.1785445,0.1785445,0,-1,0,0.1785445,0,0,0,0,0,0.1879416,0.1785445,0,0,3.356128,1.533174,0,0.1879416,-0.1879416,2.618002,43.63327,0.1314614,0.196399,0,0,1.533174
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,58.70566,58.70566,0.03587588,0.03587588,0,-1,0,0.03587588,0,0,6.938894E-18,0,0,0.03776408,0.03587588,0,0,3.564952,1.345232,0,0.03776408,-0.03776408,2.578195,42.96983,0.1314614,0.03946346,0,0,1.345232
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,57.0432,57.0432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.606912,1.307468,0,0,0,2.578195,42.96983,0.1314614,0,0,0,1.307468
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,55.6405,55.6405,0.3086344,0.3086344,0,-1,0,0.3086344,0,0,0,0,0,0.3248783,0.3086344,0,0,3.606912,1.307468,0,0.3248783,-0.3248783,2.235743,37.26231,0.1314614,0.3394978,0,0,1.307468
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,54.4456,54.4456,0.09202521,0.09202521,0,-1,0,0.09202521,0,0,1.387779E-17,0,0,0.09686864,0.09202521,0,0,3.967888,0.9825898,0,0.09686864,-0.09686864,2.133635,35.5605,0.1314614,0.1012277,0,0,0.9825898
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,53.24032,53.24032,0.08743738,0.08743738,0,-1,0,0.08743738,0,0,0,0,0,0.09203935,0.08743738,0,0,4.07552,0.8857212,0,0.09203935,-0.09203935,2.036617,33.94354,0.1314614,0.09618112,0,0,0.8857212
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,52.25323,52.25323,0.047292,0.047292,0,0,0,0.047292,0,0,6.938894E-18,0,0,0.04978105,0.047292,0,0,4.177785,0.7936819,0,0.04978105,-0.04978105,1.984143,33.06898,0.1314614,0.05202119,0,0,0.7936819
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.02844402,52.38336,51.83762,0,0,0,0,0,0,0,0,0,0,0.02844402,0,0,0,0,4.233098,0.7439008,0.02844402,0,0.02844402,2.011127,33.51872,0.1314538,0,0.02275521,0,0.7723448
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.1820403,54.77335,51.22458,0.4400766,0.4400766,0,0,0,0.4400766,41.3656,0,5.551115E-17,0,0.1820403,0.4632386,0.4400766,0,0,4.204654,0.7695004,0,0.2811983,-0.2811983,1.714718,28.57858,0.1314538,0.4840843,0.1456323,0,0.9515408
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.5383598,64.43454,53.21954,0.3512663,0.3512663,0,0,0,0.3512663,153.2626,0,0,0,0.5383598,0.369754,0.3512663,0,0,4.517097,0.4883022,0.1686057,0,0.1686057,1.874672,31.24446,0.1314082,0.3863929,0.4306878,0,1.026662
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.7256536,74.73469,58.4459,0.5423725,0.5423725,0,-1,0,0.5423725,133.7925,0,0,0,0.7256536,0.5709184,0.5423725,0,0,4.348491,0.6400474,0.1547353,0,0.1547353,2.021466,33.69104,0.1313664,0.5966097,0.5805229,0,1.365701
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,0.9516701,86.44708,63.05923,0.882297,0.882297,1.7,0,0.5202,0.882297,107.8628,0,0,0,0.9516701,0,0,0.8177031,0.7768179,4.193755,0.7793091,1.728488,0,1.728488,3.661254,61.02078,0.1316935,0.9705266,0.7613361,1.7,1.730979
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.07146,95.38919,67.03874,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.07146,0,0,1.452632,1.38,2.465267,2.334948,2.45146,0,2.45146,5.986913,99.78169,0.1316708,0,0.8571683,1.7,3.406409
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.060774,99.12072,70.13508,0,0,0,0,0,0,0,1.046967,0,0,1.060774,0,0,0,0,0.0138071,4.541263,0.0138071,0,0.0138071,6.000012,100,0.1316671,0,0.8486189,0,5.602036
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,0.9368305,98.60001,73.11712,0,0,0,0,0,0,0,0.9368305,0,0,0.9368305,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1316671,0,0.7494644,0,5.49052
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,0.8638622,98.31247,74.87309,0.3684272,0.3684272,0,-1,0,0.3684272,234.4729,0.4760441,0,0,0.8638622,0.3878182,0.3684272,0,0,0,4.553689,0,0,0,6.000012,100,0.1316671,0.40527,0.6910898,0,5.417551
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.527965,88.53646,75.34066,0.4366407,0.4366407,0,0,0,0.4366407,120.9152,0.06834318,0,0,0.527965,0.4596218,0.4366407,0,0,0,4.553689,0,0,0,6.000012,100,0.1316671,0.4803048,0.422372,0,5.081654
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.2629409,82.10387,75.86018,0.4866949,0.4866949,0,0,0,0.4866949,54.02583,0,0,0,0.2629409,0.5123104,0.4866949,0,0,0,4.553689,0,0.2493695,-0.2493695,5.737154,95.61903,0.1316671,0.5353644,0.2103527,0,4.81663
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.1926082,79.46864,74.98739,0,0,0,0,0,0,0,0,0,0,0.1926082,0,0,0,0,0.2770772,4.304319,0.1926082,0,0.1926082,5.919878,98.66443,0.1316154,0,0.1540866,0,4.496928
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.03123281,73.45831,72.76385,0.01444662,0.01444662,0,0,0,0.01444662,216.1945,0,0,0,0.03123281,0.01520697,0.01444662,0,0,0.08446896,4.477667,0.01602584,0,0.01602584,5.935081,98.91782,0.1316111,0.01589128,0.02498625,0,4.5089
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06844313,4.49209,0,0,0,5.935081,98.91782,0.1316111,0,0,0,4.49209
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,68.3791,68.3791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.06844313,4.49209,0,0,0,5.935081,98.91782,0.1316111,0,0,0,4.49209
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,65.52175,65.52175,0.6378791,0.6378791,0,-1,0,0.6378791,0,0,1.110223E-16,0,0,0.6714516,0.6378791,0,0,0.06844313,4.49209,0,0.6714516,-0.6714516,5.227309,87.12164,0.1316111,0.701667,0,0,4.49209
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,62.654,62.654,0.0987092,0.0987092,0,-1,0,0.0987092,0,0,1.387779E-17,0,0,0.1039044,0.0987092,0,0,0.8145005,3.820638,0,0.1039044,-0.1039044,5.117784,85.29623,0.1316111,0.1085801,0,0,3.820638
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9299498,3.716734,0,0,0,5.117784,85.29623,0.1316111,0,0,0,3.716734
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9299498,3.716734,0,0,0,5.117784,85.29623,0.1316111,0,0,0,3.716734
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,57.15749,57.15749,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9299498,3.716734,0,0,0,5.117784,85.29623,0.1316111,0,0,0,3.716734
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9299498,3.716734,0,0,0,5.117784,85.29623,0.1316111,0,0,0,3.716734
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,54.59107,54.59107,0.1363703,0.1363703,0,-1,0,0.1363703,0,0,2.775558E-17,0,0,0.1435477,0.1363703,0,0,0.9299498,3.716734,0,0.1435477,-0.1435477,4.966472,82.77436,0.1316111,0.1500074,0,0,3.716734
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,53.38578,53.38578,0.1684839,0.1684839,0,-1,0,0.1684839,0,0,0,0,0,0.1773515,0.1684839,0,0,1.089447,3.573186,0,0.1773515,-0.1773515,4.779527,79.65862,0.1316111,0.1853323,0,0,3.573186
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,52.3987,52.3987,0.1446918,0.1446918,0,0,0,0.1446918,0,0,0,0,0,0.1523071,0.1446918,0,0,1.286505,3.395835,0,0.1523071,-0.1523071,4.618981,76.98286,0.1316111,0.159161,0,0,3.395835
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.02779846,52.51691,51.98308,0.03049566,0.03049566,0,0,0,0.03049566,91.15546,0,0,0,0.02779846,0.03210069,0.03049566,0,0,1.455735,3.243528,0,0.004302234,-0.004302234,4.614446,76.90728,0.1316111,0.03354523,0.02223877,0,3.271326
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.2863475,57.03804,51.37005,0,0,0,0,0,0,0,0,0,0,0.2863475,0,0,0,0,1.460515,3.239225,0.2863475,0,0.2863475,4.886099,81.43482,0.1315344,0,0.229078,0,3.525573
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.5592887,65.06821,53.365,0,0,0,0,0,0,0,0,0,0,0.5592887,0,0,0,0,1.174167,3.496938,0.5592887,0,0.5592887,5.416687,90.27793,0.1313848,0,0.447431,0,4.056227
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,0.8889372,79.16265,58.52902,0.6812334,0.6812334,0,-1,0,0.6812334,130.4894,0,0,0,0.8889372,0.7170878,0.6812334,0,0,0.6148787,4.000298,0.1718495,0,0.1718495,5.579718,92.99511,0.1313389,0.7493567,0.7111498,0,4.889235
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,0.8904927,84.70379,63.12157,0.4245208,0.4245208,0,0,0,0.4245208,209.7642,0.0005995122,0,0,0.8904927,0.446864,0.4245208,0,0,0.4430293,4.154963,0.4430293,0,0.4430293,6.000012,100,0.1312207,0.4669729,0.7123942,0,5.045455
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.019744,93.68683,67.0907,0.1134996,0.1134996,0,0,0,0.1134996,898.4563,0.9002707,0,0,1.019744,0.1194732,0.1134996,0,0,0,4.553689,0,0,0,6.000012,100,0.1312207,0.1248495,0.8157951,0,5.573433
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.065253,99.28495,70.13508,0,0,0,0,0,0,0,1.065253,0,0,1.065253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312207,0,0.8522024,0,5.618942
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,0.943213,98.82368,73.11712,1.275865,1.275865,0.425,0,0.172125,1.275865,73.92734,0.04756565,0,0,0.943213,0.8956474,0.8508651,0,0,0,4.553689,0,0,0,6.000012,100,0.1312207,1.403452,0.7545704,1.7,5.496902
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,0.828252,97.11454,74.87309,0.5002335,0.5002335,0,-1,0,0.5002335,165.5731,0.3016905,0,0,0.828252,0.5265615,0.5002335,0,0,0,4.553689,0,0,0,6.000012,100,0.1312207,0.5502568,0.6626016,0,5.381941
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.6151162,91.09214,75.39262,0,0,0,0,0,0,0,0.6151162,0,0,0.6151162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1312207,0,0.492093,0,5.168805
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.5450818,89.60282,75.86018,0.2488108,0.2488108,0,0,0,0.2488108,219.0748,0.2831756,0,0,0.5450818,0.2619061,0.2488108,0,0,0,4.553689,0,0,0,6.000012,100,0.1312207,0.2736919,0.4360654,0,5.098771
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.3255847,82.75824,74.98739,0.5043076,0.5043076,0,0,0,0.5043076,64.56074,0,0,0,0.3255847,0.5308501,0.5043076,0,0,0,4.553689,0,0.2052654,-0.2052654,5.783643,96.39386,0.1312207,0.5547383,0.2604678,0,4.879273
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.023235,73.34238,72.82619,0.4499516,0.4499516,0,0,0,0.4499516,5.163889,0,5.551115E-17,0,0.023235,0.4736332,0.4499516,0,0,0.2280727,4.348423,0,0.4503982,-0.4503982,5.308882,88.48119,0.1312207,0.4949467,0.018588,0,4.371658
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,70.89358,70.89358,0.6204778,0.6204778,0,-1,0,0.6204778,0,0,1.110223E-16,0,0,0.6531345,0.6204778,0,0,0.7285151,3.898025,0,0.6531345,-0.6531345,4.620418,77.00681,0.1312207,0.6825256,0,0,3.898025
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,68.44144,68.44144,1.196993,1.196993,0,-1,0,1.196993,0,0,2.220446E-16,0,0,1.259992,1.196993,0,0,1.45422,3.244891,0,1.259992,-1.259992,3.292269,54.87104,0.1312207,1.316692,0,0,3.244891
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,65.63604,65.63604,0.2059585,0.2059585,0,-1,0,0.2059585,0,0,2.775558E-17,0,0,0.2167985,0.2059585,0,0,2.854212,1.984899,0,0.2167985,-0.2167985,3.063744,51.06229,0.1312207,0.2265544,0,0,1.984899
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,62.7683,62.7683,0.06665041,0.06665041,0,-1,0,0.06665041,0,0,0,0,0,0.07015833,0.06665041,0,0,3.095099,1.7681,0,0.07015833,-0.07015833,2.98979,49.82973,0.1312207,0.07331546,0,0,1.7681
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,60.49281,60.49281,0.2864292,0.2864292,0,-1,0,0.2864292,0,0,0,0,0,0.3015044,0.2864292,0,0,3.173053,1.697942,0,0.3015044,-0.3015044,2.671977,44.53286,0.1312207,0.3150721,0,0,1.697942
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,58.88229,58.88229,0.1196813,0.1196813,0,-1,0,0.1196813,0,0,0,0,0,0.1259803,0.1196813,0,0,3.508057,1.396437,0,0.1259803,-0.1259803,2.539182,42.31961,0.1312207,0.1316494,0,0,1.396437
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,57.251,57.251,0.1303625,0.1303625,0,-1,0,0.1303625,0,0,2.775558E-17,0,0,0.1372236,0.1303625,0,0,3.648036,1.270457,0,0.1372236,-0.1372236,2.394535,39.90884,0.1312207,0.1433987,0,0,1.270457
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,55.8483,55.8483,0.06109244,0.06109244,0,-1,0,0.06109244,0,0,6.938894E-18,0,0,0.06430784,0.06109244,0,0,3.800506,1.133233,0,0.06430784,-0.06430784,2.326749,38.77907,0.1312207,0.06720169,0,0,1.133233
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,54.64302,54.64302,0.1325387,0.1325387,0,-1,0,0.1325387,0,0,0,0,0,0.1395144,0.1325387,0,0,3.871959,1.068926,0,0.1395144,-0.1395144,2.179688,36.32806,0.1312207,0.1457926,0,0,1.068926
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,53.4793,53.4793,0.07562523,0.07562523,0,-1,0,0.07562523,0,0,1.387779E-17,0,0,0.07960551,0.07562523,0,0,4.026975,0.9294112,0,0.07960551,-0.07960551,2.095776,34.92953,0.1312207,0.08318776,0,0,0.9294112
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,52.48182,52.48182,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.115426,0.8498057,0,0,0,2.095776,34.92953,0.1312207,0,0,0,0.8498057
