Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02568236,52.60123,52.10777,0.08407003,0.08407003,0,0,0,0.08407003,30.54877,0,0,0,0.02568236,0.08849477,0.08407003,0,0,4.115426,0.8498057,0,0.0628124,-0.0628124,2.029566,33.82603,0.1312207,0.09247703,0.02054589,0,0.875488
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.2977169,57.40235,51.49473,0.05682596,0.05682596,0,0,0,0.05682596,523.9101,0,0,0,0.2977169,0.0598168,0.05682596,0,0,4.185217,0.7869933,0.2379001,0,0.2379001,2.255258,37.58756,0.1311573,0.06250855,0.2381735,0,1.08471
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.4125822,61.89137,53.44812,0.4148402,0.4148402,0,0,0,0.4148402,99.4557,0,0,0,0.4125822,0.4366739,0.4148402,0,0,3.947317,1.001103,0,0.02409169,-0.02409169,2.229863,37.16431,0.1311573,0.4563242,0.3300658,0,1.413686
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.553768,70.68727,58.62254,0.4731508,0.4731508,0,-1,0,0.4731508,117.0384,0,0,0,0.553768,0.4980535,0.4731508,0,0,3.974086,0.9770117,0.05571451,0,0.05571451,2.282719,38.04523,0.1311425,0.5204659,0.4430144,0,1.53078
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,0.953598,86.65904,63.18391,0,0,0,0,0,0,0,0,0,0,0.953598,0,0,0,0,3.918371,1.027155,0.953598,0,0.953598,3.187381,53.12291,0.1308891,0,0.7628784,0,1.980753
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,0.8773893,89.12534,67.0907,0.6403627,0.6403627,0,0,0,0.6403627,137.0144,0,0,0,0.8773893,0.6740661,0.6403627,0,0,2.964773,1.885393,0.2033232,0,0.2033232,3.38027,56.33773,0.1308352,0.704399,0.7019114,0,2.762782
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,0.9269612,94.47198,70.13508,0.995159,0.995159,0,0,0,0.995159,93.14705,0,1.110223E-16,0,0.9269612,1.047536,0.995159,0,0,2.76145,2.068384,0,0.1205745,-0.1205745,3.253174,54.21945,0.1308352,1.094675,0.741569,0,2.995345
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,0.8789399,96.61942,73.11712,1.191849,1.191849,0,0,0,1.191849,73.74594,0,2.220446E-16,0,0.8789399,1.254577,1.191849,0,0,2.895422,1.947809,0,0.3756375,-0.3756375,2.857217,47.62019,0.1308352,1.311033,0.7031519,0,2.826749
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.5942958,89.89207,74.87309,1.150695,1.150695,0,-1,0,1.150695,51.6467,0,2.220446E-16,0,0.5942958,1.211257,1.150695,0,0,3.312797,1.572172,0,0.6169617,-0.6169617,2.206882,36.7813,0.1308352,1.265764,0.4754367,0,2.166468
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.5169789,88.28775,75.39262,0.5758539,0.5758539,0,0,0,0.5758539,89.77605,0,0,0,0.5169789,0.606162,0.5758539,0,0,3.99831,0.9552101,0,0.08918308,-0.08918308,2.112875,35.21452,0.1308352,0.6334393,0.4135832,0,1.472189
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.2848553,82.65335,75.86018,1.419944,1.419944,0.425,0,0.172125,1.419944,20.06103,0,2.220446E-16,0,0.2848553,1.04731,0.994944,0,0,4.097402,0.8660271,0,0.7624542,-0.7624542,1.309178,21.81959,0.1308352,1.561938,0.2278843,1.7,1.150882
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.1831299,79.24066,74.98739,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1831299,0,0,1.452632,1.38,4.944573,0.1035729,1.56313,0,1.56313,2.792093,46.53479,0.1310516,0,0.1465039,1.7,0.2867028
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.0215345,73.30446,72.82619,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0215345,0,0,1.452632,1.38,3.381444,1.51039,1.401535,0,1.401535,4.121706,68.69495,0.1313094,0,0.0172276,1.7,1.531924
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,70.89358,70.89358,0.5135239,0.5135239,0,-1,0,0.5135239,0,0,1.110223E-16,0,0,0.5405515,0.5135239,0,0,1.979909,2.771771,0,0.5405515,-0.5405515,3.551914,59.19845,0.1313094,0.5648763,0,0,2.771771
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,68.44144,68.44144,0.7700977,0.7700977,0,-1,0,0.7700977,0,0,1.110223E-16,0,0,0.8106292,0.7700977,0,0,2.580522,2.23122,0,0.8106292,-0.8106292,2.697436,44.95718,0.1313094,0.8471075,0,0,2.23122
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,65.63604,65.63604,0.6267853,0.6267853,0,-1,0,0.6267853,0,0,1.110223E-16,0,0,0.659774,0.6267853,0,0,3.481221,1.42059,0,0.659774,-0.659774,2.001973,33.36615,0.1313094,0.6894639,0,0,1.42059
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,62.83064,62.83064,0.2309639,0.2309639,0,-1,0,0.2309639,0,0,2.775558E-17,0,0,0.2431199,0.2309639,0,0,4.214303,0.7608162,0,0.2431199,-0.2431199,1.745702,29.09498,0.1313094,0.2540602,0,0,0.7608162
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,60.54476,60.54476,0.0122973,0.0122973,0,-1,0,0.0122973,0,0,1.734723E-18,0,0,0.01294452,0.0122973,0,0,4.484436,0.5176964,0,0.01294452,-0.01294452,1.732058,28.86757,0.1313094,0.01352702,0,0,0.5176964
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,58.94464,58.94464,0.1021862,0.1021862,0,-1,0,0.1021862,0,0,0,0,0,0.1075644,0.1021862,0,0,4.498819,0.5047519,0,0.1075644,-0.1075644,1.618675,26.97786,0.1313094,0.1124048,0,0,0.5047519
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,57.30296,57.30296,0.2501491,0.2501491,0,-1,0,0.2501491,0,0,0,0,0,0.2633148,0.2501491,0,0,4.618335,0.3971874,0,0.2633148,-0.2633148,1.341117,22.3519,0.1313094,0.275164,0,0,0.3971874
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,55.86909,55.86909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.910907,0.1338726,0,0,0,1.341117,22.3519,0.1313094,0,0,0,0.1338726
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,54.70536,54.70536,0.06932513,0.06932513,0,-1,0,0.06932513,0,0,1.387779E-17,0,0,0.07297383,0.06932513,0,0,4.910907,0.1338726,0,0.07297383,-0.07297383,1.264195,21.06988,0.1313094,0.07625765,0,0,0.1338726
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,53.53125,53.53125,0.1975993,0.05785386,0,-1,0,0.05785386,0,0,0.1397455,0.1595054,0,0.0608988,0.05785386,0,0,4.991989,0.0608988,0,0.0608988,-0.0608988,1.200002,20,0.1313094,0.2173593,0,0,0.0608988
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,52.57533,52.57533,0.06701443,0.06701443,1.519646,0,0.4709634,0.06701443,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1316122,0.07371587,0,1.7,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.01785979,52.5339,52.19089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01785979,0,0,1.452632,1.38,3.679654,1.242,1.39786,0,1.39786,3.835312,63.92173,0.1318679,0,0.01428783,1.7,1.25986
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.2895871,57.35341,51.60903,0.6280953,0.6280953,1.7,0,0.5202,0.6280953,46.1056,0,0,0,0.2895871,0,0,1.071905,1.018309,2.281795,2.500074,1.307897,0,1.307897,5.076091,84.60135,0.1322958,0.6909048,0.2316697,1.7,2.789661
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3254024,60.10881,53.53125,0.8249686,0.8249686,0,0,0,0.8249686,39.44421,0,1.110223E-16,0,0.3254024,0.868388,0.8249686,0,0,0.973898,3.677181,0,0.5429857,-0.5429857,4.503734,75.06209,0.1322958,0.9074655,0.2603219,0,4.002583
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3192447,65.36897,58.67449,0.811718,0.811718,0,-1,0,0.811718,39.32951,0,1.110223E-16,0,0.3192447,0.85444,0.811718,0,0,1.577215,3.134195,0,0.5351953,-0.5351953,3.939589,65.65968,0.1322958,0.8928898,0.2553958,0,3.45344
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,0.8625728,83.9681,63.18391,0,0,0,0,0,0,0,0,0,0,0.8625728,0,0,0,0,2.171877,2.599,0.8625728,0,0.8625728,4.757897,79.29813,0.1320684,0,0.6900582,0,3.461573
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,0.823033,87.48722,67.0907,0.3546444,0.3546444,0,0,0,0.3546444,232.0728,0,0,0,0.823033,0.3733099,0.3546444,0,0,1.309304,3.375315,0.4497231,0,0.4497231,5.184542,86.40886,0.1319501,0.3901088,0.6584263,0,4.198348
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,0.9224828,94.32416,70.13508,0.9534906,0.9534906,0,0,0,0.9534906,96.74797,0,0,0,0.9224828,1.003674,0.9534906,0,0,0.8595809,3.780066,0,0.08119152,-0.08119152,5.098958,84.98248,0.1319501,1.04884,0.7379863,0,4.702549
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.081308,103.9646,73.11712,0,0,0,0,0,0,0,0.1315142,0,0,1.081308,0,0,0,0,0.9497938,3.698874,0.9497938,0,0.9497938,6.000012,100,0.1317009,0,0.8650463,0,4.780182
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,0.8065476,96.39891,74.87309,0,0,0,-1,0,0,0,0.8065476,0,0,0.8065476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317009,0,0.6452381,0,5.360237
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.416839,85.50809,75.34066,0.006289819,0.006289819,0,0,0,0.006289819,6627.201,0.4102181,0,0,0.416839,0.006620863,0.006289819,0,0,0,4.553689,0,0,0,6.000012,100,0.1317009,0.006918801,0.3334712,0,4.970528
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.3388368,84.02855,75.86018,0,0,0,0,0,0,0,0.3388368,0,0,0.3388368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317009,0,0.2710694,0,4.892526
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.07858138,76.77859,74.98739,0,0,0,0,0,0,0,0.07858138,0,0,0.07858138,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1317009,0,0.0628651,0,4.63227
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.01714767,73.20676,72.82619,0.3001201,0.3001201,0,0,0,0.3001201,5.713603,0,5.551115E-17,0,0.01714767,0.3159158,0.3001201,0,0,0,4.553689,0,0.2987682,-0.2987682,5.685083,94.75119,0.1317009,0.330132,0.01371813,0,4.570837
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,70.95592,70.95592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3319646,4.254921,0,0,0,5.685083,94.75119,0.1317009,0,0,0,4.254921
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,68.4934,68.4934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3319646,4.254921,0,0,0,5.685083,94.75119,0.1317009,0,0,0,4.254921
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,65.688,65.688,0.03469881,0.03469881,0,-1,0,0.03469881,0,0,0,0,0,0.03652506,0.03469881,0,0,0.3319646,4.254921,0,0.03652506,-0.03652506,5.646582,94.10951,0.1317009,0.03816869,0,0,4.254921
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,62.8826,62.8826,0.06902426,0.06902426,0,-1,0,0.06902426,0,0,0,0,0,0.07265712,0.06902426,0,0,0.372548,4.218396,0,0.07265712,-0.07265712,5.569994,92.83305,0.1317009,0.07592668,0,0,4.218396
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,60.6071,60.6071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4532782,4.145739,0,0,0,5.569994,92.83305,0.1317009,0,0,0,4.145739
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4532782,4.145739,0,0,0,5.569994,92.83305,0.1317009,0,0,0,4.145739
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,57.3653,57.3653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4532782,4.145739,0,0,0,5.569994,92.83305,0.1317009,0,0,0,4.145739
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,55.9626,55.9626,0.1125383,0.1125383,0,-1,0,0.1125383,0,0,0,0,0,0.1184614,0.1125383,0,0,0.4532782,4.145739,0,0.1184614,-0.1184614,5.445126,90.75191,0.1317009,0.1237921,0,0,4.145739
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,54.78849,54.78849,0.0857501,0.0857501,0,-1,0,0.0857501,0,0,0,0,0,0.09026326,0.0857501,0,0,0.5849019,4.027277,0,0.09026326,-0.09026326,5.349979,89.16615,0.1317009,0.0943251,0,0,4.027277
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,53.62476,53.62476,0.06057221,0.06057221,0,-1,0,0.06057221,0,0,6.938894E-18,0,0,0.06376022,0.06057221,0,0,0.6851944,3.937014,0,0.06376022,-0.06376022,5.28277,88.046,0.1317009,0.06662943,0,0,3.937014
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,52.65845,52.65845,0.2720364,0.2720364,0,0,0,0.2720364,0,0,5.551115E-17,0,0,0.2863541,0.2720364,0,0,0.7560391,3.873254,0,0.2863541,-0.2863541,4.980927,83.01527,0.1317009,0.29924,0,0,3.873254
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.02746696,52.8129,52.2844,0.2121027,0.2121027,0,0,0,0.2121027,12.94984,0,5.551115E-17,0,0.02746696,0.223266,0.2121027,0,0,1.07421,3.5869,0,0.195799,-0.195799,4.774536,79.57545,0.1317009,0.233313,0.02197357,0,3.614367
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1496293,54.60582,51.69215,0.9530372,0.9530372,0,0,0,0.9530372,15.70026,0,0,0,0.1496293,1.003197,0.9530372,0,0,1.291765,3.391101,0,0.8535678,-0.8535678,3.874797,64.57982,0.1317009,1.048341,0.1197034,0,3.54073
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.2576042,58.78479,53.62476,0.2029561,0.2029561,0,0,0,0.2029561,126.9261,0,0,0,0.2576042,0.2136379,0.2029561,0,0,2.240174,2.537533,0.04396627,0,0.04396627,3.916507,65.27499,0.1316894,0.2232517,0.2060834,0,2.795137
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.3561742,66.25271,58.73683,1.114229,1.114229,0,-1,0,1.114229,31.96598,0,2.220446E-16,0,0.3561742,1.172873,1.114229,0,0,2.196207,2.577102,0,0.8166984,-0.8166984,3.055631,50.92709,0.1316894,1.225652,0.2849394,0,2.933277
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.5493054,75.59373,63.18391,0.7705204,0.7705204,0,0,0,0.7705204,71.29018,0,1.110223E-16,0,0.5493054,0.8110741,0.7705204,0,0,3.10365,1.760404,0,0.2617688,-0.2617688,2.779703,46.32829,0.1316894,0.8475724,0.4394443,0,2.309709
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.3975639,76.10711,67.0907,0,0,0,0,0,0,0,0,0,0,0.3975639,0,0,0,0,3.394504,1.498635,0.3975639,0,0.3975639,3.156865,52.61431,0.1315854,0,0.3180511,0,1.896199
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.2920764,76.72785,70.07274,0.04784317,0.04784317,0,0,0,0.04784317,610.4871,0,0,0,0.2920764,0.05036123,0.04784317,0,0,2.99694,1.856443,0.2417151,0,0.2417151,3.386176,56.43615,0.1315223,0.05262749,0.2336611,0,2.148519
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2197862,78.11572,73.05478,0.9427748,0.9427748,0,0,0,0.9427748,23.31269,0,0,0,0.2197862,0.9923946,0.9427748,0,0,2.755225,2.073986,0,0.7726084,-0.7726084,2.571775,42.86283,0.1315223,1.037052,0.1758289,0,2.293772
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.4815151,86.66498,74.81075,0.3949168,0.3949168,0,-1,0,0.3949168,121.9282,0,0,0,0.4815151,0.4157019,0.3949168,0,0,3.613679,1.301378,0.06581321,0,0.06581321,2.634211,43.90343,0.1315051,0.4344085,0.3852121,0,1.782893
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.276309,81.8252,75.27832,0.2032567,0.2032567,0,0,0,0.2032567,135.9409,0,0,0,0.276309,0.2139545,0.2032567,0,0,3.547866,1.36061,0.06235449,0,0.06235449,2.693366,44.88934,0.1314889,0.2235824,0.2210472,0,1.636919
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.2180419,80.93908,75.80823,0,0,0,0,0,0,0,0,0,0,0.2180419,0,0,0,0,3.485511,1.416729,0.2180419,0,0.2180419,2.900218,48.33688,0.131432,0,0.1744335,0,1.634771
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.04741319,76.06232,74.98739,1.080154,1.080154,0,0,0,1.080154,4.389485,0,0,0,0.04741319,1.137004,1.080154,0,0,3.267469,1.612967,0,1.089591,-1.089591,1.751689,29.19476,0.131432,1.188169,0.03793055,0,1.66038
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.02458323,73.37244,72.82619,0.6514501,0.6514501,0.425,0,0.172125,0.6514501,3.773617,0,0,0,0.02458323,0.2383685,0.2264501,0,0,4.478126,0.523376,0,0.2137853,-0.2137853,1.52634,25.43894,0.131432,0.7165951,0.01966659,1.7,0.5479592
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,70.95592,70.95592,0.5746476,0.2941111,0,-1,0,0.2941111,0,0,0.2805365,0.3380012,0,0.3095907,0.2941111,0,0,4.715665,0.3095907,0,0.3095907,-0.3095907,1.200002,20,0.131432,0.6321124,0,0,0.3095907
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,68.55574,68.55574,0.1828251,0,0,-1,0,0,0,0,0.1828251,0.2011077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.2011077,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,65.75034,65.75034,0.1816279,0,0,-1,0,0,0,0,0.1816279,0.1997907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.1997907,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,62.94493,62.94493,0.05975754,0,0,-1,0,0,0,0,0.05975754,0.06573329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.06573329,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,60.66944,60.66944,0.2388227,0,0,-1,0,0,0,0,0.2388227,0.262705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.262705,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,59.05893,59.05893,0.04620932,0,0,-1,0,0,0,0,0.04620932,0.05083025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.05083025,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,57.42764,57.42764,0.2268669,0,0,-1,0,0,0,0,0.2268669,0.2495536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.2495536,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,56.02494,56.02494,0.005744056,0,0,-1,0,0,0,0,0.005744056,0.006318462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.006318462,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,54.85083,54.85083,0.04789041,0,0,-1,0,0,0,0,0.04789041,0.05267945,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.05267945,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,53.6871,53.6871,0.02871647,0,0,-1,0,0,0,0,0.02871647,0.03158811,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.131432,0.03158811,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,52.7208,52.7208,0.1056376,0.1056376,1.558269,0,0.4815075,0.1056376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1317532,0.1162014,0,1.7,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01165865,52.59153,52.36753,0.271648,0.271648,1.7,0,0.5202,0.271648,4.291821,0,0,0,0.01165865,0,0,1.428352,1.356934,3.679654,1.242,1.368593,0,1.368593,3.807547,63.45898,0.1321605,0.2988129,0.009326917,1.7,1.253659
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.3672488,59.16092,51.78566,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3672488,0,0,1.452632,1.38,2.311061,2.473734,1.747249,0,1.747249,5.465132,91.08536,0.1323194,0,0.293799,1.7,2.840982
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.6287728,67.02891,53.6871,0.5682466,0.5682466,0,0,0,0.5682466,110.6514,0,0,0,0.6287728,0.5981543,0.5682466,0,0,0.5638126,4.046257,0.0306185,0,0.0306185,5.49418,91.56948,0.1323114,0.6250712,0.5030183,0,4.67503
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,0.8147976,77.43295,58.768,0.6671713,0.6671713,0,-1,0,0.6671713,122.1272,0,0,0,0.8147976,0.7022856,0.6671713,0,0,0.5331941,4.073814,0.112512,0,0.112512,5.600918,93.34844,0.1322822,0.7338884,0.6518381,0,4.888612
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.054369,89.8124,63.18391,0.09168261,0.09168261,0,0,0,0.09168261,1150.02,0.5371785,0,0,1.054369,0.096508,0.09168261,0,0,0.4206822,4.175075,0.4206822,0,0.4206822,6.000012,100,0.1321729,0.1008509,0.8434949,0,5.229444
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.058324,95.00139,67.0907,0.5899745,0.5899745,0,0,0,0.5899745,179.3846,0.4372978,0,0,1.058324,0.6210257,0.5899745,0,0,0,4.553689,0,0,0,6.000012,100,0.1321729,0.6489719,0.8466588,0,5.612012
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.009234,97.19238,70.07274,0.4865331,0.4865331,0,0,0,0.4865331,207.4339,0.4970943,0,0,1.009234,0.5121401,0.4865331,0,0,0,4.553689,0,0,0,6.000012,100,0.1321729,0.5351864,0.8073875,0,5.562923
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,0.9275998,98.19871,73.05478,0.2286323,0.2286323,0,0,0,0.2286323,405.7169,0.6869342,0,0,0.9275998,0.2406656,0.2286323,0,0,0,4.553689,0,0,0,6.000012,100,0.1321729,0.2514955,0.7420799,0,5.481289
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,0.8561321,97.97182,74.81075,0,0,0,-1,0,0,0,0.8561321,0,0,0.8561321,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1321729,0,0.6849056,0,5.409821
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,0.6895947,93.18867,75.27832,0.5931638,0.5931638,0,0,0,0.5931638,116.2571,0.06521183,0,0,0.6895947,0.6243829,0.5931638,0,0,0,4.553689,0,0,0,6.000012,100,0.1321729,0.6524801,0.5516758,0,5.243284
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.5977219,91.05972,75.80823,0.1007502,0.1007502,0,0,0,0.1007502,593.2712,0.491669,0,0,0.5977219,0.1060528,0.1007502,0,0,0,4.553689,0,0,0,6.000012,100,0.1321729,0.1108252,0.4781775,0,5.151411
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.295877,82.0079,74.98739,1.910327,1.910327,0.5303271,0,0.2008793,1.910327,15.48829,0,0,0,0.295877,1.452632,1.38,0,0,0,4.553689,0,1.156755,-1.156755,4.780685,79.67793,0.1321729,2.10136,0.2367016,1.7,4.849566
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.03217373,73.54202,72.82619,1.001267,1.001267,1.7,0,0.5202,1.001267,3.213302,0,0,0,0.03217373,0,0,0.6987331,0.6637965,1.285283,3.396934,0.6959702,0,0.6959702,5.440941,90.68217,0.1324263,1.101394,0.02573899,1.7,3.429108
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,71.00787,71.00787,0.6034413,0.6034413,0,-1,0,0.6034413,0,0,1.110223E-16,0,0,0.6352014,0.6034413,0,0,0.5893127,4.023307,0,0.6352014,-0.6352014,4.77138,79.52284,0.1324263,0.6637855,0,0,4.023307
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,68.61808,68.61808,0.5343394,0.5343394,0,-1,0,0.5343394,0,0,0,0,0,0.5624625,0.5343394,0,0,1.295092,3.388106,0,0.5624625,-0.5624625,4.178493,69.6414,0.1324263,0.5877733,0,0,3.388106
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,65.81268,65.81268,0.08738787,0.08738787,0,-1,0,0.08738787,0,0,0,0,0,0.09198724,0.08738787,0,0,1.92005,2.825644,0,0.09198724,-0.09198724,4.081529,68.02535,0.1324263,0.09612667,0,0,2.825644
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,63.00727,63.00727,0.07509895,0.07509895,0,-1,0,0.07509895,0,0,1.387779E-17,0,0,0.07905153,0.07509895,0,0,2.022258,2.733656,0,0.07905153,-0.07905153,3.998202,66.63656,0.1324263,0.08260885,0,0,2.733656
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,60.72139,60.72139,0.19105,0.19105,0,-1,0,0.19105,0,0,0,0,0,0.2011053,0.19105,0,0,2.110093,2.654605,0,0.2011053,-0.2011053,3.786218,63.10351,0.1324263,0.210155,0,0,2.654605
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,59.12127,59.12127,0.1411697,0.1411697,0,-1,0,0.1411697,0,0,0,0,0,0.1485997,0.1411697,0,0,2.333544,2.4535,0,0.1485997,-0.1485997,3.62958,60.49289,0.1324263,0.1552867,0,0,2.4535
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,57.4796,57.4796,0.1477093,0.1477093,0,-1,0,0.1477093,0,0,2.775558E-17,0,0,0.1554834,0.1477093,0,0,2.498654,2.3049,0,0.1554834,-0.1554834,3.465686,57.76133,0.1324263,0.1624802,0,0,2.3049
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,56.07689,56.07689,0.05563342,0.05563342,0,-1,0,0.05563342,0,0,6.938894E-18,0,0,0.0585615,0.05563342,0,0,2.671414,2.149416,0,0.0585615,-0.0585615,3.403957,56.73251,0.1324263,0.06119676,0,0,2.149416
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,54.91317,54.91317,0.1816022,0.1816022,0,-1,0,0.1816022,0,0,0,0,0,0.1911602,0.1816022,0,0,2.736482,2.090855,0,0.1911602,-0.1911602,3.202456,53.37417,0.1324263,0.1997624,0,0,2.090855
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,53.77023,53.77023,0.007647353,0.007647353,0,-1,0,0.007647353,0,0,8.673617E-19,0,0,0.008049846,0.007647353,0,0,2.948882,1.899695,0,0.008049846,-0.008049846,3.193971,53.23275,0.1324263,0.008412088,0,0,1.899695
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,52.80392,52.80392,0.1408845,0.1408845,0,0,0,0.1408845,0,0,2.775558E-17,0,0,0.1482995,0.1408845,0,0,2.957827,1.891645,0,0.1482995,-0.1482995,3.03765,50.6274,0.1324263,0.154973,0,0,1.891645
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03252544,53.07758,52.45065,0.2761971,0.2761971,0,0,0,0.2761971,11.77617,0,0,0,0.03252544,0.2907338,0.2761971,0,0,3.122604,1.743345,0,0.2582083,-0.2582083,2.765474,46.09115,0.1324263,0.3038168,0.02602035,0,1.775871
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2386676,56.57832,51.86879,0,0,0,0,0,0,0,0,0,0,0.2386676,0,0,0,0,3.409502,1.485137,0.2386676,0,0.2386676,2.991894,49.86481,0.1323644,0,0.1909341,0,1.723805
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.4239069,62.48089,53.77023,0.2463823,0.2463823,0,0,0,0.2463823,172.0525,0,0,0,0.4239069,0.2593498,0.2463823,0,0,3.170834,1.699938,0.1645571,0,0.1645571,3.148007,52.46668,0.1323217,0.2710205,0.3391255,0,2.123845
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.5260661,70.25556,58.83034,0.1715824,0.1715824,0,-1,0,0.1715824,306.5967,0,0,0,0.5260661,0.1806131,0.1715824,0,0,3.006277,1.848039,0.345453,0,0.345453,3.475733,57.92876,0.1322322,0.1887407,0.4208529,0,2.374105
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,0.8905326,84.78017,63.18391,1.05615,1.05615,0,0,0,1.05615,84.31877,0,0,0,0.8905326,1.111737,1.05615,0,0,2.660824,2.158947,0,0.2212042,-0.2212042,3.242563,54.04261,0.1322322,1.161765,0.7124261,0,3.04948
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,0.712143,84.23438,67.03874,1.008986,1.008986,0,0,0,1.008986,70.58006,0,0,0,0.712143,1.062091,1.008986,0,0,2.906607,1.937743,0,0.3499477,-0.3499477,2.873686,47.89466,0.1322322,1.109885,0.5697144,0,2.649886
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,0.8730876,92.58205,70.02078,0.4056458,0.4056458,0,0,0,0.4056458,215.234,0,0,0,0.8730876,0.4269956,0.4056458,0,0,3.295437,1.587795,0.446092,0,0.446092,3.296885,54.94798,0.1321167,0.4462104,0.6984701,0,2.460883
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,0.7671444,92.87505,73.00282,0.2872276,0.2872276,0,0,0,0.2872276,267.0859,0,0,0,0.7671444,0.3023449,0.2872276,0,0,2.849345,1.989278,0.4647995,0,0.4647995,3.737833,62.29709,0.1319967,0.3159504,0.6137155,0,2.756423
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.6439507,91.19832,74.74841,0.4775259,0.4775259,0,-1,0,0.4775259,134.8515,0,0,0,0.6439507,0.5026589,0.4775259,0,0,2.384546,2.407598,0.1412918,0,0.1412918,3.871874,64.53111,0.1319602,0.5252786,0.5151606,0,3.051548
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.5256936,88.33334,75.21597,0.2326842,0.2326842,0,0,0,0.2326842,225.9258,0,0,0,0.5256936,0.2449307,0.2326842,0,0,2.243254,2.53476,0.2807628,0,0.2807628,4.138229,68.97035,0.1318879,0.2559526,0.4205549,0,3.060454
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.1628501,79.53676,75.74589,0.08023994,0.08023994,0,0,0,0.08023994,202.9539,0,0,0,0.1628501,0.08446309,0.08023994,0,0,1.962491,2.787447,0.07838698,0,0.07838698,4.212594,70.20975,0.1318677,0.08826393,0.13028,0,2.950297
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.04349779,75.91008,74.92505,0.6172919,0.6172919,0,0,0,0.6172919,7.046551,0,2.220446E-16,0,0.04349779,0.6497809,0.6172919,0,0,1.884104,2.857995,0,0.6062831,-0.6062831,3.573515,59.55847,0.1318677,0.6790211,0.03479823,0,2.901493
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.02485054,73.37841,72.82619,0.3377568,0.3377568,0,0,0,0.3377568,7.357524,0,5.551115E-17,0,0.02485054,0.3555335,0.3377568,0,0,2.557752,2.251712,0,0.3306829,-0.3306829,3.224945,53.74897,0.1318677,0.3715325,0.01988043,0,2.276562
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,71.00787,71.00787,1.796619,1.38,0,-1,0,1.38,0,0,0.4166186,0.5962805,0,1.452632,1.38,0,0,2.925178,1.921029,0,1.452632,-1.452632,1.693737,28.22889,0.1318677,1.97628,0,0,1.921029
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,68.67004,68.67004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.539213,0.4683974,0,0,0,1.693737,28.22889,0.1318677,0,0,0,0.4683974
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,65.86463,65.86463,0.7547469,0.4449776,0,-1,0,0.4449776,0,0,0.3097693,0.385244,0,0.4683974,0.4449776,0,0,4.539213,0.4683974,0,0.4683974,-0.4683974,1.200002,20,0.1318677,0.8302216,0,0,0.4683974
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,63.05923,63.05923,0.1087769,0,0,-1,0,0,0,0,0.1087769,0.1196546,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0.1196546,0,0,0
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,60.78373,60.78373,0.08885947,0,0,-1,0,0,0,0,0.08885947,0.09774541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0.09774541,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,59.17323,59.17323,0.1381802,0,0,-1,0,0,0,0,0.1381802,0.1519982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0.1519982,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,57.54193,57.54193,0.07059273,0,0,-1,0,0,0,0,0.07059273,0.07765201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0.07765201,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,54.94434,54.94434,0.07231487,0,0,-1,0,0,0,0,0.07231487,0.07954635,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0.07954635,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,53.8014,53.8014,0.03292691,0,0,-1,0,0,0,0,0.03292691,0.0362196,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1318677,0.0362196,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,52.86626,52.86626,0.104113,0.104113,1.556745,0,0.4810913,0.104113,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1321819,0.1145243,0,1.7,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.009556155,52.72793,52.54416,0.01866102,0.01866102,1.471293,0,0.4577629,0.01866102,51.20917,2.220446E-16,0,0,0.009556155,0,0,1.452632,1.38,3.679654,1.242,1.389556,0,1.389556,3.827434,63.79044,0.1324416,0.02052712,0.007644923,1.7,1.251556
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.3920353,59.87395,51.9623,0.1838218,0.1838218,1.636453,0,0.5028518,0.1838218,213.2693,2.220446E-16,0,0,0.3920353,0,0,1.452632,1.38,2.290098,2.4926,1.772035,0,1.772035,5.508534,91.80872,0.1326987,0.2022039,0.3136283,1.7,2.884636
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.740642,69.8969,53.85335,0.6989625,0.6989625,0,0,0,0.6989625,105.9631,0,0,0,0.740642,0.73575,0.6989625,0,0,0.5180629,4.087432,0.004892,0,0.004892,5.513175,91.88607,0.1326974,0.7688587,0.5925136,0,4.828074
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,0.8767893,79.2102,58.85112,0.2658024,0.2658024,0,-1,0,0.2658024,329.8652,0.0838265,0,0,0.8767893,0.279792,0.2658024,0,0,0.5131709,4.091835,0.5131709,0,0.5131709,6.000012,100,0.1325657,0.2923826,0.7014315,0,4.968625
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.073902,90.44761,63.18391,0.1936088,0.1936088,0,0,0,0.1936088,554.6762,0.8701031,0,0,1.073902,0.2037987,0.1936088,0,0,0,4.553689,0,0,0,6.000012,100,0.1325657,0.2129696,0.8591214,0,5.627591
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.100137,96.40054,67.03874,0,0,0,0,0,0,0,1.100137,0,0,1.100137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325657,0,0.8801097,0,5.653826
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.14498,102.1584,70.02078,0.7439286,0.7439286,0,0,0,0.7439286,153.9099,0.3618968,0,0,1.14498,0.7830827,0.7439286,0,0,0,4.553689,0,0,0,6.000012,100,0.1325657,0.8183214,0.9159837,0,5.698668
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,0.878094,96.448,73.00282,0,0,0,0,0,0,0,0.878094,0,0,0.878094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1325657,0,0.7024751,0,5.431783
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,0.9846908,102.4622,74.74841,1.478281,1.38,0,-1,0,1.38,71.35441,2.220446E-16,0.09828081,0.2461089,0.9846908,1.452632,1.38,0,0,0,4.553689,0,0.4679408,-0.4679408,5.506759,91.77914,0.1325657,1.626109,0.7877526,0,5.53838
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,0.8373122,97.9201,75.27832,0.44895,0.44895,0,0,0,0.44895,186.5045,0,0,0,0.8373122,0.4725789,0.44895,0,0,0.5199342,4.085748,0.3647332,0,0.3647332,5.852776,97.54606,0.1324723,0.493845,0.6698497,0,4.92306
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.6103436,91.3579,75.74589,0.08847089,0.08847089,0,0,0,0.08847089,689.8808,0.3620154,0,0,0.6103436,0.09312725,0.08847089,0,0,0.155201,4.414008,0.155201,0,0.155201,6.000012,100,0.1324326,0.09731798,0.4882749,0,5.024352
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.2605205,81.06129,74.92505,0.2769791,0.2769791,0,0,0,0.2769791,94.05783,0,0,0,0.2605205,0.2915569,0.2769791,0,0,0,4.553689,0,0.03103642,-0.03103642,5.967297,99.45475,0.1324326,0.304677,0.2084164,0,4.814209
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.03090898,73.51373,72.82619,0.7978474,0.7978474,0,0,0,0.7978474,3.874046,0,1.110223E-16,0,0.03090898,0.8398393,0.7978474,0,0,0.03448491,4.522653,0,0.8089304,-0.8089304,5.114609,85.24332,0.1324326,0.8776321,0.02472718,0,4.553562
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,71.00787,71.00787,0.5007506,0.5007506,0,-1,0,0.5007506,0,0,1.110223E-16,0,0,0.5271059,0.5007506,0,0,0.9332964,3.713722,0,0.5271059,-0.5271059,4.558991,75.98303,0.1324326,0.5508257,0,0,3.713722
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,68.67004,68.67004,1.183376,1.183376,0,-1,0,1.183376,0,0,2.220446E-16,0,0,1.245659,1.183376,0,0,1.51897,3.186616,0,1.245659,-1.245659,3.245951,54.09908,0.1324326,1.301713,0,0,3.186616
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,65.92697,65.92697,1.182207,1.182207,0,-1,0,1.182207,0,0,2.220446E-16,0,0,1.244428,1.182207,0,0,2.903035,1.940958,0,1.244428,-1.244428,1.934209,32.23675,0.1324326,1.300427,0,0,1.940958
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,63.12157,63.12157,0.1824958,0.1824958,0,-1,0,0.1824958,0,0,0,0,0,0.1921008,0.1824958,0,0,4.285733,0.6965295,0,0.1921008,-0.1921008,1.731717,28.86189,0.1324326,0.2007454,0,0,0.6965295
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,60.84608,60.84608,0.1409237,0.1409237,0,-1,0,0.1409237,0,0,2.775558E-17,0,0,0.1483407,0.1409237,0,0,4.499178,0.5044287,0,0.1483407,-0.1483407,1.575352,26.25582,0.1324326,0.155016,0,0,0.5044287
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,59.2044,59.2044,0.08222068,0.08222068,0,-1,0,0.08222068,0,0,0,0,0,0.08654808,0.08222068,0,0,4.664001,0.356088,0,0.08654808,-0.08654808,1.484122,24.73532,0.1324326,0.09044275,0,0,0.356088
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,57.59389,57.59389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.760166,0.2695399,0,0,0,1.484122,24.73532,0.1324326,0,0,0,0.2695399
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,56.1704,56.1704,0.103643,0.103643,0,-1,0,0.103643,0,0,0,0,0,0.1090979,0.103643,0,0,4.760166,0.2695399,0,0.1090979,-0.1090979,1.369123,22.81867,0.1324326,0.1140073,0,0,0.2695399
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,54.99629,54.99629,0.03867384,0.03867384,0,-1,0,0.03867384,0,0,6.938894E-18,0,0,0.04070931,0.03867384,0,0,4.881385,0.160442,0,0.04070931,-0.04070931,1.326212,22.10349,0.1324326,0.04254123,0,0,0.160442
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,53.85335,53.85335,0.03494382,0.03494382,0,-1,0,0.03494382,0,0,0,0,0,0.03678297,0.03494382,0,0,4.926618,0.1197327,0,0.03678297,-0.03678297,1.287439,21.45728,0.1324326,0.0384382,0,0,0.1197327
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,52.94939,52.94939,0.09256532,0.09256532,1.545197,0,0.4779387,0.09256532,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.967488,0.08294972,1.38,0,1.38,2.596622,43.27695,0.1327351,0.1018218,0,1.7,0.08294972
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.03354173,53.27465,52.62729,0.2310461,0.2310461,1.683678,0,0.515744,0.2310461,14.51733,2.220446E-16,0,0,0.03354173,0,0,1.452632,1.38,3.587488,1.32495,1.413542,0,1.413542,3.937625,65.62696,0.1331083,0.2541507,0.02683339,1.7,1.358491
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.2819273,57.64911,52.04543,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2819273,0,0,1.452632,1.38,2.173946,2.597137,1.661927,0,1.661927,5.514268,91.90429,0.1332816,0,0.2255419,1.7,2.879065
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.5038409,64.40977,53.91569,0.4379291,0.4379291,0,0,0,0.4379291,115.0508,0,0,0,0.5038409,0.460978,0.4379291,0,0,0.5120189,4.092872,0.04286286,0,0.04286286,5.554932,92.58201,0.1332707,0.481722,0.4030727,0,4.596713
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,0.8027714,77.31808,58.94464,0.1686783,0.1686783,0,-1,0,0.1686783,475.9187,0.1560593,0,0,0.8027714,0.1775561,0.1686783,0,0,0.4691561,4.131448,0.4691561,0,0.4691561,6.000012,100,0.133151,0.1855461,0.6422172,0,4.93422
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.06387,90.18707,63.23587,0,0,0,0,0,0,0,1.06387,0,0,1.06387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.133151,0,0.851096,0,5.617559
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.057894,94.98654,67.0907,1.155389,1.155389,0,0,0,1.155389,91.56167,0,2.220446E-16,0,1.057894,1.216199,1.155389,0,0,0,4.553689,0,0.1583056,-0.1583056,5.833143,97.21886,0.133151,1.270928,0.846315,0,5.611583
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.049444,98.6251,70.07274,0.5664883,0.5664883,0,0,0,0.5664883,185.2544,0.2772457,0,0,1.049444,0.5963035,0.5664883,0,0,0.1758951,4.395383,0.1758951,0,0.1758951,6.000012,100,0.1331062,0.6231371,0.8395554,0,5.444828
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.091227,104.1996,73.00282,0,0,0,0,0,0,0,1.091227,0,0,1.091227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331062,0,0.8729814,0,5.644916
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,0.9383495,100.8422,74.81075,0,0,0,-1,0,0,0,0.9383495,0,0,0.9383495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1331062,0,0.7506797,0,5.492039
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,0.825822,97.53513,75.27832,0.4509125,0.4509125,0,0,0,0.4509125,183.1446,0.3511773,0,0,0.825822,0.4746447,0.4509125,0,0,0,4.553689,0,0,0,6.000012,100,0.1331062,0.4960037,0.6606576,0,5.379511
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.5939698,90.95028,75.80823,0.1401028,0.1401028,0,0,0,0.1401028,423.9528,0.4464931,0,0,0.5939698,0.1474766,0.1401028,0,0,0,4.553689,0,0,0,6.000012,100,0.1331062,0.1541131,0.4751758,0,5.147659
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.2558018,81.01009,74.98739,0.195225,0.195225,0,0,0,0.195225,131.0292,0.05030172,0,0,0.2558018,0.2055001,0.195225,0,0,0,4.553689,0,0,0,6.000012,100,0.1331062,0.2147475,0.2046414,0,4.809491
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.0262949,73.46283,72.87814,0.2656425,0.2656425,0,0,0,0.2656425,9.898603,0,0,0,0.0262949,0.2796237,0.2656425,0,0,0,4.553689,0,0.2533287,-0.2533287,5.73298,95.54948,0.1331062,0.2922067,0.02103592,0,4.579984
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,71.07021,71.07021,0.2197676,0.2197676,0,-1,0,0.2197676,0,0,2.775558E-17,0,0,0.2313344,0.2197676,0,0,0.2814764,4.30036,0,0.2313344,-0.2313344,5.489132,91.48535,0.1331062,0.2417444,0,0,4.30036
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,68.73238,68.73238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5385146,4.069026,0,0,0,5.489132,91.48535,0.1331062,0,0,0,4.069026
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,65.98932,65.98932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5385146,4.069026,0,0,0,5.489132,91.48535,0.1331062,0,0,0,4.069026
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,63.18391,63.18391,0.1878138,0.1878138,0,-1,0,0.1878138,0,0,2.775558E-17,0,0,0.1976988,0.1878138,0,0,0.5385146,4.069026,0,0.1976988,-0.1976988,5.280739,88.01215,0.1331062,0.2065952,0,0,4.069026
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,60.89803,60.89803,0.05605391,0.05605391,0,-1,0,0.05605391,0,0,6.938894E-18,0,0,0.05900412,0.05605391,0,0,0.7581799,3.871327,0,0.05900412,-0.05900412,5.218544,86.97556,0.1331062,0.06165931,0,0,3.871327
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,59.29791,59.29791,0.1898293,0.1898293,0,-1,0,0.1898293,0,0,2.775558E-17,0,0,0.1998203,0.1898293,0,0,0.82374,3.812323,0,0.1998203,-0.1998203,5.007915,83.46507,0.1331062,0.2088122,0,0,3.812323
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,57.65623,57.65623,0.0774705,0.0774705,0,-1,0,0.0774705,0,0,1.387779E-17,0,0,0.0815479,0.0774705,0,0,1.045763,3.612503,0,0.0815479,-0.0815479,4.921956,82.03242,0.1331062,0.08521756,0,0,3.612503
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,56.22236,56.22236,0.171524,0.171524,0,-1,0,0.171524,0,0,2.775558E-17,0,0,0.1805515,0.171524,0,0,1.136371,3.530955,0,0.1805515,-0.1805515,4.731637,78.86047,0.1331062,0.1886764,0,0,3.530955
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,55.05864,55.05864,0.181876,0.181876,0,-1,0,0.181876,0,0,2.775558E-17,0,0,0.1914485,0.181876,0,0,1.336984,3.350403,0,0.1914485,-0.1914485,4.529833,75.49707,0.1331062,0.2000637,0,0,3.350403
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,53.91569,53.91569,0.1097369,0.1097369,0,-1,0,0.1097369,0,0,0,0,0,0.1155125,0.1097369,0,0,1.549705,3.158955,0,0.1155125,-0.1155125,4.408072,73.46772,0.1331062,0.1207106,0,0,3.158955
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,52.98056,52.98056,0.08205204,0.08205204,0,0,0,0.08205204,0,0,1.387779E-17,0,0,0.08637057,0.08205204,0,0,1.678052,3.043442,0,0.08637057,-0.08637057,4.317029,71.95035,0.1331062,0.09025725,0,0,3.043442
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.02614455,53.19396,52.68963,0.1295793,0.1295793,0,0,0,0.1295793,20.17648,0,2.775558E-17,0,0.02614455,0.1363993,0.1295793,0,0,1.774019,2.957072,0,0.1102547,-0.1102547,4.200811,70.01337,0.1331062,0.1425373,0.02091564,0,2.983216
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2318494,56.71826,52.13894,0.8230838,0.8230838,0,0,0,0.8230838,28.16839,0,0,0,0.2318494,0.866404,0.8230838,0,0,1.896524,2.846817,0,0.6345546,-0.6345546,3.531932,58.86541,0.1331062,0.9053922,0.1854796,0,3.078666
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.2958732,59.95226,53.97803,0.3343797,0.3343797,0,0,0,0.3343797,88.48422,0,0,0,0.2958732,0.3519786,0.3343797,0,0,2.601585,2.212262,0,0.05610536,-0.05610536,3.472791,57.87974,0.1331062,0.3678176,0.2366986,0,2.508136
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.4875027,69.50604,58.97581,1.186762,1.186762,0,-1,0,1.186762,41.07839,0,0,0,0.4875027,1.249223,1.186762,0,0,2.663924,2.156157,0,0.7617204,-0.7617204,2.669868,44.4977,0.1331062,1.305438,0.3900022,0,2.64366
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,0.7272764,80.26017,63.23587,0.43285,0.43285,0,0,0,0.43285,168.0204,0,0,0,0.7272764,0.4556316,0.43285,0,0,3.51028,1.394437,0.2716449,0,0.2716449,2.927573,48.79278,0.1330371,0.476135,0.5818211,0,2.121713
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,0.88477,89.35183,67.0907,0.01090469,0.01090469,0,0,0,0.01090469,8113.662,0,0,0,0.88477,0.01147863,0.01090469,0,0,3.238636,1.638917,0.8732914,0,0.8732914,3.75605,62.6007,0.1328153,0.01199516,0.707816,0,2.523687
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,0.827745,91.22184,70.07274,0.2149832,0.2149832,0,0,0,0.2149832,385.0278,0,0,0,0.827745,0.2262981,0.2149832,0,0,2.365344,2.424879,0.6014469,0,0.6014469,4.326632,72.11039,0.132663,0.2364815,0.662196,0,3.252624
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.016743,101.4011,73.05478,0.9895563,0.9895563,0,0,0,0.9895563,102.7474,0,0,0,1.016743,1.041638,0.9895563,0,0,1.763897,2.966182,0,0.02489532,-0.02489532,4.30039,71.67303,0.132663,1.088512,0.8133942,0,3.982924
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.003309,103.2486,74.81075,0.686015,0.686015,0,-1,0,0.686015,146.2518,0,0,0,1.003309,0.722121,0.686015,0,0,1.791559,2.941286,0.281188,0,0.281188,4.567149,76.11899,0.1325919,0.7546164,0.8026472,0,3.944595
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,0.8574517,98.60252,75.27832,0,0,0,0,0,0,0,0,0,0,0.8574517,0,0,0,0,1.510371,3.194355,0.8574517,0,0.8574517,5.380599,89.67647,0.1323756,0,0.6859614,0,4.051807
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.4927205,88.07732,75.80823,0.6582466,0.6582466,0,0,0,0.6582466,74.85349,0,0,0,0.4927205,0.6928912,0.6582466,0,0,0.652919,3.966062,0,0.2001707,-0.2001707,5.1696,86.15984,0.1323756,0.7240713,0.3941764,0,4.458782
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.2745543,81.47498,74.98739,0.5621353,0.5621353,0,0,0,0.5621353,48.84132,0,1.110223E-16,0,0.2745543,0.5917214,0.5621353,0,0,0.8753308,3.765891,0,0.317167,-0.317167,4.835277,80.58778,0.1323756,0.6183488,0.2196434,0,4.040445
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.02747905,73.48928,72.87814,0.3698804,0.3698804,0,0,0,0.3698804,7.429171,0,5.551115E-17,0,0.02747905,0.3893478,0.3698804,0,0,1.227739,3.448724,0,0.3618688,-0.3618688,4.453834,74.23042,0.1323756,0.4068685,0.02198324,0,3.476203
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,71.13255,71.13255,0.6637443,0.6637443,0,-1,0,0.6637443,0,0,1.110223E-16,0,0,0.6986781,0.6637443,0,0,1.629815,3.086855,0,0.6986781,-0.6986781,3.717362,61.95591,0.1323756,0.7301187,0,0,3.086855
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,68.79472,68.79472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.406124,2.388177,0,0,0,3.717362,61.95591,0.1323756,0,0,0,2.388177
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,65.98932,65.98932,0.9968846,0.9968846,0,-1,0,0.9968846,0,0,2.220446E-16,0,0,1.049352,0.9968846,0,0,2.406124,2.388177,0,1.049352,-1.049352,2.611248,43.52071,0.1323756,1.096573,0,0,2.388177
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,63.18391,63.18391,0.1628576,0.1628576,0,-1,0,0.1628576,0,0,0,0,0,0.171429,0.1628576,0,0,3.572071,1.338825,0,0.171429,-0.171429,2.430546,40.50901,0.1323756,0.1791433,0,0,1.338825
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,60.89803,60.89803,0.1539973,0.1539973,0,-1,0,0.1539973,0,0,2.775558E-17,0,0,0.1621024,0.1539973,0,0,3.762548,1.167396,0,0.1621024,-0.1621024,2.259675,37.66117,0.1323756,0.1693971,0,0,1.167396
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,59.31869,59.31869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.942662,1.005293,0,0,0,2.259675,37.66117,0.1323756,0,0,0,1.005293
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,57.6874,57.6874,0.1798226,0.1798226,0,-1,0,0.1798226,0,0,2.775558E-17,0,0,0.1892869,0.1798226,0,0,3.942662,1.005293,0,0.1892869,-0.1892869,2.060149,34.33575,0.1323756,0.1978048,0,0,1.005293
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,56.25353,56.25353,0.1150345,0.1150345,0,-1,0,0.1150345,0,0,0,0,0,0.1210889,0.1150345,0,0,4.15298,0.8160066,0,0.1210889,-0.1210889,1.93251,32.20844,0.1323756,0.1265379,0,0,0.8160066
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.287524,0.6949177,0,0,0,1.93251,32.20844,0.1323756,0,0,0,0.6949177
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,53.94687,53.94687,0.1099702,0.1099702,0,-1,0,0.1099702,0,0,1.387779E-17,0,0,0.1157582,0.1099702,0,0,4.287524,0.6949177,0,0.1157582,-0.1157582,1.81049,30.17478,0.1323756,0.1209673,0,0,0.6949177
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,53.0429,53.0429,0.009312892,0.009312892,0,0,0,0.009312892,0,0,1.734723E-18,0,0,0.009803044,0.009312892,0,0,4.416144,0.5791596,0,0.009803044,-0.009803044,1.800157,30.00255,0.1323756,0.01024418,0,0,0.5791596
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.01437385,53.02894,52.75197,0.1344803,0.1344803,0,0,0,0.1344803,10.68845,0,2.775558E-17,0,0.01437385,0.1415582,0.1344803,0,0,4.427036,0.5693565,0,0.1271843,-0.1271843,1.666093,27.76816,0.1323756,0.1479283,0.01149908,0,0.5837303
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.3844925,59.95463,52.19089,0.7608048,0.7608048,1.7,0,0.5202,0.7608048,50.53761,0,0,0,0.3844925,0,0,0.9391952,0.8922355,4.568352,0.4421722,1.276728,0,1.276728,2.877303,47.95496,0.1327889,0.8368853,0.307594,1.7,0.8266647
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.635842,67.57458,54.02999,0.7127622,0.7127622,1.7,0,0.5202,0.7127622,89.20815,0,0,0,0.635842,0,0,0.9872378,0.9378759,3.291624,1.591227,1.573718,0,1.573718,4.370263,72.83758,0.1331253,0.7840384,0.5086736,1.7,2.227069
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,0.8865817,79.62846,58.97581,0.4798256,0.4798256,0,-1,0,0.4798256,184.7717,0,0,0,0.8865817,0.5050796,0.4798256,0,0,1.717906,3.007573,0.3815022,0,0.3815022,4.732188,78.86964,0.1330293,0.5278081,0.7092654,0,3.894155
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.055342,89.84385,63.18391,0.2898125,0.2898125,0,0,0,0.2898125,364.1463,0,0,0,1.055342,0.3050658,0.2898125,0,0,1.336404,3.350925,0.7502758,0,0.7502758,5.443962,90.73252,0.1328408,0.3187937,0.8442733,0,4.406267
