Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1203264,78.11127,75.34066,0,0,0,0,0,0,0,0,0,0,0.1203264,0,0,0,0,1.456579,3.242768,0.1203264,0,0.1203264,4.732331,78.87203,0.1342168,0,0.09626108,0,3.363094
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.1972792,79.16127,74.58216,1.125941,1.125941,0,0,0,1.125941,17.52127,0,0,0,0.1972792,1.185201,1.125941,0,0,1.336253,3.351062,0,0.9879217,-0.9879217,3.690971,61.51605,0.1342168,1.238535,0.1578233,0,3.548341
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.03168051,73.29075,72.58721,1.123505,1.123505,0,0,0,1.123505,2.819793,0,2.220446E-16,0,0.03168051,1.182637,1.123505,0,0,2.433943,2.36314,0,1.150956,-1.150956,2.477756,41.29586,0.1342168,1.235855,0.02534441,0,2.39482
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,70.95592,70.95592,0.5127384,0.5127384,0,-1,0,0.5127384,0,0,0,0,0,0.5397246,0.5127384,0,0,3.712783,1.212184,0,0.5397246,-0.5397246,1.908837,31.81388,0.1342168,0.5640122,0,0,1.212184
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,68.67004,68.67004,0.7613516,0.6388363,0,-1,0,0.6388363,0,0,0.1225154,0.1986505,0,0.6724592,0.6388363,0,0,4.312478,0.6724592,0,0.6724592,-0.6724592,1.200002,20,0.1342168,0.8374868,0,0,0.6724592
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,65.86463,65.86463,0.6029323,0,0,-1,0,0,0,0,0.6029323,0.6632256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.6632256,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,63.00727,63.00727,0.04934366,0,0,-1,0,0,0,0,0.04934366,0.05427802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.05427802,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,60.84608,60.84608,0.1687132,0,0,-1,0,0,0,0,0.1687132,0.1855845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.1855845,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,59.26674,59.26674,0.1117727,0,0,-1,0,0,0,0,0.1117727,0.12295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.12295,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,57.65623,57.65623,0.1662388,0,0,-1,0,0,0,0,0.1662388,0.1828627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.1828627,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,56.36782,56.36782,0.08933657,0,0,-1,0,0,0,0,0.08933657,0.09827023,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.09827023,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,55.2041,55.2041,0.0667523,0,0,-1,0,0,0,0,0.0667523,0.07342754,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.07342754,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,54.06116,54.06116,0.1861242,0,0,-1,0,0,0,0,0.1861242,0.2047366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1342168,0.2047366,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,53.27149,53.27149,0.08335526,0.08335526,1.535987,0,0.4754244,0.08335526,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1344836,0.09169078,0,1.7,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.005566702,53.15025,53.0429,0.2344636,0.2344636,1.687095,0,0.516677,0.2344636,2.374229,2.220446E-16,0,0,0.005566702,0,0,1.452632,1.38,3.679654,1.242,1.385567,0,1.385567,3.823649,63.72736,0.1348283,0.2579099,0.004453362,1.7,1.247567
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3159809,58.84496,52.51299,1.156206,1.156206,1.7,0,0.5202,1.156206,27.32912,0,0,0,0.3159809,0,0,0.5437939,0.5166042,2.294088,2.48901,0.8325851,0,0.8325851,4.613509,76.89166,0.1350801,1.271827,0.2527847,1.7,2.804991
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.6298244,67.5937,54.17545,0.3435069,0.3435069,1.218958,0,0.3888754,0.3435069,183.3513,0,0,0,0.6298244,0,0,0.8754507,0.8316782,1.461503,3.238337,1.461503,0,1.461503,6.000012,100,0.1351559,0.3778576,0.5038595,1.7,3.868161
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,0.8484696,78.33863,58.768,0.2249012,0.2249012,0,-1,0,0.2249012,377.2632,0.6117314,0,0,0.8484696,0.2367382,0.2249012,0,0,0,4.553689,0,0,0,6.000012,100,0.1351559,0.2473914,0.6787757,0,5.402159
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,0.8241851,82.32018,62.71635,1.023768,1.023768,0,0,0,1.023768,80.50504,0,0,0,0.8241851,1.077651,1.023768,0,0,0,4.553689,0,0.2534657,-0.2534657,5.732836,95.54707,0.1351559,1.126145,0.659348,0,5.377874
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,0.9886053,91.76836,66.39454,1.071684,1.071684,0,0,0,1.071684,92.24783,0,0,0,0.9886053,1.128089,1.071684,0,0,0.2816285,4.300223,0,0.1394832,-0.1394832,5.585807,93.0966,0.1351559,1.178853,0.7908843,0,5.288828
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,0.9707559,94.89174,69.31424,0.7363715,0.7363715,0,0,0,0.7363715,131.8296,0,0,0,0.9707559,0.7751279,0.7363715,0,0,0.4366099,4.16074,0.1956279,0,0.1956279,5.771397,96.18975,0.1351098,0.8100086,0.7766047,0,5.131496
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,0.8770162,95.52956,72.29628,1.01977,1.01977,0,0,0,1.01977,86.00137,0,0,0,0.8770162,1.073442,1.01977,0,0,0.240982,4.336805,0,0.1964259,-0.1964259,5.564345,92.7389,0.1351098,1.121747,0.701613,0,5.213821
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,0.9158926,99.06735,74.05225,0.948238,0.948238,0,-1,0,0.948238,96.5889,0,1.110223E-16,0,0.9158926,0.9981453,0.948238,0,0,0.459233,4.140379,0,0.08225264,-0.08225264,5.477643,91.29388,0.1351098,1.043062,0.7327141,0,5.056272
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,0.7314402,93.71555,74.63412,1.238155,1.238155,0,0,0,1.238155,59.07499,0,0,0,0.7314402,1.303321,1.238155,0,0,0.5506248,4.058126,0,0.5718813,-0.5718813,4.874827,81.24696,0.1351098,1.361971,0.5851521,0,4.789567
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.4366877,85.90102,75.21597,0.7954484,0.7954484,0,0,0,0.7954484,54.89831,0,1.110223E-16,0,0.4366877,0.8373141,0.7954484,0,0,1.186049,3.486245,0,0.4006264,-0.4006264,4.45253,74.20869,0.1351098,0.8749932,0.3493502,0,3.922933
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.210271,79.4098,74.51982,0.3801591,0.3801591,0,0,0,0.3801591,55.31131,0,0,0,0.210271,0.4001675,0.3801591,0,0,1.631189,3.085619,0,0.1898965,-0.1898965,4.252362,70.87256,0.1351098,0.418175,0.1682168,0,3.29589
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.03236061,73.25371,72.53526,1.027102,1.027102,0,0,0,1.027102,3.150671,0,0,0,0.03236061,1.08116,1.027102,0,0,1.842185,2.895722,0,1.0488,-1.0488,3.14683,52.44706,0.1351098,1.129812,0.02588849,0,2.928083
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,70.89358,70.89358,0.9312538,0.9312538,0,-1,0,0.9312538,0,0,1.110223E-16,0,0,0.9802671,0.9312538,0,0,3.007518,1.846923,0,0.9802671,-0.9802671,2.113538,35.22556,0.1351098,1.024379,0,0,1.846923
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,68.61808,68.61808,1.103501,0.8233228,0,-1,0,0.8233228,0,0,0.2801785,0.3905286,0,0.8666556,0.8233228,0,0,4.096704,0.8666556,0,0.8666556,-0.8666556,1.200002,20,0.1351098,1.213851,0,0,0.8666556
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,65.86463,65.86463,1.260648,0,0,-1,0,0,0,0,1.260648,1.386713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,1.386713,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,63.00727,63.00727,0.09525196,0,0,-1,0,0,0,0,0.09525196,0.1047771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.1047771,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,60.78373,60.78373,0.04894765,0,0,-1,0,0,0,0,0.04894765,0.05384242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.05384242,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,59.23557,59.23557,0.08912228,0,0,-1,0,0,0,0,0.08912228,0.09803451,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.09803451,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,57.65623,57.65623,0.1887216,0,0,-1,0,0,0,0,0.1887216,0.2075938,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.2075938,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,56.36782,56.36782,0.1582586,0,0,-1,0,0,0,0,0.1582586,0.1740845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.1740845,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,55.2041,55.2041,0.09884497,0,0,-1,0,0,0,0,0.09884497,0.1087295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.1087295,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,54.06116,54.06116,0.08121558,0,0,-1,0,0,0,0,0.08121558,0.08933713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1351098,0.08933713,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,53.30266,53.30266,0.04866254,0.04866254,1.501294,0,0.4659533,0.04866254,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1353537,0.0535288,0,1.7,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03085265,53.66068,53.06368,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03085265,0,0,1.452632,1.38,3.679654,1.242,1.410853,0,1.410853,3.847638,64.12717,0.1355636,0,0.02468212,1.7,1.272853
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3010822,58.56608,52.54416,0.3871206,0.3871206,1.7,0,0.5202,0.3871206,77.77477,0,0,0,0.3010822,0,0,1.312879,1.247235,2.268802,2.511767,1.548318,0,1.548318,5.316501,88.60817,0.1358701,0.4258327,0.2408658,1.7,2.81285
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.5698577,66.19552,54.17545,0.6416657,0.6416657,0,0,0,0.6416657,88.80913,0,0,0,0.5698577,0.6754376,0.6416657,0,0,0.7204841,3.905253,0,0.1055799,-0.1055799,5.20521,86.75333,0.1358701,0.7058322,0.4558862,0,4.475111
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.7356488,75.32275,58.73683,0.7164034,0.7164034,0,-1,0,0.7164034,102.6864,0,0,0,0.7356488,0.7541088,0.7164034,0,0,0.8377951,3.799673,0,0.01846008,-0.01846008,5.185751,86.42902,0.1358701,0.7880437,0.588519,0,4.535322
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.7074811,79.06325,62.654,0.6447252,0.6447252,0,0,0,0.6447252,109.7337,0,0,0,0.7074811,0.6786581,0.6447252,0,0,0.8583063,3.781213,0.02882305,0,0.02882305,5.213095,86.88474,0.1358633,0.7091977,0.5659849,0,4.488694
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,0.8921269,88.58695,66.28024,0.2424983,0.2424983,0,0,0,0.2424983,367.89,0,0,0,0.8921269,0.2552613,0.2424983,0,0,0.8294833,3.807154,0.6368656,0,0.6368656,5.817279,96.95445,0.1357135,0.2667481,0.7137015,0,4.699281
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.119403,100.0333,69.19994,0,0,0,0,0,0,0,0.9267851,0,0,1.119403,0,0,0,0,0.1926177,4.380333,0.1926177,0,0.1926177,6.000012,100,0.1356683,0,0.8955222,0,5.499736
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.019319,100.3328,72.18198,1.155025,1.155025,0,0,0,1.155025,88.2508,0,0,0,1.019319,1.215816,1.155025,0,0,0,4.553689,0,0.1964971,-0.1964971,5.792886,96.5479,0.1356683,1.270528,0.8154554,0,5.573008
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,0.9514973,100.1804,73.93796,0,0,0,-1,0,0,0,0.7331672,0,0,0.9514973,0,0,0,0,0.2183301,4.357192,0.2183301,0,0.2183301,6.000012,100,0.135617,0,0.7611978,0,5.308689
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,0.8135571,96.19478,74.51982,1.034037,1.034037,0,0,0,1.034037,78.6778,0,0,0,0.8135571,1.088459,1.034037,0,0,0,4.553689,0,0.2749024,-0.2749024,5.710239,95.17046,0.135617,1.13744,0.6508457,0,5.367246
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.5627785,89.32006,75.16402,0.4661596,0.4661596,0,0,0,0.4661596,120.7266,0,0,0,0.5627785,0.4906943,0.4661596,0,0,0.3054471,4.278787,0.07208417,0,0.07208417,5.778625,96.31022,0.1356001,0.5127756,0.4502228,0,4.841565
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.2442967,80.17216,74.45748,1.207082,1.207082,0,0,0,1.207082,20.23862,0,0,0,0.2442967,1.270612,1.207082,0,0,0.2333629,4.343662,0,1.026316,-1.026316,4.696793,78.27972,0.1356001,1.32779,0.1954373,0,4.587959
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.02704529,73.07255,72.47292,0.2004714,0.2004714,0,0,0,0.2004714,13.49085,0,0,0,0.02704529,0.2110225,0.2004714,0,0,1.373714,3.317347,0,0.1839772,-0.1839772,4.502864,75.04758,0.1356001,0.2205185,0.02163623,0,3.344392
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,70.83124,70.83124,1.698938,1.38,0,-1,0,1.38,0,0,0.3189377,0.4888315,0,1.452632,1.38,0,0,1.578133,3.133369,0,1.452632,-1.452632,2.971656,49.52749,0.1356001,1.868832,0,0,3.133369
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,68.61808,68.61808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.192168,1.680738,0,0,0,2.971656,49.52749,0.1356001,0,0,0,1.680738
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,65.81268,65.81268,0.08654611,0.08654611,0,-1,0,0.08654611,0,0,0,0,0,0.09110117,0.08654611,0,0,3.192168,1.680738,0,0.09110117,-0.09110117,2.875627,47.92701,0.1356001,0.09520072,0,0,1.680738
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,63.00727,63.00727,0.150963,0.150963,0,-1,0,0.150963,0,0,0,0,0,0.1589085,0.150963,0,0,3.293391,1.589637,0,0.1589085,-0.1589085,2.708122,45.13528,0.1356001,0.1660593,0,0,1.589637
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,60.78373,60.78373,0.1017237,0.1017237,0,-1,0,0.1017237,0,0,1.387779E-17,0,0,0.1070776,0.1017237,0,0,3.469956,1.430728,0,0.1070776,-0.1070776,2.595253,43.25412,0.1356001,0.1118961,0,0,1.430728
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,59.23557,59.23557,0.06849891,0.06849891,0,-1,0,0.06849891,0,0,1.387779E-17,0,0,0.07210412,0.06849891,0,0,3.588932,1.32365,0,0.07210412,-0.07210412,2.519248,41.98738,0.1356001,0.0753488,0,0,1.32365
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.669047,1.251546,0,0,0,2.519248,41.98738,0.1356001,0,0,0,1.251546
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,56.36782,56.36782,0.1003134,0.1003134,0,-1,0,0.1003134,0,0,1.387779E-17,0,0,0.105593,0.1003134,0,0,3.669047,1.251546,0,0.105593,-0.105593,2.407943,40.13231,0.1356001,0.1103447,0,0,1.251546
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,55.2041,55.2041,0.209054,0.209054,0,-1,0,0.209054,0,0,0,0,0,0.2200569,0.209054,0,0,3.786373,1.145953,0,0.2200569,-0.2200569,2.175983,36.26631,0.1356001,0.2299594,0,0,1.145953
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,54.09233,54.09233,0.1574735,0.1574735,0,-1,0,0.1574735,0,0,0,0,0,0.1657616,0.1574735,0,0,4.03088,0.9258965,0,0.1657616,-0.1657616,2.001255,33.35418,0.1356001,0.1732208,0,0,0.9258965
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,53.33383,53.33383,0.2184828,0.2184828,0,0,0,0.2184828,0,0,2.775558E-17,0,0,0.2299819,0.2184828,0,0,4.21506,0.760135,0,0.2299819,-0.2299819,1.758833,29.31382,0.1356001,0.2403311,0,0,0.760135
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.005904561,53.20876,53.09485,0.1771028,0.1771028,0,0,0,0.1771028,3.333974,0,2.775558E-17,0,0.005904561,0.186424,0.1771028,0,0,4.470595,0.530153,0,0.1805194,-0.1805194,1.568549,26.14242,0.1356001,0.1948131,0.004723649,0,0.5360576
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.3619827,59.88084,52.57533,0.9421332,0.9421332,0.425,0,0.172125,0.9421332,38.42161,0,0,0,0.3619827,0.5443507,0.5171332,0,0,4.671173,0.3496336,0,0.182368,-0.182368,1.376316,22.93855,0.1356001,1.036346,0.2895862,1.7,0.7116163
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.7181402,69.71056,54.17545,1.352693,1.352693,1.7,0,0.5202,1.352693,53.08965,0,0,0,0.7181402,0,0,0.3473067,0.3299414,4.873804,0.1672656,1.048082,0,1.048082,2.370613,39.51014,0.1358939,1.487963,0.5745122,1.7,0.8854058
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,0.98014,81.95212,58.70566,0.6460745,0.6460745,0,-1,0,0.6460745,151.707,0,0,0,0.98014,0.6800784,0.6460745,0,0,3.825722,1.110539,0.3000616,0,0.3000616,2.655277,44.25452,0.1358236,0.710682,0.784112,0,2.090679
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.082525,89.96563,62.59166,0.6340611,0.6340611,0,0,0,0.6340611,170.7288,0,0,0,1.082525,0.6674328,0.6340611,0,0,3.525661,1.380594,0.4150921,0,0.4150921,3.049067,50.81769,0.1357263,0.6974672,0.8660198,0,2.463119
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.024496,92.65611,66.16595,0.7369661,0.7369661,0,0,0,0.7369661,139.0153,0,0,0,1.024496,0.7757538,0.7369661,0,0,3.110569,1.754177,0.248742,0,0.248742,3.285045,54.75064,0.1356681,0.8106627,0.8195966,0,2.778673
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.001863,95.72176,69.1376,0.6946249,0.6946249,0,0,0,0.6946249,144.2307,0,0,0,1.001863,0.7311841,0.6946249,0,0,2.861826,1.978045,0.2706784,0,0.2706784,3.541833,59.03043,0.1356049,0.7640874,0.80149,0,2.979908
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,0.8903949,95.6871,72.06769,0.5420693,0.5420693,0,0,0,0.5420693,164.2585,0,0,0,0.8903949,0.5705993,0.5420693,0,0,2.591148,2.221656,0.3197957,0,0.3197957,3.845218,64.08684,0.1355302,0.5962762,0.712316,0,3.112051
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,0.755796,93.56798,73.87562,0.5082518,0.5082518,0,-1,0,0.5082518,148.705,0,0,0,0.755796,0.535002,0.5082518,0,0,2.271353,2.509472,0.220794,0,0.220794,4.054681,67.57789,0.1354787,0.559077,0.6046368,0,3.265268
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.577906,88.95022,74.45748,1.013749,1.013749,0,0,0,1.013749,57.0068,0,2.220446E-16,0,0.577906,1.067104,1.013749,0,0,2.050558,2.708186,0,0.4891984,-0.4891984,3.539021,58.98357,0.1354787,1.115124,0.4623248,0,3.286093
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.4775513,86.87852,75.10168,0,0,0,0,0,0,0,0,0,0,0.4775513,0,0,0,0,2.594112,2.218988,0.4775513,0,0.4775513,3.992066,66.5343,0.1353674,0,0.3820411,0,2.696539
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.2575276,80.44229,74.40553,0.9406932,0.9406932,0,0,0,0.9406932,27.37636,0,1.110223E-16,0,0.2575276,0.9902034,0.9406932,0,0,2.116561,2.648784,0,0.7326758,-0.7326758,3.219758,53.66253,0.1353674,1.034763,0.2060221,0,2.906312
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.03531829,73.19434,72.41058,0.7206815,0.7206815,0,0,0,0.7206815,4.90068,0,0,0,0.03531829,0.7586122,0.7206815,0,0,2.930645,1.916108,0,0.7232938,-0.7232938,2.457339,40.95557,0.1353674,0.7927497,0.02825464,0,1.951427
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,70.83124,70.83124,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.734305,1.192814,0,0,0,2.457339,40.95557,0.1353674,0,0,0,1.192814
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,68.55574,68.55574,0.5918442,0.5918442,0,-1,0,0.5918442,0,0,1.110223E-16,0,0,0.6229939,0.5918442,0,0,3.734305,1.192814,0,0.6229939,-0.6229939,1.800646,30.01071,0.1353674,0.6510286,0,0,1.192814
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,65.81268,65.81268,1.347003,0.5413296,0,-1,0,0.5413296,0,0,0.8056733,0.9403736,0,0.5698206,0.5413296,0,0,4.42652,0.5698206,0,0.5698206,-0.5698206,1.200002,20,0.1353674,1.481703,0,0,0.5698206
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,63.00727,63.00727,0.2415769,0,0,-1,0,0,0,0,0.2415769,0.2657346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0.2657346,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,60.78373,60.78373,0.136991,0,0,-1,0,0,0,0,0.136991,0.1506901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0.1506901,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,59.23557,59.23557,0.01054372,0,0,-1,0,0,0,0,0.01054372,0.01159809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0.01159809,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,57.65623,57.65623,0.1051351,0,0,-1,0,0,0,0,0.1051351,0.1156486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0.1156486,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,56.33665,56.33665,0.1863038,0,0,-1,0,0,0,0,0.1863038,0.2049342,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0.2049342,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,55.2041,55.2041,0.06645652,0,0,-1,0,0,0,0,0.06645652,0.07310218,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0.07310218,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1353674,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,53.33383,53.33383,0.09583818,0.09583818,1.54847,0,0.4788322,0.09583818,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1356316,0.105422,0,1.7,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01508966,53.38631,53.09485,0.07678228,0.07678228,1.529414,0,0.47363,0.07678228,19.65253,0,0,0,0.01508966,0,0,1.452632,1.38,3.679654,1.242,1.39509,0,1.39509,3.832684,63.87793,0.1358812,0.0844605,0.01207173,1.7,1.25709
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.03901235,53.32856,52.57533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.03901235,0,0,1.452632,1.38,2.284565,2.497581,1.419012,0,1.419012,5.178877,86.31445,0.1360842,0,0.03120988,1.7,2.536593
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.1841472,57.84039,54.17545,0.5893009,0.5893009,0,0,0,0.5893009,31.24841,0,1.110223E-16,0,0.1841472,0.6203168,0.5893009,0,0,0.8655524,3.774692,0,0.4361696,-0.4361696,4.719114,78.65174,0.1360842,0.648231,0.1473177,0,3.958839
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.06578976,59.9824,58.65371,0.05055323,0.05055323,0,-1,0,0.05055323,130.1396,0,0,0,0.06578976,0.05321393,0.05055323,0,0,1.350185,3.338522,0.01257583,0,0.01257583,4.731044,78.85058,0.1360813,0.05560856,0.0526318,0,3.404312
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2148508,67.03649,62.47737,0.2882715,0.2882715,0,0,0,0.2882715,74.5307,0,0,0,0.2148508,0.3034437,0.2882715,0,0,1.337609,3.34984,0,0.08859292,-0.08859292,4.637659,77.29417,0.1360813,0.3170986,0.1718806,0,3.564691
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.20323,70.52611,66.10361,0,0,0,0,0,0,0,0,0,0,0.20323,0,0,0,0,1.436046,3.261247,0.20323,0,0.20323,4.83046,80.50751,0.1360341,0,0.162584,0,3.464478
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2246538,74.0401,69.02331,0.7644169,0.7644169,0,0,0,0.7644169,29.38891,0,0,0,0.2246538,0.8046494,0.7644169,0,0,1.232816,3.444155,0,0.5799956,-0.5799956,4.219091,70.31805,0.1360341,0.8408586,0.1797231,0,3.668808
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1002693,74.24795,72.00535,0,0,0,0,0,0,0,0,0,0,0.1002693,0,0,0,0,1.877256,2.864159,0.1002693,0,0.1002693,4.314215,71.90343,0.1360108,0,0.08021542,0,2.964428
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.2301054,79.09986,73.76132,0.5061677,0.5061677,0,-1,0,0.5061677,45.46032,0,1.110223E-16,0,0.2301054,0.5328081,0.5061677,0,0,1.776986,2.954401,0,0.3027027,-0.3027027,3.995138,66.5855,0.1360108,0.5567845,0.1840844,0,3.184507
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.2265652,79.62064,74.34319,0.3536729,0.3536729,0,0,0,0.3536729,64.06066,0,0,0,0.2265652,0.3722872,0.3536729,0,0,2.113322,2.651699,0,0.1457221,-0.1457221,3.841534,64.02543,0.1360108,0.3890402,0.1812521,0,2.878264
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1271722,77.91118,74.98739,0.8508508,0.8508508,0,0,0,0.8508508,14.94648,0,1.110223E-16,0,0.1271722,0.8956324,0.8508508,0,0,2.275236,2.505976,0,0.7684602,-0.7684602,3.031505,50.52499,0.1360108,0.9359359,0.1017378,0,2.633149
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.02844498,74.98287,74.34319,0.3743067,0.3743067,0,0,0,0.3743067,7.599376,0,5.551115E-17,0,0.02844498,0.3940071,0.3743067,0,0,3.129081,1.737516,0,0.3655621,-0.3655621,2.646169,44.10273,0.1360108,0.4117374,0.02275598,0,1.765961
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.03234568,73.07579,72.35862,0.700354,0.700354,0,0,0,0.700354,4.618475,0,1.110223E-16,0,0.03234568,0.7372147,0.700354,0,0,3.535261,1.371954,0,0.7048691,-0.7048691,1.903172,31.71947,0.1360108,0.7703894,0.02587654,0,1.4043
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,70.71694,70.71694,0.8648373,0.6337309,0,-1,0,0.6337309,0,0,0.2311063,0.3175901,0,0.6670852,0.6337309,0,0,4.318449,0.6670852,0,0.6670852,-0.6670852,1.200002,20,0.1360108,0.951321,0,0,0.6670852
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,68.4934,68.4934,0.7064676,0,0,-1,0,0,0,0,0.7064676,0.7771144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0.7771144,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,65.75034,65.75034,0.4972097,0,0,-1,0,0,0,0,0.4972097,0.5469307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0.5469307,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,62.94493,62.94493,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,60.78373,60.78373,0.127432,0,0,-1,0,0,0,0,0.127432,0.1401753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0.1401753,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,59.23557,59.23557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,57.65623,57.65623,0.001118957,0,0,-1,0,0,0,0,0.001118957,0.001230853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0.001230853,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,56.33665,56.33665,0.1260895,0,0,-1,0,0,0,0,0.1260895,0.1386985,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0.1386985,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,55.2041,55.2041,0.02927199,0,0,-1,0,0,0,0,0.02927199,0.03219919,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0.03219919,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1360108,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,53.365,53.365,0.191837,0.191837,1.644469,0,0.5050399,0.191837,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1363211,0.2110206,0,1.7,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.029206,53.65999,53.09485,0.1131553,0.1131553,1.565787,0,0.4835598,0.1131553,25.81054,2.220446E-16,0,0,0.029206,0,0,1.452632,1.38,3.679654,1.242,1.409206,0,1.409206,3.846076,64.10113,0.1365826,0.1244708,0.0233648,1.7,1.271206
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.2758524,58.10654,52.6065,0.7048528,0.7048528,1.7,0,0.5202,0.7048528,39.13617,0,0,0,0.2758524,0,0,0.9951472,0.9453899,2.270448,2.510285,1.221242,0,1.221242,5.004648,83.41063,0.1369462,0.7753381,0.2206819,1.7,2.786138
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.1751625,57.65724,54.17545,0.4654048,0.4654048,0,0,0,0.4654048,37.6366,0,0,0,0.1751625,0.4898998,0.4654048,0,0,1.049206,3.609403,0,0.3147373,-0.3147373,4.672885,77.88127,0.1369462,0.5119453,0.14013,0,3.784566
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.414607,67.4463,58.62254,1.235606,1.235606,0,-1,0,1.235606,33.55496,0,0,0,0.414607,1.300638,1.235606,0,0,1.398914,3.294666,0,0.8860307,-0.8860307,3.738927,62.31533,0.1369462,1.359166,0.3316856,0,3.709273
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.4872656,73.23116,62.41503,0.9049248,0.9049248,0,0,0,0.9049248,53.84598,0,0,0,0.4872656,0.9525524,0.9049248,0,0,2.383393,2.408635,0,0.4652868,-0.4652868,3.248472,54.14109,0.1369462,0.9954172,0.3898125,0,2.895901
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.5346886,78.32064,65.98932,0,0,0,0,0,0,0,0,0,0,0.5346886,0,0,0,0,2.900378,1.943349,0.5346886,0,0.5346886,3.755722,62.59524,0.1368222,0,0.4277509,0,2.478037
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.3054264,75.75518,68.84667,0.1351825,0.1351825,0,0,0,0.1351825,225.9363,0,0,0,0.3054264,0.1422974,0.1351825,0,0,2.36569,2.424568,0.163129,0,0.163129,3.91048,65.17453,0.1367844,0.1487008,0.2443411,0,2.729995
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.2710886,78.06874,71.82871,0.4440266,0.4440266,0,0,0,0.4440266,61.05233,0,5.551115E-17,0,0.2710886,0.4673964,0.4440266,0,0,2.20256,2.571384,0,0.1963078,-0.1963078,3.703553,61.72576,0.1367844,0.4884293,0.2168709,0,2.842473
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.3396621,81.68629,73.64703,1.013562,1.013562,0,-1,0,1.013562,33.51173,0,2.220446E-16,0,0.3396621,1.066907,1.013562,0,0,2.42068,2.375077,0,0.7272452,-0.7272452,2.936969,48.94939,0.1367844,1.114918,0.2717297,0,2.714739
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.0742748,75.9109,74.22889,0.458343,0.458343,0,0,0,0.458343,16.20507,5.551115E-17,0,0,0.0742748,0.4824663,0.458343,0,0,3.22873,1.647832,0,0.4081915,-0.4081915,2.506698,41.77821,0.1367844,0.5041773,0.05941984,0,1.722106
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.2309113,80.27912,74.87309,0.4686415,0.4686415,0,0,0,0.4686415,49.27249,0,5.551115E-17,0,0.2309113,0.4933068,0.4686415,0,0,3.682276,1.23964,0,0.2623955,-0.2623955,2.230108,37.1684,0.1367844,0.5155056,0.1847291,0,1.470551
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.1531852,77.74633,74.22889,0.417727,0.417727,0,0,0,0.417727,36.67113,0,0,0,0.1531852,0.4397126,0.417727,0,0,3.973827,0.9772446,0,0.2865274,-0.2865274,1.928082,32.13464,0.1367844,0.4594997,0.1225482,0,1.13043
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.03452752,73.0095,72.24432,1.51955,1.51955,0.8305678,0,0.282845,1.51955,2.272219,2.220446E-16,0,0,0.03452752,0.7252447,0.6889825,0,0,4.292191,0.6907172,0,0.6907172,-0.6907172,1.200002,20,0.1367844,1.671505,0.02762202,1.7,0.7252447
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,70.66499,70.66499,0.3046,0,0,-1,0,0,0,0,0.3046,0.33506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.33506,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,68.3791,68.3791,1.019566,0,0,-1,0,0,0,0,1.019566,1.121523,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,1.121523,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,65.63604,65.63604,0.6514168,0,0,-1,0,0,0,0,0.6514168,0.7165585,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.7165585,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,62.83064,62.83064,0.2044327,0,0,-1,0,0,0,0,0.2044327,0.2248759,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.2248759,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,60.72139,60.72139,0.05335936,0,0,-1,0,0,0,0,0.05335936,0.05869529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.05869529,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,59.2044,59.2044,0.083278,0,0,-1,0,0,0,0,0.083278,0.0916058,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.0916058,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,57.62506,57.62506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,56.33665,56.33665,0.18184,0,0,-1,0,0,0,0,0.18184,0.200024,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.200024,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,55.2041,55.2041,0.0039417,0,0,-1,0,0,0,0,0.0039417,0.00433587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0.00433587,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,54.09233,54.09233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1367844,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,53.33383,53.33383,0.1057425,0.1057425,1.558374,0,0.4815361,0.1057425,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1370463,0.1163167,0,1.7,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.02362942,53.55175,53.09485,0.02533346,0.02533346,1.477965,0,0.4595844,0.02533346,93.27357,0,0,0,0.02362942,0,0,1.452632,1.38,3.679654,1.242,1.403629,0,1.403629,3.840785,64.01295,0.1372604,0.02786681,0.01890354,1.7,1.265629
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3046333,58.67272,52.57533,0.5732246,0.5732246,1.7,0,0.5202,0.5732246,53.14379,0,0,0,0.3046333,0,0,1.126775,1.070437,2.276025,2.505266,1.37507,0,1.37507,5.145291,85.75468,0.1375933,0.630547,0.2437066,1.7,2.8099
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.4928589,64.44322,54.17545,0.3725573,0.3725573,0,0,0,0.3725573,132.2908,0,0,0,0.4928589,0.3921656,0.3725573,0,0,0.900955,3.742829,0.1006933,0,0.1006933,5.240817,87.34678,0.13757,0.4098131,0.3942871,0,4.235688
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,0.936,80.51321,58.56019,0.3209095,0.3209095,0,-1,0,0.3209095,291.6711,0,0,0,0.936,0.3377994,0.3209095,0,0,0.8002617,3.833453,0.5982006,0,0.5982006,5.80832,96.80514,0.1374318,0.3530004,0.7488,0,4.769454
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,0.9741676,86.19273,62.30073,1.449582,1.449582,0.425,0,0.172125,1.449582,67.20335,0,0,0,0.9741676,1.078507,1.024582,0,0,0.2020611,4.371834,0,0.1043398,-0.1043398,5.698336,94.97208,0.1374318,1.59454,0.7793341,1.7,5.346002
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.026362,92.26451,65.81268,0.5540612,0.5540612,0,0,0,0.5540612,185.2433,0.125145,0,0,1.026362,0.5832223,0.5540612,0,0,0.3179942,4.267494,0.3179942,0,0.3179942,6.000012,100,0.1373585,0.6094673,0.8210893,0,5.293856
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,0.9176112,92.41019,68.73238,0.2496016,0.2496016,0,0,0,0.2496016,367.6304,0.6548727,0,0,0.9176112,0.2627385,0.2496016,0,0,0,4.553689,0,0,0,6.000012,100,0.1373585,0.2745617,0.734089,0,5.4713
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,0.7106323,89.63576,71.71442,0,0,0,0,0,0,0,0.7106323,0,0,0.7106323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373585,0,0.5685058,0,5.264321
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,0.6899884,91.13976,73.52235,0,0,0,-1,0,0,0,0.6899884,0,0,0.6899884,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373585,0,0.5519907,0,5.243677
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.5704508,88.33904,74.1042,0,0,0,0,0,0,0,0.5704508,0,0,0.5704508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1373585,0,0.4563607,0,5.12414
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.5350289,88.14014,74.81075,0.435844,0.435844,0,0,0,0.435844,122.757,0.07624573,0,0,0.5350289,0.4587831,0.435844,0,0,0,4.553689,0,0,0,6.000012,100,0.1373585,0.4794284,0.4280231,0,5.088718
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.2505843,80.02151,74.16655,0.4336768,0.4336768,0,0,0,0.4336768,57.78135,0,0,0,0.2505843,0.4565019,0.4336768,0,0,0,4.553689,0,0.2059176,-0.2059176,5.782956,96.3824,0.1373585,0.4770445,0.2004674,0,4.804273
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.03251139,72.9019,72.18198,0,0,0,0,0,0,0,0,0,0,0.03251139,0,0,0,0,0.2287973,4.347771,0.03251139,0,0.03251139,5.813799,96.89645,0.137351,0,0.02600911,0,4.380283
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,70.60265,70.60265,0.2368807,0.2368807,0,-1,0,0.2368807,0,0,2.775558E-17,0,0,0.2493481,0.2368807,0,0,0.1962859,4.377032,0,0.2493481,-0.2493481,5.550963,92.51586,0.137351,0.2605688,0,0,4.377032
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,68.32715,68.32715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4733394,4.127684,0,0,0,5.550963,92.51586,0.137351,0,0,0,4.127684
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,65.63604,65.63604,0.3322175,0.3322175,0,-1,0,0.3322175,0,0,5.551115E-17,0,0,0.3497026,0.3322175,0,0,0.4733394,4.127684,0,0.3497026,-0.3497026,5.182344,86.37222,0.137351,0.3654392,0,0,4.127684
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,62.83064,62.83064,0.03099621,0.03099621,0,-1,0,0.03099621,0,0,3.469447E-18,0,0,0.03262759,0.03099621,0,0,0.8618978,3.777981,0,0.03262759,-0.03262759,5.147952,85.79902,0.137351,0.03409583,0,0,3.777981
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,60.72139,60.72139,0.1073477,0.1073477,0,-1,0,0.1073477,0,0,1.387779E-17,0,0,0.1129975,0.1073477,0,0,0.8981507,3.745353,0,0.1129975,-0.1129975,5.028841,83.81386,0.137351,0.1180824,0,0,3.745353
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,59.2044,59.2044,0.1692937,0.1692937,0,-1,0,0.1692937,0,0,2.775558E-17,0,0,0.1782039,0.1692937,0,0,1.023704,3.632356,0,0.1782039,-0.1782039,4.840998,80.68314,0.137351,0.186223,0,0,3.632356
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,57.65623,57.65623,0.1605218,0.1605218,0,-1,0,0.1605218,0,0,2.775558E-17,0,0,0.1689703,0.1605218,0,0,1.221708,3.454152,0,0.1689703,-0.1689703,4.662888,77.71464,0.137351,0.176574,0,0,3.454152
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,56.36782,56.36782,0.1352139,0.1352139,0,-1,0,0.1352139,0,0,0,0,0,0.1423305,0.1352139,0,0,1.409453,3.285182,0,0.1423305,-0.1423305,4.512858,75.21416,0.137351,0.1487353,0,0,3.285182
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,55.23527,55.23527,0.2241811,0.2241811,0,-1,0,0.2241811,0,0,2.775558E-17,0,0,0.2359801,0.2241811,0,0,1.567598,3.142851,0,0.2359801,-0.2359801,4.264113,71.06841,0.137351,0.2465992,0,0,3.142851
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,54.15467,54.15467,0.1037174,0.1037174,0,-1,0,0.1037174,0,0,1.387779E-17,0,0,0.1091762,0.1037174,0,0,1.829798,2.906871,0,0.1091762,-0.1091762,4.149032,69.15039,0.137351,0.1140892,0,0,2.906871
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,53.38578,53.38578,0.2203202,0.2203202,0,0,0,0.2203202,0,0,2.775558E-17,0,0,0.231916,0.2203202,0,0,1.951105,2.797695,0,0.231916,-0.231916,3.904571,65.07605,0.137351,0.2423522,0,0,2.797695
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01353815,53.41874,53.1572,0.1789627,0.1789627,0,0,0,0.1789627,7.564788,0,2.775558E-17,0,0.01353815,0.1883818,0.1789627,0,0,2.208789,2.565779,0,0.1748437,-0.1748437,3.720269,62.00436,0.137351,0.196859,0.01083052,0,2.579317
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.3366851,59.39983,52.62729,0.02424406,0.02424406,0,0,0,0.02424406,1388.732,0,0,0,0.3366851,0.02552006,0.02424406,0,0,2.40306,2.390935,0.311165,0,0.311165,4.015466,66.9243,0.1372793,0.02666846,0.2693481,0,2.72762
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.599441,66.95005,54.23779,0.7866811,0.7866811,0,0,0,0.7866811,76.19873,0,1.110223E-16,0,0.599441,0.8280854,0.7866811,0,0,2.091895,2.670984,0,0.2286443,-0.2286443,3.774454,62.90744,0.1372793,0.8653492,0.4795528,0,3.270425
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,0.8700878,78.64533,58.52902,0.487406,0.487406,0,-1,0,0.487406,178.5139,0,0,0,0.8700878,0.513059,0.487406,0,0,2.345944,2.442339,0.3570288,0,0.3570288,4.113161,68.55255,0.1371971,0.5361466,0.6960702,0,3.312427
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,0.8176289,81.58561,62.24878,0.1371295,0.1371295,0,0,0,0.1371295,596.2456,0,0,0,0.8176289,0.1443469,0.1371295,0,0,1.988915,2.763665,0.673282,0,0.673282,4.751893,79.19805,0.1370424,0.1508425,0.6541031,0,3.581294
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.017327,91.8871,65.75034,0.8987713,0.8987713,0,0,0,0.8987713,113.1908,0,0,0,1.017327,0.9460751,0.8987713,0,0,1.315633,3.369619,0.07125168,0,0.07125168,4.819488,80.32464,0.1370261,0.9886484,0.8138614,0,4.386946
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.041295,96.48043,68.67004,1.32434,1.32434,1.517273,0,0.4703154,1.32434,78.62746,0,0,0,1.041295,0,0,0.1929322,0.1832856,1.244382,3.433745,1.224581,0,1.224581,5.981227,99.68692,0.1372993,1.456774,0.8330362,1.7,4.47504
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,0.9517599,97.17052,71.60012,0,0,0,0,0,0,0,0.931959,0,0,0.9517599,0,0,0,0,0.01980094,4.535868,0.01980094,0,0.01980094,6.000012,100,0.1372948,0,0.7614079,0,5.487628
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,0.966755,100.0379,73.40805,0.1583694,0.1583694,0,-1,0,0.1583694,610.4432,0.8000504,0,0,0.966755,0.1667046,0.1583694,0,0,0,4.553689,0,0,0,6.000012,100,0.1372948,0.1742063,0.773404,0,5.520444
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,0.7498935,93.59531,74.05225,0.3762638,0.3762638,0,0,0,0.3762638,199.2999,0.3538263,0,0,0.7498935,0.3960672,0.3762638,0,0,0,4.553689,0,0,0,6.000012,100,0.1372948,0.4138902,0.5999148,0,5.303582
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.5609749,88.74059,74.69646,0.1413279,0.1413279,0,0,0,0.1413279,396.9315,0.4122087,0,0,0.5609749,0.1487662,0.1413279,0,0,0,4.553689,0,0,0,6.000012,100,0.1372948,0.1554607,0.4487799,0,5.114664
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.2824262,80.73988,74.1042,0.2755497,0.2755497,0,0,0,0.2755497,102.4956,5.551115E-17,0,0,0.2824262,0.2900524,0.2755497,0,0,0,4.553689,0,0.007626103,-0.007626103,5.991973,99.86602,0.1372948,0.3031047,0.225941,0,4.836115
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.03640864,72.926,72.11964,0.3119793,0.3119793,0,0,0,0.3119793,11.67021,0,5.551115E-17,0,0.03640864,0.3283993,0.3119793,0,0,0.008473448,4.546063,0,0.2919906,-0.2919906,5.684188,94.73628,0.1372948,0.3431772,0.02912691,0,4.582471
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,70.54031,70.54031,1.828707,1.38,0,-1,0,1.38,0,0,0.4487071,0.6315778,0,1.452632,1.38,0,0,0.3329075,4.254072,0,1.452632,-1.452632,4.15298,69.21619,0.1372948,2.011578,0,0,4.254072
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,68.26481,68.26481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.946943,2.801441,0,0,0,4.15298,69.21619,0.1372948,0,0,0,2.801441
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,65.5737,65.5737,0.3868061,0.3868061,0,-1,0,0.3868061,0,0,5.551115E-17,0,0,0.4071643,0.3868061,0,0,1.946943,2.801441,0,0.4071643,-0.4071643,3.723791,62.06306,0.1372948,0.4254867,0,0,2.801441
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,62.83064,62.83064,0.1944909,0.1944909,0,-1,0,0.1944909,0,0,0,0,0,0.2047272,0.1944909,0,0,2.399347,2.394276,0,0.2047272,-0.2047272,3.50799,58.46638,0.1372948,0.21394,0,0,2.394276
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,60.72139,60.72139,0.1722676,0.1722676,0,-1,0,0.1722676,0,0,2.775558E-17,0,0,0.1813343,0.1722676,0,0,2.626822,2.189549,0,0.1813343,-0.1813343,3.316847,55.28067,0.1372948,0.1894943,0,0,2.189549
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,59.2044,59.2044,0.1170672,0.1170672,0,-1,0,0.1170672,0,0,1.387779E-17,0,0,0.1232287,0.1170672,0,0,2.828305,2.008215,0,0.1232287,-0.1232287,3.186952,53.11576,0.1372948,0.128774,0,0,2.008215
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.965225,1.884986,0,0,0,3.186952,53.11576,0.1372948,0,0,0,1.884986
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,56.36782,56.36782,0.03497584,0.03497584,0,-1,0,0.03497584,0,0,0,0,0,0.03681668,0.03497584,0,0,2.965225,1.884986,0,0.03681668,-0.03681668,3.148144,52.46896,0.1372948,0.03847342,0,0,1.884986
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,55.25605,55.25605,0.2120384,0.2120384,0,-1,0,0.2120384,0,0,2.775558E-17,0,0,0.2231983,0.2120384,0,0,3.006133,1.848169,0,0.2231983,-0.2231983,2.912872,48.54778,0.1372948,0.2332422,0,0,1.848169
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.254131,1.624971,0,0,0,2.912872,48.54778,0.1372948,0,0,0,1.624971
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,53.41695,53.41695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.254131,1.624971,0,0,0,2.912872,48.54778,0.1372948,0,0,0,1.624971
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.02999744,53.76924,53.18837,0.1587418,0.1587418,0,0,0,0.1587418,18.897,0,2.775558E-17,0,0.02999744,0.1670967,0.1587418,0,0,3.254131,1.624971,0,0.1370992,-0.1370992,2.768357,46.13919,0.1372948,0.174616,0.02399795,0,1.654969
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.2541451,57.7121,52.65845,0.01648513,0.01648513,0,0,0,0.01648513,1541.662,0,0,0,0.2541451,0.01735277,0.01648513,0,0,3.406463,1.487872,0.2367923,0,0.2367923,2.992998,49.8832,0.1372405,0.01813364,0.203316,0,1.742017
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.5335356,65.39694,54.20662,0,0,0,0,0,0,0,0,0,0,0.5335356,0,0,0,0,3.169671,1.700985,0.5335356,0,0.5335356,3.499154,58.31912,0.1371183,0,0.4268285,0,2.234521
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.7341403,74.98751,58.47707,0.3896622,0.3896622,0,-1,0,0.3896622,188.4043,0,0,0,0.7341403,0.4101708,0.3896622,0,0,2.636136,2.181167,0.3239695,0,0.3239695,3.806499,63.44152,0.1370442,0.4286284,0.5873122,0,2.915307
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,0.8125388,81.29758,62.1241,0,0,0,0,0,0,0,0,0,0,0.8125388,0,0,0,0,2.312166,2.47274,0.8125388,0,0.8125388,4.577341,76.28886,0.1368587,0,0.650031,0,3.285278
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,0.8199103,85.58504,65.5737,0,0,0,0,0,0,0,0,0,0,0.8199103,0,0,0,0,1.499627,3.204025,0.8199103,0,0.8199103,5.355176,89.25275,0.1366721,0,0.6559283,0,4.023935
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,0.8005528,88.49552,68.4934,0,0,0,0,0,0,0,0.1208361,0,0,0.8005528,0,0,0,0,0.6797168,3.941944,0.6797168,0,0.6797168,6.000012,100,0.1365177,0,0.6404423,0,4.742496
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,0.7828015,91.4645,71.42348,0.3085455,0.3085455,0,0,0,0.3085455,253.707,0.4580168,0,0,0.7828015,0.3247847,0.3085455,0,0,0,4.553689,0,0,0,6.000012,100,0.1365177,0.3394,0.6262412,0,5.336491
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,0.8066224,94.39513,73.23141,0.0285606,0.0285606,0,-1,0,0.0285606,2824.249,0.7765586,0,0,0.8066224,0.03006379,0.0285606,0,0,0,4.553689,0,0,0,6.000012,100,0.1365177,0.03141666,0.6452979,0,5.360312
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,0.7168987,92.44146,73.93796,1.090518,1.090518,0,0,0,1.090518,65.73927,0,0,0,0.7168987,1.147914,1.090518,0,0,0,4.553689,0,0.4310153,-0.4310153,5.545682,92.42785,0.1365177,1.19957,0.573519,0,5.270588
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.5431536,88.1691,74.63412,0.950156,0.950156,0,0,0,0.950156,57.16468,0,1.110223E-16,0,0.5431536,1.000164,0.950156,0,0,0.4789059,4.122674,0,0.4570106,-0.4570106,5.063951,84.39901,0.1365177,1.045171,0.4345229,0,4.665827
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.2692676,80.29469,73.98991,0.8444259,0.8444259,0,0,0,0.8444259,31.88765,0,0,0,0.2692676,0.8888694,0.8444259,0,0,0.9866954,3.665663,0,0.6196018,-0.6196018,4.410833,73.51373,0.1365177,0.9288685,0.215414,0,3.934931
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.03386789,72.75449,72.00535,0.9906616,0.9906616,0,0,0,0.9906616,3.418714,0,1.110223E-16,0,0.03386789,1.042802,0.9906616,0,0,1.675142,3.046061,0,1.008934,-1.008934,3.347323,55.78861,0.1365177,1.089728,0.02709431,0,3.079929
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,70.42601,70.42601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796179,2.037127,0,0,0,3.347323,55.78861,0.1365177,0,0,0,2.037127
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,68.20247,68.20247,0.1520596,0.1520596,0,-1,0,0.1520596,0,0,2.775558E-17,0,0,0.1600627,0.1520596,0,0,2.796179,2.037127,0,0.1600627,-0.1600627,3.178602,52.9766,0.1365177,0.1672655,0,0,2.037127
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,65.52175,65.52175,0.04175277,0.04175277,0,-1,0,0.04175277,0,0,0,0,0,0.04395029,0.04175277,0,0,2.974027,1.877065,0,0.04395029,-0.04395029,3.132275,52.20448,0.1365177,0.04592805,0,0,1.877065
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,62.7683,62.7683,0.0639993,0.0639993,0,-1,0,0.0639993,0,0,0,0,0,0.06736768,0.0639993,0,0,3.022861,1.833115,0,0.06736768,-0.06736768,3.061263,51.02095,0.1365177,0.07039922,0,0,1.833115
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,60.72139,60.72139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.097713,1.765747,0,0,0,3.061263,51.02095,0.1365177,0,0,0,1.765747
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,59.2044,59.2044,0.02630692,0.02630692,0,-1,0,0.02630692,0,0,0,0,0,0.02769149,0.02630692,0,0,3.097713,1.765747,0,0.02769149,-0.02769149,3.032073,50.53446,0.1365177,0.02893761,0,0,1.765747
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,57.6874,57.6874,0.08740373,0.08740373,0,-1,0,0.08740373,0,0,1.387779E-17,0,0,0.09200392,0.08740373,0,0,3.128482,1.738055,0,0.09200392,-0.09200392,2.935093,48.91812,0.1365177,0.0961441,0,0,1.738055
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,56.43016,56.43016,0.1029894,0.1029894,0,-1,0,0.1029894,0,0,1.387779E-17,0,0,0.1084099,0.1029894,0,0,3.230708,1.646051,0,0.1084099,-0.1084099,2.820819,47.01355,0.1365177,0.1132883,0,0,1.646051
