Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,55.31839,55.31839,0.09742825,0.09742825,0,-1,0,0.09742825,0,0,0,0,0,0.1025561,0.09742825,0,0,3.351164,1.537642,0,0.1025561,-0.1025561,2.712715,45.21183,0.1365177,0.1071711,0,0,1.537642
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,54.20662,54.20662,0.05654094,0.05654094,0,-1,0,0.05654094,0,0,6.938894E-18,0,0,0.05951677,0.05654094,0,0,3.465115,1.435086,0,0.05951677,-0.05951677,2.649979,44.16623,0.1365177,0.06219503,0,0,1.435086
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,53.51047,53.51047,0.2496888,0.2496888,0,0,0,0.2496888,0,0,2.775558E-17,0,0,0.2628303,0.2496888,0,0,3.531245,1.375569,0,0.2628303,-0.2628303,2.372932,39.54878,0.1365177,0.2746577,0,0,1.375569
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01324703,53.49637,53.24032,0.07480323,0.07480323,0,0,0,0.07480323,17.70918,0,1.387779E-17,0,0.01324703,0.07874024,0.07480323,0,0,3.823278,1.112738,0,0.0654932,-0.0654932,2.303896,38.39819,0.1365177,0.08228355,0.01059763,0,1.125986
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.193036,56.52863,52.7208,0,0,0,0,0,0,0,0,0,0,0.193036,0,0,0,0,3.896049,1.047245,0.193036,0,0.193036,2.487026,41.45035,0.136474,0,0.1544288,0,1.240281
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.2659681,59.62737,54.26897,0,0,0,0,0,0,0,0,0,0,0.2659681,0,0,0,0,3.703012,1.220978,0.2659681,0,0.2659681,2.739345,45.65566,0.1364137,0,0.2127744,0,1.486946
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.5487447,70.37393,58.4459,0,0,0,-1,0,0,0,0,0,0,0.5487447,0,0,0,0,3.437044,1.460349,0.5487447,0,0.5487447,3.25993,54.33206,0.1362895,0,0.4389957,0,2.009094
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.6748493,77.5443,62.07214,0,0,0,0,0,0,0,0,0,0,0.6748493,0,0,0,0,2.8883,1.954219,0.6748493,0,0.6748493,3.900148,65.00234,0.1361372,0,0.5398794,0,2.629068
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,0.8278047,85.67848,65.4594,0.6077151,0.6077151,0,0,0,0.6077151,136.2159,0,0,0,0.8278047,0.6397001,0.6077151,0,0,2.21345,2.561584,0.1881046,0,0.1881046,4.0786,67.97653,0.1360947,0.6684866,0.6622438,0,3.389388
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,0.8304163,89.25639,68.3791,0.6978438,0.6978438,0,0,0,0.6978438,118.9974,0,0,0,0.8304163,0.7345725,0.6978438,0,0,2.025346,2.730878,0.09584385,0,0.09584385,4.169526,69.49196,0.1360731,0.7676283,0.664333,0,3.561294
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,0.7549592,90.481,71.30919,0.359889,0.359889,0,0,0,0.359889,209.7756,0,0,0,0.7549592,0.3788305,0.359889,0,0,1.929502,2.817137,0.3761286,0,0.3761286,4.526352,75.43906,0.1359884,0.3958779,0.6039673,0,3.572096
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,0.7873595,93.6452,73.11712,0,0,0,-1,0,0,0,0,0,0,0.7873595,0,0,0,0,1.553373,3.155653,0.7873595,0,0.7873595,5.273307,87.88828,0.1358115,0,0.6298876,0,3.943012
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.5798384,88.21596,73.76132,0.2132995,0.2132995,0,0,0,0.2132995,271.8423,0,0,0,0.5798384,0.2245258,0.2132995,0,0,0.7660139,3.864276,0.3553126,0,0.3553126,5.610386,93.50626,0.1357318,0.2346295,0.4638707,0,4.444115
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.3207177,82.13744,74.51982,0.7415158,0.7415158,0,0,0,0.7415158,43.25163,0,0,0,0.3207177,0.7805429,0.7415158,0,0,0.4107013,4.184058,0,0.4598253,-0.4598253,5.125688,85.42796,0.1357318,0.8156674,0.2565741,0,4.504776
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1083656,76.40105,73.93796,0.5932208,0.5932208,0,0,0,0.5932208,18.26734,0,0,0,0.1083656,0.624443,0.5932208,0,0,0.9216183,3.724232,0,0.5160773,-0.5160773,4.581695,76.36143,0.1357318,0.6525429,0.0866925,0,3.832598
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.03279069,72.66786,71.94301,0.7023742,0.7023742,0,0,0,0.7023742,4.668551,0,1.110223E-16,0,0.03279069,0.7393412,0.7023742,0,0,1.495038,3.208155,0,0.7065505,-0.7065505,3.836925,63.94862,0.1357318,0.7726116,0.02623256,0,3.240946
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,70.36367,70.36367,1.095159,1.095159,0,-1,0,1.095159,0,0,2.220446E-16,0,0,1.152799,1.095159,0,0,2.280094,2.501605,0,1.152799,-1.152799,2.621768,43.69605,0.1357318,1.204675,0,0,2.501605
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,68.15051,68.15051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560982,1.348806,0,0,0,2.621768,43.69605,0.1357318,0,0,0,1.348806
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,65.4594,65.4594,1.376777,1.281365,0,-1,0,1.281365,0,0,0.09541194,0.2330897,0,1.348806,1.281365,0,0,3.560982,1.348806,0,1.348806,-1.348806,1.200002,20,0.1357318,1.514455,0,0,1.348806
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,62.7683,62.7683,0.09671455,0,0,-1,0,0,0,0,0.09671455,0.106386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.106386,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,60.66944,60.66944,0.308536,0,0,-1,0,0,0,0,0.308536,0.3393896,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.3393896,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,59.2044,59.2044,0.05664677,0,0,-1,0,0,0,0,0.05664677,0.06231145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.06231145,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,57.6874,57.6874,0.1084689,0,0,-1,0,0,0,0,0.1084689,0.1193158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.1193158,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,56.43016,56.43016,0.02902117,0,0,-1,0,0,0,0,0.02902117,0.03192329,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.03192329,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,55.31839,55.31839,0.128389,0,0,-1,0,0,0,0,0.128389,0.141228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.141228,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,54.23779,54.23779,0.002442387,0,0,-1,0,0,0,0,0.002442387,0.002686626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357318,0.002686626,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,53.53125,53.53125,0.2403838,0.2403838,1.693015,0,0.5182932,0.2403838,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.136057,0.2644222,0,1.7,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.0393969,54.03573,53.27149,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0393969,0,0,1.452632,1.38,3.679654,1.242,1.419397,0,1.419397,3.855743,64.26226,0.136252,0,0.03151752,1.7,1.281397
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.2597743,57.94658,52.77275,0.7664674,0.7664674,1.7,0,0.5202,0.7664674,33.89242,0,0,0,0.2597743,0,0,0.9335326,0.886856,2.260257,2.519457,1.14663,0,1.14663,4.943532,82.39204,0.1365831,0.8431141,0.2078195,1.7,2.779232
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.6066553,67.18721,54.30014,0.6374061,0.6374061,0,0,0,0.6374061,95.17564,0,0,0,0.6066553,0.6709538,0.6374061,0,0,1.113627,3.551425,0,0.06429849,-0.06429849,4.875756,81.26244,0.1365831,0.7011467,0.4853243,0,4.15808
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.6071803,71.74599,58.41473,0,0,0,-1,0,0,0,0,0,0,0.6071803,0,0,0,0,1.18507,3.487126,0.6071803,0,0.6071803,5.451778,90.86278,0.1364472,0,0.4857442,0,4.094306
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.7100896,78.33635,61.95785,1.440441,1.440441,0.425,0,0.172125,1.440441,49.2967,0,0,0,0.7100896,1.068885,1.01544,0,0,0.5778897,4.033588,0,0.3587951,-0.3587951,5.073575,84.5594,0.1364472,1.584485,0.5680717,1.7,4.743678
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.6539548,80.76485,65.39706,0.3660146,0.3660146,0,0,0,0.3660146,178.6691,0,0,0,0.6539548,0.3852785,0.3660146,0,0,0.9765509,3.674793,0.2686763,0,0.2686763,5.328463,88.80754,0.1363871,0.4026161,0.5231638,0,4.328748
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,0.9695092,93.51405,68.26481,0,0,0,0,0,0,0,0.2616346,0,0,0.9695092,0,0,0,0,0.7078747,3.916602,0.7078747,0,0.7078747,6.000012,100,0.1362291,0,0.7756074,0,4.886111
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,0.8637922,93.79635,71.24685,0.201635,0.201635,0,0,0,0.201635,428.394,0.6515449,0,0,0.8637922,0.2122473,0.201635,0,0,0,4.553689,0,0,0,6.000012,100,0.1362291,0.2217985,0.6910338,0,5.417481
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,0.6836273,90.40417,73.05478,0,0,0,-1,0,0,0,0.6836273,0,0,0.6836273,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362291,0,0.5469018,0,5.237316
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,0.7700372,93.80193,73.69898,0.3868346,0.3868346,0,0,0,0.3868346,199.0611,0.3628429,0,0,0.7700372,0.4071943,0.3868346,0,0,0,4.553689,0,0,0,6.000012,100,0.1362291,0.4255181,0.6160298,0,5.323726
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.5244334,87.39214,74.40553,0.4378429,0.4378429,0,0,0,0.4378429,119.7766,0.06354618,0,0,0.5244334,0.4608873,0.4378429,0,0,0,4.553689,0,0,0,6.000012,100,0.1362291,0.4816272,0.4195468,0,5.078123
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2006605,78.44544,73.81328,0.4827325,0.4827325,0,0,0,0.4827325,41.56764,0,0,0,0.2006605,0.5081394,0.4827325,0,0,0,4.553689,0,0.3074789,-0.3074789,5.675901,94.59816,0.1362291,0.5310057,0.1605284,0,4.754349
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.01860503,72.30122,71.89105,0,0,0,0,0,0,0,0,0,0,0.01860503,0,0,0,0,0.3416433,4.24621,0.01860503,0,0.01860503,5.693551,94.89233,0.1362249,0,0.01488402,0,4.264815
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,70.31171,70.31171,1.034962,1.034962,0,-1,0,1.034962,0,0,0,0,0,1.089434,1.034962,0,0,0.3230383,4.262955,0,1.089434,-1.089434,4.545187,75.75296,0.1362249,1.138459,0,0,4.262955
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,68.08817,68.08817,0.7894902,0.7894902,0,-1,0,0.7894902,0,0,1.110223E-16,0,0,0.8310423,0.7894902,0,0,1.533521,3.17352,0,0.8310423,-0.8310423,3.669191,61.15306,0.1362249,0.8684392,0,0,3.17352
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,65.39706,65.39706,0.5915554,0.5915554,0,-1,0,0.5915554,0,0,1.110223E-16,0,0,0.6226899,0.5915554,0,0,2.456901,2.342478,0,0.6226899,-0.6226899,3.012818,50.21354,0.1362249,0.6507109,0,0,2.342478
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,62.71635,62.71635,0.2021669,0.2021669,0,-1,0,0.2021669,0,0,0,0,0,0.2128073,0.2021669,0,0,3.148779,1.719788,0,0.2128073,-0.2128073,2.7885,46.4749,0.1362249,0.2223836,0,0,1.719788
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,60.66944,60.66944,0.1917676,0.1917676,0,-1,0,0.1917676,0,0,2.775558E-17,0,0,0.2018606,0.1917676,0,0,3.385231,1.506981,0,0.2018606,-0.2018606,2.57572,42.92858,0.1362249,0.2109443,0,0,1.506981
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,59.17323,59.17323,0.241395,0.241395,0,-1,0,0.241395,0,0,2.775558E-17,0,0,0.2541,0.241395,0,0,3.609521,1.30512,0,0.2541,-0.2541,2.307875,38.46451,0.1362249,0.2655345,0,0,1.30512
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,57.65623,57.65623,0.2060108,0.2060108,0,-1,0,0.2060108,0,0,2.775558E-17,0,0,0.2168534,0.2060108,0,0,3.891854,1.05102,0,0.2168534,-0.2168534,2.079291,34.65479,0.1362249,0.2266118,0,0,1.05102
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,56.39899,56.39899,0.0597482,0.0597482,0,-1,0,0.0597482,0,0,0,0,0,0.06289284,0.0597482,0,0,4.132802,0.8341668,0,0.06289284,-0.06289284,2.012997,33.54988,0.1362249,0.06572302,0,0,0.8341668
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,55.28722,55.28722,0.08091354,0.08091354,0,-1,0,0.08091354,0,0,1.387779E-17,0,0,0.08517215,0.08091354,0,0,4.202683,0.771274,0,0.08517215,-0.08517215,1.923217,32.05356,0.1362249,0.0890049,0,0,0.771274
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,54.17545,54.17545,0.2610559,0.2610559,0,-1,0,0.2610559,0,0,5.551115E-17,0,0,0.2747957,0.2610559,0,0,4.297319,0.6861019,0,0.2747957,-0.2747957,1.633557,27.2259,0.1362249,0.2871614,0,0,0.6861019
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,53.51047,53.51047,0.1329874,0.1329874,0,0,0,0.1329874,0,0,2.775558E-17,0,0,0.1399868,0.1329874,0,0,4.602647,0.4113062,0,0.1399868,-0.1399868,1.485998,24.76659,0.1362249,0.1462862,0,0,0.4113062
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02044869,53.63594,53.24032,0.1625541,0.1625541,0,0,0,0.1625541,12.57962,0,2.775558E-17,0,0.02044869,0.1711095,0.1625541,0,0,4.758188,0.2713194,0,0.1506609,-0.1506609,1.327188,22.11975,0.1362249,0.1788095,0.01635895,0,0.2917681
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.3321231,59.43433,52.75197,0.2249396,0.2249396,1.677571,0,0.5140769,0.2249396,147.6499,0,0,0,0.3321231,0,0,1.452632,1.38,4.925589,0.1206586,1.712123,0,1.712123,2.95145,49.19074,0.1364644,0.2474335,0.2656985,1.7,0.4527817
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.6244878,67.57139,54.26897,0.106404,0.106404,1.559036,0,0.4817167,0.106404,586.9026,2.220446E-16,0,0,0.6244878,0,0,1.452632,1.38,3.213466,1.661569,2.004488,0,2.004488,4.853075,80.88441,0.136579,0.1170444,0.4995902,1.7,2.286057
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,0.8115954,76.87614,58.36277,0.8576053,0.8576053,0,-1,0,0.8576053,94.63506,0,1.110223E-16,0,0.8115954,0.9027424,0.8576053,0,0,1.208978,3.465608,0,0.09114708,-0.09114708,4.756997,79.28313,0.136579,0.9433659,0.6492763,0,4.277204
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,0.9033701,83.59956,61.8955,0.8079987,0.8079987,0,0,0,0.8079987,111.8034,0,0,0,0.9033701,0.850525,0.8079987,0,0,1.310253,3.374461,0.05284515,0,0.05284515,4.80713,80.11868,0.1365673,0.8887986,0.7226961,0,4.277832
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.127646,95.02853,65.28277,0.003299893,0.003299893,0,0,0,0.003299893,34172.21,0,0,0,1.127646,0.003473572,0.003299893,0,0,1.257408,3.422022,1.124173,0,1.124173,5.873614,97.89337,0.136318,0.003629882,0.9021171,0,4.549668
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,0.9921486,94.12197,68.15051,0,0,0,0,0,0,0,0.8589136,0,0,0.9921486,0,0,0,0,0.133235,4.433777,0.133235,0,0.133235,6.000012,100,0.1362885,0,0.7937189,0,5.425926
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.021671,98.94444,71.07021,0.630887,0.630887,0,0,0,0.630887,161.9421,0.3575798,0,0,1.021671,0.6640916,0.630887,0,0,0,4.553689,0,0,0,6.000012,100,0.1362885,0.6939757,0.8173372,0,5.57536
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,0.9065939,97.25226,72.87814,0,0,0,-1,0,0,0,0.9065939,0,0,0.9065939,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362885,0,0.7252751,0,5.460283
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,0.7455476,92.90179,73.58469,0,0,0,0,0,0,0,0.7455476,0,0,0.7455476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1362885,0,0.5964381,0,5.299237
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.5259916,87.29594,74.28085,0.1072349,0.1072349,0,0,0,0.1072349,490.5042,0.4131128,0,0,0.5259916,0.1128788,0.1072349,0,0,0,4.553689,0,0,0,6.000012,100,0.1362885,0.1179584,0.4207933,0,5.07968
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.2643026,79.93259,73.76132,0.8625498,0.8625498,0,0,0,0.8625498,30.64201,0,0,0,0.2643026,0.9079472,0.8625498,0,0,0,4.553689,0,0.6436445,-0.6436445,5.321551,88.69234,0.1362885,0.9488048,0.2114421,0,4.817992
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.03781478,72.60188,71.76637,0.05040459,0.05040459,0,0,0,0.05040459,75.02249,0,0,0,0.03781478,0.05305746,0.05040459,0,0,0.7151606,3.910044,0,0.01524268,-0.01524268,5.305484,88.42455,0.1362885,0.05544505,0.03025182,0,3.947859
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,70.19742,70.19742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7320969,3.894802,0,0,0,5.305484,88.42455,0.1362885,0,0,0,3.894802
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,67.97388,67.97388,0.4853804,0.4853804,0,-1,0,0.4853804,0,0,5.551115E-17,0,0,0.5109267,0.4853804,0,0,0.7320969,3.894802,0,0.5109267,-0.5109267,4.76692,79.44851,0.1362885,0.5339184,0,0,3.894802
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,65.34512,65.34512,0.5996799,0.5996799,0,-1,0,0.5996799,0,0,1.110223E-16,0,0,0.631242,0.5996799,0,0,1.299793,3.383875,0,0.631242,-0.631242,4.101532,68.35873,0.1362885,0.6596479,0,0,3.383875
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,62.654,62.654,0.1372667,0.1372667,0,-1,0,0.1372667,0,0,2.775558E-17,0,0,0.1444913,0.1372667,0,0,2.001173,2.752633,0,0.1444913,-0.1444913,3.949225,65.82029,0.1362885,0.1509934,0,0,2.752633
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,60.6071,60.6071,0.1126757,0.1126757,0,-1,0,0.1126757,0,0,0,0,0,0.118606,0.1126757,0,0,2.161719,2.608142,0,0.118606,-0.118606,3.824203,63.7366,0.1362885,0.1239433,0,0,2.608142
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,59.12127,59.12127,0.1152157,0.1152157,0,-1,0,0.1152157,0,0,1.387779E-17,0,0,0.1212797,0.1152157,0,0,2.293504,2.489536,0,0.1212797,-0.1212797,3.696363,61.60593,0.1362885,0.1267372,0,0,2.489536
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,57.59389,57.59389,0.1306024,0.1306024,0,-1,0,0.1306024,0,0,0,0,0,0.1374762,0.1306024,0,0,2.428259,2.368256,0,0.1374762,-0.1374762,3.551451,59.19073,0.1362885,0.1436626,0,0,2.368256
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,56.33665,56.33665,0.131461,0.131461,0,-1,0,0.131461,0,0,0,0,0,0.13838,0.131461,0,0,2.58101,2.23078,0,0.13838,-0.13838,3.405586,56.75965,0.1362885,0.1446071,0,0,2.23078
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,55.23527,55.23527,0.01695316,0.01695316,0,-1,0,0.01695316,0,0,3.469447E-18,0,0,0.01784544,0.01695316,0,0,2.734766,2.0924,0,0.01784544,-0.01784544,3.386775,56.44613,0.1362885,0.01864848,0,0,2.0924
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.754594,2.074554,0,0,0,3.386775,56.44613,0.1362885,0,0,0,2.074554
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.754594,2.074554,0,0,0,3.386775,56.44613,0.1362885,0,0,0,2.074554
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.03685533,53.95487,53.24032,0.1233145,0.1233145,0,0,0,0.1233145,29.88726,0,1.387779E-17,0,0.03685533,0.1298047,0.1233145,0,0,2.754594,2.074554,0,0.09294941,-0.09294941,3.288798,54.81318,0.1362885,0.135646,0.02948426,0,2.11141
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.351063,59.80209,52.7208,0.478976,0.478976,0,0,0,0.478976,73.29448,0,0,0,0.351063,0.5041853,0.478976,0,0,2.857871,1.981605,0,0.1531223,-0.1531223,3.127393,52.1231,0.1362885,0.5268736,0.2808504,0,2.332668
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.523109,65.19365,54.23779,0.7288923,0.7288923,0,0,0,0.7288923,71.76766,0,0,0,0.523109,0.7672551,0.7288923,0,0,3.028007,1.828483,0,0.2441461,-0.2441461,2.87004,47.8339,0.1362885,0.8017815,0.4184872,0,2.351592
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,0.7876468,76.17237,58.30043,1.156414,1.156414,0,-1,0,1.156414,68.11112,0,0,0,0.7876468,1.217278,1.156414,0,0,3.29928,1.584337,0,0.4296314,-0.4296314,2.417169,40.28606,0.1362885,1.272056,0.6301175,0,2.371984
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,0.9042519,83.48725,61.78121,0.8758118,0.8758118,0,0,0,0.8758118,103.2473,0,0,0,0.9042519,0.9219071,0.8758118,0,0,3.776649,1.154705,0,0.01765525,-0.01765525,2.398558,39.97589,0.1362885,0.963393,0.7234015,0,2.058957
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,0.8602244,86.28085,65.16847,0,0,0,0,0,0,0,0,0,0,0.8602244,0,0,0,0,3.796266,1.13705,0.8602244,0,0.8602244,3.214639,53.57721,0.1360984,0,0.6881795,0,1.997274
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,0.8833027,90.52786,68.08817,0.9079554,0.9079554,0,0,0,0.9079554,97.28481,0,0,0,0.8833027,0.9557425,0.9079554,0,0,2.936041,1.911252,0,0.07243983,-0.07243983,3.138281,52.30457,0.1360984,0.9987509,0.7066422,0,2.794555
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,0.8769182,93.92481,71.00787,0.03141399,0.03141399,0,0,0,0.03141399,2791.489,0,0,0,0.8769182,0.03306736,0.03141399,0,0,3.01653,1.838812,0.8438508,0,0.8438508,3.938828,65.647,0.1359125,0.03455539,0.7015346,0,2.71573
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,0.8665667,95.84438,72.82619,0.7017008,0.7017008,0,-1,0,0.7017008,123.4952,0,0,0,0.8665667,0.7386324,0.7017008,0,0,2.172679,2.598278,0.1279343,0,0.1279343,4.060197,67.66981,0.1358843,0.7718709,0.6932533,0,3.464844
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,0.7112947,91.78046,73.52235,0.09742894,0.09742894,0,0,0,0.09742894,730.0651,0,0,0,0.7112947,0.1025568,0.09742894,0,0,2.044745,2.713419,0.6087379,0,0.6087379,4.637696,77.29478,0.1357506,0.1071718,0.5690357,0,3.424713
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.3508106,82.59085,74.22889,0.4150651,0.4150651,0,0,0,0.4150651,84.51942,0,5.551115E-17,0,0.3508106,0.4369106,0.4150651,0,0,1.436007,3.261283,0,0.08610003,-0.08610003,4.546939,75.78217,0.1357506,0.4565715,0.2806484,0,3.612093
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.1929613,78.14317,73.69898,0.7086201,0.7086201,0,0,0,0.7086201,27.23057,0,1.110223E-16,0,0.1929613,0.7459159,0.7086201,0,0,1.531674,3.175183,0,0.5529546,-0.5529546,3.964073,66.06776,0.1357506,0.7794822,0.1543691,0,3.368144
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.0362925,72.51578,71.71442,0.4691333,0.4691333,0,0,0,0.4691333,7.736074,0,5.551115E-17,0,0.0362925,0.4938245,0.4691333,0,0,2.146068,2.622228,0,0.457532,-0.457532,3.481792,58.02976,0.1357506,0.5160466,0.029034,0,2.658521
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,70.13508,70.13508,0.4499586,0.4499586,0,-1,0,0.4499586,0,0,5.551115E-17,0,0,0.4736407,0.4499586,0,0,2.654437,2.164696,0,0.4736407,-0.4736407,2.982531,49.70876,0.1357506,0.4949545,0,0,2.164696
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,67.85958,67.85958,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.180704,1.691055,0,0,0,2.982531,49.70876,0.1357506,0,0,0,1.691055
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,65.28277,65.28277,0.4687065,0.4687065,0,-1,0,0.4687065,0,0,5.551115E-17,0,0,0.4933753,0.4687065,0,0,3.180704,1.691055,0,0.4933753,-0.4933753,2.462468,41.04105,0.1357506,0.5155772,0,0,1.691055
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,62.59166,62.59166,0.04945381,0.04945381,0,-1,0,0.04945381,0,0,6.938894E-18,0,0,0.05205664,0.04945381,0,0,3.728899,1.19768,0,0.05205664,-0.05205664,2.407596,40.12651,0.1357506,0.05439918,0,0,1.19768
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,60.54476,60.54476,0.1139913,0.1139913,0,-1,0,0.1139913,0,0,1.387779E-17,0,0,0.1199909,0.1139913,0,0,3.786739,1.145623,0,0.1199909,-0.1199909,2.281114,38.01849,0.1357506,0.1253905,0,0,1.145623
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.920063,1.025633,0,0,0,2.281114,38.01849,0.1357506,0,0,0,1.025633
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,57.5731,57.5731,0.1335144,0.1335144,0,-1,0,0.1335144,0,0,0,0,0,0.1405415,0.1335144,0,0,3.920063,1.025633,0,0.1405415,-0.1405415,2.13297,35.54943,0.1357506,0.1468659,0,0,1.025633
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07622,0.8850911,0,0,0,2.13297,35.54943,0.1357506,0,0,0,0.8850911
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.07622,0.8850911,0,0,0,2.13297,35.54943,0.1357506,0,0,0,0.8850911
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,54.15467,54.15467,0.301903,0.301903,0,-1,0,0.301903,0,0,5.551115E-17,0,0,0.3177927,0.301903,0,0,4.07622,0.8850911,0,0.3177927,-0.3177927,1.797987,29.9664,0.1357506,0.3320933,0,0,0.8850911
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,53.44812,53.44812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.429323,0.5672984,0,0,0,1.797987,29.9664,0.1357506,0,0,0,0.5672984
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.01960861,53.59881,53.21954,0.04401629,0.04401629,0,0,0,0.04401629,44.54852,0,6.938894E-18,0,0.01960861,0.04633294,0.04401629,0,0,4.429323,0.5672984,0,0.02672433,-0.02672433,1.769817,29.4969,0.1357506,0.04841793,0.01568689,0,0.586907
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.1999744,56.66924,52.7208,0.4375407,0.4375407,0,0,0,0.4375407,45.70419,0,5.551115E-17,0,0.1999744,0.4605691,0.4375407,0,0,4.459016,0.5405741,0,0.2605947,-0.2605947,1.495126,24.91873,0.1357506,0.4812948,0.1599795,0,0.7405485
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.4991401,64.61807,54.20662,1.257966,1.257966,0.5178028,0,0.1974602,1.257966,39.67834,0,0,0,0.4991401,0.7791195,0.7401635,0,0,4.748566,0.2799793,0,0.2799793,-0.2799793,1.200002,20,0.1357506,1.383763,0.3993121,1.7,0.7791195
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.4363797,67.49747,58.20692,0.6276143,0.4145608,0,-1,0,0.4145608,105.2632,0,0.2130535,0.6074636,0.4363797,0.4363797,0.4145608,0,0,5.059654,0,0,0,0,1.200002,20,0.1357506,0.6903757,0.3491038,0,0.4363797
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,0.7340147,78.62409,61.65653,0.1181897,0.1181897,0,0,0,0.1181897,621.048,0,0,0,0.7340147,0.1244102,0.1181897,0,0,5.059654,0,0.6096045,0,0.6096045,1.778324,29.63867,0.1356169,0.1300087,0.5872118,0,0.7340147
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,0.866953,86.34214,65.05418,0,0,0,0,0,0,0,0,0,0,0.866953,0,0,0,0,4.45005,0.5486441,0.866953,0,0.866953,2.600788,43.34638,0.1354272,0,0.6935624,0,1.415597
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,0.7939311,87.60569,67.91154,0,0,0,0,0,0,0,0,0,0,0.7939311,0,0,0,0,3.583097,1.328902,0.7939311,0,0.7939311,3.353977,55.89951,0.135254,0,0.6351449,0,2.122833
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,0.7047535,88.43047,70.83124,0,0,0,0,0,0,0,0,0,0,0.7047535,0,0,0,0,2.789166,2.04344,0.7047535,0,0.7047535,4.022565,67.04262,0.1351006,0,0.5638028,0,2.748193
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.5843084,87.08282,72.64955,0.6546577,0.6546577,0,-1,0,0.6546577,89.25404,0,1.110223E-16,0,0.5843084,0.6891134,0.6546577,0,0,2.084412,2.677718,0,0.1048049,-0.1048049,3.912091,65.20139,0.1351006,0.7201235,0.4674467,0,3.262026
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.5366045,86.54326,73.34571,0.23,0.23,0,0,0,0.23,233.3063,0,0,0,0.5366045,0.2421052,0.23,0,0,2.200862,2.572913,0.2944992,0,0.2944992,4.191477,69.85782,0.1350366,0.253,0.4292836,0,3.109517
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.283599,80.76893,74.1042,0.862841,0.862841,0,0,0,0.862841,32.86805,0,1.110223E-16,0,0.283599,0.9082537,0.862841,0,0,1.906363,2.837962,0,0.6246547,-0.6246547,3.533033,58.88377,0.1350366,0.9491251,0.2268792,0,3.121561
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.2221256,78.65837,73.52235,0.7679412,0.7679412,0,0,0,0.7679412,28.92481,0,0,0,0.2221256,0.8083591,0.7679412,0,0,2.600424,2.213308,0,0.5862336,-0.5862336,2.915089,48.58472,0.1350366,0.8447353,0.1777004,0,2.435433
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.03529393,72.37865,71.60012,0.2422998,0.2422998,0,0,0,0.2422998,14.56622,0,2.775558E-17,0,0.03529393,0.2550524,0.2422998,0,0,3.251794,1.627074,0,0.2197584,-0.2197584,2.683443,44.72396,0.1350366,0.2665297,0.02823514,0,1.662368
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,70.02078,70.02078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.49597,1.407315,0,0,0,2.683443,44.72396,0.1350366,0,0,0,1.407315
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,67.7349,67.7349,0.4499066,0.4499066,0,-1,0,0.4499066,0,0,5.551115E-17,0,0,0.4735859,0.4499066,0,0,3.49597,1.407315,0,0.4735859,-0.4735859,2.18424,36.40392,0.1350366,0.4948973,0,0,1.407315
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,65.16847,65.16847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.022177,0.9337296,0,0,0,2.18424,36.40392,0.1350366,0,0,0,0.9337296
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,62.47737,62.47737,0.08287527,0.08287527,0,-1,0,0.08287527,0,0,1.387779E-17,0,0,0.08723713,0.08287527,0,0,4.022177,0.9337296,0,0.08723713,-0.08723713,2.092284,34.87133,0.1350366,0.0911628,0,0,0.9337296
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,60.49281,60.49281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.119107,0.8464925,0,0,0,2.092284,34.87133,0.1350366,0,0,0,0.8464925
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.119107,0.8464925,0,0,0,2.092284,34.87133,0.1350366,0,0,0,0.8464925
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,57.51077,57.51077,0.1327593,0.1327593,0,-1,0,0.1327593,0,0,2.775558E-17,0,0,0.1397466,0.1327593,0,0,4.119107,0.8464925,0,0.1397466,-0.1397466,1.944978,32.41623,0.1350366,0.1460352,0,0,0.8464925
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,56.2847,56.2847,0.3166072,0.3166072,0,-1,0,0.3166072,0,0,5.551115E-17,0,0,0.3332707,0.3166072,0,0,4.274381,0.7067459,0,0.3332707,-0.3332707,1.59368,26.56128,0.1350366,0.3482679,0,0,0.7067459
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,55.2041,55.2041,0.1187612,0.1187612,0,-1,0,0.1187612,0,0,1.387779E-17,0,0,0.1250118,0.1187612,0,0,4.644682,0.3734751,0,0.1250118,-0.1250118,1.461906,24.36505,0.1350366,0.1306373,0,0,0.3734751
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.783584,0.2484634,0,0,0,1.461906,24.36505,0.1350366,0,0,0,0.2484634
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,53.44812,53.44812,0.01762165,0.01762165,0,0,0,0.01762165,0,0,3.469447E-18,0,0,0.0185491,0.01762165,0,0,4.783584,0.2484634,0,0.0185491,-0.0185491,1.442353,24.03917,0.1350366,0.01938381,0,0,0.2484634
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.02641958,53.731,53.21954,0.1547313,0.1547313,0,0,0,0.1547313,17.07449,0,2.775558E-17,0,0.02641958,0.1628751,0.1547313,0,0,4.804194,0.2299143,0,0.1364555,-0.1364555,1.298517,21.6419,0.1350366,0.1702045,0.02113566,0,0.2563339
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.2978158,58.64962,52.68963,0,0,0,0,0,0,0,0,0,0,0.2978158,0,0,0,0,4.955812,0.09345877,0.2978158,0,0.2978158,1.581049,26.35077,0.1349719,0,0.2382526,0,0.3912746
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.5629764,66.03699,54.17545,0.7862792,0.7862792,1.7,0,0.5202,0.7862792,71.60006,0,0,0,0.5629764,0,0,0.9137208,0.8680348,4.657996,0.361493,1.431011,0,1.431011,2.938626,48.977,0.1352825,0.8649071,0.4503811,1.7,0.9244694
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,0.8105093,76.60585,58.15497,1.229506,1.229506,0,-1,0,1.229506,65.92155,0,0,0,0.8105093,1.294217,1.229506,0,0,3.226984,1.649403,0,0.4837072,-0.4837072,2.428754,40.47915,0.1352825,1.352456,0.6484075,0,2.459912
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,0.9825155,85.58446,61.60458,0,0,0,0,0,0,0,0,0,0,0.9825155,0,0,0,0,3.764437,1.165696,0.9825155,0,0.9825155,3.36085,56.01405,0.1350696,0,0.7860124,0,2.148211
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.058288,92.18641,64.9295,0.3808335,0.3808335,0,0,0,0.3808335,277.8872,0,0,0,1.058288,0.4008774,0.3808335,0,0,2.781921,2.04996,0.6574104,0,0.6574104,3.984524,66.4086,0.1349275,0.4189169,0.8466302,0,3.108248
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.143578,99.0173,67.79724,0.2833139,0.2833139,0,0,0,0.2833139,403.6435,0,0,0,1.143578,0.2982252,0.2833139,0,0,2.124511,2.641629,0.8453529,0,0.8453529,4.786496,79.77478,0.1347453,0.3116453,0.9148625,0,3.785207
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.109097,101.7282,70.71694,1.098594,1.098594,0,0,0,1.098594,100.9561,0,0,0,1.109097,1.156414,1.098594,0,0,1.279158,3.402447,0,0.04731693,-0.04731693,4.73662,78.9435,0.1347453,1.208453,0.887278,0,4.511544
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,0.9685208,98.96386,72.53526,0.2929834,0.2929834,0,-1,0,0.2929834,330.5719,0,0,0,0.9685208,0.3084036,0.2929834,0,0,1.331732,3.35513,0.6601172,0,0.6601172,5.362862,89.38085,0.1346033,0.3222817,0.7748166,0,4.323651
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,0.7735526,93.34946,73.23141,0,0,0,0,0,0,0,0.1019375,0,0,0.7735526,0,0,0,0,0.6716151,3.949235,0.6716151,0,0.6716151,6.000012,100,0.1344592,0,0.6188421,0,4.722788
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.5144441,86.65365,73.98991,0.511425,0.511425,0,0,0,0.511425,100.5903,0,0,0,0.5144441,0.5383421,0.511425,0,0,0,4.553689,0,0.02389808,-0.02389808,5.974821,99.58015,0.1344592,0.5625675,0.4115552,0,5.068133
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.2599739,79.52143,73.47039,0.2628646,0.2628646,0,0,0,0.2628646,98.90033,0,0,0,0.2599739,0.2766996,0.2628646,0,0,0.02655343,4.529791,0,0.01672562,-0.01672562,5.957191,99.28632,0.1344592,0.289151,0.2079792,0,4.789765
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.02715679,72.07313,71.47544,0,0,0,0,0,0,0,0,0,0,0.02715679,0,0,0,0,0.04513745,4.513065,0.02715679,0,0.02715679,5.982954,99.7157,0.1344533,0,0.02172543,0,4.540222
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,69.90649,69.90649,0.5253052,0.5253052,0,-1,0,0.5253052,0,0,1.110223E-16,0,0,0.5529529,0.5253052,0,0,0.01798066,4.537506,0,0.5529529,-0.5529529,5.400091,90.00133,0.1344533,0.5778357,0,0,4.537506
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,67.68295,67.68295,0.7369757,0.7369757,0,-1,0,0.7369757,0,0,0,0,0,0.7757639,0.7369757,0,0,0.6323727,3.984554,0,0.7757639,-0.7757639,4.582364,76.37257,0.1344533,0.8106732,0,0,3.984554
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,65.10613,65.10613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.494333,3.20879,0,0,0,4.582364,76.37257,0.1344533,0,0,0,3.20879
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,62.47737,62.47737,0.1018848,0.1018848,0,-1,0,0.1018848,0,0,1.387779E-17,0,0,0.1072471,0.1018848,0,0,1.494333,3.20879,0,0.1072471,-0.1072471,4.469315,74.48844,0.1344533,0.1120732,0,0,3.20879
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,60.43046,60.43046,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.613496,3.101542,0,0,0,4.469315,74.48844,0.1344533,0,0,0,3.101542
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,58.99659,58.99659,0.008143409,0.008143409,0,-1,0,0.008143409,0,0,1.734723E-18,0,0,0.008572009,0.008143409,0,0,1.613496,3.101542,0,0.008572009,-0.008572009,4.460279,74.33784,0.1344533,0.00895775,0,0,3.101542
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,57.4796,57.4796,0.06480204,0.06480204,0,-1,0,0.06480204,0,0,1.387779E-17,0,0,0.06821267,0.06480204,0,0,1.623021,3.09297,0,0.06821267,-0.06821267,4.388377,73.13947,0.1344533,0.07128225,0,0,3.09297
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,56.31587,56.31587,0.2016373,0.2016373,0,-1,0,0.2016373,0,0,0,0,0,0.2122498,0.2016373,0,0,1.698812,3.024758,0,0.2122498,-0.2122498,4.164646,69.41063,0.1344533,0.221801,0,0,3.024758
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,55.23527,55.23527,0.1774382,0.1774382,0,-1,0,0.1774382,0,0,2.775558E-17,0,0,0.1867771,0.1774382,0,0,1.934645,2.812508,0,0.1867771,-0.1867771,3.967766,66.1293,0.1344533,0.1951821,0,0,2.812508
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.142176,2.625731,0,0,0,3.967766,66.1293,0.1344533,0,0,0,2.625731
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,53.4793,53.4793,0.07233826,0.07233826,0,0,0,0.07233826,0,0,1.387779E-17,0,0,0.07614554,0.07233826,0,0,2.142176,2.625731,0,0.07614554,-0.07614554,3.887501,64.79156,0.1344533,0.07957209,0,0,2.625731
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.03914928,53.99957,53.24032,0.1582568,0.1582568,0,0,0,0.1582568,24.73782,2.775558E-17,0,0,0.03914928,0.1665861,0.1582568,0,0,2.226782,2.549585,0,0.1274368,-0.1274368,3.753171,62.55273,0.1344533,0.1740825,0.03131942,0,2.588735
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.2381578,57.48025,52.75197,0.6744571,0.6744571,0,0,0,0.6744571,35.31104,0,0,0,0.2381578,0.7099549,0.6744571,0,0,2.368378,2.422149,0,0.471797,-0.471797,3.255853,54.26411,0.1344533,0.7419028,0.1905262,0,2.660306
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.2846618,59.98702,54.23779,0,0,0,0,0,0,0,0,0,0,0.2846618,0,0,0,0,2.892597,1.950351,0.2846618,0,0.2846618,3.525907,58.76501,0.1343924,0,0.2277295,0,2.235013
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.6106266,71.50728,58.1238,0.3984617,0.3984617,0,-1,0,0.3984617,153.246,0,0,0,0.6106266,0.4194334,0.3984617,0,0,2.607935,2.206547,0.1911932,0,0.1911932,3.707289,61.78803,0.1343514,0.4383079,0.4885013,0,2.817174
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,0.9195144,83.57856,61.49028,0.184314,0.184314,0,0,0,0.184314,498.8848,0,0,0,0.9195144,0.1940147,0.184314,0,0,2.416742,2.378621,0.7254997,0,0.7254997,4.395558,73.25916,0.1341963,0.2027453,0.7356115,0,3.298136
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.6012235,78.65398,64.75286,0.06765381,0.06765381,0,0,0,0.06765381,888.6765,0,0,0,0.6012235,0.07121454,0.06765381,0,0,1.691242,3.031571,0.530009,0,0.530009,4.898369,81.63932,0.1340832,0.07441919,0.4809788,0,3.632794
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.6147452,82.30316,67.68295,0.7654581,0.7654581,0,0,0,0.7654581,80.31076,0,1.110223E-16,0,0.6147452,0.8057454,0.7654581,0,0,1.161233,3.508579,0,0.1910002,-0.1910002,4.697037,78.2838,0.1340832,0.8420039,0.4917961,0,4.123324
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,0.8436138,92.28622,70.54031,0.7880353,0.7880353,0,0,0,0.7880353,107.0528,0,0,0,0.8436138,0.8295109,0.7880353,0,0,1.373456,3.317579,0.01410296,0,0.01410296,4.710417,78.50679,0.1340802,0.8668389,0.6748911,0,4.161192
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,0.7547715,91.72359,72.35862,0.689593,0.689593,0,-1,0,0.689593,109.4517,0,0,0,0.7547715,0.7258874,0.689593,0,0,1.359353,3.330271,0.02888407,0,0.02888407,4.737818,78.96349,0.1340741,0.7585523,0.6038172,0,4.085043
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.6074691,88.19572,73.05478,0.4798864,0.4798864,0,0,0,0.4798864,126.586,0,0,0,0.6074691,0.5051436,0.4798864,0,0,1.330469,3.356267,0.1023255,0,0.1023255,4.834893,80.58139,0.1340523,0.5278751,0.4859753,0,3.963736
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.379782,82.95394,73.87562,0,0,0,0,0,0,0,0,0,0,0.379782,0,0,0,0,1.228143,3.44836,0.379782,0,0.379782,5.195186,86.58626,0.1339714,0,0.3038256,0,3.828142
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.1534514,76.84528,73.34571,0,0,0,0,0,0,0,0,0,0,0.1534514,0,0,0,0,0.8483613,3.790164,0.1534514,0,0.1534514,5.340763,89.01254,0.1339387,0,0.1227611,0,3.943615
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.03927401,72.22649,71.36115,0.456986,0.456986,0,0,0,0.456986,8.594138,0,0,0,0.03927401,0.4810379,0.456986,0,0,0.6949099,3.92827,0,0.4417639,-0.4417639,4.875103,81.25155,0.1339387,0.5026847,0.03141921,0,3.967544
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,69.84415,69.84415,0.5878814,0.5878814,0,-1,0,0.5878814,0,0,0,0,0,0.6188226,0.5878814,0,0,1.185759,3.486506,0,0.6188226,-0.6188226,4.222806,70.37997,0.1339387,0.6466696,0,0,3.486506
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,67.56866,67.56866,0.3031577,0.3031577,0,-1,0,0.3031577,0,0,5.551115E-17,0,0,0.3191133,0.3031577,0,0,1.873339,2.867684,0,0.3191133,-0.3191133,3.886431,64.77373,0.1339387,0.3334734,0,0,2.867684
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,65.05418,65.05418,0.8677374,0.8677374,0,-1,0,0.8677374,0,0,1.110223E-16,0,0,0.9134077,0.8677374,0,0,2.22791,2.54857,0,0.9134077,-0.9134077,2.923615,48.72682,0.1339387,0.9545111,0,0,2.54857
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,62.41503,62.41503,0.1769193,0.1769193,0,-1,0,0.1769193,0,0,2.775558E-17,0,0,0.1862308,0.1769193,0,0,3.242807,1.635162,0,0.1862308,-0.1862308,2.72731,45.45509,0.1339387,0.1946112,0,0,1.635162
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,60.37851,60.37851,0.03202813,0.03202813,0,-1,0,0.03202813,0,0,0,0,0,0.03371383,0.03202813,0,0,3.44973,1.448932,0,0.03371383,-0.03371383,2.691773,44.86279,0.1339387,0.03523095,0,0,1.448932
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,58.97581,58.97581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.48719,1.415218,0,0,0,2.691773,44.86279,0.1339387,0,0,0,1.415218
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,57.4796,57.4796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.48719,1.415218,0,0,0,2.691773,44.86279,0.1339387,0,0,0,1.415218
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,56.31587,56.31587,0.1222929,0.1222929,0,-1,0,0.1222929,0,0,2.775558E-17,0,0,0.1287294,0.1222929,0,0,3.48719,1.415218,0,0.1287294,-0.1287294,2.55608,42.60125,0.1339387,0.1345222,0,0,1.415218
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,55.23527,55.23527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.630223,1.286489,0,0,0,2.55608,42.60125,0.1339387,0,0,0,1.286489
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,54.17545,54.17545,0.07643774,0.07643774,0,-1,0,0.07643774,0,0,1.387779E-17,0,0,0.08046078,0.07643774,0,0,3.630223,1.286489,0,0.08046078,-0.08046078,2.471267,41.18771,0.1339387,0.08408152,0,0,1.286489
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,53.4793,53.4793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.719624,1.206028,0,0,0,2.471267,41.18771,0.1339387,0,0,0,1.206028
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.03162803,53.85311,53.24032,0,0,0,0,0,0,0,0,0,0,0.03162803,0,0,0,0,3.719624,1.206028,0.03162803,0,0.03162803,2.501272,41.68779,0.133932,0,0.02530243,0,1.237656
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.3576252,59.94137,52.7208,0.6632155,0.6632155,0,0,0,0.6632155,53.92292,0,1.110223E-16,0,0.3576252,0.6981216,0.6632155,0,0,3.687996,1.234493,0,0.3404965,-0.3404965,2.142357,35.70589,0.133932,0.7295371,0.2861001,0,1.592118
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.4636243,63.82332,54.20662,1.558118,1.558118,0.425,0,0.172125,1.558118,29.75541,0,0,0,0.4636243,1.192755,1.133118,0,0,4.066325,0.8939965,0,0.729131,-0.729131,1.373786,22.89639,0.133932,1.713929,0.3708994,1.7,1.357621
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,0.8179138,76.72945,58.09263,0.2810153,0.2810153,0,-1,0,0.2810153,291.0566,0,0,0,0.8179138,0.2958056,0.2810153,0,0,4.876471,0.1648655,0.5221081,0,0.5221081,1.869101,31.15162,0.133821,0.3091168,0.654331,0,0.9827793
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,0.9737979,85.10435,61.42794,0.8414186,0.8414186,1.7,0,0.5202,0.8414186,115.7329,0,0,0,0.9737979,0,0,0.8585814,0.8156523,4.354362,0.6347628,1.78945,0,1.78945,3.566723,59.44526,0.1340541,0.9255605,0.7790383,1.7,1.608561
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,0.960309,88.66543,64.63857,0.1457123,0.1457123,1.598344,0,0.4924479,0.1457123,659.0447,0,0,0,0.960309,0,0,1.452632,1.38,2.564912,2.245268,2.340309,0,2.340309,5.786935,96.44872,0.1341206,0.1602835,0.7682472,1.7,3.205577
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.004127,93.77745,67.56866,1.049446,1.049446,0,0,0,1.049446,95.68163,0,0,0,1.004127,1.10468,1.049446,0,0,0.2246031,4.351546,0,0.100553,-0.100553,5.680943,94.68219,0.1341206,1.15439,0.8033015,0,5.355673
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,0.7372769,88.98269,70.48835,1.027173,1.027173,0,0,0,1.027173,71.77731,0,0,0,0.7372769,1.081234,1.027173,0,0,0.3363287,4.250993,0,0.3439575,-0.3439575,5.318379,88.63948,0.1341206,1.12989,0.5898215,0,4.98827
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.6340374,88.08529,72.29628,0.666266,0.666266,0,-1,0,0.666266,95.16282,0,0,0,0.6340374,0.7013326,0.666266,0,0,0.7185037,3.907036,0,0.06729514,-0.06729514,5.247444,87.45723,0.1341206,0.7328925,0.5072299,0,4.541073
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,0.6844082,90.36668,73.00282,0.6962638,0.6962638,0,0,0,0.6962638,98.29726,0,0,0,0.6844082,0.7329092,0.6962638,0,0,0.793276,3.839741,0,0.048501,-0.048501,5.19632,86.60516,0.1341206,0.7658901,0.5475266,0,4.524149
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.2989155,80.84191,73.81328,1.420862,1.420862,0.425,0,0.172125,1.420862,21.03762,0,0,0,0.2989155,1.048275,0.9958617,0,0,0.847166,3.79124,0,0.74936,-0.74936,4.406425,73.44027,0.1341206,1.562948,0.2391324,1.7,4.090155
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2024695,77.95007,73.29375,0.5621039,0.5621039,1.7,0,0.5202,0.5621039,36.01995,0,0,0,0.2024695,0,0,1.137896,1.081001,1.679788,3.04188,1.283471,0,1.283471,5.624032,93.73369,0.1344582,0.6183143,0.1619756,1.7,3.244349
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.03888296,72.16554,71.30919,0.1980387,0.1980387,0,0,0,0.1980387,19.63402,0,0,0,0.03888296,0.2084618,0.1980387,0,0,0.3963174,4.197003,0,0.1695788,-0.1695788,5.445281,90.75449,0.1344582,0.2178425,0.03110637,0,4.235886
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,69.78181,69.78181,0.2252074,0.2252074,0,-1,0,0.2252074,0,0,0,0,0,0.2370604,0.2252074,0,0,0.5847383,4.027424,0,0.2370604,-0.2370604,5.195397,86.58978,0.1344582,0.2477282,0,0,4.027424
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,67.50631,67.50631,1.156987,1.156987,0,-1,0,1.156987,0,0,0,0,0,1.217881,1.156987,0,0,0.8481387,3.790364,0,1.217881,-1.217881,3.911638,65.19382,0.1344582,1.272686,0,0,3.790364
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,64.99184,64.99184,0.04355936,0.04355936,0,-1,0,0.04355936,0,0,6.938894E-18,0,0,0.04585196,0.04355936,0,0,2.20134,2.572483,0,0.04585196,-0.04585196,3.863305,64.38829,0.1344582,0.04791529,0,0,2.572483
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,62.36307,62.36307,0.01119659,0.01119659,0,-1,0,0.01119659,0,0,1.734723E-18,0,0,0.01178588,0.01119659,0,0,2.252287,2.526631,0,0.01178588,-0.01178588,3.850882,64.18124,0.1344582,0.01231624,0,0,2.526631
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,60.37851,60.37851,0.07271241,0.07271241,0,-1,0,0.07271241,0,0,0,0,0,0.07653937,0.07271241,0,0,2.265382,2.514845,0,0.07653937,-0.07653937,3.770202,62.83658,0.1344582,0.07998365,0,0,2.514845
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,58.94464,58.94464,0.03317984,0.03317984,0,-1,0,0.03317984,0,0,0,0,0,0.03492615,0.03317984,0,0,2.350426,2.438306,0,0.03492615,-0.03492615,3.733387,62.22299,0.1344582,0.03649782,0,0,2.438306
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,57.44842,57.44842,0.09434714,0.09434714,0,-1,0,0.09434714,0,0,0,0,0,0.09931278,0.09434714,0,0,2.389233,2.403379,0,0.09931278,-0.09931278,3.628702,60.47824,0.1344582,0.1037819,0,0,2.403379
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49958,2.304067,0,0,0,3.628702,60.47824,0.1344582,0,0,0,2.304067
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,55.2041,55.2041,0.1139702,0.1139702,0,-1,0,0.1139702,0,0,1.387779E-17,0,0,0.1199686,0.1139702,0,0,2.49958,2.304067,0,0.1199686,-0.1199686,3.502244,58.37062,0.1344582,0.1253672,0,0,2.304067
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,54.15467,54.15467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.632879,2.184098,0,0,0,3.502244,58.37062,0.1344582,0,0,0,2.184098
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,53.51047,53.51047,0.117144,0.117144,0,0,0,0.117144,0,0,1.387779E-17,0,0,0.1233095,0.117144,0,0,2.632879,2.184098,0,0.1233095,-0.1233095,3.372264,56.20429,0.1344582,0.1288584,0,0,2.184098
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.0275922,53.80592,53.27149,0,0,0,0,0,0,0,0,0,0,0.0275922,0,0,0,0,2.769889,2.060789,0.0275922,0,0.0275922,3.398441,56.64056,0.1344524,0,0.02207376,0,2.088381
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.3734749,60.31181,52.75197,0,0,0,0,0,0,0,0,0,0,0.3734749,0,0,0,0,2.742297,2.085622,0.3734749,0,0.3734749,3.75275,62.54571,0.1343735,0,0.2987799,0,2.459096
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.6940143,69.1601,54.20662,1.054721,1.054721,0,0,0,1.054721,65.80074,0,0,0,0.6940143,1.110233,1.054721,0,0,2.368822,2.421749,0,0.4162184,-0.4162184,3.314017,55.23351,0.1343735,1.160193,0.5552114,0,3.115763
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,0.9408506,80.02438,58.04067,0.627203,0.627203,0,-1,0,0.627203,150.0073,0,0,0,0.9408506,0.6602137,0.627203,0,0,2.831287,2.005531,0.2806369,0,0.2806369,3.580253,59.67076,0.1343142,0.6899233,0.7526805,0,2.946381
