Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,0.7220885,86.61657,68.84667,0.3345869,0.3345869,1.229172,0,0.3916638,0.3345869,215.8149,0,0,0,0.7220885,0,0,0.8945846,0.8498554,1.571944,3.13894,1.571944,0,1.571944,6.000012,100,0.1344938,0.3680456,0.5776708,1.7,3.861028
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,0.7756023,90.33782,70.66499,1.136043,1.136043,0,-1,0,1.136043,68.27225,0,2.220446E-16,0,0.7756023,1.195835,1.136043,0,0,0,4.553689,0,0.4202326,-0.4202326,5.557048,92.61728,0.1344938,1.249647,0.6204818,0,5.329291
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.3379742,79.33045,71.47544,0.7016387,0.7016387,0,0,0,0.7016387,48.16927,0,0,0,0.3379742,0.7385671,0.7016387,0,0,0.4669251,4.133456,0,0.4005929,-0.4005929,5.134786,85.5796,0.1344938,0.7718026,0.2703794,0,4.471431
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.2749092,78.77262,72.41058,0.6153206,0.6153206,0,0,0,0.6153206,44.67739,0,0,0,0.2749092,0.6477059,0.6153206,0,0,0.9120283,3.732863,0,0.3727967,-0.3727967,4.741824,79.03024,0.1344938,0.6768527,0.2199273,0,4.007773
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.173681,75.87508,71.94301,0.981975,0.981975,0,0,0,0.981975,17.6869,0,1.110223E-16,0,0.173681,1.033658,0.981975,0,0,1.326247,3.360067,0,0.8599769,-0.8599769,3.835329,63.92202,0.1344938,1.080172,0.1389448,0,3.533748
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.04467557,70.99632,70.02078,0.7916459,0.7916459,0,0,0,0.7916459,5.643378,0,1.110223E-16,0,0.04467557,0.8333115,0.7916459,0,0,2.281777,2.50009,0,0.788636,-0.788636,3.004033,50.06712,0.1344938,0.8708105,0.03574046,0,2.544765
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,68.3791,68.3791,1.645656,1.38,0,-1,0,1.38,0,0,0.2656563,0.4302219,0,1.452632,1.38,0,0,3.158039,1.711454,0,1.452632,-1.452632,1.472825,24.54704,0.1344938,1.810222,0,0,1.711454
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,66.10361,66.10361,1.370306,0.2458813,0,-1,0,0.2458813,0,0,1.124424,1.261455,0,0.2588224,0.2458813,0,0,4.772074,0.2588224,0,0.2588224,-0.2588224,1.200002,20,0.1344938,1.507336,0,0,0.2588224
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,63.76577,63.76577,1.158079,0,0,-1,0,0,0,0,1.158079,1.273887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,1.273887,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,61.3656,61.3656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,59.62001,59.62001,0.06239723,0,0,-1,0,0,0,0,0.06239723,0.06863695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0.06863695,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,58.30043,58.30043,0.2975931,0,0,-1,0,0,0,0,0.2975931,0.3273524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0.3273524,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,56.89773,56.89773,0.0827602,0,0,-1,0,0,0,0,0.0827602,0.09103622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0.09103622,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,55.81713,55.81713,0.103592,0,0,-1,0,0,0,0,0.103592,0.1139512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0.1139512,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,54.81966,54.81966,0.1121415,0,0,-1,0,0,0,0,0.1121415,0.1233557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0.1233557,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,53.85335,53.85335,0.01964197,0,0,-1,0,0,0,0,0.01964197,0.02160617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1344938,0.02160617,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,53.1572,53.1572,0.07668287,0.07668287,1.529314,0,0.4736028,0.07668287,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1347158,0.08435115,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03275687,53.55161,52.91822,0.1112069,0.1112069,1.563838,0,0.4830279,0.1112069,29.4558,0,0,0,0.03275687,0,0,1.452632,1.38,3.679654,1.242,1.412757,0,1.412757,3.849444,64.15727,0.1349458,0.1223276,0.02620549,1.7,1.274757
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.2606488,57.60921,52.42987,0.0008891948,0.0008891948,1.453521,0,0.4529112,0.0008891948,29312.9,0,0,0,0.2606488,0,0,1.452632,1.38,2.266897,2.513481,1.640649,0,1.640649,5.4059,90.09816,0.1350799,0.0009781143,0.208519,1.7,2.77413
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.4701001,63.46564,53.73906,0.586334,0.586334,0,0,0,0.586334,80.17617,0,0,0,0.4701001,0.6171937,0.586334,0,0,0.6262487,3.990065,0,0.1470935,-0.1470935,5.25085,87.51399,0.1350799,0.6449674,0.3760801,0,4.460165
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,0.8622693,76.72055,57.07437,0.02690363,0.02690363,0,-1,0,0.02690363,3205.03,0.04426372,0,0,0.8622693,0.0283196,0.02690363,0,0,0.789686,3.842972,0.789686,0,0.789686,6.000012,100,0.1349222,0.02959399,0.6898155,0,4.705241
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,0.9857156,83.73252,60.02524,0.8018638,0.8018638,0,0,0,0.8018638,122.9281,0.1416484,0,0,0.9857156,0.8440672,0.8018638,0,0,0,4.553689,0,0,0,6.000012,100,0.1349222,0.8820502,0.7885724,0,5.539404
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,0.9775057,87.09267,62.94493,0.4492972,0.4492972,0,0,0,0.4492972,217.5633,0.5045612,0,0,0.9775057,0.4729444,0.4492972,0,0,0,4.553689,0,0,0,6.000012,100,0.1349222,0.494227,0.7820045,0,5.531195
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,0.8760214,87.52985,65.81268,0,0,0,0,0,0,0,0.8760214,0,0,0.8760214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1349222,0,0.7008172,0,5.42971
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,0.8670793,90.73527,68.67004,0.622886,0.622886,0,0,0,0.622886,139.2035,0.2114098,0,0,0.8670793,0.6556695,0.622886,0,0,0,4.553689,0,0,0,6.000012,100,0.1349222,0.6851746,0.6936634,0,5.420768
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,0.6943133,87.7285,70.48835,1.608927,1.38,0,-1,0,1.38,50.31256,2.220446E-16,0.2289265,0.3898192,0.6943133,1.452632,1.38,0,0,0,4.553689,0,0.7583183,-0.7583183,5.200675,86.67773,0.1349222,1.769819,0.5554506,0,5.248002
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.6574514,87.67953,71.36115,0.1475738,0.1475738,0,0,0,0.1475738,445.507,0,0,0,0.6574514,0.1553408,0.1475738,0,0,0.8425758,3.795371,0.5021106,0,0.5021106,5.677018,94.61678,0.1348222,0.1623311,0.5259611,0,4.452822
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.3373458,80.18861,72.29628,0.2459023,0.2459023,0,0,0,0.2459023,137.1869,0,0,0,0.3373458,0.2588445,0.2459023,0,0,0.3404652,4.24727,0.07850128,0,0.07850128,5.751491,95.85799,0.1348066,0.2704925,0.2698767,0,4.584616
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.2563142,77.64745,71.76637,1.178465,1.178465,0,0,0,1.178465,21.74984,0,0,0,0.2563142,1.240489,1.178465,0,0,0.261964,4.317921,0,0.9841751,-0.9841751,4.714079,78.56783,0.1348066,1.296311,0.2050514,0,4.574235
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.043335,70.78897,69.84415,0.3702996,0.3702996,0,0,0,0.3702996,11.70269,0,0,0,0.043335,0.3897891,0.3702996,0,0,1.355492,3.333746,0,0.3464541,-0.3464541,4.348885,72.48127,0.1348066,0.4073296,0.034668,0,3.377081
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,68.20247,68.20247,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.740441,2.987292,0,0,0,4.348885,72.48127,0.1348066,0,0,0,2.987292
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,65.92697,65.92697,1.056475,1.056475,0,-1,0,1.056475,0,0,0,0,0,1.112079,1.056475,0,0,1.740441,2.987292,0,1.112079,-1.112079,3.176651,52.94408,0.1348066,1.162122,0,0,2.987292
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,63.65148,63.65148,0.9645497,0.9645497,0,-1,0,0.9645497,0,0,1.110223E-16,0,0,1.015315,0.9645497,0,0,2.976084,1.875213,0,1.015315,-1.015315,2.106415,35.10684,0.1348066,1.061005,0,0,1.875213
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,61.2513,61.2513,0.09389552,0.09389552,0,-1,0,0.09389552,0,0,0,0,0,0.09883739,0.09389552,0,0,4.104212,0.859898,0,0.09883739,-0.09883739,2.002231,33.37045,0.1348066,0.1032851,0,0,0.859898
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,59.5265,59.5265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214032,0.7610606,0,0,0,2.002231,33.37045,0.1348066,0,0,0,0.7610606
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,58.20692,58.20692,0.2090348,0.2090348,0,-1,0,0.2090348,0,0,0,0,0,0.2200367,0.2090348,0,0,4.214032,0.7610606,0,0.2200367,-0.2200367,1.770292,29.5048,0.1348066,0.2299383,0,0,0.7610606
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,56.81461,56.81461,0.04082741,0.04082741,0,-1,0,0.04082741,0,0,0,0,0,0.04297622,0.04082741,0,0,4.458517,0.5410239,0,0.04297622,-0.04297622,1.724991,28.74979,0.1348066,0.04491015,0,0,0.5410239
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,55.75479,55.75479,0.1606634,0.1606634,0,-1,0,0.1606634,0,0,2.775558E-17,0,0,0.1691194,0.1606634,0,0,4.506268,0.4980477,0,0.1691194,-0.1691194,1.546723,25.77867,0.1348066,0.1767298,0,0,0.4980477
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,54.7677,54.7677,0.1178862,0.1178862,0,-1,0,0.1178862,0,0,1.387779E-17,0,0,0.1240908,0.1178862,0,0,4.694179,0.3289283,0,0.1240908,-0.1240908,1.41592,23.59862,0.1348066,0.1296749,0,0,0.3289283
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,53.83257,53.83257,0.1342434,0.1342434,0,-1,0,0.1342434,0,0,2.775558E-17,0,0,0.1413089,0.1342434,0,0,4.832057,0.2048375,0,0.1413089,-0.1413089,1.266968,21.11608,0.1348066,0.1476678,0,0,0.2048375
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,53.12602,53.12602,0.114819,0.114819,1.567451,0,0.484014,0.114819,0,0,0,0,0,0,0,1.452632,1.38,4.989067,0.06352866,1.38,0,1.38,2.57615,42.93575,0.1350431,0.1263009,0,1.7,0.06352866
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.0366069,53.5742,52.86626,0.2429531,0.2429531,1.695585,0,0.5189946,0.2429531,15.06748,2.220446E-16,0,0,0.0366069,0,0,1.452632,1.38,3.609067,1.305529,1.416607,0,1.416607,3.920062,65.33423,0.1353285,0.2672484,0.02928552,1.7,1.342136
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.210118,56.51184,52.36753,0.9843517,0.9843517,1.7,0,0.5202,0.9843517,21.34583,0,0,0,0.210118,0,0,0.7156483,0.6798659,2.19246,2.580475,0.8899839,0,0.8899839,4.764375,79.40608,0.1355593,1.082787,0.1680944,1.7,2.790593
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.4291933,62.50807,53.6871,0.7262832,0.7262832,1.555902,0,0.4808612,0.7262832,59.09449,0,0,0,0.4291933,0,0,0.8296187,0.7881377,1.302476,3.38146,1.217331,0,1.217331,5.919236,98.65374,0.1358203,0.7989115,0.3433547,1.7,3.810654
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.6964914,72.33993,56.98086,0.3766129,0.3766129,0,-1,0,0.3766129,184.9356,0.2149117,0,0,0.6964914,0.3964346,0.3766129,0,0,0.08514508,4.477058,0.08514508,0,0.08514508,6.000012,100,0.1358033,0.4142742,0.5571931,0,5.17355
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.000936,83.97924,59.85899,0.08275567,0.08275567,0,0,0,0.08275567,1209.507,0.9138247,0,0,1.000936,0.08711123,0.08275567,0,0,0,4.553689,0,0,0,6.000012,100,0.1358033,0.09103124,0.8007488,0,5.554625
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.003807,87.68445,62.7683,1.377329,1.377329,0.425,0,0.172125,1.377329,72.88067,0.001355009,0,0,1.003807,1.002452,0.952329,0,0,0,4.553689,0,0,0,6.000012,100,0.1358033,1.515062,0.8030453,1.7,5.557496
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,0.9839798,90.66074,65.63604,0.1464316,0.1464316,0,0,0,0.1464316,671.9723,0.8298413,0,0,0.9839798,0.1541385,0.1464316,0,0,0,4.553689,0,0,0,6.000012,100,0.1358033,0.1610748,0.7871838,0,5.537669
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,0.9557852,93.3512,68.4934,0.3918157,0.3918157,0,0,0,0.3918157,243.9375,0.5433477,0,0,0.9557852,0.4124375,0.3918157,0,0,0,4.553689,0,0,0,6.000012,100,0.1358033,0.4309972,0.7646282,0,5.509474
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,0.7064338,87.8734,70.31171,0.9586416,0.9586416,0,-1,0,0.9586416,73.69112,0,0,0,0.7064338,1.009096,0.9586416,0,0,0,4.553689,0,0.3026626,-0.3026626,5.680977,94.68277,0.1358033,1.054506,0.565147,0,5.260123
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,0.7807187,91.11435,71.18451,0,0,0,0,0,0,0,0.4444269,0,0,0.7807187,0,0,0,0,0.3362918,4.251026,0.3362918,0,0.3362918,6.000012,100,0.1357364,0,0.624575,0,5.031745
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.4706346,83.4101,72.11964,0,0,0,0,0,0,0,0.4706346,0,0,0.4706346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1357364,0,0.3765077,0,5.024323
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.1558782,75.16228,71.65208,1.131268,1.131268,0,0,0,1.131268,13.77907,0,0,0,0.1558782,1.190809,1.131268,0,0,0,4.553689,0,1.03493,-1.03493,4.9091,81.81816,0.1357364,1.244395,0.1247026,0,4.709567
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.0420595,70.58315,69.66751,0.3018571,0.3018571,0,0,0,0.3018571,13.93358,0,0,0,0.0420595,0.3177443,0.3018571,0,0,1.149923,3.518759,0,0.2756848,-0.2756848,4.618502,76.97488,0.1357364,0.3320428,0.0336476,0,3.560818
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,67.97388,67.97388,1.383318,1.38,0,-1,0,1.38,0,0,0.003317721,0.1416495,0,1.452632,1.38,0,0,1.456239,3.243074,0,1.452632,-1.452632,3.087294,51.4548,0.1357364,1.521649,0,0,3.243074
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,65.75034,65.75034,0.9902791,0.9902791,0,-1,0,0.9902791,0,0,0,0,0,1.042399,0.9902791,0,0,3.070274,1.790442,0,1.042399,-1.042399,1.988509,33.14175,0.1357364,1.089307,0,0,1.790442
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,63.47484,63.47484,0.5483096,0.5483096,0,-1,0,0.5483096,0,0,1.110223E-16,0,0,0.577168,0.5483096,0,0,4.228495,0.7480432,0,0.577168,-0.577168,1.380121,23.00196,0.1357364,0.6031406,0,0,0.7480432
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,61.07467,61.07467,0.1432764,0.1432764,0,-1,0,0.1432764,0,0,0,0,0,0.1508172,0.1432764,0,0,4.869793,0.1708751,0,0.1508172,-0.1508172,1.221145,20.35238,0.1357364,0.157604,0,0,0.1708751
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,59.4122,59.4122,0.2255115,0.019055,0,-1,0,0.019055,0,0,0.2064565,0.2290076,0,0.02005789,0.019055,0,0,5.037368,0.02005789,0,0.02005789,-0.02005789,1.200002,20,0.1357364,0.2480626,0,0,0.02005789
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,58.09263,58.09263,0.131065,0,0,-1,0,0,0,0,0.131065,0.1441715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357364,0.1441715,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,56.68993,56.68993,0.01967238,0,0,-1,0,0,0,0,0.01967238,0.02163962,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357364,0.02163962,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,55.6405,55.6405,0.07940546,0,0,-1,0,0,0,0,0.07940546,0.087346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357364,0.087346,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,54.67419,54.67419,0.2025429,0,0,-1,0,0,0,0,0.2025429,0.2227971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357364,0.2227971,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,53.73906,53.73906,0.03713924,0,0,-1,0,0,0,0,0.03713924,0.04085317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357364,0.04085317,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,53.0429,53.0429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1357364,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03073385,53.39758,52.80392,0.09470946,0.09470946,1.547341,0,0.4785241,0.09470946,32.45067,0,0,0,0.03073385,0,0,1.452632,1.38,5.059654,0,1.410734,0,1.410734,2.538342,42.30561,0.1359542,0.1041804,0.02458708,1.7,0.03073385
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.2908174,58.10347,52.30518,0.5898064,0.5898064,1.7,0,0.5202,0.5898064,49.30727,0,0,0,0.2908174,0,0,1.110193,1.054684,3.648921,1.26966,1.345501,0,1.345501,3.814797,63.57982,0.1362516,0.6487871,0.232654,1.7,1.560478
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.5800345,65.82754,53.62476,1.402181,1.402181,1.7,0,0.5202,1.402181,41.36659,0,0,0,0.5800345,0,0,0.2978188,0.2829279,2.303419,2.480612,0.8629624,0,0.8629624,4.633475,77.22443,0.1364555,1.542399,0.4640276,1.7,3.060646
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,0.8314287,75.6593,56.86656,0,0,0,-1,0,0,0,0,0,0,0.8314287,0,0,0,0,1.440457,3.257278,0.8314287,0,0.8314287,5.422237,90.37044,0.1362904,0,0.665143,0,4.088706
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,0.8619465,79.84685,59.73431,0.5415144,0.5415144,0,0,0,0.5415144,159.1733,0,0,0,0.8619465,0.5700152,0.5415144,0,0,0.6090281,4.005564,0.2919313,0,0.2919313,5.699188,94.98627,0.1362325,0.5956659,0.6895572,0,4.86751
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.09532,90.38474,62.59166,0.954014,0.954014,0,0,0,0.954014,114.8118,0,0,0,1.09532,1.004225,0.954014,0,0,0.3170968,4.268302,0.09109503,0,0.09109503,5.785608,96.42661,0.1362144,1.049415,0.8762562,0,5.363622
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.014099,91.41037,65.4594,0,0,0,0,0,0,0,0.788097,0,0,1.014099,0,0,0,0,0.2260017,4.350287,0.2260017,0,0.2260017,6.000012,100,0.1361696,0,0.811279,0,5.364386
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,0.7305552,86.25308,68.32715,0,0,0,0,0,0,0,0.7305552,0,0,0.7305552,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361696,0,0.5844442,0,5.284244
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.6109436,84.97385,70.13508,0,0,0,-1,0,0,0,0.6109436,0,0,0.6109436,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1361696,0,0.4887548,0,5.164632
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.5528897,84.31465,70.95592,0.5480316,0.5480316,0,0,0,0.5480316,100.8865,0,0,0,0.5528897,0.5768753,0.5480316,0,0,0,4.553689,0,0.02398564,-0.02398564,5.974729,99.57861,0.1361696,0.6028347,0.4423118,0,5.106579
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.4892542,83.70768,71.94301,0.5186543,0.5186543,0,0,0,0.5186543,94.33146,0,0,0,0.4892542,0.545952,0.5186543,0,0,0.02665071,4.529703,0,0.05669772,-0.05669772,5.914964,98.58254,0.1361696,0.5705197,0.3914034,0,5.018958
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.2796318,77.84943,71.42348,0.7281616,0.7281616,0,0,0,0.7281616,38.40244,0,0,0,0.2796318,0.7664859,0.7281616,0,0,0.08964817,4.473006,0,0.486854,-0.486854,5.401775,90.0294,0.1361696,0.8009777,0.2237055,0,4.752637
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.04559074,70.41987,69.42854,0,0,0,0,0,0,0,0,0,0,0.04559074,0,0,0,0,0.6305971,3.986151,0.04559074,0,0.04559074,5.445026,90.75025,0.1361606,0,0.03647259,0,4.031742
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,67.79724,67.79724,0.5260226,0.5260226,0,-1,0,0.5260226,0,0,1.110223E-16,0,0,0.553708,0.5260226,0,0,0.5850064,4.027183,0,0.553708,-0.553708,4.861367,81.02261,0.1361606,0.5786249,0,0,4.027183
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,65.5737,65.5737,1.117224,1.117224,0,-1,0,1.117224,0,0,2.220446E-16,0,0,1.176025,1.117224,0,0,1.200238,3.473475,0,1.176025,-1.176025,3.621728,60.36201,0.1361606,1.228946,0,0,3.473475
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,63.29821,63.29821,0.5270559,0.5270559,0,-1,0,0.5270559,0,0,1.110223E-16,0,0,0.5547956,0.5270559,0,0,2.506932,2.29745,0,0.5547956,-0.5547956,3.036922,50.61526,0.1361606,0.5797614,0,0,2.29745
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,60.96037,60.96037,0.126755,0.126755,0,-1,0,0.126755,0,0,2.775558E-17,0,0,0.1334264,0.126755,0,0,3.123371,1.742655,0,0.1334264,-0.1334264,2.896278,48.27121,0.1361606,0.1394305,0,0,1.742655
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,59.26674,59.26674,0.1462615,0.1462615,0,-1,0,0.1462615,0,0,2.775558E-17,0,0,0.1539595,0.1462615,0,0,3.271623,1.609228,0,0.1539595,-0.1539595,2.733991,45.56642,0.1361606,0.1608876,0,0,1.609228
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,57.97833,57.97833,0.06466332,0.06466332,0,-1,0,0.06466332,0,0,0,0,0,0.06806666,0.06466332,0,0,3.442689,1.455269,0,0.06806666,-0.06806666,2.662242,44.37061,0.1361606,0.07112966,0,0,1.455269
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,56.57563,56.57563,0.05942985,0.05942985,0,-1,0,0.05942985,0,0,1.387779E-17,0,0,0.06255774,0.05942985,0,0,3.518318,1.387202,0,0.06255774,-0.06255774,2.5963,43.27159,0.1361606,0.06537284,0,0,1.387202
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,55.5262,55.5262,0.1935659,0.1935659,0,-1,0,0.1935659,0,0,2.775558E-17,0,0,0.2037536,0.1935659,0,0,3.587827,1.324645,0,0.2037536,-0.2037536,2.381525,39.69201,0.1361606,0.2129225,0,0,1.324645
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,54.55989,54.55989,0.07868123,0.07868123,0,-1,0,0.07868123,0,0,1.387779E-17,0,0,0.08282235,0.07868123,0,0,3.81422,1.120891,0,0.08282235,-0.08282235,2.294223,38.23697,0.1361606,0.08654936,0,0,1.120891
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,53.65593,53.65593,0.1951197,0.1951197,0,-1,0,0.1951197,0,0,2.775558E-17,0,0,0.2053891,0.1951197,0,0,3.906245,1.038069,0,0.2053891,-0.2053891,2.077724,34.62866,0.1361606,0.2146316,0,0,1.038069
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,52.94939,52.94939,0.04422054,0.04422054,0,0,0,0.04422054,0,0,6.938894E-18,0,0,0.04654794,0.04422054,0,0,4.134455,0.8326795,0,0.04654794,-0.04654794,2.028658,33.8109,0.1361606,0.04864259,0,0,0.8326795
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03328355,53.36356,52.7208,0.2596134,0.2596134,0,0,0,0.2596134,12.82043,0,5.551115E-17,0,0.03328355,0.2732773,0.2596134,0,0,4.186175,0.7861316,0,0.2399937,-0.2399937,1.775682,29.59464,0.1361606,0.2855747,0.02662684,0,0.8194151
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2344308,56.85671,52.22206,0.5404267,0.5404267,1.7,0,0.5202,0.5404267,43.37884,0,0,0,0.2344308,0,0,1.159573,1.101595,4.452835,0.5461379,1.336025,0,1.336025,3.043147,50.71902,0.1364579,0.5944693,0.1875446,1.7,0.7805687
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.2637729,58.8483,53.56242,0.2818194,0.2818194,1.7,0,0.5202,0.2818194,93.59644,0,0,0,0.2637729,0,0,1.418181,1.347272,3.116809,1.748561,1.611045,0,1.611045,4.571518,76.19182,0.1366996,0.3100013,0.2110183,1.7,2.012334
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.4158086,65.47842,56.75227,0.6420525,0.6420525,0,-1,0,0.6420525,64.7624,0,0,0,0.4158086,0.6758448,0.6420525,0,0,1.505765,3.198501,0,0.2600362,-0.2600362,4.297416,71.62346,0.1366996,0.7062578,0.3326469,0,3.61431
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.5171928,70.87192,59.58884,0.03302534,0.03302534,0,0,0,0.03302534,1566.048,0,0,0,0.5171928,0.03476352,0.03302534,0,0,1.794694,2.938465,0.4824293,0,0.4824293,4.755089,79.25132,0.1366041,0.03632788,0.4137542,0,3.455657
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.4865222,73.21323,62.41503,1.257745,1.257745,0.425,0,0.172125,1.257745,38.68211,0,2.220446E-16,0,0.4865222,0.8765735,0.8327448,0,0,1.312264,3.372651,0,0.3900513,-0.3900513,4.343938,72.39883,0.1366041,1.383519,0.3892178,1.7,3.859173
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,0.8689694,86.60252,65.22043,0.4317648,0.4317648,1.264616,0,0.4013401,0.4317648,201.2599,0,0,0,0.8689694,0,0,0.832851,0.7912084,1.745655,2.9826,1.660178,0,1.660178,5.918921,98.6485,0.1366444,0.4749413,0.6951755,1.7,3.851569
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.6242546,83.01787,68.08817,0.7183889,0.7183889,0,0,0,0.7183889,86.89648,0,0,0,0.6242546,0.7561988,0.7183889,0,0,0.08547682,4.47676,0,0.1319441,-0.1319441,5.77984,96.33047,0.1366444,0.7902277,0.4994037,0,5.101015
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.6182526,84.84509,69.84415,0.9490669,0.9490669,0,-1,0,0.9490669,65.14321,0,0,0,0.6182526,0.9990178,0.9490669,0,0,0.2320814,4.344816,0,0.3807652,-0.3807652,5.378479,89.64113,0.1366444,1.043974,0.4946021,0,4.963068
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.5190758,83.14341,70.71694,0,0,0,0,0,0,0,0,0,0,0.5190758,0,0,0,0,0.6551538,3.964051,0.5190758,0,0.5190758,5.870917,97.84842,0.1365421,0,0.4152606,0,4.483126
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.3531788,79.9628,71.71442,0.5618567,0.5618567,0,0,0,0.5618567,62.85922,0,1.110223E-16,0,0.3531788,0.5914282,0.5618567,0,0,0.1360781,4.431219,0,0.2382494,-0.2382494,5.61978,93.66281,0.1365421,0.6180424,0.282543,0,4.784398
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1287682,74.06049,71.18451,0,0,0,0,0,0,0,0,0,0,0.1287682,0,0,0,0,0.4007996,4.192969,0.1287682,0,0.1287682,5.74194,95.69881,0.1365167,0,0.1030146,0,4.321737
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01458723,69.51505,69.19994,0.9897448,0.9897448,0,0,0,0.9897448,1.473838,0,1.110223E-16,0,0.01458723,1.041837,0.9897448,0,0,0.2720314,4.308861,0,1.027249,-1.027249,4.659124,77.65192,0.1365167,1.088719,0.01166979,0,4.323448
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,67.56866,67.56866,0.3643841,0.3643841,0,-1,0,0.3643841,0,0,5.551115E-17,0,0,0.3835622,0.3643841,0,0,1.41342,3.281611,0,0.3835622,-0.3835622,4.254815,70.91343,0.1365167,0.4008225,0,0,3.281611
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,65.28277,65.28277,0.3330532,0.3330532,0,-1,0,0.3330532,0,0,5.551115E-17,0,0,0.3505823,0.3330532,0,0,1.8396,2.898049,0,0.3505823,-0.3505823,3.885268,64.75434,0.1365167,0.3663585,0,0,2.898049
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,63.05923,63.05923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.229136,2.547467,0,0,0,3.885268,64.75434,0.1365167,0,0,0,2.547467
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,60.72139,60.72139,0.3136248,0.3136248,0,-1,0,0.3136248,0,0,5.551115E-17,0,0,0.3301314,0.3136248,0,0,2.229136,2.547467,0,0.3301314,-0.3301314,3.537279,58.95454,0.1365167,0.3449873,0,0,2.547467
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,59.0901,59.0901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.595948,2.217335,0,0,0,3.537279,58.95454,0.1365167,0,0,0,2.217335
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,57.8017,57.8017,0.1909187,0.1909187,0,-1,0,0.1909187,0,0,0,0,0,0.200967,0.1909187,0,0,2.595948,2.217335,0,0.200967,-0.200967,3.325441,55.42391,0.1365167,0.2100106,0,0,2.217335
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,56.39899,56.39899,0.06920799,0.06920799,0,-1,0,0.06920799,0,0,1.387779E-17,0,0,0.07285052,0.06920799,0,0,2.819245,2.016368,0,0.07285052,-0.07285052,3.24865,54.14406,0.1365167,0.07612879,0,0,2.016368
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,55.40152,55.40152,0.03672082,0.03672082,0,-1,0,0.03672082,0,0,6.938894E-18,0,0,0.0386535,0.03672082,0,0,2.90019,1.943518,0,0.0386535,-0.0386535,3.207906,53.46499,0.1365167,0.04039291,0,0,1.943518
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,54.4456,54.4456,0.141957,0.141957,0,-1,0,0.141957,0,0,0,0,0,0.1494284,0.141957,0,0,2.943138,1.904864,0,0.1494284,-0.1494284,3.050394,50.83981,0.1365167,0.1561527,0,0,1.904864
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,53.56242,53.56242,0.1293229,0.1293229,0,-1,0,0.1293229,0,0,0,0,0,0.1361294,0.1293229,0,0,3.10917,1.755436,0,0.1361294,-0.1361294,2.906901,48.44826,0.1365167,0.1422552,0,0,1.755436
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,52.86626,52.86626,0.07254702,0.07254702,0,0,0,0.07254702,0,0,0,0,0,0.07636528,0.07254702,0,0,3.260425,1.619307,0,0.07636528,-0.07636528,2.826405,47.10666,0.1365167,0.07980172,0,0,1.619307
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01652407,52.92468,52.6065,0.09882484,0.09882484,0,0,0,0.09882484,16.72056,0,1.387779E-17,0,0.01652407,0.1040262,0.09882484,0,0,3.345275,1.542941,0,0.08750208,-0.08750208,2.73417,45.56941,0.1365167,0.1087073,0.01321925,0,1.559465
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.2674046,57.41432,52.10777,0.5117729,0.5117729,0,0,0,0.5117729,52.25064,0,0,0,0.2674046,0.5387083,0.5117729,0,0,3.4425,1.455439,0,0.2713037,-0.2713037,2.448191,40.8031,0.1365167,0.5629501,0.2139237,0,1.722844
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.4613204,62.9259,53.41695,0.4320377,0.4320377,0,0,0,0.4320377,106.7778,0,0,0,0.4613204,0.4547765,0.4320377,0,0,3.743948,1.184136,0.006543824,0,0.006543824,2.454399,40.90657,0.1365155,0.4752415,0.3690563,0,1.645456
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.6492414,70.72422,56.57563,0.437801,0.437801,0,-1,0,0.437801,148.296,0,0,0,0.6492414,0.4608432,0.437801,0,0,3.737404,1.190025,0.1883982,0,0.1883982,2.633129,43.8854,0.1364784,0.4815811,0.5193931,0,1.839266
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,0.9415761,81.62483,59.34986,0.3300647,0.3300647,0,0,0,0.3300647,285.2701,0,0,0,0.9415761,0.3474365,0.3300647,0,0,3.549006,1.359583,0.5941395,0,0.5941395,3.196779,53.27955,0.1363616,0.3630711,0.7532609,0,2.301159
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,0.9539827,85.44385,62.18644,1.189358,1.189358,0,0,0,1.189358,80.20989,0,0,0,0.9539827,1.251956,1.189358,0,0,2.954867,1.894309,0,0.2979731,-0.2979731,2.882688,48.04471,0.1363616,1.308294,0.7631862,0,2.848292
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,0.9398836,88.4704,64.99184,0,0,0,0,0,0,0,0,0,0,0.9398836,0,0,0,0,3.285948,1.596336,0.9398836,0,0.9398836,3.77434,62.90554,0.1361772,0,0.7519069,0,2.53622
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.6764988,84.11707,67.79724,0,0,0,0,0,0,0,0,0,0,0.6764988,0,0,0,0,2.346064,2.442231,0.6764988,0,0.6764988,4.416123,73.60191,0.1360448,0,0.541199,0,3.11873
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,0.7980596,89.75021,69.60517,0.4535477,0.4535477,0,-1,0,0.4535477,175.9593,0,0,0,0.7980596,0.4774187,0.4535477,0,0,1.669565,3.05108,0.3206409,0,0.3206409,4.72031,78.67167,0.1359822,0.4989025,0.6384476,0,3.84914
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.5882507,84.75065,70.48835,0.102108,0.102108,0,0,0,0.102108,576.1061,0,0,0,0.5882507,0.1074822,0.102108,0,0,1.348925,3.339657,0.4807686,0,0.4807686,5.176407,86.27328,0.1358883,0.1123189,0.4706006,0,3.927907
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.4885982,83.118,71.42348,0.9949999,0.9949999,0,0,0,0.9949999,49.10535,0,0,0,0.4885982,1.047368,0.9949999,0,0,0.868156,3.772348,0,0.5587701,-0.5587701,4.587411,76.4567,0.1358883,1.0945,0.3908786,0,4.260947
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.2869488,77.46863,70.89358,0.0417146,0.0417146,0,0,0,0.0417146,687.8858,0,0,0,0.2869488,0.0439101,0.0417146,0,0,1.489012,3.213578,0.2430387,0,0.2430387,4.817978,80.29948,0.1358409,0.04588606,0.229559,0,3.500527
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.04676752,69.92226,68.90901,1.123721,1.123721,0,0,0,1.123721,4.161844,0,0,0,0.04676752,1.182864,1.123721,0,0,1.245973,3.432313,0,1.136097,-1.136097,3.620427,60.34033,0.1358409,1.236093,0.03741401,0,3.479081
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,67.21538,67.21538,0.8944407,0.8944407,0,-1,0,0.8944407,0,0,1.110223E-16,0,0,0.9415166,0.8944407,0,0,2.508303,2.296216,0,0.9415166,-0.9415166,2.627981,43.7996,0.1358409,0.9838848,0,0,2.296216
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,64.99184,64.99184,0.02861932,0.02861932,0,-1,0,0.02861932,0,0,3.469447E-18,0,0,0.0301256,0.02861932,0,0,3.554432,1.3547,0,0.0301256,-0.0301256,2.596226,43.27035,0.1358409,0.03148125,0,0,1.3547
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,62.7683,62.7683,0.4689659,0.4689659,0,-1,0,0.4689659,0,0,5.551115E-17,0,0,0.4936483,0.4689659,0,0,3.587905,1.324574,0,0.4936483,-0.4936483,2.075875,34.59785,0.1358409,0.5158625,0,0,1.324574
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,60.49281,60.49281,0.09719001,0.09719001,0,-1,0,0.09719001,0,0,1.387779E-17,0,0,0.1023053,0.09719001,0,0,4.136403,0.830926,0,0.1023053,-0.1023053,1.968036,32.80054,0.1358409,0.106909,0,0,0.830926
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,58.91347,58.91347,0.1252386,0.1252386,0,-1,0,0.1252386,0,0,0,0,0,0.1318301,0.1252386,0,0,4.250076,0.7286208,0,0.1318301,-0.1318301,1.829075,30.48452,0.1358409,0.1377625,0,0,0.7286208
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,57.65623,57.65623,0.06308243,0.06308243,0,-1,0,0.06308243,0,0,1.387779E-17,0,0,0.06640256,0.06308243,0,0,4.396554,0.5967906,0,0.06640256,-0.06640256,1.759081,29.31795,0.1358409,0.06939068,0,0,0.5967906
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,56.2847,56.2847,0.203186,0.203186,0,-1,0,0.203186,0,0,0,0,0,0.21388,0.203186,0,0,4.470335,0.5303881,0,0.21388,-0.21388,1.533631,25.56047,0.1358409,0.2235046,0,0,0.5303881
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,55.25605,55.25605,0.05918041,0.05918041,0,-1,0,0.05918041,0,0,0,0,0,0.06229517,0.05918041,0,0,4.707979,0.3165081,0,0.06229517,-0.06229517,1.467966,24.46606,0.1358409,0.06509846,0,0,0.3165081
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,54.32092,54.32092,0.02376583,0.02376583,0,-1,0,0.02376583,0,0,0,0,0,0.02501667,0.02376583,0,0,4.777195,0.2542129,0,0.02501667,-0.02501667,1.441596,24.02656,0.1358409,0.02614242,0,0,0.2542129
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,53.44812,53.44812,0.152699,0.152699,0,-1,0,0.152699,0,0,0,0,0,0.1607358,0.152699,0,0,4.804992,0.2291962,0,0.1607358,-0.1607358,1.272166,21.20272,0.1358409,0.1679689,0,0,0.2291962
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,52.75197,52.75197,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.983587,0.0684604,0,0,0,1.272166,21.20272,0.1358409,0,0,0,0.0684604
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.008164556,52.66994,52.51299,0.1356197,0.1356197,1.588251,0,0.4896926,0.1356197,6.020185,0,0,0,0.008164556,0,0,1.452632,1.38,4.983587,0.0684604,1.388165,0,1.388165,2.589095,43.15149,0.1360762,0.1491817,0.006531645,1.7,0.07662497
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.2923178,57.83168,52.01425,0.01040101,0.01040101,1.463033,0,0.4555079,0.01040101,2810.476,2.220446E-16,0,0,0.2923178,0,0,1.452632,1.38,3.595423,1.317809,1.672318,0,1.672318,4.175594,69.5931,0.1362009,0.01144111,0.2338543,1.7,1.610126
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.4625231,62.83001,53.30266,0.6239859,0.6239859,1.7,0,0.5202,0.6239859,74.12397,0,0,0,0.4625231,0,0,1.076014,1.022213,1.923105,2.822895,1.484737,0,1.484737,5.584139,93.0688,0.136464,0.6863845,0.3700185,1.7,3.285418
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.7289777,72.5279,56.43016,0,0,0,-1,0,0,0,0.2906093,0,0,0.7289777,0,0,0,0,0.4383684,4.159157,0.4383684,0,0.4383684,6.000012,100,0.1363788,0,0.5831822,0,4.888135
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,0.9747283,82.40425,59.2044,0.01335773,0.01335773,0,0,0,0.01335773,7297.112,0.9606676,0,0,0.9747283,0.01406076,0.01335773,0,0,0,4.553689,0,0,0,6.000012,100,0.1363788,0.0146935,0.7797827,0,5.528417
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,0.930685,84.53617,62.0098,1.172854,1.172854,0,0,0,1.172854,79.35214,0,0,0,0.930685,1.234583,1.172854,0,0,0,4.553689,0,0.3038984,-0.3038984,5.679675,94.66106,0.1363788,1.29014,0.744548,0,5.484374
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,0.9685018,89.0634,64.75286,0,0,0,0,0,0,0,0.630837,0,0,0.9685018,0,0,0,0,0.3376649,4.249791,0.3376649,0,0.3376649,6.000012,100,0.1363132,0,0.7748015,0,5.218292
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,0.8739342,89.66563,67.62061,0,0,0,0,0,0,0,0.8739342,0,0,0.8739342,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1363132,0,0.6991474,0,5.427623
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,0.857967,91.31472,69.37658,0.3450726,0.3450726,0,-1,0,0.3450726,248.6338,0.4947327,0,0,0.857967,0.3632343,0.3450726,0,0,0,4.553689,0,0,0,6.000012,100,0.1363132,0.3795798,0.6863736,0,5.411656
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,0.8225807,91.27594,70.24937,1.007319,1.007319,0,0,0,1.007319,81.6604,0,2.220446E-16,0,0.8225807,1.060336,1.007319,0,0,0,4.553689,0,0.2377551,-0.2377551,5.749396,95.82307,0.1363132,1.108051,0.6580645,0,5.37627
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.5753431,85.25187,71.24685,0.6538505,0.6538505,0,0,0,0.6538505,87.99307,0,0,0,0.5753431,0.6882637,0.6538505,0,0,0.2641723,4.315934,0,0.1129205,-0.1129205,5.630367,93.83927,0.1363132,0.7192355,0.4602745,0,4.891277
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.2820707,77.23092,70.77928,0.3714872,0.3714872,0,0,0,0.3714872,75.93014,0,5.551115E-17,0,0.2820707,0.3910391,0.3714872,0,0,0.3896396,4.203013,0,0.1089684,-0.1089684,5.515505,91.9249,0.1363132,0.4086359,0.2256566,0,4.485084
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.04655292,69.73964,68.73238,0,0,0,0,0,0,0,0,0,0,0.04655292,0,0,0,0,0.5107156,4.094045,0.04655292,0,0.04655292,5.559669,92.66096,0.1363042,0,0.03724233,0,4.140598
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,67.0907,67.0907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4641627,4.135942,0,0,0,5.559669,92.66096,0.1363042,0,0,0,4.135942
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,64.8152,64.8152,0.323766,0.323766,0,-1,0,0.323766,0,0,5.551115E-17,0,0,0.3408063,0.323766,0,0,0.4641627,4.135942,0,0.3408063,-0.3408063,5.200427,86.67361,0.1363042,0.3561426,0,0,4.135942
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,62.654,62.654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8428363,3.795136,0,0,0,5.200427,86.67361,0.1363042,0,0,0,3.795136
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,60.37851,60.37851,0.1031187,0.1031187,0,-1,0,0.1031187,0,0,1.387779E-17,0,0,0.108546,0.1031187,0,0,0.8428363,3.795136,0,0.108546,-0.108546,5.08601,84.76665,0.1363042,0.1134306,0,0,3.795136
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,58.79917,58.79917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.963443,3.68659,0,0,0,5.08601,84.76665,0.1363042,0,0,0,3.68659
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,57.5731,57.5731,0.2202473,0.2202473,0,-1,0,0.2202473,0,0,2.775558E-17,0,0,0.2318393,0.2202473,0,0,0.963443,3.68659,0,0.2318393,-0.2318393,4.84163,80.69366,0.1363042,0.242272,0,0,3.68659
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,56.1704,56.1704,0.1512982,0.1512982,0,-1,0,0.1512982,0,0,2.775558E-17,0,0,0.1592613,0.1512982,0,0,1.221042,3.454751,0,0.1592613,-0.1592613,4.673753,77.89574,0.1363042,0.166428,0,0,3.454751
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.397999,3.29549,0,0,0,4.673753,77.89574,0.1363042,0,0,0,3.29549
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,54.23779,54.23779,0.1794013,0.1794013,0,-1,0,0.1794013,0,0,2.775558E-17,0,0,0.1888435,0.1794013,0,0,1.397999,3.29549,0,0.1888435,-0.1888435,4.474695,74.5781,0.1363042,0.1973414,0,0,3.29549
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.607825,3.106646,0,0,0,4.474695,74.5781,0.1363042,0,0,0,3.106646
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,52.65845,52.65845,0.1956514,0.1956514,0,0,0,0.1956514,0,0,0,0,0,0.2059488,0.1956514,0,0,1.607825,3.106646,0,0.2059488,-0.2059488,4.257606,70.95995,0.1363042,0.2152165,0,0,3.106646
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.005398058,52.53354,52.42987,0.01817098,0.01817098,0,0,0,0.01817098,29.70703,0,0,0,0.005398058,0.01912734,0.01817098,0,0,1.836657,2.900697,0,0.01372929,-0.01372929,4.243134,70.71876,0.1363042,0.01998808,0.004318446,0,2.906096
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3313313,58.55768,51.93113,0.776385,0.776385,0,0,0,0.776385,42.67616,0,0,0,0.3313313,0.8172474,0.776385,0,0,1.851912,2.886968,0,0.485916,-0.485916,3.730933,62.1821,0.1363042,0.8540235,0.2650651,0,3.218299
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.6696568,67.47418,53.21954,0.9121993,0.9121993,0,0,0,0.9121993,73.41123,0,0,0,0.6696568,0.9602098,0.9121993,0,0,2.391819,2.401052,0,0.2905531,-0.2905531,3.424664,57.07761,0.1363042,1.003419,0.5357254,0,3.070709
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,0.9004184,76.85158,56.31587,0.2891286,0.2891286,0,-1,0,0.2891286,311.4249,0,0,0,0.9004184,0.3043459,0.2891286,0,0,2.714655,2.110499,0.5960726,0,0.5960726,3.990148,66.50233,0.1361886,0.3180414,0.7203347,0,3.010917
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.104585,86.09772,59.02776,0.9793019,0.9793019,0,0,0,0.9793019,112.7931,0,0,0,1.104585,1.030844,0.9793019,0,0,2.118583,2.646964,0.0737409,0,0.0737409,4.060104,67.66827,0.1361743,1.077232,0.8836679,0,3.751549
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.12476,90.36974,61.83316,0.9595458,0.9595458,0,0,0,0.9595458,117.218,0,0,0,1.12476,1.010048,0.9595458,0,0,2.044842,2.713331,0.1147119,0,0.1147119,4.16893,69.48203,0.1361521,1.0555,0.8998081,0,3.838091
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.180183,96.03952,64.63857,0.4626811,0.4626811,0,0,0,0.4626811,255.0749,0,0,0,1.180183,0.4870327,0.4626811,0,0,1.93013,2.816572,0.6931505,0,0.6931505,4.82651,80.44167,0.136018,0.5089492,0.9441465,0,3.996755
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.105047,97.11963,67.44397,0.2050949,0.2050949,0,0,0,0.2050949,538.798,0,0,0,1.105047,0.2158893,0.2050949,0,0,1.23698,3.440407,0.8891578,0,0.8891578,5.670039,94.50047,0.1358463,0.2256044,0.8840377,0,4.545455
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,0.905356,92.6757,69.26228,1.177023,1.177023,0,-1,0,1.177023,76.91913,0,2.220446E-16,0,0.905356,1.238972,1.177023,0,0,0.347822,4.240649,0,0.3336158,-0.3336158,5.318377,88.63944,0.1358463,1.294726,0.7242848,0,5.146005
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,0.7713214,89.57768,70.13508,0.7245128,0.7245128,0,0,0,0.7245128,106.4607,0,0,0,0.7713214,0.7626451,0.7245128,0,0,0.7185062,3.907033,0.008676287,0,0.008676287,5.326608,88.77663,0.1358446,0.7969641,0.6170571,0,4.678355
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.5181111,83.57845,71.13255,0.5864778,0.5864778,0,0,0,0.5864778,88.34283,0,0,0,0.5181111,0.6173451,0.5864778,0,0,0.7098299,3.914842,0,0.099234,-0.099234,5.222006,87.03326,0.1358446,0.6451256,0.4144889,0,4.432953
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.2915109,77.33795,70.66499,0.05905031,0.05905031,0,0,0,0.05905031,493.6652,0,0,0,0.2915109,0.06215822,0.05905031,0,0,0.8200899,3.815608,0.2293526,0,0.2293526,5.43959,90.65965,0.1358004,0.06495534,0.2332087,0,4.107119
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.04428644,69.57516,68.61808,0.9410412,0.9410412,0,0,0,0.9410412,4.706111,0,0,0,0.04428644,0.9905698,0.9410412,0,0,0.5907373,4.022026,0,0.9462833,-0.9462833,4.442119,74.03517,0.1358004,1.035145,0.03542916,0,4.066312
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,66.9764,66.9764,0.1580488,0.1580488,0,-1,0,0.1580488,0,0,2.775558E-17,0,0,0.1663671,0.1580488,0,0,1.642163,3.075742,0,0.1663671,-0.1663671,4.266753,71.1124,0.1358004,0.1738537,0,0,3.075742
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,64.70091,64.70091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.827016,2.909375,0,0,0,4.266753,71.1124,0.1358004,0,0,0,2.909375
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,62.47737,62.47737,0.9875641,0.9875641,0,-1,0,0.9875641,0,0,1.110223E-16,0,0,1.039541,0.9875641,0,0,1.827016,2.909375,0,1.039541,-1.039541,3.17098,52.84956,0.1358004,1.086321,0,0,2.909375
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,60.25383,60.25383,0.04055019,0.04055019,0,-1,0,0.04055019,0,0,6.938894E-18,0,0,0.04268441,0.04055019,0,0,2.982061,1.869834,0,0.04268441,-0.04268441,3.125987,52.09968,0.1358004,0.04460521,0,0,1.869834
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,58.67449,58.67449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.029489,1.827149,0,0,0,3.125987,52.09968,0.1358004,0,0,0,1.827149
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,57.44842,57.44842,0.1258779,0.1258779,0,-1,0,0.1258779,0,0,0,0,0,0.1325031,0.1258779,0,0,3.029489,1.827149,0,0.1325031,-0.1325031,2.986316,49.77184,0.1358004,0.1384657,0,0,1.827149
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,56.07689,56.07689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176714,1.694646,0,0,0,2.986316,49.77184,0.1358004,0,0,0,1.694646
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,55.08981,55.08981,0.08382735,0.08382735,0,-1,0,0.08382735,0,0,1.387779E-17,0,0,0.08823932,0.08382735,0,0,3.176714,1.694646,0,0.08823932,-0.08823932,2.893304,48.22164,0.1358004,0.09221009,0,0,1.694646
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,54.15467,54.15467,0.08202409,0.08202409,0,-1,0,0.08202409,0,0,1.387779E-17,0,0,0.08634114,0.08202409,0,0,3.274758,1.606407,0,0.08634114,-0.08634114,2.802292,46.70478,0.1358004,0.09022649,0,0,1.606407
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,53.30266,53.30266,0.1028314,0.1028314,0,-1,0,0.1028314,0,0,1.387779E-17,0,0,0.1082436,0.1028314,0,0,3.370692,1.520066,0,0.1082436,-0.1082436,2.688194,44.80314,0.1358004,0.1131145,0,0,1.520066
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,52.57533,52.57533,0.1643497,0.1643497,0,0,0,0.1643497,0,0,2.775558E-17,0,0,0.1729997,0.1643497,0,0,3.490963,1.411822,0,0.1729997,-0.1729997,2.505836,41.76385,0.1358004,0.1807847,0,0,1.411822
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.005718767,52.44613,52.33635,0,0,0,0,0,0,0,0,0,0,0.005718767,0,0,0,0,3.683185,1.238822,0.005718767,0,0.005718767,2.511261,41.85427,0.1357993,0,0.004575014,0,1.244541
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3281179,58.39251,51.83762,0.6633728,0.6633728,0,0,0,0.6633728,49.46207,0,0,0,0.3281179,0.6982872,0.6633728,0,0,3.677466,1.243969,0,0.3701693,-0.3701693,2.121068,35.35107,0.1357993,0.7297101,0.2624943,0,1.572087
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.5529497,64.66357,53.12602,0.6048071,0.6048071,0,0,0,0.6048071,91.42581,0,0,0,0.5529497,0.636639,0.6048071,0,0,4.088765,0.8738001,0,0.08368926,-0.08368926,2.032852,33.88081,0.1357993,0.6652877,0.4423598,0,1.42675
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,0.8710951,75.91895,56.19119,0.5231551,0.5231551,0,-1,0,0.5231551,166.508,0,0,0,0.8710951,0.5506896,0.5231551,0,0,4.181754,0.7901108,0.3204055,0,0.3204055,2.336816,38.94685,0.1357376,0.5754706,0.696876,0,1.661206
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.000615,82.76577,58.88229,0.2961383,0.2961383,0,0,0,0.2961383,337.8877,0,0,0,1.000615,0.3117245,0.2961383,0,0,3.861348,1.078476,0.6888904,0,0.6888904,2.990355,49.83914,0.1356052,0.3257522,0.800492,0,2.079091
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,0.9390527,84.35238,61.65653,0.2449369,0.2449369,0,0,0,0.2449369,383.3855,0,0,0,0.9390527,0.2578284,0.2449369,0,0,3.172457,1.698477,0.6812243,0,0.6812243,3.636621,60.61023,0.1354744,0.2694306,0.7512422,0,2.63753
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.124805,93.76569,64.40998,0.3537049,0.3537049,0,0,0,0.3537049,318.0065,0,0,0,1.124805,0.372321,0.3537049,0,0,2.491233,2.311579,0.7524838,0,0.7524838,4.35049,72.50801,0.1353303,0.3890754,0.8998438,0,3.436384
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.033964,94.32874,67.21538,0.3344319,0.3344319,0,0,0,0.3344319,309.1703,0,0,0,1.033964,0.3520336,0.3344319,0,0,1.738749,2.988814,0.6819304,0,0.6819304,4.997426,83.29026,0.1351999,0.3678751,0.8271712,0,4.022779
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,0.9730772,94.59829,69.02331,0.6784114,0.6784114,0,-1,0,0.6784114,143.4347,0,0,0,0.9730772,0.7141173,0.6784114,0,0,1.056819,3.602552,0.2589599,0,0.2589599,5.243096,87.38477,0.1351505,0.7462526,0.7784618,0,4.575629
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,0.6962357,87.10802,69.90649,0.8333265,0.8333265,0,0,0,0.8333265,83.54898,0,0,0,0.6962357,0.8771857,0.8333265,0,0,0.7978591,3.835616,0,0.18095,-0.18095,5.052358,84.2058,0.1351505,0.9166591,0.5569886,0,4.531851
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.501681,82.8787,70.89358,0.4781151,0.4781151,0,0,0,0.4781151,104.9289,0,5.551115E-17,0,0.501681,0.503279,0.4781151,0,0,0.9989147,3.654666,0,0.001598067,-0.001598067,5.050674,84.17773,0.1351505,0.5259266,0.4013448,0,4.156347
