Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,60.54476,60.54476,0.2693575,0.2693575,0,-1,0,0.2693575,0,0,5.551115E-17,0,0,0.2835342,0.2693575,0,0,1.286495,3.395844,0,0.2835342,-0.2835342,4.480665,74.6776,0.1387031,0.2962932,0,0,3.395844
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,58.52902,58.52902,0.2562962,0.2562962,0,-1,0,0.2562962,0,0,5.551115E-17,0,0,0.2697855,0.2562962,0,0,1.601533,3.112309,0,0.2697855,-0.2697855,4.196286,69.93796,0.1387031,0.2819259,0,0,3.112309
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,57.12632,57.12632,0.120029,0.120029,0,-1,0,0.120029,0,0,1.387779E-17,0,0,0.1263463,0.120029,0,0,1.901294,2.842524,0,0.1263463,-0.1263463,4.063105,67.71828,0.1387031,0.1320319,0,0,2.842524
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,55.99377,55.99377,0.183043,0.183043,0,-1,0,0.183043,0,0,2.775558E-17,0,0,0.1926768,0.183043,0,0,2.041679,2.716178,0,0.1926768,-0.1926768,3.860006,64.3333,0.1387031,0.2013473,0,0,2.716178
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,54.73653,54.73653,0.142761,0.142761,0,-1,0,0.142761,0,0,0,0,0,0.1502748,0.142761,0,0,2.255765,2.523501,0,0.1502748,-0.1502748,3.701602,61.69325,0.1387031,0.1570371,0,0,2.523501
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,53.88452,53.88452,0.09876766,0.09876766,0,-1,0,0.09876766,0,0,1.387779E-17,0,0,0.103966,0.09876766,0,0,2.422737,2.373226,0,0.103966,-0.103966,3.592013,59.86676,0.1387031,0.1086444,0,0,2.373226
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,52.98056,52.98056,0.1051321,0.1051321,0,-1,0,0.1051321,0,0,1.387779E-17,0,0,0.1106654,0.1051321,0,0,2.538254,2.26926,0,0.1106654,-0.1106654,3.475361,57.92257,0.1387031,0.1156453,0,0,2.26926
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,52.22206,52.22206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661216,2.158595,0,0,0,3.475361,57.92257,0.1387031,0,0,0,2.158595
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,51.57786,51.57786,0.223089,0.223089,0,0,0,0.223089,0,0,2.775558E-17,0,0,0.2348305,0.223089,0,0,2.661216,2.158595,0,0.2348305,-0.2348305,3.227828,53.79702,0.1387031,0.2453979,0,0,2.158595
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01315878,51.56921,51.3181,0.1903524,0.1903524,0,0,0,0.1903524,6.912851,0,0,0,0.01315878,0.2003709,0.1903524,0,0,2.922139,1.923764,0,0.1872122,-0.1872122,3.030489,50.50805,0.1387031,0.2093876,0.01052702,0,1.936923
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.282872,56.42661,50.85053,0.0232083,0.0232083,0,0,0,0.0232083,1218.84,0,0,0,0.282872,0.02442979,0.0232083,0,0,3.130152,1.736552,0.2584422,0,0.2584422,3.275669,54.59437,0.1386553,0.02552913,0.2262976,0,2.019424
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.5002503,62.18971,51.93113,0,0,0,0,0,0,0,0,0,0,0.5002503,0,0,0,0,2.87171,1.96915,0.5002503,0,0.5002503,3.750248,62.50401,0.1385629,0,0.4002002,0,2.4694
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,0.7781079,71.86703,54.7677,1.42379,1.38,0,-1,0,1.38,56.38463,0,0.04378997,0.186169,0.7781079,1.452632,1.38,0,0,2.37146,2.419375,0,0.6745237,-0.6745237,3.039237,50.65385,0.1385629,1.566169,0.6224863,0,3.197483
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.036307,81.86485,57.30296,0,0,0,0,0,0,0,0,0,0,1.036307,0,0,0,0,3.12093,1.744852,1.036307,0,1.036307,4.022365,67.03928,0.1383719,0,0.8290458,0,2.781159
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.129516,88.02473,59.91094,0.7879654,0.7879654,0,0,0,0.7879654,143.3459,0,0,0,1.129516,0.8294373,0.7879654,0,0,2.084623,2.677528,0.3000788,0,0.3000788,4.307045,71.78394,0.1383167,0.8667619,0.9036129,0,3.807044
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.063828,89.29319,62.53971,0.3550389,0.3550389,0,0,0,0.3550389,299.6371,0,0,0,1.063828,0.3737252,0.3550389,0,0,1.784544,2.947599,0.6901031,0,0.6901031,4.961734,82.6954,0.1381899,0.3905428,0.8510627,0,4.011427
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,0.8909587,87.25983,65.22043,0,0,0,0,0,0,0,0,0,0,0.8909587,0,0,0,0,1.094441,3.568692,0.8909587,0,0.8909587,5.806972,96.78266,0.1380265,0,0.7127669,0,4.459651
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.5958511,81.00481,66.9764,0,0,0,-1,0,0,0,0.3923685,0,0,0.5958511,0,0,0,0,0.2034826,4.370554,0.2034826,0,0.2034826,6.000012,100,0.1379893,0,0.4766809,0,4.966406
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,0.7355353,85.84954,67.85958,0.08838701,0.08838701,0,0,0,0.08838701,832.1759,0.6424964,0,0,0.7355353,0.09303895,0.08838701,0,0,0,4.553689,0,0,0,6.000012,100,0.1379893,0.0972257,0.5884283,0,5.289224
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.4031145,78.13007,68.84667,0,0,0,0,0,0,0,0.4031145,0,0,0.4031145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379893,0,0.3224916,0,4.956803
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.2710381,74.33051,68.26481,0.5589428,0.5589428,0,0,0,0.5589428,48.49121,0,0,0,0.2710381,0.5883608,0.5589428,0,0,0,4.553689,0,0.3173227,-0.3173227,5.665524,94.42522,0.1379893,0.6148371,0.2168305,0,4.824727
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.04160918,67.10126,66.2179,0,0,0,0,0,0,0,0,0,0,0.04160918,0,0,0,0,0.3525808,4.236366,0.04160918,0,0.04160918,5.704998,95.08311,0.1379816,0,0.03328734,0,4.277976
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,64.40998,64.40998,0.8381435,0.8381435,0,-1,0,0.8381435,0,0,1.110223E-16,0,0,0.8822563,0.8381435,0,0,0.3109716,4.273815,0,0.8822563,-0.8822563,4.775019,79.58349,0.1379816,0.9219579,0,0,4.273815
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,62.30073,62.30073,0.02304513,0.02304513,0,-1,0,0.02304513,0,0,3.469447E-18,0,0,0.02425804,0.02304513,0,0,1.291256,3.391558,0,0.02425804,-0.02425804,4.749448,79.15732,0.1379816,0.02534965,0,0,3.391558
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.31821,3.3673,0,0,0,4.749448,79.15732,0.1379816,0,0,0,3.3673
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,58.30043,58.30043,0.03927751,0.03927751,0,-1,0,0.03927751,0,0,0,0,0,0.04134474,0.03927751,0,0,1.31821,3.3673,0,0.04134474,-0.04134474,4.705867,78.43096,0.1379816,0.04320526,0,0,3.3673
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,56.9289,56.9289,0.08610806,0.08610806,0,-1,0,0.08610806,0,0,0,0,0,0.09064007,0.08610806,0,0,1.364148,3.325955,0,0.09064007,-0.09064007,4.610324,76.83858,0.1379816,0.09471887,0,0,3.325955
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,55.81713,55.81713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.46486,3.235315,0,0,0,4.610324,76.83858,0.1379816,0,0,0,3.235315
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,54.55989,54.55989,0.1432563,0.1432563,0,-1,0,0.1432563,0,0,2.775558E-17,0,0,0.1507961,0.1432563,0,0,1.46486,3.235315,0,0.1507961,-0.1507961,4.451371,74.18937,0.1379816,0.1575819,0,0,3.235315
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,53.70789,53.70789,0.02086218,0.02086218,0,-1,0,0.02086218,0,0,3.469447E-18,0,0,0.02196019,0.02086218,0,0,1.632411,3.084519,0,0.02196019,-0.02196019,4.428223,73.80357,0.1379816,0.0229484,0,0,3.084519
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,52.83509,52.83509,0.02345439,0.02345439,0,-1,0,0.02345439,0,0,3.469447E-18,0,0,0.02468883,0.02345439,0,0,1.656811,3.062559,0,0.02468883,-0.02468883,4.402199,73.36983,0.1379816,0.02579983,0,0,3.062559
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,52.10777,52.10777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.684243,3.03787,0,0,0,4.402199,73.36983,0.1379816,0,0,0,3.03787
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,51.43239,51.43239,0.1166664,0.1166664,0,0,0,0.1166664,0,0,1.387779E-17,0,0,0.1228067,0.1166664,0,0,1.684243,3.03787,0,0.1228067,-0.1228067,4.272749,71.21234,0.1379816,0.128333,0,0,3.03787
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01506534,51.45993,51.17263,0,0,0,0,0,0,0,0,0,0,0.01506534,0,0,0,0,1.820695,2.915064,0.01506534,0,0.01506534,4.287041,71.45055,0.1379789,0,0.01205228,0,2.930129
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1123492,52.8676,50.70506,0.1711732,0.1711732,0,0,0,0.1711732,65.63477,0,0,0,0.1123492,0.1801824,0.1711732,0,0,1.80563,2.928622,0,0.06783321,-0.06783321,4.215539,70.25884,0.1379789,0.1882906,0.08987933,0,3.040972
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.09580257,53.63918,51.78566,0.2927098,0.2927098,0,0,0,0.2927098,32.72954,0,0,0,0.09580257,0.3081156,0.2927098,0,0,1.881,2.860789,0,0.212313,-0.212313,3.991741,66.52889,0.1379789,0.3219808,0.07664205,0,2.956592
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.1628378,57.83171,54.59107,0.2127104,0.2127104,0,-1,0,0.2127104,76.55375,0,0,0,0.1628378,0.2239056,0.2127104,0,0,2.116903,2.648476,0,0.06106788,-0.06106788,3.92737,65.45604,0.1379789,0.2339814,0.1302702,0,2.811314
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1556106,60.25414,57.10554,0.7693099,0.7693099,0,0,0,0.7693099,20.2273,0,1.110223E-16,0,0.1556106,0.8097998,0.7693099,0,0,2.184756,2.587408,0,0.6541893,-0.6541893,3.237794,53.96313,0.1379789,0.8462409,0.1244885,0,2.743019
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1564137,62.89535,59.67196,1.543018,1.543018,1.7,0,0.5202,1.543018,10.13687,0,0,0,0.1564137,0,0,0.1569825,0.1491333,2.911633,1.933219,0.3055471,0,0.3055471,3.527662,58.79424,0.1380459,1.697319,0.125131,1.7,2.089633
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.4108705,71.29184,62.30073,0.1346089,0.1346089,1.58724,0,0.4894167,0.1346089,305.2327,2.220446E-16,0,0,0.4108705,0,0,1.452632,1.38,2.606086,2.208211,1.79087,0,1.79087,5.22663,87.11034,0.1381852,0.1480698,0.3286964,1.7,2.619082
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.3598666,72.96427,64.99184,0.7693416,0.7693416,0,0,0,0.7693416,46.77591,0,1.110223E-16,0,0.3598666,0.8098333,0.7693416,0,0,0.8152158,3.819995,0,0.4499667,-0.4499667,4.752324,79.20524,0.1381852,0.8462758,0.2878933,0,4.179862
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.230942,71.75642,66.68547,0.5657531,0.5657531,0,-1,0,0.5657531,40.82028,0,0,0,0.230942,0.5955296,0.5657531,0,0,1.315179,3.370028,0,0.3645876,-0.3645876,4.368015,72.8001,0.1381852,0.6223284,0.1847536,0,3.60097
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.1610241,71.08708,67.56866,0.6823561,0.6823561,0,0,0,0.6823561,23.59825,0,1.110223E-16,0,0.1610241,0.7182695,0.6823561,0,0,1.720276,3.00544,0,0.5572454,-0.5572454,3.780627,63.01031,0.1381852,0.7505916,0.1288193,0,3.166465
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.0111989,68.7964,68.55574,0.6888997,0.6888997,0,0,0,0.6888997,1.625621,0,1.110223E-16,0,0.0111989,0.7251576,0.6888997,0,0,2.339438,2.448195,0,0.7139587,-0.7139587,3.028048,50.46737,0.1381852,0.7577897,0.008959118,0,2.459394
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.05430965,69.14391,67.97388,0.2005586,0.2005586,0,0,0,0.2005586,27.0792,0,0,0,0.05430965,0.2111143,0.2005586,0,0,3.132725,1.734236,0,0.1568046,-0.1568046,2.862761,47.71259,0.1381852,0.2206144,0.04344772,0,1.788546
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.02641972,66.4854,65.92697,0.3746206,0.3746206,0,0,0,0.3746206,7.052395,0,5.551115E-17,0,0.02641972,0.3943374,0.3746206,0,0,3.306952,1.577432,0,0.3679177,-0.3679177,2.474942,41.24895,0.1381852,0.4120826,0.02113578,0,1.603851
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,64.171,64.171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.71575,1.209514,0,0,0,2.474942,41.24895,0.1381852,0,0,0,1.209514
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,62.07214,62.07214,1.037859,1.037859,0,-1,0,1.037859,0,0,0,0,0,1.092483,1.037859,0,0,3.71575,1.209514,0,1.092483,-1.092483,1.323364,22.05602,0.1381852,1.141645,0,0,1.209514
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,60.07719,60.07719,0.4826944,0.1111793,0,-1,0,0.1111793,0,0,0.3715151,0.4197845,0,0.1170309,0.1111793,0,0,4.92962,0.1170309,0,0.1170309,-0.1170309,1.200002,20,0.1381852,0.5309638,0,0,0.1170309
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,58.09263,58.09263,0.1156223,0,0,-1,0,0,0,0,0.1156223,0.1271845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.1271845,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,56.7211,56.7211,0.01826742,0,0,-1,0,0,0,0,0.01826742,0.02009416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.02009416,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,55.6405,55.6405,0.1648136,0,0,-1,0,0,0,0,0.1648136,0.181295,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.181295,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,54.38326,54.38326,0.08067014,0,0,-1,0,0,0,0,0.08067014,0.08873716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.08873716,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,53.53125,53.53125,0.1598853,0,0,-1,0,0,0,0,0.1598853,0.1758739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.1758739,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,52.68963,52.68963,0.02450504,0,0,-1,0,0,0,0,0.02450504,0.02695554,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.02695554,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,51.9623,51.9623,0.1159744,0,0,-1,0,0,0,0,0.1159744,0.1275718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381852,0.1275718,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,51.3181,51.3181,0.2388844,0.2388844,1.691516,0,0.5178839,0.2388844,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1384407,0.2627729,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03198217,51.68995,51.07912,0.1909606,0.1909606,1.643592,0,0.5048007,0.1909606,16.74805,2.220446E-16,0,0,0.03198217,0,0,1.452632,1.38,3.679654,1.242,1.411982,0,1.411982,3.848709,64.14503,0.1386702,0.2100566,0.02558574,1.7,1.273982
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.07006668,51.92062,50.58038,1.066927,1.066927,1.7,0,0.5202,1.066927,6.567148,0,0,0,0.07006668,0,0,0.6330729,0.6014193,2.267672,2.512784,0.671486,0,0.671486,4.485737,74.76213,0.1388271,1.17362,0.05605334,1.7,2.582851
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.09522394,53.50162,51.66098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.09522394,0,0,1.452632,1.38,1.596186,3.117121,1.475224,0,1.475224,5.885257,98.08743,0.1389676,0,0.07617915,1.7,3.212345
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.1894843,58.2267,54.4456,1.118338,1.118338,0,-1,0,1.118338,16.94339,0,0,0,0.1894843,1.177198,1.118338,0,0,0.1209623,4.444823,0,0.9877133,-0.9877133,4.844116,80.7351,0.1389676,1.230172,0.1515874,0,4.634307
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.3827811,64.93089,56.9289,0.6209035,0.6209035,0,0,0,0.6209035,61.64906,0,0,0,0.3827811,0.6535826,0.6209035,0,0,1.218422,3.457109,0,0.2708015,-0.2708015,4.558666,75.97762,0.1389676,0.6829938,0.3062249,0,3.839891
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.4422792,69.01483,59.49533,0.2956247,0.2956247,0,0,0,0.2956247,149.6084,0,0,0,0.4422792,0.3111839,0.2956247,0,0,1.519312,3.186308,0.1310953,0,0.1310953,4.683034,78.05041,0.1389436,0.3251872,0.3538234,0,3.628587
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.2723481,67.94087,62.1241,0.7060085,0.7060085,0,0,0,0.7060085,38.57576,0,0,0,0.2723481,0.7431669,0.7060085,0,0,1.388217,3.304294,0,0.4708187,-0.4708187,4.186748,69.77898,0.1389436,0.7766094,0.2178785,0,3.576642
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1532086,68.0271,64.75286,0.8928447,0.8928447,0,0,0,0.8928447,17.1596,0,1.110223E-16,0,0.1532086,0.9398366,0.8928447,0,0,1.911349,2.833475,0,0.786628,-0.786628,3.357569,55.95937,0.1389436,0.9821292,0.1225669,0,2.986684
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.3493661,74.27213,66.45689,0.4375789,0.4375789,0,-1,0,0.4375789,79.84071,0,0,0,0.3493661,0.4606094,0.4375789,0,0,2.78538,2.046847,0,0.1112433,-0.1112433,3.240308,54.00503,0.1389436,0.4813368,0.2794929,0,2.396213
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.3590685,75.43185,67.32967,1.393222,1.393222,1.7,0,0.5202,1.393222,25.77252,0,0,0,0.3590685,0,0,0.3067777,0.2914388,2.908983,1.935604,0.6505073,0,0.6505073,3.857434,64.29043,0.139083,1.532544,0.2872548,1.7,2.294672
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.3937105,77.33968,68.32715,0.801742,0.801742,1.7,0,0.5202,0.801742,49.10689,0,0,0,0.3937105,0,0,0.898258,0.8533452,2.258476,2.52106,1.247056,0,1.247056,5.040494,84.00807,0.1393615,0.8819161,0.3149684,1.7,2.914771
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.1787802,71.65766,67.7349,0.3641866,0.3641866,0,0,0,0.3641866,49.09026,0,5.551115E-17,0,0.1787802,0.3833543,0.3641866,0,0,1.01142,3.643411,0,0.2045742,-0.2045742,4.824854,80.41408,0.1393615,0.4006053,0.1430241,0,3.822191
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.0488322,66.72189,65.688,0,0,0,0,0,0,0,0,0,0,0.0488322,0,0,0,0,1.238725,3.438836,0.0488322,0,0.0488322,4.871181,81.18618,0.1393526,0,0.03906576,0,3.487669
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,63.94241,63.94241,0.8472016,0.8472016,0,-1,0,0.8472016,0,0,1.110223E-16,0,0,0.8917912,0.8472016,0,0,1.189893,3.482785,0,0.8917912,-0.8917912,3.93115,65.51904,0.1393526,0.9319218,0,0,3.482785
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,61.8955,61.8955,0.9286339,0.9286339,0,-1,0,0.9286339,0,0,1.110223E-16,0,0,0.9775093,0.9286339,0,0,2.180772,2.590994,0,0.9775093,-0.9775093,2.900765,48.34598,0.1393526,1.021497,0,0,2.590994
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,59.91094,59.91094,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266893,1.613485,0,0,0,2.900765,48.34598,0.1393526,0,0,0,1.613485
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,57.91599,57.91599,0.1297344,0.1297344,0,-1,0,0.1297344,0,0,0,0,0,0.1365626,0.1297344,0,0,3.266893,1.613485,0,0.1365626,-0.1365626,2.756815,45.94683,0.1393526,0.1427079,0,0,1.613485
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,56.57563,56.57563,0.2349272,0.2349272,0,-1,0,0.2349272,0,0,0,0,0,0.2472918,0.2349272,0,0,3.41863,1.476922,0,0.2472918,-0.2472918,2.496147,41.60236,0.1393526,0.2584199,0,0,1.476922
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,55.49503,55.49503,0.1091806,0.1091806,0,-1,0,0.1091806,0,0,1.387779E-17,0,0,0.1149269,0.1091806,0,0,3.693398,1.22963,0,0.1149269,-0.1149269,2.375003,39.58331,0.1393526,0.1200986,0,0,1.22963
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,54.23779,54.23779,0.1243361,0.1243361,0,-1,0,0.1243361,0,0,1.387779E-17,0,0,0.1308801,0.1243361,0,0,3.821095,1.114704,0,0.1308801,-0.1308801,2.237043,37.28399,0.1393526,0.1367697,0,0,1.114704
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,53.41695,53.41695,0.1248225,0.1248225,0,-1,0,0.1248225,0,0,0,0,0,0.1313921,0.1248225,0,0,3.966517,0.9838235,0,0.1313921,-0.1313921,2.098544,34.97566,0.1393526,0.1373048,0,0,0.9838235
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,52.54416,52.54416,0.1783052,0.1783052,0,-1,0,0.1783052,0,0,0,0,0,0.1876897,0.1783052,0,0,4.112508,0.8524314,0,0.1876897,-0.1876897,1.900702,31.6783,0.1393526,0.1961357,0,0,0.8524314
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,51.83762,51.83762,0.07136066,0.07136066,0,-1,0,0.07136066,0,0,1.387779E-17,0,0,0.07511649,0.07136066,0,0,4.321053,0.6647418,0,0.07511649,-0.07511649,1.821522,30.35864,0.1393526,0.07849672,0,0,0.6647418
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,51.19341,51.19341,0.157574,0.157574,0,0,0,0.157574,0,0,0,0,0,0.1658674,0.157574,0,0,4.404515,0.5896252,0,0.1658674,-0.1658674,1.646682,27.44465,0.1393526,0.1733314,0,0,0.5896252
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.02718219,51.48327,50.96482,0.09316512,0.09316512,0,0,0,0.09316512,29.17635,0,0,0,0.02718219,0.09806855,0.09316512,0,0,4.588812,0.4237579,0,0.07088637,-0.07088637,1.571962,26.19931,0.1393526,0.1024816,0.02174575,0,0.45094
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2524647,55.40876,50.46609,0.3112441,0.3112441,0,0,0,0.3112441,81.11469,0,0,0,0.2524647,0.3276254,0.3112441,0,0,4.667575,0.3528715,0,0.0751607,-0.0751607,1.492735,24.87887,0.1393526,0.3423685,0.2019717,0,0.6053362
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.6233034,64.54095,51.54668,0.4693872,0.4693872,1.7,0,0.5202,0.4693872,132.7909,0,0,0,0.6233034,0,0,1.230613,1.169082,4.751087,0.2777108,1.792386,0,1.792386,3.193141,53.21892,0.1395317,0.5163259,0.4986427,1.7,0.9010141
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.7136995,69.74278,54.30014,0.395827,0.395827,0,-1,0,0.395827,180.3059,0,0,0,0.7136995,0.41666,0.395827,0,0,2.958701,1.890858,0.2970394,0,0.2970394,3.474938,57.91552,0.1394775,0.4354097,0.5709596,0,2.604557
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,0.9562117,78.90342,56.75227,0.6804487,0.6804487,0,0,0,0.6804487,140.5267,0,0,0,0.9562117,0.7162617,0.6804487,0,0,2.661662,2.158193,0.23995,0,0.23995,3.702574,61.70945,0.1394338,0.7484935,0.7649693,0,3.114405
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,0.9104152,80.703,59.31869,0.4237189,0.4237189,0,0,0,0.4237189,214.863,0,0,0,0.9104152,0.4460199,0.4237189,0,0,2.421712,2.374148,0.4643953,0,0.4643953,4.143138,69.05217,0.1393492,0.4660908,0.7283322,0,3.284564
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,0.7482536,79.27917,61.8955,0,0,0,0,0,0,0,0,0,0,0.7482536,0,0,0,0,1.957317,2.792104,0.7482536,0,0.7482536,4.852994,80.88307,0.1392132,0,0.5986029,0,3.540358
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.7114615,81.3149,64.52427,0.3096816,0.3096816,0,0,0,0.3096816,229.7397,0,0,0,0.7114615,0.3259806,0.3096816,0,0,1.209063,3.465532,0.3854809,0,0.3854809,5.218693,86.97805,0.1391432,0.3406497,0.5691692,0,4.176994
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,0.8028886,85.93022,66.28024,0.4631884,0.4631884,0,-1,0,0.4631884,173.3395,0,0,0,0.8028886,0.4875667,0.4631884,0,0,0.8235821,3.812465,0.3153219,0,0.3153219,5.517834,91.96371,0.139086,0.5095072,0.6423109,0,4.615354
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.549293,79.9145,67.0907,0,0,0,0,0,0,0,0.04103287,0,0,0.549293,0,0,0,0,0.5082601,4.096255,0.5082601,0,0.5082601,6.000012,100,0.1389939,0,0.4394344,0,4.645548
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.5116036,80.044,68.08817,0.3595324,0.3595324,0,0,0,0.3595324,142.2969,0.1331484,0,0,0.5116036,0.3784552,0.3595324,0,0,0,4.553689,0,0,0,6.000012,100,0.1389939,0.3954857,0.4092829,0,5.065292
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.254965,73.22814,67.56866,0.1053939,0.1053939,0,0,0,0.1053939,241.9162,0.1440241,0,0,0.254965,0.110941,0.1053939,0,0,0,4.553689,0,0,0,6.000012,100,0.1389939,0.1159333,0.203972,0,4.808654
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.05695767,66.72772,65.52175,0.3366441,0.3366441,0,0,0,0.3366441,16.91925,0,5.551115E-17,0,0.05695767,0.3543622,0.3366441,0,0,0,4.553689,0,0.2974046,-0.2974046,5.68652,94.77515,0.1389939,0.3703085,0.04556614,0,4.610647
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,63.70343,63.70343,0.5262145,0.5262145,0,-1,0,0.5262145,0,0,0,0,0,0.55391,0.5262145,0,0,0.3304495,4.256284,0,0.55391,-0.55391,5.102648,85.04396,0.1389939,0.5788359,0,0,4.256284
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,61.65653,61.65653,0.7149294,0.7149294,0,-1,0,0.7149294,0,0,0,0,0,0.7525573,0.7149294,0,0,0.945905,3.702374,0,0.7525573,-0.7525573,4.309383,71.8229,0.1389939,0.7864224,0,0,3.702374
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,59.67196,59.67196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.78208,2.949817,0,0,0,4.309383,71.8229,0.1389939,0,0,0,2.949817
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,57.71857,57.71857,0.1616848,0.1616848,0,-1,0,0.1616848,0,0,2.775558E-17,0,0,0.1701946,0.1616848,0,0,1.78208,2.949817,0,0.1701946,-0.1701946,4.129982,68.83289,0.1389939,0.1778533,0,0,2.949817
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,56.39899,56.39899,0.01391677,0.01391677,0,-1,0,0.01391677,0,0,1.734723E-18,0,0,0.01464923,0.01391677,0,0,1.971185,2.779623,0,0.01464923,-0.01464923,4.11454,68.57553,0.1389939,0.01530845,0,0,2.779623
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,55.31839,55.31839,0.01918628,0.01918628,0,-1,0,0.01918628,0,0,3.469447E-18,0,0,0.02019609,0.01918628,0,0,1.987462,2.764973,0,0.02019609,-0.02019609,4.093252,68.22073,0.1389939,0.02110491,0,0,2.764973
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,54.09233,54.09233,0.1768769,0.1768769,0,-1,0,0.1768769,0,0,2.775558E-17,0,0,0.1861863,0.1768769,0,0,2.009902,2.744777,0,0.1861863,-0.1861863,3.896994,64.94978,0.1389939,0.1945646,0,0,2.744777
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,53.24032,53.24032,0.08085843,0.08085843,0,-1,0,0.08085843,0,0,0,0,0,0.08511414,0.08085843,0,0,2.216775,2.558591,0,0.08511414,-0.08511414,3.807276,63.45447,0.1389939,0.08894428,0,0,2.558591
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,52.3987,52.3987,0.162676,0.162676,0,-1,0,0.162676,0,0,0,0,0,0.1712379,0.162676,0,0,2.311347,2.473477,0,0.1712379,-0.1712379,3.626775,60.44614,0.1389939,0.1789436,0,0,2.473477
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,51.69215,51.69215,0.02469993,0.02469993,0,-1,0,0.02469993,0,0,3.469447E-18,0,0,0.02599993,0.02469993,0,0,2.501611,2.302239,0,0.02599993,-0.02599993,3.599369,59.98936,0.1389939,0.02716992,0,0,2.302239
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,51.07912,51.07912,0.1261168,0.1261168,0,0,0,0.1261168,0,0,0,0,0,0.1327545,0.1261168,0,0,2.5305,2.276239,0,0.1327545,-0.1327545,3.459434,57.65711,0.1389939,0.1387285,0,0,2.276239
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03104289,51.41116,50.81936,0.2378469,0.2378469,0,0,0,0.2378469,13.05163,0,5.551115E-17,0,0.03104289,0.2503652,0.2378469,0,0,2.678005,2.143485,0,0.2193223,-0.2193223,3.228247,53.80402,0.1389939,0.2616316,0.02483431,0,2.174527
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.1828016,53.89453,50.35179,0.7719669,0.7719669,0,0,0,0.7719669,23.67998,0,0,0,0.1828016,0.8125967,0.7719669,0,0,2.921696,1.924162,0,0.6297951,-0.6297951,2.564385,42.73967,0.1389939,0.8491636,0.1462413,0,2.106964
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.4148777,59.76775,51.40122,0.7368442,0.7368442,0,0,0,0.7368442,56.30467,0,1.110223E-16,0,0.4148777,0.7756255,0.7368442,0,0,3.621469,1.294367,0,0.3607478,-0.3607478,2.184124,36.40199,0.1389939,0.8105286,0.3319022,0,1.709245
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,0.8233523,72.2709,54.1235,0,0,0,-1,0,0,0,0,0,0,0.8233523,0,0,0,0,4.022299,0.9336194,0.8233523,0,0.8233523,2.965224,49.42031,0.138845,0,0.6586819,0,1.756972
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,0.935334,78.11275,56.57563,0,0,0,0,0,0,0,0,0,0,0.935334,0,0,0,0,3.198947,1.674636,0.935334,0,0.935334,3.85256,64.20921,0.1386763,0,0.7482672,0,2.609971
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,0.9461371,81.47872,59.12127,0.9088188,0.9088188,0,0,0,0.9088188,104.1062,0,1.110223E-16,0,0.9461371,0.9566514,0.9088188,0,0,2.263613,2.516437,0,0.01051426,-0.01051426,3.841477,64.02449,0.1386763,0.9997007,0.7569097,0,3.462574
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,0.9507338,84.77393,61.71887,0.431441,0.431441,0,0,0,0.431441,220.3624,0,0,0,0.9507338,0.4541484,0.431441,0,0,2.275296,2.505923,0.4965853,0,0.4965853,4.312579,71.87617,0.1385868,0.4745851,0.760587,0,3.456657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.5787486,77.6246,64.34763,0.9820924,0.9820924,0,0,0,0.9820924,58.93016,0,1.110223E-16,0,0.5787486,1.033782,0.9820924,0,0,1.77871,2.95285,0,0.4550329,-0.4550329,3.832932,63.88208,0.1385868,1.080302,0.4629989,0,3.531598
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.6325738,80.92506,66.04127,0.3224286,0.3224286,0,-1,0,0.3224286,196.1903,0,0,0,0.6325738,0.3393986,0.3224286,0,0,2.284302,2.497817,0.2931752,0,0.2931752,4.111063,68.51758,0.1385341,0.3546715,0.5060591,0,3.130391
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.4925503,78.21223,66.86211,0,0,0,0,0,0,0,0,0,0,0.4925503,0,0,0,0,1.991127,2.761674,0.4925503,0,0.4925503,4.578337,76.30547,0.1384456,0,0.3940403,0,3.254225
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.3508248,75.79749,67.85958,0.9849169,0.9849169,0,0,0,0.9849169,35.61974,0,0,0,0.3508248,1.036755,0.9849169,0,0,1.498577,3.20497,0,0.6859297,-0.6859297,3.855304,64.25494,0.1384456,1.083409,0.2806599,0,3.555795
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1194646,69.91788,67.32967,0.7283911,0.7283911,0,0,0,0.7283911,16.40117,0,0,0,0.1194646,0.7667274,0.7283911,0,0,2.260721,2.51904,0,0.6472628,-0.6472628,3.173029,52.88371,0.1384456,0.8012302,0.0955717,0,2.638505
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.04036599,66.13384,65.28277,0.4613927,0.4613927,0,0,0,0.4613927,8.748727,0,5.551115E-17,0,0.04036599,0.4856766,0.4613927,0,0,2.979902,1.871777,0,0.4453106,-0.4453106,2.70363,45.06041,0.1384456,0.507532,0.03229279,0,1.912143
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,63.47484,63.47484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.474691,1.426467,0,0,0,2.70363,45.06041,0.1384456,0,0,0,1.426467
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,61.42794,61.42794,0.3244033,0.3244033,0,-1,0,0.3244033,0,0,5.551115E-17,0,0,0.3414772,0.3244033,0,0,3.474691,1.426467,0,0.3414772,-0.3414772,2.343682,39.06128,0.1384456,0.3568437,0,0,1.426467
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,59.46416,59.46416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.85411,1.084989,0,0,0,2.343682,39.06128,0.1384456,0,0,0,1.084989
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,57.54193,57.54193,0.1942609,0.1942609,0,-1,0,0.1942609,0,0,0,0,0,0.2044852,0.1942609,0,0,3.85411,1.084989,0,0.2044852,-0.2044852,2.128135,35.46885,0.1384456,0.213687,0,0,1.084989
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,56.25353,56.25353,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.081316,0.8805043,0,0,0,2.128135,35.46885,0.1384456,0,0,0,0.8805043
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,55.17293,55.17293,0.08869078,0.08869078,0,-1,0,0.08869078,0,0,1.387779E-17,0,0,0.09335871,0.08869078,0,0,4.081316,0.8805043,0,0.09335871,-0.09335871,2.029727,33.82871,0.1384456,0.09755985,0,0,0.8805043
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,53.97803,53.97803,0.09413922,0.09413922,0,-1,0,0.09413922,0,0,1.387779E-17,0,0,0.09909391,0.09413922,0,0,4.185048,0.7871456,0,0.09909391,-0.09909391,1.925272,32.08781,0.1384456,0.1035531,0,0,0.7871456
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,53.12602,53.12602,0.1497075,0.1497075,0,-1,0,0.1497075,0,0,0,0,0,0.1575869,0.1497075,0,0,4.295153,0.6880516,0,0.1575869,-0.1575869,1.759161,29.3193,0.1384456,0.1646783,0,0,0.6880516
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,52.2844,52.2844,0.2410141,0.2410141,0,-1,0,0.2410141,0,0,2.775558E-17,0,0,0.2536991,0.2410141,0,0,4.470249,0.5304648,0,0.2536991,-0.2536991,1.491739,24.86227,0.1384456,0.2651155,0,0,0.5304648
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,51.57786,51.57786,0.03608886,0.03608886,0,-1,0,0.03608886,0,0,6.938894E-18,0,0,0.03798828,0.03608886,0,0,4.752137,0.2767657,0,0.03798828,-0.03798828,1.451696,24.19488,0.1384456,0.03969775,0,0,0.2767657
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,50.96482,50.96482,0.07612794,0.07612794,0,0,0,0.07612794,0,0,0,0,0,0.08013467,0.07612794,0,0,4.794346,0.2387775,0,0.08013467,-0.08013467,1.367227,22.78706,0.1384456,0.08374073,0,0,0.2387775
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.01487985,50.98794,50.70506,0,0,0,0,0,0,0,0,0,0,0.01487985,0,0,0,0,4.883385,0.1586428,0.01487985,0,0.01487985,1.381343,23.02234,0.1384429,0,0.01190388,0,0.1735226
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3330784,56.82079,50.2375,0.7582036,0.7582036,1.7,0,0.5202,0.7582036,43.92994,0,0,0,0.3330784,0,0,0.9417964,0.8947065,4.868505,0.1720347,1.227785,0,1.227785,2.546122,42.43528,0.1387171,0.834024,0.2664627,1.7,0.5051131
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.6732665,65.40917,51.28693,0.4077979,0.4077979,1.7,0,0.5202,0.4077979,165.0981,0,0,0,0.6732665,0,0,1.292202,1.227592,3.64072,1.277041,1.900859,0,1.900859,4.349435,72.49043,0.1388761,0.4485776,0.5386133,1.7,1.950308
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.678903,68.54066,53.97803,0.4458244,0.4458244,0,-1,0,0.4458244,152.2804,0,0,0,0.678903,0.4692889,0.4458244,0,0,1.739861,2.987814,0.2096142,0,0.2096142,4.548292,75.80472,0.1388385,0.4904068,0.5431224,0,3.666717
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.7207976,72.28799,56.39899,0,0,0,0,0,0,0,0,0,0,0.7207976,0,0,0,0,1.530247,3.176467,0.7207976,0,0.7207976,5.232101,87.20151,0.1387093,0,0.5766381,0,3.897264
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,0.9754086,82.1068,58.94464,0.5266382,0.5266382,0,0,0,0.5266382,185.2142,0,0,0,0.9754086,0.554356,0.5266382,0,0,0.8094494,3.825185,0.4210526,0,0.4210526,5.631546,93.85892,0.138634,0.579302,0.7803268,0,4.800593
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.019507,86.56999,61.49028,0,0,0,0,0,0,0,0.6311104,0,0,1.019507,0,0,0,0,0.3883968,4.204132,0.3883968,0,0.3883968,6.000012,100,0.1385646,0,0.8156058,0,5.223639
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,0.8408847,84.45953,64.11905,1.435258,1.435258,0.6364176,0,0.229842,1.435258,58.5877,0,0,0,0.8408847,0.8408847,0.7988405,0,0,0,4.553689,0,0,0,6.000012,100,0.1385646,1.578784,0.6727078,1.7,5.394574
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.6125556,80.13806,65.81268,1.021583,1.021583,0,-1,0,1.021583,59.96139,0,0,0,0.6125556,1.075351,1.021583,0,0,0,4.553689,0,0.4627953,-0.4627953,5.512183,91.86953,0.1385646,1.123742,0.4900444,0,5.166245
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.5870829,80.3899,66.63352,0.5584776,0.5584776,0,0,0,0.5584776,105.122,1.110223E-16,0,0,0.5870829,0.5878711,0.5584776,0,0,0.514217,4.090894,0,0.0007882315,-0.0007882315,5.511352,91.85568,0.1385646,0.6143253,0.4696663,0,4.677977
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.4482363,77.92719,67.62061,0,0,0,0,0,0,0,0,0,0,0.4482363,0,0,0,0,0.5150928,4.090106,0.4482363,0,0.4482363,5.936586,98.94291,0.1384846,0,0.3585891,0,4.538342
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.2570963,72.77856,67.0907,0.4933532,0.4933532,0,0,0,0.4933532,52.11202,0,5.551115E-17,0,0.2570963,0.5193191,0.4933532,0,0,0.0668565,4.493518,0,0.2622228,-0.2622228,5.660179,94.33613,0.1384846,0.5426885,0.205677,0,4.750614
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.05882885,66.29595,65.05418,0.7009362,0.7009362,0,0,0,0.7009362,8.392897,0,0,0,0.05882885,0.7378276,0.7009362,0,0,0.3582152,4.231295,0,0.6789987,-0.6789987,4.944452,82.40736,0.1384846,0.7710298,0.04706308,0,4.290124
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,63.23587,63.23587,0.3226518,0.3226518,0,-1,0,0.3226518,0,0,5.551115E-17,0,0,0.3396335,0.3226518,0,0,1.112658,3.552297,0,0.3396335,-0.3396335,4.586447,76.44062,0.1384846,0.354917,0,0,3.552297
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,61.18896,61.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.490029,3.212663,0,0,0,4.586447,76.44062,0.1384846,0,0,0,3.212663
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,59.23557,59.23557,0.2402344,0.2402344,0,-1,0,0.2402344,0,0,2.775558E-17,0,0,0.2528783,0.2402344,0,0,1.490029,3.212663,0,0.2528783,-0.2528783,4.31989,71.99802,0.1384846,0.2642578,0,0,3.212663
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,57.33413,57.33413,0.1373641,0.1373641,0,-1,0,0.1373641,0,0,0,0,0,0.1445938,0.1373641,0,0,1.771005,2.959785,0,0.1445938,-0.1445938,4.167474,69.45776,0.1384846,0.1511005,0,0,2.959785
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,56.10806,56.10806,0.1041972,0.1041972,0,-1,0,0.1041972,0,0,1.387779E-17,0,0,0.1096813,0.1041972,0,0,1.931664,2.815191,0,0.1096813,-0.1096813,4.05186,67.53086,0.1384846,0.1146169,0,0,2.815191
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,55.02746,55.02746,0.06395764,0.06395764,0,-1,0,0.06395764,0,0,1.387779E-17,0,0,0.06732383,0.06395764,0,0,2.053533,2.70551,0,0.06732383,-0.06732383,3.980894,66.34811,0.1384846,0.0703534,0,0,2.70551
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,53.83257,53.83257,0.1538507,0.1538507,0,-1,0,0.1538507,0,0,2.775558E-17,0,0,0.1619481,0.1538507,0,0,2.128337,2.638186,0,0.1619481,-0.1619481,3.810186,63.50298,0.1384846,0.1692358,0,0,2.638186
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,53.01173,53.01173,0.004385249,0.004385249,0,-1,0,0.004385249,0,0,8.673617E-19,0,0,0.004616051,0.004385249,0,0,2.308279,2.476238,0,0.004616051,-0.004616051,3.80532,63.42188,0.1384846,0.004823774,0,0,2.476238
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,52.15972,52.15972,0.01235834,0.01235834,0,-1,0,0.01235834,0,0,1.734723E-18,0,0,0.01300878,0.01235834,0,0,2.313408,2.471622,0,0.01300878,-0.01300878,3.791608,63.19334,0.1384846,0.01359418,0,0,2.471622
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,51.46356,51.46356,0.2785502,0.2785502,0,-1,0,0.2785502,0,0,5.551115E-17,0,0,0.2932107,0.2785502,0,0,2.327862,2.458613,0,0.2932107,-0.2932107,3.482537,58.04216,0.1384846,0.3064052,0,0,2.458613
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,50.85053,50.85053,0.04535448,0.04535448,0,0,0,0.04535448,0,0,6.938894E-18,0,0,0.04774156,0.04535448,0,0,2.653652,2.165402,0,0.04774156,-0.04774156,3.432213,57.20343,0.1384846,0.04988993,0,0,2.165402
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.031055,51.17148,50.58038,0.1644365,0.1644365,0,0,0,0.1644365,18.88571,2.775558E-17,0,0,0.031055,0.1730911,0.1644365,0,0,2.706698,2.117661,0,0.1420361,-0.1420361,3.282493,54.70811,0.1384846,0.1808802,0.024844,0,2.148715
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.1366743,52.74136,50.11281,0.732725,0.732725,0,0,0,0.732725,18.65288,0,0,0,0.1366743,0.7712894,0.732725,0,0,2.864516,1.975624,0,0.6346151,-0.6346151,2.61355,43.55909,0.1384846,0.8059974,0.1093395,0,2.112299
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.2586554,56.23354,51.14146,0.5818095,0.5818095,0,0,0,0.5818095,44.45705,0,0,0,0.2586554,0.6124311,0.5818095,0,0,3.569644,1.341009,0,0.3537757,-0.3537757,2.240638,37.34389,0.1384846,0.6399905,0.2069243,0,1.599665
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4066752,62.13804,53.8014,0.6586404,0.6586404,0,-1,0,0.6586404,61.74464,0,0,0,0.4066752,0.6933057,0.6586404,0,0,3.962728,0.9872337,0,0.2866305,-0.2866305,1.938503,32.30832,0.1384846,0.7245045,0.3253402,0,1.393909
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.6702197,70.84052,56.22236,1.572596,1.572596,1.7,0,0.5202,1.572596,42.61869,0,0,0,0.6702197,0,0,0.1274043,0.1210341,4.281207,0.7006032,0.7912537,0,0.7912537,2.689152,44.81911,0.1386419,1.729855,0.5361757,1.7,1.370823
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,0.8429154,78.11508,58.70566,0.02533407,0.02533407,1.477966,0,0.4595846,0.02533407,3327.201,0,0,0,0.8429154,0,0,1.452632,1.38,3.489953,1.412732,2.222915,0,2.222915,4.797995,79.96642,0.1386562,0.02786748,0.6743324,1.7,2.255647
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,0.8381324,80.98007,61.2513,0.6306826,0.6306826,1.038142,0,0.3395128,0.6306826,132.8929,0,0,0,0.8381324,0,0,0.4074595,0.3870865,1.267037,3.413356,1.225219,0,1.225219,5.96034,99.3388,0.1386769,0.6937508,0.670506,1.7,4.251488
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.6949895,80.0732,63.82812,0.04750146,0.04750146,0,0,0,0.04750146,1463.091,0.6031697,0,0,0.6949895,0.05000154,0.04750146,0,0,0.04181821,4.516053,0.04181821,0,0.04181821,6.000012,100,0.1386694,0.05225161,0.5559916,0,5.211042
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.5922202,79.28054,65.52175,0.6607872,0.6607872,0,-1,0,0.6607872,89.62344,0,0,0,0.5922202,0.6955655,0.6607872,0,0,0,4.553689,0,0.1033453,-0.1033453,5.891077,98.18441,0.1386694,0.7268659,0.4737762,0,5.145909
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.6976471,83.01704,66.3322,0.6460092,0.6460092,0,0,0,0.6460092,107.9934,0,0,0,0.6976471,0.6800097,0.6460092,0,0,0.1148281,4.450344,0.01763741,0,0.01763741,5.907809,98.46329,0.1386663,0.7106102,0.5581177,0,5.147991
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.3978529,76.30367,67.26733,1.015466,1.015466,0,0,0,1.015466,39.17933,0,2.220446E-16,0,0.3978529,1.068912,1.015466,0,0,0.09719066,4.466218,0,0.671059,-0.671059,5.20045,86.674,0.1386663,1.117013,0.3182823,0,4.86407
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1548132,70.10644,66.74781,0.7002127,0.7002127,0,0,0,0.7002127,22.10945,0,0,0,0.1548132,0.737066,0.7002127,0,0,0.8428118,3.795158,0,0.5822528,-0.5822528,4.586702,76.44489,0.1386663,0.7702339,0.1238505,0,3.949971
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.05292524,65.86662,64.75286,0.1604515,0.1604515,0,0,0,0.1604515,32.9852,0,0,0,0.05292524,0.1688963,0.1604515,0,0,1.489759,3.212906,0,0.115971,-0.115971,4.464458,74.40749,0.1386663,0.1764966,0.04234019,0,3.265831
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,62.94493,62.94493,0.08436812,0.08436812,0,-1,0,0.08436812,0,0,1.387779E-17,0,0,0.08880856,0.08436812,0,0,1.618616,3.096935,0,0.08880856,-0.08880856,4.370846,72.84728,0.1386663,0.09280494,0,0,3.096935
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,60.89803,60.89803,0.5929371,0.5929371,0,-1,0,0.5929371,0,0,1.110223E-16,0,0,0.6241443,0.5929371,0,0,1.717292,3.008126,0,0.6241443,-0.6241443,3.71294,61.88221,0.1386663,0.6522307,0,0,3.008126
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,58.99659,58.99659,0.629716,0.629716,0,-1,0,0.629716,0,0,1.110223E-16,0,0,0.6628589,0.629716,0,0,2.410786,2.383982,0,0.6628589,-0.6628589,3.014225,50.23698,0.1386663,0.6926876,0,0,2.383982
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,57.12632,57.12632,0.3532622,0.3532622,0,-1,0,0.3532622,0,0,0,0,0,0.3718549,0.3532622,0,0,3.147296,1.721123,0,0.3718549,-0.3718549,2.622256,43.70417,0.1386663,0.3885884,0,0,1.721123
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,55.90026,55.90026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560468,1.349268,0,0,0,2.622256,43.70417,0.1386663,0,0,0,1.349268
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,54.81966,54.81966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560468,1.349268,0,0,0,2.622256,43.70417,0.1386663,0,0,0,1.349268
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,53.62476,53.62476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560468,1.349268,0,0,0,2.622256,43.70417,0.1386663,0,0,0,1.349268
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,52.83509,52.83509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.560468,1.349268,0,0,0,2.622256,43.70417,0.1386663,0,0,0,1.349268
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,51.98308,51.98308,0.09351158,0.09351158,0,-1,0,0.09351158,0,0,0,0,0,0.09843325,0.09351158,0,0,3.560468,1.349268,0,0.09843325,-0.09843325,2.518498,41.97488,0.1386663,0.1028627,0,0,1.349268
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,51.28693,51.28693,0.001017471,0.001017471,0,-1,0,0.001017471,0,0,0,0,0,0.001071022,0.001017471,0,0,3.669838,1.250835,0,0.001071022,-0.001071022,2.517369,41.95607,0.1386663,0.001119219,0,0,1.250835
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,50.70506,50.70506,0.1265404,0.1265404,0,0,0,0.1265404,0,0,0,0,0,0.1332004,0.1265404,0,0,3.671028,1.249764,0,0.1332004,-0.1332004,2.376963,39.61598,0.1386663,0.1391944,0,0,1.249764
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02359546,50.88318,50.43491,0,0,0,0,0,0,0,0,0,0,0.02359546,0,0,0,0,3.819029,1.116563,0.02359546,0,0.02359546,2.399348,39.98905,0.1386621,0,0.01887637,0,1.140159
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2238194,54.31728,49.96735,0,0,0,0,0,0,0,0,0,0,0.2238194,0,0,0,0,3.795433,1.137799,0.2238194,0,0.2238194,2.611682,43.52794,0.1386224,0,0.1790555,0,1.361619
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2366276,55.60351,50.96482,0.3030995,0.3030995,0,0,0,0.3030995,78.06928,5.551115E-17,0,0,0.2366276,0.319052,0.3030995,0,0,3.571614,1.339237,0,0.08242449,-0.08242449,2.524799,42.0799,0.1386224,0.3334094,0.189302,0,1.575864
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.6591207,67.67538,53.62476,0.5999525,0.5999525,0,-1,0,0.5999525,109.8622,0,0,0,0.6591207,0.6315289,0.5999525,0,0,3.663197,1.256812,0.02759187,0,0.02759187,2.550975,42.51616,0.1386175,0.6599477,0.5272966,0,1.915933
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,0.8765908,75.86983,56.02494,0.3023507,0.3023507,0,0,0,0.3023507,289.9251,0,0,0,0.8765908,0.3182639,0.3023507,0,0,3.635605,1.281645,0.5583269,0,0.5583269,3.08065,51.34406,0.1385184,0.3325858,0.7012727,0,2.158236
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.7345759,75.03426,58.50824,1.535366,1.535366,1.7,0,0.5202,1.535366,47.84369,0,0,0,0.7345759,0,0,0.1646338,0.1564021,3.077278,1.784139,0.890978,0,0.890978,3.925906,65.43163,0.1386951,1.688903,0.5876607,1.7,2.518715
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,0.7948168,79.51058,61.01233,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7948168,0,0,1.452632,1.38,2.1863,2.586019,2.174817,0,2.174817,5.989118,99.81844,0.138708,0,0.6358534,1.7,3.380836
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.00534,88.76257,63.58914,0.2699513,0.2699513,0,0,0,0.2699513,372.4154,0.709698,0,0,1.00534,0.2841593,0.2699513,0,0,0.01148298,4.543354,0.01148298,0,0.01148298,6.000012,100,0.1387059,0.2969465,0.8042722,0,5.548695
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.6960554,81.69624,65.22043,0.09396695,0.09396695,0,-1,0,0.09396695,740.7449,0.5971428,0,0,0.6960554,0.09891258,0.09396695,0,0,0,4.553689,0,0,0,6.000012,100,0.1387059,0.1033636,0.5568444,0,5.249744
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.5164927,77.91633,66.04127,0.004745426,0.004745426,0,0,0,0.004745426,10884.01,0.5114975,0,0,0.5164927,0.004995185,0.004745426,0,0,0,4.553689,0,0,0,6.000012,100,0.1387059,0.005219969,0.4131941,0,5.070181
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.3130026,73.96207,66.9764,0.08453637,0.08453637,0,0,0,0.08453637,370.2579,0.224017,0,0,0.3130026,0.08898566,0.08453637,0,0,0,4.553689,0,0,0,6.000012,100,0.1387059,0.09299001,0.2504021,0,4.866692
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.2627982,72.24821,66.45689,0,0,0,0,0,0,0,0.2627982,0,0,0.2627982,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387059,0,0.2102385,0,4.816487
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.06120429,65.6964,64.40998,0.05240665,0.05240665,0,0,0,0.05240665,116.7872,0.00603939,0,0,0.06120429,0.0551649,0.05240665,0,0,0,4.553689,0,0,0,6.000012,100,0.1387059,0.05764732,0.04896343,0,4.614893
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,62.59166,62.59166,1.423021,1.38,0,-1,0,1.38,0,0,0.04302135,0.1853235,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1387059,1.565323,0,0,4.553689
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,60.6071,60.6071,1.045758,1.045758,0,-1,0,1.045758,0,0,2.220446E-16,0,0,1.100798,1.045758,0,0,1.614035,3.101057,0,1.100798,-1.100798,3.308461,55.14091,0.1387059,1.150334,0,0,3.101057
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,58.70566,58.70566,0.8152558,0.8152558,0,-1,0,0.8152558,0,0,0,0,0,0.858164,0.8152558,0,0,2.837144,2.00026,0,0.858164,-0.858164,2.403877,40.06453,0.1387059,0.8967813,0,0,2.00026
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,56.83539,56.83539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790659,1.142096,0,0,0,2.403877,40.06453,0.1387059,0,0,0,1.142096
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,55.67167,55.67167,0.04767155,0.04767155,0,-1,0,0.04767155,0,0,0,0,0,0.05018058,0.04767155,0,0,3.790659,1.142096,0,0.05018058,-0.05018058,2.350982,39.18295,0.1387059,0.0524387,0,0,1.142096
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,54.62224,54.62224,0.06449158,0.06449158,0,-1,0,0.06449158,0,0,1.387779E-17,0,0,0.06788587,0.06449158,0,0,3.846416,1.091915,0,0.06788587,-0.06788587,2.279424,37.99032,0.1387059,0.07094073,0,0,1.091915
