Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,53.41695,53.41695,0.08092892,0.08092892,0,-1,0,0.08092892,0,0,1.387779E-17,0,0,0.08518834,0.08092892,0,0,3.921844,1.024029,0,0.08518834,-0.08518834,2.189628,36.49372,0.1387059,0.08902182,0,0,1.024029
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,52.65845,52.65845,0.07111394,0.07111394,0,-1,0,0.07111394,0,0,0,0,0,0.07485678,0.07111394,0,0,4.016498,0.9388409,0,0.07485678,-0.07485678,2.110722,35.17862,0.1387059,0.07822534,0,0,0.9388409
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,51.81683,51.81683,0.107697,0.107697,0,-1,0,0.107697,0,0,1.387779E-17,0,0,0.1133653,0.107697,0,0,4.099672,0.863984,0,0.1133653,-0.1133653,1.991224,33.187,0.1387059,0.1184667,0,0,0.863984
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,51.11029,51.11029,0.09561187,0.09561187,0,-1,0,0.09561187,0,0,1.387779E-17,0,0,0.1006441,0.09561187,0,0,4.225634,0.7506188,0,0.1006441,-0.1006441,1.885136,31.41887,0.1387059,0.1051731,0,0,0.7506188
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,50.5596,50.5596,0.1311079,0.1311079,0,0,0,0.1311079,0,0,2.775558E-17,0,0,0.1380083,0.1311079,0,0,4.33746,0.6499747,0,0.1380083,-0.1380083,1.739662,28.99432,0.1387059,0.1442186,0,0,0.6499747
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02170466,50.7013,50.28945,0,0,0,0,0,0,0,0,0,0,0.02170466,0,0,0,0,4.490803,0.5119665,0.02170466,0,0.02170466,1.760253,29.3375,0.1387021,0,0.01736373,0,0.5336711
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1379032,52.46929,49.82188,0.147246,0.147246,0,0,0,0.147246,93.65501,0,0,0,0.1379032,0.1549958,0.147246,0,0,4.469098,0.5315006,0,0.01709253,-0.01709253,1.742236,29.03721,0.1387021,0.1619706,0.1103226,0,0.6694039
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1594753,53.87853,50.78819,0,0,0,0,0,0,0,0,0,0,0.1594753,0,0,0,0,4.48809,0.5144081,0.1594753,0,0.1594753,1.893528,31.55873,0.1386739,0,0.1275803,0,0.6738834
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2090232,57.56932,53.41695,0.525109,0.525109,0,-1,0,0.525109,39.80568,0,0,0,0.2090232,0.5527464,0.525109,0,0,4.328614,0.6579359,0,0.3437231,-0.3437231,1.531212,25.52015,0.1386739,0.5776199,0.1672186,0,0.8669592
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.3736404,63.55264,55.81713,0,0,0,0,0,0,0,0,0,0,0.3736404,0,0,0,0,4.710529,0.3142128,0.3736404,0,0.3736404,1.885678,31.42791,0.1386079,0,0.2989123,0,0.6878532
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.4760883,68.44312,58.23809,0,0,0,0,0,0,0,0,0,0,0.4760883,0,0,0,0,4.336889,0.6504892,0.4760883,0,0.4760883,2.337335,38.95551,0.1385238,0,0.3808707,0,1.126577
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.5087628,71.90483,60.72139,0.2818516,0.2818516,0,0,0,0.2818516,180.5073,0,0,0,0.5087628,0.2966859,0.2818516,0,0,3.8608,1.078969,0.2120769,0,0.2120769,2.538529,42.30873,0.1384864,0.3100368,0.4070103,0,1.587731
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.2476484,68.6131,63.29821,0.6088378,0.6088378,0,0,0,0.6088378,40.67559,0,0,0,0.2476484,0.6408819,0.6088378,0,0,3.648723,1.269838,0,0.3932335,-0.3932335,2.124025,35.40034,0.1384864,0.6697215,0.1981187,0,1.517486
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.5119162,76.58085,64.9295,0,0,0,-1,0,0,0,0,0,0,0.5119162,0,0,0,0,4.085649,0.8766044,0.5119162,0,0.5119162,2.609671,43.49443,0.1383963,0,0.409533,0,1.388521
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2011327,70.11409,65.75034,0.08320251,0.08320251,0,0,0,0.08320251,241.7387,0,0,0,0.2011327,0.08758159,0.08320251,0,0,3.573733,1.337329,0.1135511,0,0.1135511,2.717395,45.28983,0.1383763,0.09152277,0.1609061,0,1.538462
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.0618153,68.06927,66.74781,0.4177419,0.4177419,0,0,0,0.4177419,14.79749,0,5.551115E-17,0,0.0618153,0.4397283,0.4177419,0,0,3.460182,1.439525,0,0.377913,-0.377913,2.31904,38.65059,0.1383763,0.4595161,0.04945225,0,1.50134
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.02608519,66.77038,66.2179,0.6088179,0.6088179,0,0,0,0.6088179,4.284563,0,0,0,0.02608519,0.6408609,0.6088179,0,0,3.880085,1.061612,0,0.6147757,-0.6147757,1.671009,27.8501,0.1383763,0.6696997,0.02086815,0,1.087697
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.02404921,64.67283,64.171,0,0,0,0,0,0,0,0,0,0,0.02404921,0,0,0,0,4.563169,0.4468363,0.02404921,0,0.02404921,1.693824,28.23035,0.138372,0,0.01923936,0,0.4708855
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,62.30073,62.30073,0.2924956,0.2924956,0,-1,0,0.2924956,0,0,0,0,0,0.3078901,0.2924956,0,0,4.53912,0.4684806,0,0.3078901,-0.3078901,1.36928,22.82128,0.138372,0.3217452,0,0,0.4684806
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.88122,0.1605904,0,0,0,1.36928,22.82128,0.138372,0,0,0,0.1605904
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,58.47707,58.47707,0.4908852,0.1525609,0,-1,0,0.1525609,0,0,0.3383243,0.3874128,0,0.1605904,0.1525609,0,0,4.88122,0.1605904,0,0.1605904,-0.1605904,1.200002,20,0.138372,0.5399737,0,0,0.1605904
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,56.65876,56.65876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,55.46386,55.46386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,54.41443,54.41443,0.008733352,0,0,-1,0,0,0,0,0.008733352,0.009606687,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0.009606687,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,53.27149,53.27149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,52.51299,52.51299,0.1357462,0,0,-1,0,0,0,0,0.1357462,0.1493208,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0.1493208,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,51.66098,51.66098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,50.99599,50.99599,0.2476908,0,0,-1,0,0,0,0,0.2476908,0.2724599,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.138372,0.2724599,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,50.43491,50.43491,0.1180755,0.1180755,1.570707,0,0.484903,0.1180755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1385708,0.1298831,0,1.7,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02145562,50.58196,50.17516,0.1439052,0.1439052,1.596537,0,0.4919545,0.1439052,14.90955,2.220446E-16,0,0,0.02145562,0,0,1.452632,1.38,3.679654,1.242,1.401456,0,1.401456,3.838723,63.97859,0.1387751,0.1582957,0.01716449,1.7,1.263456
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.0877745,51.41209,49.73876,0.4842861,0.4842861,1.7,0,0.5202,0.4842861,18.12451,0,0,0,0.0877745,0,0,1.215714,1.154928,2.278199,2.50331,1.242703,0,1.242703,5.017654,83.6274,0.1390463,0.5327147,0.0702196,1.7,2.591084
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1585426,53.74339,50.67389,1.129928,1.129928,0,0,0,1.129928,14.03121,0,0,0,0.1585426,1.189398,1.129928,0,0,1.035496,3.621742,0,1.030855,-1.030855,3.931037,65.51716,0.1390463,1.242921,0.126834,0,3.780285
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2042586,57.32241,53.27149,0,0,0,-1,0,0,0,0,0,0,0.2042586,0,0,0,0,2.180891,2.590887,0.2042586,0,0.2042586,4.124814,68.74677,0.1390104,0,0.1634069,0,2.795146
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,0.787095,73.09447,55.6405,0.3455399,0.3455399,0,0,0,0.3455399,227.787,0,0,0,0.787095,0.3637262,0.3455399,0,0,1.976632,2.77472,0.4233689,0,0.4233689,4.526457,75.4408,0.1389359,0.3800938,0.629676,0,3.561815
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.028446,82.5463,58.04067,0,0,0,0,0,0,0,0,0,0,1.028446,0,0,0,0,1.553263,3.155752,1.028446,0,1.028446,5.502127,91.70193,0.1387555,0,0.8227571,0,4.184198
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.013473,85.20567,60.54476,0.512881,0.512881,0,0,0,0.512881,197.6039,0,0,0,1.013473,0.5398747,0.512881,0,0,0.5248168,4.081354,0.473598,0,0.473598,5.951422,99.19016,0.1386726,0.5641691,0.8107782,0,5.094827
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.6870828,78.98592,63.05923,0.5796205,0.5796205,0,0,0,0.5796205,118.5401,0.02573729,0,0,0.6870828,0.6101268,0.5796205,0,0,0.05121874,4.507592,0.05121874,0,0.05121874,6.000012,100,0.1386636,0.6375825,0.5496663,0,5.194675
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.6960335,81.10007,64.70091,1.139263,1.139263,0,-1,0,1.139263,61.09507,0,0,0,0.6960335,1.199224,1.139263,0,0,0,4.553689,0,0.5031906,-0.5031906,5.469603,91.15986,0.1386636,1.253189,0.5568268,0,5.249722
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.6323247,80.33155,65.52175,0,0,0,0,0,0,0,0.07322399,0,0,0.6323247,0,0,0,0,0.5591007,4.050498,0.5591007,0,0.5591007,6.000012,100,0.1385658,0,0.5058598,0,4.682823
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.3430958,74.12337,66.45689,0.1424959,0.1424959,0,0,0,0.1424959,240.7758,0.1931001,0,0,0.3430958,0.1499957,0.1424959,0,0,0,4.553689,0,0,0,6.000012,100,0.1385658,0.1567455,0.2744767,0,4.896785
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1009841,68.08603,65.92697,0.4864914,0.4864914,0,0,0,0.4864914,20.75763,0,5.551115E-17,0,0.1009841,0.5120963,0.4864914,0,0,0,4.553689,0,0.4111122,-0.4111122,5.566662,92.77751,0.1385658,0.5351406,0.08078727,0,4.654673
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.06256542,65.19039,63.88007,0,0,0,0,0,0,0,0,0,0,0.06256542,0,0,0,0,0.4567913,4.142577,0.06256542,0,0.06256542,5.626017,93.76675,0.1385549,0,0.05005233,0,4.205142
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,62.0098,62.0098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3942259,4.198885,0,0,0,5.626017,93.76675,0.1385549,0,0,0,4.198885
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,60.07719,60.07719,0.6573397,0.6573397,0,-1,0,0.6573397,0,0,1.110223E-16,0,0,0.6919366,0.6573397,0,0,0.3942259,4.198885,0,0.6919366,-0.6919366,4.896651,81.61069,0.1385549,0.7230737,0,0,4.198885
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,58.20692,58.20692,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.163044,3.506949,0,0,0,4.896651,81.61069,0.1385549,0,0,0,3.506949
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.163044,3.506949,0,0,0,4.896651,81.61069,0.1385549,0,0,0,3.506949
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,55.2041,55.2041,0.2778341,0.2778341,0,-1,0,0.2778341,0,0,5.551115E-17,0,0,0.292457,0.2778341,0,0,1.163044,3.506949,0,0.292457,-0.292457,4.588375,76.47276,0.1385549,0.3056175,0,0,3.506949
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,54.17545,54.17545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.487996,3.214492,0,0,0,4.588375,76.47276,0.1385549,0,0,0,3.214492
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,53.06368,53.06368,0.08490991,0.08490991,0,-1,0,0.08490991,0,0,0,0,0,0.08937885,0.08490991,0,0,1.487996,3.214492,0,0.08937885,-0.08937885,4.494161,74.90253,0.1385549,0.0934009,0,0,3.214492
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,52.30518,52.30518,0.08072878,0.08072878,0,-1,0,0.08072878,0,0,1.387779E-17,0,0,0.08497766,0.08072878,0,0,1.587306,3.125113,0,0.08497766,-0.08497766,4.404587,73.40963,0.1385549,0.08880166,0,0,3.125113
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,51.49473,51.49473,0.1150549,0.1150549,0,-1,0,0.1150549,0,0,1.387779E-17,0,0,0.1211105,0.1150549,0,0,1.681726,3.040136,0,0.1211105,-0.1211105,4.276925,71.28194,0.1385549,0.1265604,0,0,3.040136
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816293,2.919025,0,0,0,4.276925,71.28194,0.1385549,0,0,0,2.919025
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,50.26867,50.26867,0.01925831,0.01925831,0,0,0,0.01925831,0,0,0,0,0,0.02027191,0.01925831,0,0,1.816293,2.919025,0,0.02027191,-0.02027191,4.255557,70.9258,0.1385549,0.02118415,0,0,2.919025
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.002821018,50.083,50.02969,0.0614612,0.0614612,0,0,0,0.0614612,4.589916,0,0,0,0.002821018,0.064696,0.0614612,0,0,1.838817,2.898753,0,0.06187498,-0.06187498,4.190335,69.83877,0.1385549,0.06760732,0.002256814,0,2.901574
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01345591,49.81598,49.56212,0.4049496,0.4049496,0,0,0,0.4049496,3.322861,0,5.551115E-17,0,0.01345591,0.4262627,0.4049496,0,0,1.907567,2.836878,0,0.4128068,-0.4128068,3.755198,62.58651,0.1385549,0.4454446,0.01076473,0,2.850334
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.09894643,52.42743,50.52843,1.319447,1.319447,1.7,0,0.5202,1.319447,7.499081,0,0,0,0.09894643,0,0,0.3805526,0.361525,2.366242,2.424072,0.4604714,0,0.4604714,4.192039,69.86719,0.1386559,1.451392,0.07915714,1.7,2.523018
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.2194502,57.41873,53.06368,1.00472,1.00472,0,-1,0,1.00472,21.84192,0,2.220446E-16,0,0.2194502,1.0576,1.00472,0,0,1.90577,2.838496,0,0.8381498,-0.8381498,3.308552,55.14243,0.1386559,1.105192,0.1755602,0,3.057946
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.07076675,56.83149,55.43269,0,0,0,0,0,0,0,0,0,0,0.07076675,0,0,0,0,2.837048,2.000346,0.07076675,0,0.07076675,3.375687,56.26134,0.1386435,0,0.0566134,0,2.071113
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.4726404,67.92641,57.83287,0.2234914,0.2234914,0,0,0,0.2234914,211.4803,0,0,0,0.4726404,0.2352542,0.2234914,0,0,2.766281,2.064036,0.2373863,0,0.2373863,3.600892,60.01474,0.1386021,0.2458406,0.3781123,0,2.536676
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.6908486,75.96759,60.31617,0.2458823,0.2458823,0,0,0,0.2458823,280.9672,0,0,0,0.6908486,0.2588235,0.2458823,0,0,2.528895,2.277683,0.4320251,0,0.4320251,4.010747,66.84564,0.1385267,0.2704705,0.5526789,0,2.968532
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.4734558,73.34943,62.83064,0.05551459,0.05551459,0,0,0,0.05551459,852.8495,0,0,0,0.4734558,0.0584364,0.05551459,0,0,2.09687,2.666506,0.4150194,0,0.4150194,4.404469,73.40767,0.1384543,0.06106604,0.3787647,0,3.139962
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.4282188,73.96745,64.40998,0.5837545,0.5837545,0,-1,0,0.5837545,73.35597,0,0,0,0.4282188,0.6144785,0.5837545,0,0,1.68185,3.040024,0,0.1862597,-0.1862597,4.208134,70.13542,0.1384543,0.64213,0.3425751,0,3.468243
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.3075306,71.92973,65.16847,1.422401,1.422401,1.7,0,0.5202,1.422401,21.62053,0,0,0,0.3075306,0,0,0.2775994,0.2637194,1.888805,2.853764,0.57125,0,0.57125,4.750069,79.16766,0.1385722,1.564641,0.2460245,1.7,3.161295
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1267778,68.82867,66.10361,0.2190921,0.2190921,1.472542,0,0.458104,0.2190921,57.86508,2.220446E-16,0,0,0.1267778,0,0,1.25345,1.190778,1.317555,3.367889,1.317555,0,1.317555,6.000012,100,0.1387419,0.2410013,0.1014223,1.7,3.494667
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.0555362,66.74976,65.5737,0,0,0,0,0,0,0,0.0555362,0,0,0.0555362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387419,0,0.04442896,0,4.609225
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.06325905,64.84845,63.5268,1.172989,1.172989,0,0,0,1.172989,5.392977,0,2.220446E-16,0,0.06325905,1.234726,1.172989,0,0,0,4.553689,0,1.171467,-1.171467,4.765178,79.41946,0.1387419,1.290288,0.05060724,0,4.616948
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,61.71887,61.71887,0.2371265,0.2371265,0,-1,0,0.2371265,0,0,2.775558E-17,0,0,0.2496069,0.2371265,0,0,1.30163,3.382222,0,0.2496069,-0.2496069,4.502069,75.03433,0.1387419,0.2608392,0,0,3.382222
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,59.76548,59.76548,0.5974681,0.5974681,0,-1,0,0.5974681,0,0,0,0,0,0.6289139,0.5974681,0,0,1.578971,3.132615,0,0.6289139,-0.6289139,3.839135,63.98546,0.1387419,0.657215,0,0,3.132615
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,57.94716,57.94716,1.582632,1.38,0,-1,0,1.38,0,0,0.2026323,0.3608955,0,1.452632,1.38,0,0,2.277764,2.503701,0,1.452632,-1.452632,2.307927,38.46538,0.1387419,1.740896,0,0,2.503701
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,56.1704,56.1704,0.243138,0.243138,0,-1,0,0.243138,0,0,2.775558E-17,0,0,0.2559347,0.243138,0,0,3.891799,1.05107,0,0.2559347,-0.2559347,2.038148,33.96907,0.1387419,0.2674518,0,0,1.05107
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,54.99629,54.99629,0.1255281,0.1255281,0,-1,0,0.1255281,0,0,2.775558E-17,0,0,0.1321348,0.1255281,0,0,4.176171,0.7951351,0,0.1321348,-0.1321348,1.898866,31.64771,0.1387419,0.1380809,0,0,0.7951351
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,53.97803,53.97803,0.00701632,0.00701632,0,-1,0,0.00701632,0,0,8.673617E-19,0,0,0.0073856,0.00701632,0,0,4.322988,0.6630003,0,0.0073856,-0.0073856,1.891081,31.51795,0.1387419,0.007717952,0,0,0.6630003
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,52.86626,52.86626,0.2032367,0.2032367,0,-1,0,0.2032367,0,0,2.775558E-17,0,0,0.2139334,0.2032367,0,0,4.331193,0.6556147,0,0.2139334,-0.2139334,1.665575,27.75953,0.1387419,0.2235604,0,0,0.6556147
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,52.13894,52.13894,0.2414623,0.2414623,0,-1,0,0.2414623,0,0,5.551115E-17,0,0,0.2541708,0.2414623,0,0,4.568897,0.4416813,0,0.2541708,-0.2541708,1.397656,23.29422,0.1387419,0.2656085,0,0,0.4416813
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,51.3181,51.3181,0.002218643,0.002218643,0,-1,0,0.002218643,0,0,0,0,0,0.002335413,0.002218643,0,0,4.851309,0.1875105,0,0.002335413,-0.002335413,1.395194,23.25319,0.1387419,0.002440507,0,0,0.1875105
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,50.67389,50.67389,0.03711111,0.03711111,0,-1,0,0.03711111,0,0,6.938894E-18,0,0,0.03906433,0.03711111,0,0,4.853904,0.1851751,0,0.03906433,-0.03906433,1.354017,22.5669,0.1387419,0.04082223,0,0,0.1851751
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,50.11281,50.11281,0.06900927,0.06900927,0,0,0,0.06900927,0,0,1.387779E-17,0,0,0.07264133,0.06900927,0,0,4.897309,0.1461107,0,0.07264133,-0.07264133,1.277446,21.29072,0.1387419,0.07591019,0,0,0.1461107
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01553662,50.17802,49.88422,0.1397443,0.1397443,1.592376,0,0.4908186,0.1397443,11.11789,2.220446E-16,0,0,0.01553662,0,0,1.452632,1.38,4.978022,0.07346942,1.395537,0,1.395537,2.601368,43.35605,0.138943,0.1537187,0.0124293,1.7,0.08900603
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.1887756,53.05479,49.41666,1.179111,1.179111,1.7,0,0.5202,1.179111,16.01,0,0,0,0.1887756,0,0,0.520889,0.4948446,3.582485,1.329452,0.6836203,0,0.6836203,3.249907,54.16502,0.1390901,1.297022,0.1510205,1.7,1.518228
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.5816886,62.28864,50.35179,0.3216997,0.3216997,1.7,0,0.5202,0.3216997,180.8173,0,0,0,0.5816886,0,0,1.3783,1.309385,2.898865,1.944711,1.891074,0,1.891074,5.043938,84.06546,0.1392446,0.3538696,0.4653509,1.7,2.526399
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.5915233,65.31782,52.91822,0.4425797,0.4425797,0,-1,0,0.4425797,133.6535,0,0,0,0.5915233,0.4658734,0.4425797,0,0,1.007791,3.646677,0.1256499,0,0.1256499,5.16314,86.05215,0.1392228,0.4868377,0.4732187,0,4.238201
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.4218202,64.01758,55.25605,0.4223474,0.4223474,0,0,0,0.4223474,99.87519,0,5.551115E-17,0,0.4218202,0.4445762,0.4223474,0,0,0.8821409,3.759762,0,0.02275594,-0.02275594,5.139153,85.65237,0.1392228,0.4645821,0.3374562,0,4.181582
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.5728762,70.08243,57.65623,1.557655,1.557655,1.7,0,0.5202,1.557655,36.77812,0,0,0,0.5728762,0,0,0.1423452,0.1352279,0.9074253,3.737006,0.7081041,0,0.7081041,5.810919,96.84846,0.1393596,1.71342,0.4583009,1.7,4.309882
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.5797434,72.91618,60.07719,0.7722768,0.7722768,0,0,0,0.7722768,75.06939,0,0,0,0.5797434,0.8129229,0.7722768,0,0,0.1993212,4.3743,0,0.2331795,-0.2331795,5.565126,92.75192,0.1393596,0.8495044,0.4637947,0,4.954043
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,0.7586399,80.36443,62.59166,0.7954791,0.7954791,0,0,0,0.7954791,95.36893,0,0,0,0.7586399,0.8373464,0.7954791,0,0,0.4584095,4.14112,0,0.07870649,-0.07870649,5.482162,91.36919,0.1393596,0.875027,0.606912,0,4.89976
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.6844904,80.18439,64.171,0.5824404,0.5824404,0,-1,0,0.5824404,117.5211,0,0,0,0.6844904,0.6130952,0.5824404,0,0,0.5458612,4.062414,0.07139529,0,0.07139529,5.549894,92.49805,0.1393472,0.6406844,0.5475923,0,4.746904
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.5859887,78.45812,64.9295,0.4288735,0.4288735,0,0,0,0.4288735,136.6344,0,0,0,0.5859887,0.4514458,0.4288735,0,0,0.4744659,4.12667,0.1345429,0,0.1345429,5.677533,94.62536,0.1393238,0.4717608,0.468791,0,4.712658
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.4175765,75.27601,65.86463,0.7145514,0.7145514,0,0,0,0.7145514,58.43897,0,0,0,0.4175765,0.7521594,0.7145514,0,0,0.3399229,4.247758,0,0.3345829,-0.3345829,5.324852,88.74734,0.1393238,0.7860066,0.3340612,0,4.665335
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.2638261,71.04571,65.28277,0,0,0,0,0,0,0,0,0,0,0.2638261,0,0,0,0,0.7116817,3.913175,0.2638261,0,0.2638261,5.575139,92.91879,0.139278,0,0.2110609,0,4.177001
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.05860919,64.45699,63.23587,1.623222,1.623222,1.7,0,0.5202,1.623222,3.61067,0,0,0,0.05860919,0,0,0.07677798,0.07293908,0.4478557,4.150619,0.1315483,0,0.1315483,5.699936,94.99875,0.1393052,1.785544,0.04688735,1.7,4.209228
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,61.3656,61.3656,0.5521766,0.5521766,0,-1,0,0.5521766,0,0,1.110223E-16,0,0,0.5812385,0.5521766,0,0,0.3163074,4.269012,0,0.5812385,-0.5812385,5.087257,84.78745,0.1393052,0.6073943,0,0,4.269012
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,59.44337,59.44337,0.5297855,0.5297855,0,-1,0,0.5297855,0,0,1.110223E-16,0,0,0.5576689,0.5297855,0,0,0.962128,3.687774,0,0.5576689,-0.5576689,4.499423,74.99023,0.1393052,0.582764,0,0,3.687774
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,57.62506,57.62506,0.6560394,0.6560394,0,-1,0,0.6560394,0,0,1.110223E-16,0,0,0.6905678,0.6560394,0,0,1.58176,3.130105,0,0.6905678,-0.6905678,3.7715,62.85821,0.1393052,0.7216433,0,0,3.130105
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,55.86909,55.86909,0.1609428,0.1609428,0,-1,0,0.1609428,0,0,0,0,0,0.1694135,0.1609428,0,0,2.349058,2.439537,0,0.1694135,-0.1694135,3.592923,59.88193,0.1393052,0.1770371,0,0,2.439537
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,54.73653,54.73653,0.07282286,0.07282286,0,-1,0,0.07282286,0,0,1.387779E-17,0,0,0.07665565,0.07282286,0,0,2.537295,2.270124,0,0.07665565,-0.07665565,3.512121,58.53523,0.1393052,0.08010515,0,0,2.270124
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,53.73906,53.73906,0.1570375,0.1570375,0,-1,0,0.1570375,0,0,0,0,0,0.1653026,0.1570375,0,0,2.622468,2.193468,0,0.1653026,-0.1653026,3.337876,55.63116,0.1393052,0.1727412,0,0,2.193468
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,52.65845,52.65845,0.1545165,0.1545165,0,-1,0,0.1545165,0,0,2.775558E-17,0,0,0.162649,0.1545165,0,0,2.806137,2.028165,0,0.162649,-0.162649,3.166429,52.77372,0.1393052,0.1699682,0,0,2.028165
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,51.93113,51.93113,0.1165976,0.1165976,0,-1,0,0.1165976,0,0,1.387779E-17,0,0,0.1227344,0.1165976,0,0,2.986858,1.865516,0,0.1227344,-0.1227344,3.037056,50.6175,0.1393052,0.1282574,0,0,1.865516
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,51.14146,51.14146,0.1597833,0.1597833,0,-1,0,0.1597833,0,0,2.775558E-17,0,0,0.1681929,0.1597833,0,0,3.12323,1.742782,0,0.1681929,-0.1681929,2.859765,47.66265,0.1393052,0.1757616,0,0,1.742782
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,50.49726,50.49726,0.2063498,0.2063498,0,-1,0,0.2063498,0,0,0,0,0,0.2172103,0.2063498,0,0,3.310111,1.574589,0,0.2172103,-0.2172103,2.630805,43.84667,0.1393052,0.2269847,0,0,1.574589
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,49.96735,49.96735,0.04054985,0.04054985,0,0,0,0.04054985,0,0,6.938894E-18,0,0,0.04268405,0.04054985,0,0,3.551456,1.357379,0,0.04268405,-0.04268405,2.585812,43.09679,0.1393052,0.04460483,0,0,1.357379
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.02887293,50.28513,49.73876,0.1342119,0.1342119,0,0,0,0.1342119,21.51295,0,0,0,0.02887293,0.1412756,0.1342119,0,0,3.598882,1.314695,0,0.1124027,-0.1124027,2.46733,41.12208,0.1393052,0.147633,0.02309835,0,1.343568
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.2988139,55.10953,49.27119,0.3722598,0.3722598,0,0,0,0.3722598,80.27026,0,5.551115E-17,0,0.2988139,0.3918524,0.3722598,0,0,3.723774,1.202292,0,0.09303851,-0.09303851,2.369258,39.48756,0.1393052,0.4094858,0.2390511,0,1.501106
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.653364,63.75189,50.20633,0.3179759,0.3179759,0,0,0,0.3179759,205.476,0,0,0,0.653364,0.3347114,0.3179759,0,0,3.82715,1.109254,0.3186526,0,0.3186526,2.671559,44.52589,0.1392499,0.3497735,0.5226912,0,1.762618
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,0.8970259,72.56625,52.75197,1.174241,1.174241,0,-1,0,1.174241,76.39195,0,0,0,0.8970259,1.236043,1.174241,0,0,3.508498,1.396041,0,0.3390176,-0.3390176,2.314203,38.56997,0.1392499,1.291665,0.7176207,0,2.293067
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.7525392,71.59418,55.08981,0.8162803,0.8162803,0,0,0,0.8162803,92.19128,0,0,0,0.7525392,0.8592424,0.8162803,0,0,3.885184,1.057023,0,0.1067032,-0.1067032,2.201728,36.69539,0.1392499,0.8979083,0.6020314,0,1.809562
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.076222,83.23038,57.44842,0.4052573,0.4052573,0,0,0,0.4052573,265.5652,0,0,0,1.076222,0.4265866,0.4052573,0,0,4.003743,0.9503201,0.6496358,0,0.6496358,2.818026,46.96701,0.1391372,0.445783,0.8609779,0,2.026542
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,0.8943497,80.95969,59.91094,0.6868957,0.6868957,0,0,0,0.6868957,130.2017,0,0,0,0.8943497,0.7230481,0.6868957,0,0,3.354107,1.534992,0.1713016,0,0.1713016,2.980537,49.67552,0.1391076,0.7555853,0.7154798,0,2.429342
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.082915,89.68369,62.36307,0.5297548,0.5297548,0,0,0,0.5297548,204.4183,0,0,0,1.082915,0.5576366,0.5297548,0,0,3.182806,1.689164,0.5252788,0,0.5252788,3.478861,57.98089,0.1390166,0.5827302,0.8663324,0,2.772079
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,0.9107221,86.2211,63.88007,0.07980829,0.07980829,0,-1,0,0.07980829,1141.137,0,0,0,0.9107221,0.08400873,0.07980829,0,0,2.657527,2.161915,0.8267133,0,0.8267133,4.26315,71.05235,0.1388738,0.08778912,0.7285777,0,3.072637
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,0.8325371,84.83759,64.63857,0.5715453,0.5715453,0,0,0,0.5715453,145.6642,0,0,0,0.8325371,0.6016266,0.5715453,0,0,1.830814,2.905957,0.2309104,0,0.2309104,4.482211,74.70336,0.1388339,0.6286998,0.6660296,0,3.738494
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.5868008,79.19796,65.5737,1.490868,1.490868,1.7,0,0.5202,1.490868,39.35967,0,0,0,0.5868008,0,0,0.2091319,0.1986753,1.599903,3.113776,0.7854761,0,0.7854761,5.227379,87.1228,0.1389872,1.639955,0.4694407,1.7,3.700577
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.3340206,72.3587,64.99184,0.7119164,0.7119164,0,0,0,0.7119164,46.91851,0,1.110223E-16,0,0.3340206,0.7493857,0.7119164,0,0,0.814427,3.820705,0,0.4153652,-0.4153652,4.789546,79.8256,0.1389872,0.7831081,0.2672164,0,4.154725
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.05748624,64.14,62.94493,0.6918323,0.6918323,0,0,0,0.6918323,8.309274,0,0,0,0.05748624,0.7282445,0.6918323,0,0,1.275944,3.405339,0,0.6707583,-0.6707583,4.082504,68.0416,0.1389872,0.7610155,0.045989,0,3.462826
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,61.07467,61.07467,0.4129446,0.4129446,0,-1,0,0.4129446,0,0,5.551115E-17,0,0,0.4346786,0.4129446,0,0,2.021231,2.734581,0,0.4346786,-0.4346786,3.624313,60.40509,0.1389872,0.4542391,0,0,2.734581
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,59.15244,59.15244,1.104845,1.104845,0,-1,0,1.104845,0,0,0,0,0,1.162995,1.104845,0,0,2.504207,2.299903,0,1.162995,-1.162995,2.398409,39.9734,0.1389872,1.215329,0,0,2.299903
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,57.3653,57.3653,0.3459944,0.3459944,0,-1,0,0.3459944,0,0,5.551115E-17,0,0,0.3642046,0.3459944,0,0,3.796423,1.136908,0,0.3642046,-0.3642046,2.014503,33.57499,0.1389872,0.3805939,0,0,1.136908
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,55.6405,55.6405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.201095,0.7727035,0,0,0,2.014503,33.57499,0.1389872,0,0,0,0.7727035
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,54.49755,54.49755,0.1039897,0.1039897,0,-1,0,0.1039897,0,0,1.387779E-17,0,0,0.1094628,0.1039897,0,0,4.201095,0.7727035,0,0.1094628,-0.1094628,1.899119,31.65193,0.1389872,0.1143887,0,0,0.7727035
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.322721,0.6632406,0,0,0,1.899119,31.65193,0.1389872,0,0,0,0.6632406
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,52.45065,52.45065,0.1245644,0.1245644,0,-1,0,0.1245644,0,0,0,0,0,0.1311205,0.1245644,0,0,4.322721,0.6632406,0,0.1311205,-0.1311205,1.760906,29.34838,0.1389872,0.1370209,0,0,0.6632406
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,51.75449,51.75449,0.1659672,0.1659672,0,-1,0,0.1659672,0,0,2.775558E-17,0,0,0.1747023,0.1659672,0,0,4.46841,0.5321201,0,0.1747023,-0.1747023,1.576754,26.27918,0.1389872,0.1825639,0,0,0.5321201
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,50.96482,50.96482,0.1403478,0.1403478,0,-1,0,0.1403478,0,0,2.775558E-17,0,0,0.1477345,0.1403478,0,0,4.662523,0.3574178,0,0.1477345,-0.1477345,1.421028,23.68375,0.1389872,0.1543826,0,0,0.3574178
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,50.28945,50.28945,0.1284785,0.1284785,0,-1,0,0.1284785,0,0,0,0,0,0.1352405,0.1284785,0,0,4.826673,0.2096833,0,0.1352405,-0.1352405,1.278472,21.30783,0.1389872,0.1413263,0,0,0.2096833
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,49.8011,49.8011,0.06748451,0.06748451,1.520116,0,0.4710917,0.06748451,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.97694,0.07444281,1.38,0,1.38,2.587655,43.12749,0.1391612,0.07423297,0,1.7,0.07444281
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.02710808,50.04312,49.53095,0.1049079,0.1049079,1.557539,0,0.4813083,0.1049079,25.83988,0,0,0,0.02710808,0,0,1.452632,1.38,3.59694,1.316443,1.407108,0,1.407108,3.922555,65.37579,0.139344,0.1153987,0.02168646,1.7,1.343551
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1335111,51.6437,49.09455,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1335111,0,0,1.452632,1.38,2.189832,2.58284,1.513511,0,1.513511,5.358397,89.30645,0.1394685,0,0.1068089,1.7,2.716351
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.412615,58.23243,49.99852,0.8062797,0.8062797,0,0,0,0.8062797,51.17516,0,1.110223E-16,0,0.412615,0.8487155,0.8062797,0,0,0.676321,3.945,0,0.4361005,-0.4361005,4.898707,81.64496,0.1394685,0.8869077,0.330092,0,4.357615
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.4228222,61.15274,52.54416,0.5489166,0.5489166,0,-1,0,0.5489166,77.0285,0,0,0,0.4228222,0.5778069,0.5489166,0,0,1.160877,3.508899,0,0.1549848,-0.1549848,4.735339,78.92216,0.1394685,0.6038082,0.3382577,0,3.931722
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.615798,68.04387,54.882,0.5522705,0.5522705,0,0,0,0.5522705,111.503,0,0,0,0.615798,0.5813373,0.5522705,0,0,1.333082,3.353915,0.03446067,0,0.03446067,4.768031,79.46703,0.1394626,0.6074975,0.4926384,0,3.969713
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.4254956,66.22811,57.251,0.7208014,0.7208014,0,0,0,0.7208014,59.03091,0,0,0,0.4254956,0.7587383,0.7208014,0,0,1.298622,3.384929,0,0.3332427,-0.3332427,4.416763,73.61256,0.1394626,0.7928815,0.3403965,0,3.810425
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.4565079,69.50118,59.64079,0.4758584,0.4758584,0,0,0,0.4758584,95.93355,0,5.551115E-17,0,0.4565079,0.5009036,0.4758584,0,0,1.668891,3.051687,0,0.04439572,-0.04439572,4.369966,72.83261,0.1394626,0.5234443,0.3652063,0,3.508195
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2320175,66.99405,62.07214,0,0,0,0,0,0,0,0,0,0,0.2320175,0,0,0,0,1.71822,3.007291,0.2320175,0,0.2320175,4.590076,76.50112,0.1394226,0,0.185614,0,3.239309
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.07331201,65.18684,63.65148,0,0,0,-1,0,0,0,0,0,0,0.07331201,0,0,0,0,1.486202,3.216107,0.07331201,0,0.07331201,4.659626,77.66029,0.13941,0,0.05864961,0,3.289419
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.2423005,69.64919,64.40998,0.7204371,0.7204371,0,0,0,0.7204371,33.63243,0,0,0,0.2423005,0.7583548,0.7204371,0,0,1.41289,3.282088,0,0.5160543,-0.5160543,4.115657,68.59415,0.13941,0.7924808,0.1938404,0,3.524388
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1109927,67.64837,65.28277,1.151307,1.151307,0,0,0,1.151307,9.640581,0,0,0,0.1109927,1.211903,1.151307,0,0,1.986284,2.766033,0,1.10091,-1.10091,2.955196,49.25318,0.13941,1.266438,0.08879419,0,2.877026
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.03980383,65.53658,64.70091,0.5359271,0.5359271,0,0,0,0.5359271,7.427096,0,1.110223E-16,0,0.03980383,0.5641338,0.5359271,0,0,3.209517,1.665123,0,0.52433,-0.52433,2.402504,40.04166,0.13941,0.5895199,0.03184306,0,1.704927
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.05578551,63.81103,62.654,0,0,0,0,0,0,0,0,0,0,0.05578551,0,0,0,0,3.792106,1.140793,0.05578551,0,0.05578551,2.455427,40.9237,0.1394004,0,0.0446284,0,1.196579
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,60.78373,60.78373,1.152289,1.13145,0,-1,0,1.13145,0,0,0.02083896,0.1360679,0,1.191,1.13145,0,0,3.736321,1.191,0,1.191,-1.191,1.200002,20,0.1394004,1.267518,0,0,1.191
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,58.91347,58.91347,0.9385688,0,0,-1,0,0,0,0,0.9385688,1.032426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,1.032426,0,0,0
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,57.15749,57.15749,0.5484616,0,0,-1,0,0,0,0,0.5484616,0.6033077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.6033077,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,55.46386,55.46386,0.1011586,0,0,-1,0,0,0,0,0.1011586,0.1112745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.1112745,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,54.32092,54.32092,0.04151701,0,0,-1,0,0,0,0,0.04151701,0.04566871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.04566871,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,53.33383,53.33383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,52.2844,52.2844,0.07959063,0,0,-1,0,0,0,0,0.07959063,0.0875497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.0875497,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,51.60903,51.60903,0.1059682,0,0,-1,0,0,0,0,0.1059682,0.1165651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.1165651,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,50.81936,50.81936,0.05969323,0,0,-1,0,0,0,0,0.05969323,0.06566256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.06566256,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,50.17516,50.17516,0.02530617,0,0,-1,0,0,0,0,0.02530617,0.02783678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1394004,0.02783678,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,49.67642,49.67642,0.1358341,0.1358341,1.588466,0,0.4897511,0.1358341,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1395982,0.1494175,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.01904215,49.74456,49.38549,0.1057612,0.1057612,1.558393,0,0.4815412,0.1057612,18.00485,2.220446E-16,0,0,0.01904215,0,0,1.452632,1.38,3.679654,1.242,1.399042,0,1.399042,3.836433,63.94043,0.1397809,0.1163373,0.01523372,1.7,1.261042
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2450336,53.69148,48.94909,0.871856,0.871856,1.7,0,0.5202,0.871856,28.10483,0,0,0,0.2450336,0,0,0.828144,0.7867368,2.280612,2.501138,1.03177,0,1.03177,4.815257,80.25412,0.1399991,0.9590416,0.1960269,1.7,2.746171
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.401131,57.83623,49.85305,0.9395765,0.9395765,0,0,0,0.9395765,42.69275,0,0,0,0.401131,0.9890279,0.9395765,0,0,1.248842,3.429731,0,0.5878969,-0.5878969,4.195559,69.92584,0.1399991,1.033534,0.3209048,0,3.830862
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.5043015,62.74963,52.36753,0.6763949,0.6763949,0,-1,0,0.6763949,74.55726,0,0,0,0.5043015,0.7119946,0.6763949,0,0,1.902061,2.841834,0,0.2076931,-0.2076931,3.976631,66.27705,0.1399991,0.7440344,0.4034412,0,3.346136
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.567215,66.71395,54.70536,0.3572555,0.3572555,0,0,0,0.3572555,158.7701,0,0,0,0.567215,0.3760584,0.3572555,0,0,2.132831,2.634141,0.1911566,0,0.1911566,4.157978,69.2995,0.1399662,0.392981,0.453772,0,3.201356
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.4804135,67.25336,57.0432,0.1774172,0.1774172,0,0,0,0.1774172,270.7817,0,0,0,0.4804135,0.186755,0.1774172,0,0,1.941674,2.806182,0.2936585,0,0.2936585,4.436567,73.94263,0.1399157,0.195159,0.3843308,0,3.286596
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.7083032,75.3896,59.4122,0.1656805,0.1656805,0,0,0,0.1656805,427.5116,0,0,0,0.7083032,0.1744005,0.1656805,0,0,1.648016,3.070475,0.5339027,0,0.5339027,4.943072,82.38436,0.1398241,0.1822485,0.5666426,0,3.778778
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.6641585,76.99722,61.83316,0.2478037,0.2478037,0,0,0,0.2478037,268.0179,0,0,0,0.6641585,0.260846,0.2478037,0,0,1.114113,3.550987,0.4033125,0,0.4033125,5.325687,88.76128,0.1397549,0.2725841,0.5313268,0,4.215146
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,0.8453347,83.67137,63.35016,0.597298,0.597298,0,-1,0,0.597298,141.5265,0,0,0,0.8453347,0.6287348,0.597298,0,0,0.7108005,3.913969,0.2166,0,0.2166,5.531172,92.18602,0.1397178,0.6570278,0.6762678,0,4.759303
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.4741562,74.76485,64.11905,0.04002695,0.04002695,0,0,0,0.04002695,1184.592,0,0,0,0.4741562,0.04213363,0.04002695,0,0,0.4942005,4.108909,0.4320225,0,0.4320225,5.941025,99.01688,0.1396438,0.04402965,0.3793249,0,4.583065
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.5191119,76.89761,65.05418,0.4503114,0.4503114,0,0,0,0.4503114,115.2784,0,0,0,0.5191119,0.474012,0.4503114,0,0,0.06217797,4.497729,0.04509996,0,0.04509996,5.98381,99.72997,0.1396361,0.4953425,0.4152895,0,5.01684
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.2892818,70.76813,64.46193,1.241904,1.241904,0,0,0,1.241904,23.29341,0,2.220446E-16,0,0.2892818,1.307268,1.241904,0,0,0.01707801,4.538319,0,1.017986,-1.017986,4.910759,81.84582,0.1396361,1.366095,0.2314254,0,4.8276
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.03905848,63.22179,62.41503,0.8493614,0.8493614,0,0,0,0.8493614,4.59857,0,0,0,0.03905848,0.8940647,0.8493614,0,0,1.148173,3.520333,0,0.8550062,-0.8550062,4.009503,66.82492,0.1396361,0.9342976,0.03124679,0,3.559391
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,60.54476,60.54476,0.9383606,0.9383606,0,-1,0,0.9383606,0,0,1.110223E-16,0,0,0.9877481,0.9383606,0,0,2.09818,2.665327,0,0.9877481,-0.9877481,2.968326,49.47199,0.1396361,1.032197,0,0,2.665327
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,58.70566,58.70566,0.739352,0.739352,0,-1,0,0.739352,0,0,0,0,0,0.7782652,0.739352,0,0,3.195678,1.677579,0,0.7782652,-0.7782652,2.147962,35.79929,0.1396361,0.8132871,0,0,1.677579
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,56.96007,56.96007,0.2210302,0.2210302,0,-1,0,0.2210302,0,0,2.775558E-17,0,0,0.2326633,0.2210302,0,0,4.060417,0.8993134,0,0.2326633,-0.2326633,1.902713,31.71182,0.1396361,0.2431332,0,0,0.8993134
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,55.25605,55.25605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.318932,0.6666501,0,0,0,1.902713,31.71182,0.1396361,0,0,0,0.6666501
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,54.15467,54.15467,0.007821736,0.007821736,0,-1,0,0.007821736,0,0,1.734723E-18,0,0,0.008233406,0.007821736,0,0,4.318932,0.6666501,0,0.008233406,-0.008233406,1.894035,31.56718,0.1396361,0.008603909,0,0,0.6666501
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,53.18837,53.18837,0.2343845,0.2343845,0,-1,0,0.2343845,0,0,0,0,0,0.2467205,0.2343845,0,0,4.32808,0.6584167,0,0.2467205,-0.2467205,1.633968,27.23275,0.1396361,0.2578229,0,0,0.6584167
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,52.15972,52.15972,0.01272556,0.01272556,0,-1,0,0.01272556,0,0,1.734723E-18,0,0,0.01339532,0.01272556,0,0,4.602214,0.4116962,0,0.01339532,-0.01339532,1.619848,26.99742,0.1396361,0.01399811,0,0,0.4116962
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.617098,0.3983009,0,0,0,1.619848,26.99742,0.1396361,0,0,0,0.3983009
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,50.67389,50.67389,0.1622113,0.1622113,0,-1,0,0.1622113,0,0,0,0,0,0.1707487,0.1622113,0,0,4.617098,0.3983009,0,0.1707487,-0.1707487,1.439863,23.99768,0.1396361,0.1784324,0,0,0.3983009
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,50.02969,50.02969,0.008128867,0.008128867,0,-1,0,0.008128867,0,0,1.734723E-18,0,0,0.008556702,0.008128867,0,0,4.806818,0.2275522,0,0.008556702,-0.008556702,1.430844,23.84735,0.1396361,0.008941754,0,0,0.2275522
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,49.53095,49.53095,0.1170605,0.1170605,0,0,0,0.1170605,0,0,1.387779E-17,0,0,0.1232215,0.1170605,0,0,4.816326,0.2189955,0,0.1232215,-0.1232215,1.300957,21.68257,0.1396361,0.1287665,0,0,0.2189955
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.01792983,49.60899,49.27119,0,0,0,0,0,0,0,0,0,0,0.01792983,0,0,0,0,4.953239,0.09577393,0.01792983,0,0.01792983,1.317967,21.96607,0.139633,0,0.01434386,0,0.1137038
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.2599059,53.83879,48.80362,0.08130445,0.08130445,0,0,0,0.08130445,319.67,0,0,0,0.2599059,0.08558363,0.08130445,0,0,4.935309,0.1119108,0.1743223,0,0.1743223,1.483343,24.72234,0.1396032,0.08943489,0.2079247,0,0.3718167
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.6217902,62.48481,49.70759,0.1485194,0.1485194,0,0,0,0.1485194,418.6592,0,0,0,0.6217902,0.1563362,0.1485194,0,0,4.760987,0.2688009,0.465454,0,0.465454,1.924912,32.0818,0.1395237,0.1633714,0.4974322,0,0.8905911
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,0.9242579,72.65057,52.22206,0.3117906,0.3117906,0,-1,0,0.3117906,296.4355,0,0,0,0.9242579,0.3282006,0.3117906,0,0,4.295533,0.6877095,0.5960573,0,0.5960573,2.490381,41.50628,0.1394219,0.3429697,0.7394063,0,1.611967
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.066866,79.32278,54.52872,0.1909975,0.1909975,0,0,0,0.1909975,558.5759,0,0,0,1.066866,0.20105,0.1909975,0,0,3.699476,1.224161,0.865816,0,0.865816,3.311767,55.196,0.1392744,0.2100972,0.8534928,0,2.291027
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.221132,87.01348,56.86656,0.9573861,0.9573861,0,0,0,0.9573861,127.5486,0,0,0,1.221132,1.007775,0.9573861,0,0,2.833659,2.003395,0.2133573,0,0.2133573,3.514175,58.56947,0.1392381,1.053125,0.9769058,0,3.224528
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.191671,89.13399,59.2044,0.2502452,0.2502452,0,0,0,0.2502452,476.2016,0,0,0,1.191671,0.263416,0.2502452,0,0,2.620302,2.195417,0.9282555,0,0.9282555,4.394795,73.24644,0.1390803,0.2752697,0.9533372,0,3.387089
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.175448,91.77583,61.60458,0.006019562,0.006019562,0,0,0,0.006019562,19527.14,0,0,0,1.175448,0.006336381,0.006019562,0,0,1.692047,3.030847,1.169112,0,1.169112,5.503912,91.73169,0.1388821,0.006621518,0.9403586,0,4.206295
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.132603,92.40902,63.18391,0.5798384,0.5798384,0,-1,0,0.5798384,195.3307,0,0,0,1.132603,0.6103562,0.5798384,0,0,0.5229347,4.083048,0.5222464,0,0.5222464,5.999359,99.98912,0.1387938,0.6378223,0.9060821,0,5.21565
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,0.9038929,86.09323,63.94241,0.2765756,0.2765756,0,0,0,0.2765756,326.8158,0.6120723,0,0,0.9038929,0.2911322,0.2765756,0,0,0.0006883232,4.55307,0.0006883232,0,0.0006883232,6.000012,100,0.1387937,0.3042332,0.7231143,0,5.456962
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.5945474,78.55118,64.8152,0,0,0,0,0,0,0,0.5945474,0,0,0.5945474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1387937,0,0.4756379,0,5.148236
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.3232543,71.30798,64.23335,0.5180321,0.5180321,0,0,0,0.5180321,62.40044,0,1.110223E-16,0,0.3232543,0.545297,0.5180321,0,0,0,4.553689,0,0.2220426,-0.2220426,5.765958,96.09911,0.1387937,0.5698354,0.2586035,0,4.876943
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.06254651,63.48069,62.18644,0,0,0,0,0,0,0,0,0,0,0.06254651,0,0,0,0,0.2467141,4.331646,0.06254651,0,0.06254651,5.825295,97.08806,0.1387831,0,0.05003721,0,4.394193
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,60.31617,60.31617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1841675,4.387938,0,0,0,5.825295,97.08806,0.1387831,0,0,0,4.387938
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,58.50824,58.50824,0.7147088,0.7147088,0,-1,0,0.7147088,0,0,1.110223E-16,0,0,0.7523251,0.7147088,0,0,0.1841675,4.387938,0,0.7523251,-0.7523251,5.032275,83.87109,0.1387831,0.7861797,0,0,4.387938
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,56.78344,56.78344,0.9243282,0.9243282,0,-1,0,0.9243282,0,0,1.110223E-16,0,0,0.9729771,0.9243282,0,0,1.020084,3.635613,0,0.9729771,-0.9729771,4.006667,66.77766,0.1387831,1.016761,0,0,3.635613
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,55.11059,55.11059,0.2458009,0.2458009,0,-1,0,0.2458009,0,0,0,0,0,0.2587377,0.2458009,0,0,2.10117,2.662636,0,0.2587377,-0.2587377,3.733934,62.23211,0.1387831,0.2703809,0,0,2.662636
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,53.99882,53.99882,0.08056945,0.08056945,0,-1,0,0.08056945,0,0,1.387779E-17,0,0,0.08480995,0.08056945,0,0,2.388656,2.403898,0,0.08480995,-0.08480995,3.644536,60.74215,0.1387831,0.0886264,0,0,2.403898
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,53.0429,53.0429,0.1399171,0.1399171,0,-1,0,0.1399171,0,0,2.775558E-17,0,0,0.1472811,0.1399171,0,0,2.48289,2.319088,0,0.1472811,-0.1472811,3.489288,58.15469,0.1387831,0.1539088,0,0,2.319088
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,52.01425,52.01425,0.2440914,0.2440914,0,-1,0,0.2440914,0,0,0,0,0,0.2569383,0.2440914,0,0,2.646535,2.171807,0,0.2569383,-0.2569383,3.218451,53.64075,0.1387831,0.2685005,0,0,2.171807
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,51.3181,51.3181,0.1390042,0.1390042,0,-1,0,0.1390042,0,0,0,0,0,0.1463202,0.1390042,0,0,2.932022,1.914869,0,0.1463202,-0.1463202,3.064216,51.07017,0.1387831,0.1529046,0,0,1.914869
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,50.52843,50.52843,0.2947389,0.2947389,0,-1,0,0.2947389,0,0,5.551115E-17,0,0,0.3102514,0.2947389,0,0,3.0946,1.768549,0,0.3102514,-0.3102514,2.737183,45.61962,0.1387831,0.3242128,0,0,1.768549
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,49.88422,49.88422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.439324,1.458297,0,0,0,2.737183,45.61962,0.1387831,0,0,0,1.458297
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,49.41666,49.41666,0.03746977,0.03746977,0,0,0,0.03746977,0,0,0,0,0,0.03944186,0.03746977,0,0,3.439324,1.458297,0,0.03944186,-0.03944186,2.695607,44.9267,0.1387831,0.04121675,0,0,1.458297
