Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01192607,49.35003,49.12572,0.2463923,0.2463923,0,0,0,0.2463923,4.840278,0,2.775558E-17,0,0.01192607,0.2593603,0.2463923,0,0,3.483148,1.418855,0,0.2474342,-0.2474342,2.434789,40.57973,0.1387831,0.2710315,0.009540856,0,1.430781
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2128962,52.78498,48.68933,1.811568,1.811568,1.7,0,0.5202,1.811568,11.75204,0,0,0,0.2128962,0.1174405,0.1115685,0,0,3.758075,1.171421,0.09545563,0,0.09545563,2.525346,42.08902,0.1388005,1.992725,0.1703169,1.7,1.384317
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4106383,57.72852,49.56212,0.3588662,0.3588662,1.7,0,0.5202,0.3588662,114.4266,0,0,0,0.4106383,0,0,1.341134,1.274077,3.66262,1.257331,1.684715,0,1.684715,4.123607,68.72665,0.1389863,0.3947529,0.3285106,1.7,1.66797
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.5201297,62.78738,52.0766,0.3358685,0.3358685,0,-1,0,0.3358685,154.8611,0,0,0,0.5201297,0.3535458,0.3358685,0,0,1.977904,2.773575,0.166584,0,0.166584,4.281642,71.36057,0.1389582,0.3694553,0.4161038,0,3.293705
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,0.8314261,72.77711,54.38326,0.3708101,0.3708101,0,0,0,0.3708101,224.2189,0,0,0,0.8314261,0.3903264,0.3708101,0,0,1.81132,2.923501,0.4410998,0,0.4410998,4.700107,78.33495,0.1388837,0.4078911,0.6651409,0,3.754927
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.6344501,70.49288,56.68993,0.7551579,0.7551579,0,0,0,0.7551579,84.01555,0,0,0,0.6344501,0.794903,0.7551579,0,0,1.370221,3.32049,0,0.160453,-0.160453,4.530974,75.51609,0.1388837,0.8306737,0.5075601,0,3.954941
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.053595,84.52725,59.02776,0,0,0,0,0,0,0,0,0,0,1.053595,0,0,0,0,1.548502,3.160038,1.053595,0,1.053595,5.530502,92.17485,0.1387063,0,0.8428758,0,4.213632
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,0.8501235,81.52357,61.42794,0.4422897,0.4422897,0,0,0,0.4422897,192.2097,0,0,0,0.8501235,0.465568,0.4422897,0,0,0.4949068,4.108273,0.3845554,0,0.3845554,5.895323,98.2552,0.1386416,0.4865186,0.6800988,0,4.958396
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,0.7548915,80.67196,62.94493,0.3312868,0.3312868,0,-1,0,0.3312868,227.8665,0.2958172,0,0,0.7548915,0.3487229,0.3312868,0,0,0.1103514,4.454373,0.1103514,0,0.1103514,6.000012,100,0.1386231,0.3644154,0.6039132,0,5.209264
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.5813065,76.97342,63.70343,0.2245808,0.2245808,0,0,0,0.2245808,258.8406,0.3449056,0,0,0.5813065,0.2364009,0.2245808,0,0,0,4.553689,0,0,0,6.000012,100,0.1386231,0.2470389,0.4650452,0,5.134995
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.4489661,74.65888,64.58662,0.7961234,0.7961234,0,0,0,0.7961234,56.39404,0,0,0,0.4489661,0.8380246,0.7961234,0,0,0,4.553689,0,0.3890585,-0.3890585,5.589908,93.16496,0.1386231,0.8757358,0.3591729,0,5.002655
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.2996697,70.51496,63.99437,0,0,0,0,0,0,0,0,0,0,0.2996697,0,0,0,0,0.4322872,4.16463,0.2996697,0,0.2996697,5.8742,97.90314,0.1385727,0,0.2397358,0,4.4643
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.06526901,63.30679,61.95785,0.4769602,0.4769602,0,0,0,0.4769602,13.68437,0,0,0,0.06526901,0.5020634,0.4769602,0,0,0.1326175,4.434333,0,0.4367944,-0.4367944,5.413778,90.22946,0.1385727,0.5246562,0.0522152,0,4.499602
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,60.13953,60.13953,0.8800828,0.8800828,0,-1,0,0.8800828,0,0,1.110223E-16,0,0,0.9264029,0.8800828,0,0,0.6179445,3.997539,0,0.9264029,-0.9264029,4.437264,73.95425,0.1385727,0.9680911,0,0,3.997539
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,58.30043,58.30043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.647281,3.071136,0,0,0,4.437264,73.95425,0.1385727,0,0,0,3.071136
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,56.57563,56.57563,1.092119,1.092119,0,-1,0,1.092119,0,0,0,0,0,1.149599,1.092119,0,0,1.647281,3.071136,0,1.149599,-1.149599,3.22548,53.7579,0.1385727,1.201331,0,0,3.071136
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,54.91317,54.91317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.924613,1.921537,0,0,0,3.22548,53.7579,0.1385727,0,0,0,1.921537
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,53.8014,53.8014,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.924613,1.921537,0,0,0,3.22548,53.7579,0.1385727,0,0,0,1.921537
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,52.86626,52.86626,0.2149994,0.2149994,0,-1,0,0.2149994,0,0,0,0,0,0.2263152,0.2149994,0,0,2.924613,1.921537,0,0.2263152,-0.2263152,2.986923,49.78195,0.1385727,0.2364994,0,0,1.921537
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,51.83762,51.83762,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176075,1.695222,0,0,0,2.986923,49.78195,0.1385727,0,0,0,1.695222
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,51.14146,51.14146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.176075,1.695222,0,0,0,2.986923,49.78195,0.1385727,0,0,0,1.695222
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,50.38296,50.38296,0.0795956,0.0795956,0,-1,0,0.0795956,0,0,1.387779E-17,0,0,0.08378484,0.0795956,0,0,3.176075,1.695222,0,0.08378484,-0.08378484,2.898606,48.31001,0.1385727,0.08755516,0,0,1.695222
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,49.73876,49.73876,0.1107797,0.1107797,0,-1,0,0.1107797,0,0,0,0,0,0.1166102,0.1107797,0,0,3.269169,1.611437,0,0.1166102,-0.1166102,2.775688,46.26138,0.1385727,0.1218576,0,0,1.611437
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,49.27119,49.27119,0.07593115,0.07593115,0,0,0,0.07593115,0,0,1.387779E-17,0,0,0.07992753,0.07593115,0,0,3.398736,1.494827,0,0.07992753,-0.07992753,2.691437,44.8572,0.1385727,0.08352426,0,0,1.494827
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01663919,49.29309,48.98026,0.107549,0.107549,0,0,0,0.107549,15.47126,0,0,0,0.01663919,0.1132095,0.107549,0,0,3.487544,1.414899,0,0.09657032,-0.09657032,2.589643,43.16063,0.1385727,0.1183039,0.01331135,0,1.431538
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2501251,53.37459,48.54387,0.04453925,0.04453925,0,0,0,0.04453925,561.5836,0,0,0,0.2501251,0.04688342,0.04453925,0,0,3.594844,1.318329,0.2032417,0,0.2032417,2.782455,46.37416,0.1385386,0.04899317,0.2001001,0,1.568454
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.6563978,62.94879,49.41666,0,0,0,0,0,0,0,0,0,0,0.6563978,0,0,0,0,3.391603,1.501246,0.6563978,0,0.6563978,3.405169,56.7527,0.1384286,0,0.5251182,0,2.157644
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,0.9943356,74.11744,51.89996,0.5265289,0.5265289,0,-1,0,0.5265289,188.8473,0,0,0,0.9943356,0.5542409,0.5265289,0,0,2.735205,2.092005,0.4400947,0,0.4400947,3.822679,63.71119,0.1383549,0.5791818,0.7954685,0,3.08634
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.088499,79.54702,54.20662,0.01541655,0.01541655,0,0,0,0.01541655,7060.587,0,0,0,1.088499,0.01622795,0.01541655,0,0,2.29511,2.48809,1.072271,0,1.072271,4.839925,80.66525,0.1381756,0.01695821,0.8707993,0,3.576589
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.115362,83.23354,56.51329,0,0,0,0,0,0,0,0,0,0,1.115362,0,0,0,0,1.222839,3.453134,1.115362,0,1.115362,5.89805,98.30064,0.1379897,0,0.8922896,0,4.568496
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.144107,87.09401,58.83034,0.1599853,0.1599853,0,0,0,0.1599853,715.1327,0.8682244,0,0,1.144107,0.1684056,0.1599853,0,0,0.1074771,4.45696,0.1074771,0,0.1074771,6.000012,100,0.1379718,0.1759838,0.9152856,0,5.601067
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.079295,88.06053,61.18896,0.8290693,0.8290693,0,0,0,0.8290693,130.1815,0.2065904,0,0,1.079295,0.8727046,0.8290693,0,0,0,4.553689,0,0,0,6.000012,100,0.1379718,0.9119763,0.863436,0,5.632984
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,0.985288,87.04748,62.71635,0.4999173,0.4999173,0,-1,0,0.4999173,197.0902,0.4590592,0,0,0.985288,0.5262288,0.4999173,0,0,0,4.553689,0,0,0,6.000012,100,0.1379718,0.5499091,0.7882304,0,5.538977
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,0.7235771,80.43549,63.47484,0.06679367,0.06679367,0,0,0,0.06679367,1083.302,0.653268,0,0,0.7235771,0.07030912,0.06679367,0,0,0,4.553689,0,0,0,6.000012,100,0.1379718,0.07347303,0.5788617,0,5.277266
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.6247299,78.80943,64.34763,1.233008,1.233008,0,0,0,1.233008,50.66714,0,2.220446E-16,0,0.6247299,1.297903,1.233008,0,0,0,4.553689,0,0.6731732,-0.6731732,5.290425,88.17358,0.1379718,1.356309,0.4997839,0,5.178419
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.3958996,72.44029,63.70343,0.6057925,0.6057925,0,0,0,0.6057925,65.35234,0,0,0,0.3958996,0.6376763,0.6057925,0,0,0.7479702,3.880516,0,0.2417767,-0.2417767,5.03557,83.926,0.1379718,0.6663718,0.3167197,0,4.276415
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.06089748,62.97454,61.71887,1.092481,1.092481,0,0,0,1.092481,5.574239,0,2.220446E-16,0,0.06089748,1.14998,1.092481,0,0,1.016611,3.638739,0,1.089082,-1.089082,3.887577,64.79282,0.1379718,1.201729,0.04871799,0,3.699636
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,59.91094,59.91094,1.022598,1.022598,0,-1,0,1.022598,0,0,2.220446E-16,0,0,1.076419,1.022598,0,0,2.226702,2.549657,0,1.076419,-1.076419,2.752932,45.8821,0.1379718,1.124858,0,0,2.549657
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,58.06145,58.06145,0.5521619,0.5521619,0,-1,0,0.5521619,0,0,0,0,0,0.581223,0.5521619,0,0,3.422723,1.473238,0,0.581223,-0.581223,2.140269,35.67107,0.1379718,0.6073781,0,0,1.473238
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068527,0.892015,0,0,0,2.140269,35.67107,0.1379718,0,0,0,0.892015
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068527,0.892015,0,0,0,2.140269,35.67107,0.1379718,0,0,0,0.892015
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,53.59359,53.59359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.068527,0.892015,0,0,0,2.140269,35.67107,0.1379718,0,0,0,0.892015
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,52.65845,52.65845,0.03393259,0.03393259,0,-1,0,0.03393259,0,0,0,0,0,0.03571852,0.03393259,0,0,4.068527,0.892015,0,0.03571852,-0.03571852,2.102618,35.04356,0.1379718,0.03732585,0,0,0.892015
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,51.66098,51.66098,0.1143854,0.1143854,0,-1,0,0.1143854,0,0,1.387779E-17,0,0,0.1204057,0.1143854,0,0,4.108214,0.8562964,0,0.1204057,-0.1204057,1.975699,32.92826,0.1379718,0.125824,0,0,0.8562964
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,50.99599,50.99599,0.3490016,0.3490016,0,-1,0,0.3490016,0,0,5.551115E-17,0,0,0.3673702,0.3490016,0,0,4.241998,0.7358907,0,0.3673702,-0.3673702,1.588457,26.47423,0.1379718,0.3839018,0,0,0.7358907
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,50.2375,50.2375,0.1857722,0.1857722,0,-1,0,0.1857722,0,0,2.775558E-17,0,0,0.1955497,0.1857722,0,0,4.650187,0.3685206,0,0.1955497,-0.1955497,1.38233,23.03878,0.1379718,0.2043494,0,0,0.3685206
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,49.59329,49.59329,0.04614991,0.04614991,0,-1,0,0.04614991,0,0,0,0,0,0.04857885,0.04614991,0,0,4.867465,0.1729709,0,0.04857885,-0.04857885,1.331123,22.18534,0.1379718,0.0507649,0,0,0.1729709
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,49.15689,49.15689,0.1090768,0.1090768,1.561708,0,0.4824464,0.1090768,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.921441,0.1243921,1.38,0,1.38,2.640306,44.00501,0.1381577,0.1199845,0,1.7,0.1243921
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01277066,49.07455,48.83479,0.1514774,0.1514774,1.604109,0,0.4940217,0.1514774,8.430737,2.220446E-16,0,0,0.01277066,0,0,1.452632,1.38,3.541441,1.366392,1.392771,0,1.392771,3.961604,66.0266,0.1383564,0.1666251,0.01021653,1.7,1.379163
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3233472,54.68786,48.38801,0.2120087,0.2120087,1.66464,0,0.5105468,0.2120087,152.516,0,0,0,0.3233472,0,0,1.452632,1.38,2.14867,2.619886,1.703347,0,1.703347,5.577541,92.95884,0.1385248,0.2332096,0.2586778,1.7,2.943233
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.6977029,63.7342,49.27119,1.100175,1.100175,0,0,0,1.100175,63.41747,0,0,0,0.6977029,1.158079,1.100175,0,0,0.4453231,4.152898,0,0.4603757,-0.4603757,5.092263,84.87088,0.1385248,1.210192,0.5581623,0,4.850601
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,0.8646731,70.54164,51.72332,0.7440419,0.7440419,0,-1,0,0.7440419,116.213,0,0,0,0.8646731,0.7832019,0.7440419,0,0,0.9568517,3.692523,0.08147115,0,0.08147115,5.169553,86.15904,0.1385113,0.818446,0.6917385,0,4.557196
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.013889,77.25556,54.06116,0.2781909,0.2781909,0,0,0,0.2781909,364.4579,0,0,0,1.013889,0.2928325,0.2781909,0,0,0.8753805,3.765846,0.721056,0,0.721056,5.853607,97.55992,0.1383916,0.30601,0.8111109,0,4.779735
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.158656,84.33655,56.33665,0.7121462,0.7121462,0,0,0,0.7121462,162.6991,0.2547035,0,0,1.158656,0.7496275,0.7121462,0,0,0.1543245,4.414797,0.1543245,0,0.1543245,6.000012,100,0.138366,0.7833608,0.9269244,0,5.573452
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.266457,90.96385,58.67449,0.6735548,0.6735548,0,0,0,0.6735548,188.0258,0.5574518,0,0,1.266457,0.7090051,0.6735548,0,0,0,4.553689,0,0,0,6.000012,100,0.138366,0.7409103,1.013166,0,5.820146
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.087574,88.09834,61.01233,0.431346,0.431346,0,0,0,0.431346,252.1351,0.6335261,0,0,1.087574,0.4540484,0.431346,0,0,0,4.553689,0,0,0,6.000012,100,0.138366,0.4744806,0.8700596,0,5.641263
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.044831,88.7516,62.59166,0,0,0,-1,0,0,0,1.044831,0,0,1.044831,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138366,0,0.8358648,0,5.59852
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,0.9005927,85.21383,63.29821,0.5797238,0.5797238,0,0,0,0.5797238,155.3486,0.2903572,0,0,0.9005927,0.6102356,0.5797238,0,0,0,4.553689,0,0,0,6.000012,100,0.138366,0.6376961,0.7204742,0,5.454282
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.5088027,75.67259,64.171,0,0,0,0,0,0,0,0.5088027,0,0,0.5088027,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.138366,0,0.4070421,0,5.062491
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.2682764,69.37866,63.58914,0.3240081,0.3240081,0,0,0,0.3240081,82.79929,0,5.551115E-17,0,0.2682764,0.3410611,0.3240081,0,0,0,4.553689,0,0.07278474,-0.07278474,5.92329,98.72131,0.138366,0.3564089,0.2146211,0,4.821965
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.06717312,62.9898,61.60458,0.8128498,0.8128498,0,0,0,0.8128498,8.263904,0,0,0,0.06717312,0.8556314,0.8128498,0,0,0.08087194,4.480904,0,0.7884582,-0.7884582,5.092182,84.86953,0.138366,0.8941348,0.0537385,0,4.548077
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,59.76548,59.76548,0.371117,0.371117,0,-1,0,0.371117,0,0,0,0,0,0.3906495,0.371117,0,0,0.9569367,3.692446,0,0.3906495,-0.3906495,4.680401,78.00653,0.138366,0.4082288,0,0,3.692446
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,57.94716,57.94716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.390992,3.301796,0,0,0,4.680401,78.00653,0.138366,0,0,0,3.301796
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,56.22236,56.22236,0.4339841,0.4339841,0,-1,0,0.4339841,0,0,5.551115E-17,0,0,0.4568254,0.4339841,0,0,1.390992,3.301796,0,0.4568254,-0.4568254,4.198865,69.98095,0.138366,0.4773825,0,0,3.301796
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,54.59107,54.59107,0.09447147,0.09447147,0,-1,0,0.09447147,0,0,1.387779E-17,0,0,0.09944365,0.09447147,0,0,1.898575,2.844971,0,0.09944365,-0.09944365,4.094042,68.2339,0.138366,0.1039186,0,0,2.844971
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,53.4793,53.4793,0.1107643,0.1107643,0,-1,0,0.1107643,0,0,1.387779E-17,0,0,0.1165939,0.1107643,0,0,2.009068,2.745527,0,0.1165939,-0.1165939,3.971142,66.18556,0.138366,0.1218407,0,0,2.745527
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,52.54416,52.54416,0.09274467,0.09274467,0,-1,0,0.09274467,0,0,0,0,0,0.09762597,0.09274467,0,0,2.138617,2.628933,0,0.09762597,-0.09762597,3.868235,64.47045,0.138366,0.1020191,0,0,2.628933
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,51.57786,51.57786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.247091,2.531307,0,0,0,3.868235,64.47045,0.138366,0,0,0,2.531307
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,50.8817,50.8817,0.118483,0.118483,0,-1,0,0.118483,0,0,0,0,0,0.1247189,0.118483,0,0,2.247091,2.531307,0,0.1247189,-0.1247189,3.736769,62.27937,0.138366,0.1303312,0,0,2.531307
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,50.11281,50.11281,0.1097607,0.1097607,0,-1,0,0.1097607,0,0,1.387779E-17,0,0,0.1155376,0.1097607,0,0,2.385667,2.406589,0,0.1155376,-0.1155376,3.614982,60.24958,0.138366,0.1207368,0,0,2.406589
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,49.479,49.479,0.2586083,0.2586083,0,-1,0,0.2586083,0,0,5.551115E-17,0,0,0.2722192,0.2586083,0,0,2.514042,2.291051,0,0.2722192,-0.2722192,3.328038,55.46719,0.138366,0.2844691,0,0,2.291051
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,49.03222,49.03222,0.1295304,0.1295304,0,0,0,0.1295304,0,0,2.775558E-17,0,0,0.1363478,0.1295304,0,0,2.816508,2.018832,0,0.1363478,-0.1363478,3.184315,53.07181,0.138366,0.1424834,0,0,2.018832
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.00996157,48.92813,48.74128,0.006817233,0.006817233,0,0,0,0.006817233,146.1234,0,0,0,0.00996157,0.007176035,0.006817233,0,0,2.968005,1.882484,0.002785535,0,0.002785535,3.186957,53.11585,0.1383655,0.007498956,0.007969256,0,1.892446
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.08415333,49.89328,48.30489,0.5787023,0.5787023,0,0,0,0.5787023,14.54173,0,0,0,0.08415333,0.6091604,0.5787023,0,0,2.96522,1.884991,0,0.525007,-0.525007,2.633551,43.89244,0.1383655,0.6365726,0.06732266,0,1.969144
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.1802571,52.64214,49.17768,0.5194032,0.5194032,0,0,0,0.5194032,34.70467,0,0,0,0.1802571,0.5467402,0.5194032,0,0,3.548561,1.359984,0,0.366483,-0.366483,2.247244,37.454,0.1383655,0.5713435,0.1442057,0,1.540241
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.1762162,55.08255,51.6402,0,0,0,-1,0,0,0,0,0,0,0.1762162,0,0,0,0,3.955765,0.9935009,0.1762162,0,0.1762162,2.414418,40.24022,0.1383363,0,0.1409729,0,1.169717
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.413769,62.44721,53.94687,0.4276052,0.4276052,0,0,0,0.4276052,96.76426,0,5.551115E-17,0,0.413769,0.4501107,0.4276052,0,0,3.779548,1.152096,0,0.03634175,-0.03634175,2.37611,39.60176,0.1383363,0.4703657,0.3310152,0,1.565864
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.5386041,67.74043,56.25353,0,0,0,0,0,0,0,0,0,0,0.5386041,0,0,0,0,3.819928,1.115754,0.5386041,0,0.5386041,2.887075,48.11782,0.1382471,0,0.4308833,0,1.654358
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.3628193,66.2142,58.56019,0.03011514,0.03011514,0,0,0,0.03011514,1204.774,0,0,0,0.3628193,0.03170015,0.03011514,0,0,3.281324,1.600497,0.3311191,0,0.3311191,3.201202,53.35326,0.1381923,0.03312666,0.2902555,0,1.963317
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.1689491,64.41711,60.89803,0.3124581,0.3124581,0,0,0,0.3124581,54.07095,0,0,0,0.1689491,0.3289033,0.3124581,0,0,2.950205,1.898505,0,0.1599542,-0.1599542,3.032596,50.54316,0.1381923,0.3437039,0.1351593,0,2.067454
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.3487573,69.97392,62.41503,0.7322637,0.7322637,0,-1,0,0.7322637,47.62729,0,0,0,0.3487573,0.7708039,0.7322637,0,0,3.127932,1.738551,0,0.4220465,-0.4220465,2.587719,43.12857,0.1381923,0.8054901,0.2790059,0,2.087308
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.2568936,68.7007,63.18391,0,0,0,0,0,0,0,0,0,0,0.2568936,0,0,0,0,3.596872,1.316504,0.2568936,0,0.2568936,2.83143,47.19041,0.1381498,0,0.2055149,0,1.573398
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2067529,68.42558,63.99437,0,0,0,0,0,0,0,0,0,0,0.2067529,0,0,0,0,3.339979,1.547708,0.2067529,0,0.2067529,3.027573,50.45945,0.1381156,0,0.1654023,0,1.754461
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.07909721,65.06762,63.4125,0.8615118,0.8615118,0,0,0,0.8615118,9.181211,0,0,0,0.07909721,0.9068545,0.8615118,0,0,3.133226,1.733786,0,0.8277572,-0.8277572,2.15504,35.91727,0.1381156,0.9476629,0.06327777,0,1.812883
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.06636906,62.79472,61.42794,0.3308108,0.3308108,0,0,0,0.3308108,20.06254,0,0,0,0.06636906,0.3482219,0.3308108,0,0,4.052956,0.9060286,0,0.2818528,-0.2818528,1.857941,30.96563,0.1381156,0.3638919,0.05309526,0,0.9723976
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,59.58884,59.58884,0.7861659,0.5929669,0,-1,0,0.5929669,0,0,0.193199,0.2718156,0,0.6241757,0.5929669,0,0,4.366126,0.6241757,0,0.6241757,-0.6241757,1.200002,20,0.1381156,0.8647825,0,0,0.6241757
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,57.8017,57.8017,0.2268647,0,0,-1,0,0,0,0,0.2268647,0.2495512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.2495512,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,56.10806,56.10806,1.331085,0,0,-1,0,0,0,0,1.331085,1.464193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,1.464193,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,54.47677,54.47677,0.1102948,0,0,-1,0,0,0,0,0.1102948,0.1213243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.1213243,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,53.365,53.365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,52.3987,52.3987,0.2056371,0,0,-1,0,0,0,0,0.2056371,0.2262008,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.2262008,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,51.43239,51.43239,0.2210235,0,0,-1,0,0,0,0,0.2210235,0.2431258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.2431258,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,50.75702,50.75702,0.1600091,0,0,-1,0,0,0,0,0.1600091,0.17601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.17601,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,49.96735,49.96735,0.2540356,0,0,-1,0,0,0,0,0.2540356,0.2794391,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.2794391,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,49.35432,49.35432,0.2144695,0,0,-1,0,0,0,0,0.2144695,0.2359165,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1381156,0.2359165,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,48.91792,48.91792,0.03179691,0.03179691,1.484429,0,0.461349,0.03179691,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1382718,0.0349766,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01633953,48.90224,48.59582,0.0101129,0.0101129,1.462744,0,0.4554293,0.0101129,161.5712,2.220446E-16,0,0,0.01633953,0,0,1.452632,1.38,3.679654,1.242,1.39634,0,1.39634,3.833869,63.89769,0.1384169,0.01112419,0.01307163,1.7,1.25834
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2474281,52.92377,48.15942,0.4765306,0.4765306,1.7,0,0.5202,0.4765306,51.9228,-2.220446E-16,0,0,0.2474281,0,0,1.223469,1.162296,2.283315,2.498706,1.409724,0,1.409724,5.171251,86.18734,0.138645,0.5241837,0.1979424,1.7,2.746134
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.5480494,60.11039,49.03222,0.2716818,0.2716818,0,0,0,0.2716818,201.7247,0,0,0,0.5480494,0.2859809,0.2716818,0,0,0.8735909,3.767457,0.2620686,0,0.2620686,5.419871,90.331,0.1386018,0.29885,0.4384396,0,4.315506
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.6330938,64.70873,51.49473,0.568347,0.568347,0,-1,0,0.568347,111.3921,0,0,0,0.6330938,0.59826,0.568347,0,0,0.6115223,4.003319,0.03483376,0,0.03483376,5.452917,90.88177,0.138596,0.6251817,0.506475,0,4.636413
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.057515,78.16078,53.8014,0.6948088,0.6948088,0,0,0,0.6948088,152.2023,0,0,0,1.057515,0.7313777,0.6948088,0,0,0.5766885,4.034669,0.3261372,0,0.3261372,5.762318,96.03844,0.1385423,0.7642897,0.8460119,0,5.092184
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,0.9858414,78.95454,56.10806,0,0,0,0,0,0,0,0.7352901,0,0,0.9858414,0,0,0,0,0.2505513,4.328193,0.2505513,0,0.2505513,6.000012,100,0.138501,0,0.7886731,0,5.314034
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.057708,83.88388,58.41473,0.6810942,0.6810942,0,0,0,0.6810942,155.2954,0.3407666,0,0,1.057708,0.7169413,0.6810942,0,0,0,4.553689,0,0,0,6.000012,100,0.138501,0.7492037,0.8461664,0,5.611397
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.091455,87.84928,60.72139,0.4378416,0.4378416,0,0,0,0.4378416,249.2809,0.6305696,0,0,1.091455,0.4608859,0.4378416,0,0,0,4.553689,0,0,0,6.000012,100,0.138501,0.4816258,0.8731644,0,5.645144
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,0.8091342,81.34966,62.24878,0.942171,0.942171,0,-1,0,0.942171,85.87978,0,0,0,0.8091342,0.9917589,0.942171,0,0,0,4.553689,0,0.1826246,-0.1826246,5.807509,96.79162,0.138501,1.036388,0.6473074,0,5.362823
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.5344301,74.96168,62.94493,0.50713,0.50713,0,0,0,0.50713,105.3833,0,0,0,0.5344301,0.533821,0.50713,0,0,0.2029162,4.371064,0.0006091342,0,0.0006091342,5.808086,96.80125,0.1385009,0.557843,0.4275441,0,4.905495
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.4488063,73.83526,63.82812,0.2237,0.2237,0,0,0,0.2237,200.6287,0.01102556,0,0,0.4488063,0.2354737,0.2237,0,0,0.2023071,4.371613,0.2023071,0,0.2023071,6.000012,100,0.1384676,0.24607,0.3590451,0,4.820419
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.273251,69.1218,63.23587,0.389579,0.389579,0,0,0,0.389579,70.14008,0,0,0,0.273251,0.4100831,0.389579,0,0,0,4.553689,0,0.1368321,-0.1368321,5.855778,97.59611,0.1384676,0.4285369,0.2186008,0,4.82694
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.0687207,62.66523,61.2513,0.6880762,0.6880762,0,0,0,0.6880762,9.987367,0,0,0,0.0687207,0.7242907,0.6880762,0,0,0.1520357,4.416857,0,0.65557,-0.65557,5.164747,86.07894,0.1384676,0.7568839,0.05497656,0,4.485578
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,59.4122,59.4122,1.426018,1.38,0,-1,0,1.38,0,0,0.04601767,0.1886194,0,1.452632,1.38,0,0,0.8804469,3.761287,0,1.452632,-1.452632,3.633539,60.55886,0.1384676,1.568619,0,0,3.761287
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,57.65623,57.65623,0.6373329,0.6373329,0,-1,0,0.6373329,0,0,1.110223E-16,0,0,0.6708767,0.6373329,0,0,2.494482,2.308655,0,0.6708767,-0.6708767,2.926373,48.77278,0.1384676,0.7010662,0,0,2.308655
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,55.93143,55.93143,0.1491788,0.1491788,0,-1,0,0.1491788,0,0,2.775558E-17,0,0,0.1570303,0.1491788,0,0,3.239901,1.637778,0,0.1570303,-0.1570303,2.760848,46.01404,0.1384676,0.1640967,0,0,1.637778
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,54.32092,54.32092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.414379,1.480748,0,0,0,2.760848,46.01404,0.1384676,0,0,0,1.480748
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,53.21954,53.21954,0.00529495,0.00529495,0,-1,0,0.00529495,0,0,8.673617E-19,0,0,0.005573631,0.00529495,0,0,3.414379,1.480748,0,0.005573631,-0.005573631,2.754973,45.91612,0.1384676,0.005824444,0,0,1.480748
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,52.2844,52.2844,0.2399542,0.2399542,0,-1,0,0.2399542,0,0,5.551115E-17,0,0,0.2525834,0.2399542,0,0,3.420572,1.475175,0,0.2525834,-0.2525834,2.488727,41.47869,0.1384676,0.2639496,0,0,1.475175
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,51.3181,51.3181,0.134425,0.134425,0,-1,0,0.134425,0,0,2.775558E-17,0,0,0.1415,0.134425,0,0,3.70122,1.222591,0,0.1415,-0.1415,2.339573,38.9928,0.1384676,0.1478675,0,0,1.222591
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,50.64272,50.64272,0.08237589,0.08237589,0,-1,0,0.08237589,0,0,1.387779E-17,0,0,0.08671147,0.08237589,0,0,3.858442,1.081091,0,0.08671147,-0.08671147,2.248171,37.46944,0.1384676,0.09061348,0,0,1.081091
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,49.88422,49.88422,0.02073998,0.02073998,0,-1,0,0.02073998,0,0,0,0,0,0.02183156,0.02073998,0,0,3.954788,0.9943797,0,0.02183156,-0.02183156,2.225158,37.0859,0.1384676,0.02281398,0,0,0.9943797
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,49.27119,49.27119,0.152423,0.152423,0,-1,0,0.152423,0,0,2.775558E-17,0,0,0.1604453,0.152423,0,0,3.979045,0.9725481,0,0.1604453,-0.1604453,2.056034,34.26717,0.1384676,0.1676653,0,0,0.9725481
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,48.83479,48.83479,0.1350027,0.1350027,0,0,0,0.1350027,0,0,2.775558E-17,0,0,0.1421081,0.1350027,0,0,4.157318,0.8121029,0,0.1421081,-0.1421081,1.906239,31.77059,0.1384676,0.1485029,0,0,0.8121029
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.01987972,48.88546,48.51269,0.05466917,0.05466917,0,0,0,0.05466917,36.36368,0,0,0,0.01987972,0.05754649,0.05466917,0,0,4.315216,0.6699948,0,0.03766677,-0.03766677,1.866535,31.10885,0.1384676,0.06013609,0.01590378,0,0.6898745
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.1469571,50.86788,48.0763,0,0,0,0,0,0,0,0,0,0,0.1469571,0,0,0,0,4.357068,0.632328,0.1469571,0,0.1469571,2.00595,33.43244,0.1384434,0,0.1175657,0,0.7792851
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.4527428,57.93427,48.91792,0,0,0,0,0,0,0,0,0,0,0.4527428,0,0,0,0,4.210111,0.7645894,0.4527428,0,0.4527428,2.43546,40.59092,0.1383689,0,0.3621942,0,1.217332
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.7588472,67.52968,51.37005,0.590421,0.590421,0,-1,0,0.590421,128.5265,0,0,0,0.7588472,0.6214958,0.590421,0,0,3.757368,1.172058,0.1373514,0,0.1373514,2.565763,42.76263,0.1383464,0.6494631,0.6070778,0,1.930905
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.033387,77.36861,53.70789,0.6310349,0.6310349,0,0,0,0.6310349,163.7607,0,0,0,1.033387,0.6642473,0.6310349,0,0,3.620016,1.295674,0.3691397,0,0.3691397,2.91596,48.59923,0.1382857,0.6941384,0.8267096,0,2.329061
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.035782,80.23495,55.99377,0.5916744,0.5916744,0,0,0,0.5916744,175.0595,0,0,0,1.035782,0.6228151,0.5916744,0,0,3.250877,1.6279,0.4129673,0,0.4129673,3.307735,55.1288,0.138218,0.6508418,0.8286259,0,2.663682
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.6816669,73.42204,58.26926,0.4100345,0.4100345,0,0,0,0.4100345,166.2462,0,0,0,0.6816669,0.4316152,0.4100345,0,0,2.837909,1.99957,0.2500517,0,0.2500517,3.544955,59.08246,0.1381769,0.4510379,0.5453336,0,2.681237
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,0.8166121,79.63007,60.6071,0.5564412,0.5564412,0,0,0,0.5564412,146.7562,0,0,0,0.8166121,0.5857276,0.5564412,0,0,2.587858,2.224617,0.2308845,0,0.2308845,3.763991,62.73306,0.1381391,0.6120853,0.6532897,0,3.041229
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,0.9433628,84.98724,62.07214,0.2458228,0.2458228,0,-1,0,0.2458228,383.7573,0,0,0,0.9433628,0.2587608,0.2458228,0,0,2.356973,2.432413,0.684602,0,0.684602,4.413461,73.55754,0.138027,0.2704051,0.7546903,0,3.375776
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.6976918,78.93456,62.7683,0,0,0,0,0,0,0,0,0,0,0.6976918,0,0,0,0,1.672371,3.048555,0.6976918,0,0.6976918,5.07535,84.589,0.137913,0,0.5581535,0,3.746247
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.5489847,76.03268,63.58914,0,0,0,0,0,0,0,0,0,0,0.5489847,0,0,0,0,0.9746794,3.676477,0.5489847,0,0.5489847,5.596162,93.26919,0.1378234,0,0.4391878,0,4.225462
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.2847786,69.14243,63.00727,0,0,0,0,0,0,0,0,0,0,0.2847786,0,0,0,0,0.4256947,4.170564,0.2847786,0,0.2847786,5.866327,97.77193,0.137777,0,0.2278229,0,4.455342
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.06825679,62.41425,61.01233,0.08112253,0.08112253,0,0,0,0.08112253,84.14036,0,0,0,0.06825679,0.08539214,0.08112253,0,0,0.1409161,4.426865,0,0.01713535,-0.01713535,5.848265,97.47089,0.137777,0.08923478,0.05460543,0,4.495121
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,59.15244,59.15244,0.9467745,0.9467745,0,-1,0,0.9467745,0,0,1.110223E-16,0,0,0.9966047,0.9467745,0,0,0.1599554,4.409729,0,0.9966047,-0.9966047,4.797751,79.96236,0.137777,1.041452,0,0,4.409729
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,57.39647,57.39647,0.9373883,0.9373883,0,-1,0,0.9373883,0,0,1.110223E-16,0,0,0.9867245,0.9373883,0,0,1.267294,3.413124,0,0.9867245,-0.9867245,3.757653,62.62741,0.137777,1.031127,0,0,3.413124
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,55.72362,55.72362,0.3490867,0.3490867,0,-1,0,0.3490867,0,0,5.551115E-17,0,0,0.3674597,0.3490867,0,0,2.363655,2.4264,0,0.3674597,-0.3674597,3.370316,56.17182,0.137777,0.3839954,0,0,2.4264
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,54.15467,54.15467,0.04166177,0.04166177,0,-1,0,0.04166177,0,0,6.938894E-18,0,0,0.04385449,0.04166177,0,0,2.771943,2.05894,0,0.04385449,-0.04385449,3.324089,55.40137,0.137777,0.04582794,0,0,2.05894
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,53.0429,53.0429,0.06899068,0.06899068,0,-1,0,0.06899068,0,0,1.387779E-17,0,0,0.07262177,0.06899068,0,0,2.82067,2.015086,0,0.07262177,-0.07262177,3.247539,54.12555,0.137777,0.07588975,0,0,2.015086
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,52.0766,52.0766,0.006521052,0.006521052,0,-1,0,0.006521052,0,0,8.673617E-19,0,0,0.006864265,0.006521052,0,0,2.901361,1.942464,0,0.006864265,-0.006864265,3.240304,54.00495,0.137777,0.007173157,0,0,1.942464
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,51.17263,51.17263,0.124385,0.124385,0,-1,0,0.124385,0,0,2.775558E-17,0,0,0.1309316,0.124385,0,0,2.908988,1.9356,0,0.1309316,-0.1309316,3.102289,51.70472,0.137777,0.1368235,0,0,1.9356
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,50.49726,50.49726,0.0580127,0.0580127,0,-1,0,0.0580127,0,0,6.938894E-18,0,0,0.061066,0.0580127,0,0,3.054468,1.804668,0,0.061066,-0.061066,3.03792,50.6319,0.137777,0.06381397,0,0,1.804668
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,49.73876,49.73876,0.05020261,0.05020261,0,-1,0,0.05020261,0,0,0,0,0,0.05284486,0.05020261,0,0,3.122319,1.743602,0,0.05284486,-0.05284486,2.982217,49.70352,0.137777,0.05522287,0,0,1.743602
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,49.12572,49.12572,0.1025319,0.1025319,0,-1,0,0.1025319,0,0,1.387779E-17,0,0,0.1079283,0.1025319,0,0,3.181035,1.690757,0,0.1079283,-0.1079283,2.868451,47.80742,0.137777,0.1127851,0,0,1.690757
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,48.71011,48.71011,0.05759291,0.05759291,0,0,0,0.05759291,0,0,6.938894E-18,0,0,0.06062412,0.05759291,0,0,3.300956,1.582829,0,0.06062412,-0.06062412,2.804547,46.74236,0.137777,0.0633522,0,0,1.582829
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.009716528,48.56984,48.38801,0.3117632,0.3117632,0,0,0,0.3117632,3.116637,0,0,0,0.009716528,0.3281718,0.3117632,0,0,3.368316,1.522205,0,0.3184553,-0.3184553,2.468866,41.14768,0.137777,0.3429396,0.007773223,0,1.531921
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1096785,50.02356,47.95161,0.4085618,0.4085618,0,0,0,0.4085618,26.84503,0,0,0,0.1096785,0.430065,0.4085618,0,0,3.722155,1.203749,0,0.3203865,-0.3203865,2.131149,35.51907,0.137777,0.4494179,0.08774281,0,1.313428
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.19585,52.56587,48.80362,0.7418073,0.7418073,0,0,0,0.7418073,26.40173,0,1.110223E-16,0,0.19585,0.7808498,0.7418073,0,0,4.07814,0.8833629,0,0.5849999,-0.5849999,1.514505,25.2417,0.137777,0.8159881,0.15668,0,1.079213
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.20927,55.31914,51.22458,0.2530031,0.2530031,0,-1,0,0.2530031,82.71443,0,0,0,0.20927,0.266319,0.2530031,0,0,4.72814,0.2983631,0,0.05704896,-0.05704896,1.45437,24.23945,0.137777,0.2783034,0.167416,0,0.5076331
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.2766961,59.1175,53.56242,0.7620624,0.7620624,0.425,0,0.172125,0.7620624,36.30885,0,0,0,0.2766961,0.3548025,0.3370624,0,0,4.791528,0.2413142,0,0.07810642,-0.07810642,1.372038,22.86726,0.137777,0.8382686,0.2213569,1.7,0.5180102
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.6287249,69.42059,55.8483,0.7061672,0.7061672,1.7,0,0.5202,0.7061672,89.03343,0,0,0,0.6287249,0,0,0.9938328,0.9441412,4.878313,0.1632077,1.572866,0,1.572866,2.86419,47.73641,0.1379778,0.7767839,0.5029799,1.7,0.7919326
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.5588778,70.26221,58.1238,0.04784471,0.04784471,1.500476,0,0.46573,0.04784471,1168.108,2.220446E-16,0,0,0.5588778,0,0,1.452632,1.38,3.305446,1.578787,1.938878,0,1.938878,4.703571,78.3927,0.1380469,0.05262918,0.4471022,1.7,2.137665
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.7221027,76.90614,60.43046,0.06340974,0.06340974,0.7417949,0,0.25861,0.06340974,1138.788,1.110223E-16,0,0,0.7221027,0,0,0.6783851,0.6444659,1.366569,3.323777,1.366569,0,1.366569,6.000012,100,0.1379381,0.06975071,0.5776822,1.7,4.04588
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.6476222,76.64241,61.8955,0,0,0,-1,0,0,0,0.6476222,0,0,0.6476222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1379381,0,0.5180978,0,5.201311
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.4061187,71.49181,62.59166,0.2016804,0.2016804,0,0,0,0.2016804,201.3675,0.1938235,0,0,0.4061187,0.2122952,0.2016804,0,0,0,4.553689,0,0,0,6.000012,100,0.1379381,0.2218484,0.324895,0,4.959808
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.4007476,72.24355,63.4125,0.2198095,0.2198095,0,0,0,0.2198095,182.3159,0.1693692,0,0,0.4007476,0.2313784,0.2198095,0,0,0,4.553689,0,0,0,6.000012,100,0.1379381,0.2417904,0.3205981,0,4.954436
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.1604951,66.1526,62.7683,0.810223,0.810223,0,0,0,0.810223,19.80875,0,0,0,0.1604951,0.8528663,0.810223,0,0,0,4.553689,0,0.6923712,-0.6923712,5.270189,87.8363,0.1379381,0.8912452,0.128396,0,4.714184
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.05871376,61.98607,60.78373,0,0,0,0,0,0,0,0,0,0,0.05871376,0,0,0,0,0.7693014,3.861318,0.05871376,0,0.05871376,5.32589,88.76465,0.1379285,0,0.046971,0,3.920032
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,58.94464,58.94464,0.02576714,0.02576714,0,-1,0,0.02576714,0,0,0,0,0,0.02712331,0.02576714,0,0,0.7105876,3.91416,0,0.02712331,-0.02712331,5.297299,88.28814,0.1379285,0.02834386,0,0,3.91416
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,57.21983,57.21983,0.3676567,0.3676567,0,-1,0,0.3676567,0,0,5.551115E-17,0,0,0.3870071,0.3676567,0,0,0.7407246,3.887037,0,0.3870071,-0.3870071,4.889358,81.48913,0.1379285,0.4044224,0,0,3.887037
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,55.55737,55.55737,0.07053832,0.07053832,0,-1,0,0.07053832,0,0,0,0,0,0.07425086,0.07053832,0,0,1.170732,3.50003,0,0.07425086,-0.07425086,4.81109,80.18468,0.1379285,0.07759215,0,0,3.50003
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,53.97803,53.97803,0.07215468,0.07215468,0,-1,0,0.07215468,0,0,1.387779E-17,0,0,0.07595229,0.07215468,0,0,1.253233,3.425779,0,0.07595229,-0.07595229,4.73103,78.85033,0.1379285,0.07937014,0,0,3.425779
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,52.86626,52.86626,0.2600518,0.2600518,0,-1,0,0.2600518,0,0,0,0,0,0.2737388,0.2600518,0,0,1.337625,3.349827,0,0.2737388,-0.2737388,4.442484,74.04124,0.1379285,0.286057,0,0,3.349827
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,51.93113,51.93113,0.2628237,0.2628237,0,-1,0,0.2628237,0,0,0,0,0,0.2766566,0.2628237,0,0,1.641779,3.076088,0,0.2766566,-0.2766566,4.150862,69.18089,0.1379285,0.2891061,0,0,3.076088
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.949175,2.799431,0,0,0,4.150862,69.18089,0.1379285,0,0,0,2.799431
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,50.35179,50.35179,0.04390654,0.04390654,0,-1,0,0.04390654,0,0,0,0,0,0.04621741,0.04390654,0,0,1.949175,2.799431,0,0.04621741,-0.04621741,4.102145,68.36894,0.1379285,0.04829719,0,0,2.799431
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,49.59329,49.59329,0.01544634,0.01544634,0,-1,0,0.01544634,0,0,1.734723E-18,0,0,0.0162593,0.01544634,0,0,2.000528,2.753214,0,0.0162593,-0.0162593,4.085006,68.0833,0.1379285,0.01699097,0,0,2.753214
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,48.98026,48.98026,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.018594,2.736954,0,0,0,4.085006,68.0833,0.1379285,0,0,0,2.736954
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,48.59582,48.59582,0.1561357,0.1561357,0,0,0,0.1561357,0,0,2.775558E-17,0,0,0.1643534,0.1561357,0,0,2.018594,2.736954,0,0.1643534,-0.1643534,3.911762,65.19591,0.1379285,0.1717493,0,0,2.736954
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.02511381,48.7442,48.27372,0.1831345,0.1831345,0,0,0,0.1831345,13.71331,0,2.775558E-17,0,0.02511381,0.1927732,0.1831345,0,0,2.201209,2.572601,0,0.1676594,-0.1676594,3.735034,62.25043,0.1379285,0.201448,0.02009105,0,2.597715
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.2772128,53.21675,47.86849,0.6166062,0.6166062,0,0,0,0.6166062,44.95783,0,0,0,0.2772128,0.6490592,0.6166062,0,0,2.387497,2.404942,0,0.3718464,-0.3718464,3.343073,55.71777,0.1379285,0.6782669,0.2217702,0,2.682155
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.3711614,56.00585,48.71011,1.154466,1.154466,0,0,0,1.154466,32.15005,0,0,0,0.3711614,1.215227,1.154466,0,0,2.800659,2.033095,0,0.8440661,-0.8440661,2.453349,40.88907,0.1379285,1.269913,0.2969291,0,2.404257
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.7268261,66.47145,51.11029,0.08196082,0.08196082,0,-1,0,0.08196082,886.7971,0,0,0,0.7268261,0.08627454,0.08196082,0,0,3.738511,1.189029,0.6405516,0,0.6405516,3.06103,51.01706,0.1378247,0.0901569,0.5814609,0,1.915855
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.163749,80.76475,53.41695,0,0,0,0,0,0,0,0,0,0,1.163749,0,0,0,0,3.097959,1.765526,1.163749,0,1.163749,4.165059,69.41751,0.1376365,0,0.9309989,0,2.929274
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.277518,87.31972,55.70284,0.8912278,0.8912278,0,0,0,0.8912278,143.3436,0,0,0,1.277518,0.9381346,0.8912278,0,0,1.934211,2.812899,0.3393839,0,0.3393839,4.487027,74.78363,0.1375817,0.9803506,1.022015,0,4.090418
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.150492,86.15511,57.94716,0.0991519,0.0991519,0,0,0,0.0991519,1160.333,0,0,0,1.150492,0.1043704,0.0991519,0,0,1.594827,3.118345,1.046121,0,1.046121,5.479465,91.32423,0.137413,0.1090671,0.9203934,0,4.268837
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,0.9651409,83.40681,60.25383,0.7261348,0.7261348,0,0,0,0.7261348,132.9148,0,0,0,0.9651409,0.7643524,0.7261348,0,0,0.5487053,4.059854,0.2007884,0,0.2007884,5.669949,94.49896,0.1373807,0.7987483,0.7721127,0,5.024995
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,0.8547777,81.99955,61.71887,0.7788944,0.7788944,0,-1,0,0.7788944,109.7424,0,0,0,0.8547777,0.8198888,0.7788944,0,0,0.3479168,4.240564,0.03488883,0,0.03488883,5.703048,95.05061,0.1373751,0.8567839,0.6838222,0,5.095342
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,0.8412483,82.38252,62.36307,0.8737513,0.8737513,0,0,0,0.8737513,96.28006,0,0,0,0.8412483,0.9197382,0.8737513,0,0,0.313028,4.271964,0,0.07848991,-0.07848991,5.620312,93.67168,0.1373751,0.9611264,0.6729987,0,5.113212
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.5006593,74.3937,63.18391,0.5972786,0.5972786,0,0,0,0.5972786,83.82342,0,0,0,0.5006593,0.6287143,0.5972786,0,0,0.400239,4.193474,0,0.128055,-0.128055,5.48533,91.42199,0.1373751,0.6570064,0.4005275,0,4.694133
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.311024,69.29987,62.59166,0.09598476,0.09598476,0,0,0,0.09598476,324.0347,0,0,0,0.311024,0.1010366,0.09598476,0,0,0.5425223,4.065419,0.2099874,0,0.2099874,5.684542,94.74217,0.1373413,0.1055832,0.2488192,0,4.376443
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.06938153,62.0283,60.6071,1.183748,1.183748,0,0,0,1.183748,5.861173,0,0,0,0.06938153,1.246051,1.183748,0,0,0.3325349,4.254407,0,1.176669,-1.176669,4.444223,74.07024,0.1373413,1.302123,0.05550522,0,4.323789
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,58.768,58.768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.639945,3.077738,0,0,0,4.444223,74.07024,0.1373413,0,0,0,3.077738
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,57.0432,57.0432,0.6174893,0.6174893,0,-1,0,0.6174893,0,0,1.110223E-16,0,0,0.6499888,0.6174893,0,0,1.639945,3.077738,0,0.6499888,-0.6499888,3.759075,62.65112,0.1373413,0.6792383,0,0,3.077738
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,55.38074,55.38074,0.4591344,0.4591344,0,-1,0,0.4591344,0,0,5.551115E-17,0,0,0.4832993,0.4591344,0,0,2.362155,2.427749,0,0.4832993,-0.4832993,3.249633,54.16043,0.1373413,0.5050478,0,0,2.427749
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,53.8014,53.8014,0.1657443,0.1657443,0,-1,0,0.1657443,0,0,2.775558E-17,0,0,0.1744677,0.1657443,0,0,2.899154,1.94445,0,0.1744677,-0.1744677,3.065727,51.09536,0.1373413,0.1823188,0,0,1.94445
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,52.68963,52.68963,0.08721092,0.08721092,0,-1,0,0.08721092,0,0,1.387779E-17,0,0,0.09180096,0.08721092,0,0,3.093007,1.769982,0,0.09180096,-0.09180096,2.968961,49.48258,0.1373413,0.09593201,0,0,1.769982
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,51.78566,51.78566,0.1209904,0.1209904,0,-1,0,0.1209904,0,0,0,0,0,0.1273583,0.1209904,0,0,3.195009,1.678181,0,0.1273583,-0.1273583,2.834713,47.24513,0.1373413,0.1330894,0,0,1.678181
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,50.8817,50.8817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.336518,1.550823,0,0,0,2.834713,47.24513,0.1373413,0,0,0,1.550823
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,50.20633,50.20633,0.02157851,0.02157851,0,-1,0,0.02157851,0,0,0,0,0,0.02271422,0.02157851,0,0,3.336518,1.550823,0,0.02271422,-0.02271422,2.810771,46.84608,0.1373413,0.02373636,0,0,1.550823
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,49.44783,49.44783,0.1044505,0.1044505,0,-1,0,0.1044505,0,0,0,0,0,0.1099479,0.1044505,0,0,3.361756,1.528109,0,0.1099479,-0.1099479,2.694875,44.9145,0.1373413,0.1148956,0,0,1.528109
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,48.85558,48.85558,0.1970581,0.1970581,0,-1,0,0.1970581,0,0,2.775558E-17,0,0,0.2074295,0.1970581,0,0,3.48392,1.418161,0,0.2074295,-0.2074295,2.476225,41.27034,0.1373413,0.2167639,0,0,1.418161
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,48.48152,48.48152,0.1190274,0.1190274,0,0,0,0.1190274,0,0,0,0,0,0.125292,0.1190274,0,0,3.714397,1.210731,0,0.125292,-0.125292,2.344156,39.06919,0.1373413,0.1309302,0,0,1.210731
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02291067,48.5882,48.15942,0.007918183,0.007918183,0,0,0,0.007918183,289.3425,0,0,0,0.02291067,0.008334929,0.007918183,0,0,3.853611,1.085439,0.01457574,0,0.01457574,2.357984,39.29965,0.137339,0.008710001,0.01832853,0,1.10835
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1347981,50.27367,47.72302,0.3140201,0.3140201,0,0,0,0.3140201,42.9266,0,0,0,0.1347981,0.3305475,0.3140201,0,0,3.839035,1.098557,0,0.1957493,-0.1957493,2.151646,35.86069,0.137339,0.3454221,0.1078385,0,1.233356
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.3888903,56.25278,48.59582,0,0,0,0,0,0,0,0,0,0,0.3888903,0,0,0,0,4.056534,0.9028082,0.3888903,0,0.3888903,2.52058,42.00957,0.1372765,0,0.3111123,0,1.291698
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.3608617,58.19532,50.99599,0.5731698,0.5731698,0,-1,0,0.5731698,62.95895,0,0,0,0.3608617,0.6033366,0.5731698,0,0,3.667644,1.252809,0,0.2424749,-0.2424749,2.264988,37.74973,0.1372765,0.6304867,0.2886893,0,1.613671
