Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.480148,63.22007,53.30266,0.7343317,0.7343317,0,0,0,0.7343317,65.38571,0,1.110223E-16,0,0.480148,0.7729807,0.7343317,0,0,3.93706,1.010335,0,0.2928327,-0.2928327,1.956316,32.6052,0.1372765,0.8077648,0.3841184,0,1.490483
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.5008475,66.11581,55.55737,1.110009,1.110009,0.425,0,0.172125,1.110009,45.12101,0,0,0,0.5008475,0.7210625,0.6850094,0,0,4.26243,0.7175019,0,0.220215,-0.220215,1.724189,28.73642,0.1372765,1.22101,0.4006779,1.7,1.218349
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.491957,68.33897,57.8017,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.491957,0,0,1.452632,1.38,4.507113,0.4972869,1.871957,0,1.871957,3.500083,58.3346,0.1373404,0,0.3935656,1.7,0.9892439
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.5260478,71.6161,60.07719,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5260478,0,0,1.452632,1.38,2.635156,2.182048,1.906048,0,1.906048,5.308319,88.4718,0.1373986,0,0.4208383,1.7,2.708096
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.4976072,72.53095,61.54223,0.9456908,0.9456908,0,-1,0,0.9456908,52.61839,0,0,0,0.4976072,0.9954639,0.9456908,0,0,0.7291085,3.897491,0,0.4978567,-0.4978567,4.783532,79.72537,0.1373986,1.04026,0.3980858,0,4.395099
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2323712,67.12029,62.18644,0.6420552,0.6420552,0,0,0,0.6420552,36.19178,0,0,0,0.2323712,0.6758476,0.6420552,0,0,1.282283,3.399635,0,0.4434764,-0.4434764,4.316067,71.9343,0.1373986,0.7062607,0.1858969,0,3.632006
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2182011,67.65814,63.00727,0.3403989,0.3403989,0,0,0,0.3403989,64.10158,0,0,0,0.2182011,0.3583147,0.3403989,0,0,1.775034,2.956158,0,0.1401136,-0.1401136,4.168374,69.47276,0.1373986,0.3744388,0.1745609,0,3.174359
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2145333,66.91139,62.36307,0.5821385,0.5821385,0,0,0,0.5821385,36.85262,0,0,0,0.2145333,0.6127774,0.5821385,0,0,1.930716,2.816045,0,0.3982441,-0.3982441,3.748588,62.47634,0.1373986,0.6403524,0.1716266,0,3.030578
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.0698395,61.85937,60.43046,0,0,0,0,0,0,0,0,0,0,0.0698395,0,0,0,0,2.373209,2.4178,0.0698395,0,0.0698395,3.814843,63.5806,0.1373874,0,0.0558716,0,2.48764
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,58.52902,58.52902,0.8489752,0.8489752,0,-1,0,0.8489752,0,0,1.110223E-16,0,0,0.8936581,0.8489752,0,0,2.30337,2.480656,0,0.8936581,-0.8936581,2.872845,47.88066,0.1373874,0.9338728,0,0,2.480656
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,56.86656,56.86656,0.4942687,0.4942687,0,-1,0,0.4942687,0,0,5.551115E-17,0,0,0.5202828,0.4942687,0,0,3.296323,1.586998,0,0.5202828,-0.5202828,2.324419,38.74024,0.1373874,0.5436955,0,0,1.586998
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,55.2041,55.2041,0.4190832,0.4190832,0,-1,0,0.4190832,0,0,5.551115E-17,0,0,0.4411403,0.4190832,0,0,3.874415,1.066715,0,0.4411403,-0.4411403,1.859416,30.99021,0.1373874,0.4609916,0,0,1.066715
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,53.65593,53.65593,0.02416787,0.02416787,0,-1,0,0.02416787,0,0,3.469447E-18,0,0,0.02543986,0.02416787,0,0,4.364571,0.6255749,0,0.02543986,-0.02543986,1.8326,30.54328,0.1373874,0.02658465,0,0,0.6255749
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,52.57533,52.57533,0.03876743,0.03876743,0,-1,0,0.03876743,0,0,0,0,0,0.04080782,0.03876743,0,0,4.392838,0.600135,0,0.04080782,-0.04080782,1.789585,29.82636,0.1373874,0.04264417,0,0,0.600135
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,51.6402,51.6402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438179,0.5593272,0,0,0,1.789585,29.82636,0.1373874,0,0,0,0.5593272
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,50.75702,50.75702,0.08177334,0.08177334,0,-1,0,0.08177334,0,0,1.387779E-17,0,0,0.0860772,0.08177334,0,0,4.438179,0.5593272,0,0.0860772,-0.0860772,1.698852,28.31414,0.1373874,0.08995067,0,0,0.5593272
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,50.06086,50.06086,0.1117833,0.1117833,0,-1,0,0.1117833,0,0,0,0,0,0.1176667,0.1117833,0,0,4.533821,0.47325,0,0.1176667,-0.1176667,1.57482,26.24695,0.1373874,0.1229617,0,0,0.47325
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,49.32314,49.32314,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.664562,0.3555833,0,0,0,1.57482,26.24695,0.1373874,0,0,0,0.3555833
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,48.74128,48.74128,0.0459347,0.0459347,0,-1,0,0.0459347,0,0,0,0,0,0.04835232,0.0459347,0,0,4.664562,0.3555833,0,0.04835232,-0.04835232,1.523852,25.39749,0.1373874,0.05052817,0,0,0.3555833
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,48.33606,48.33606,0.01295981,0.01295981,0,0,0,0.01295981,0,0,1.734723E-18,0,0,0.0136419,0.01295981,0,0,4.718287,0.307231,0,0.0136419,-0.0136419,1.509472,25.15782,0.1373874,0.01425579,0,0,0.307231
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01583706,48.34104,48.04513,0.1479889,0.1479889,0,0,0,0.1479889,10.70152,0,2.775558E-17,0,0.01583706,0.1557778,0.1479889,0,0,4.733444,0.2935891,0,0.1399407,-0.1399407,1.361962,22.69932,0.1373874,0.1627878,0.01266965,0,0.3094262
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3213381,53.8555,47.62951,0.2253205,0.2253205,1.677952,0,0.5141809,0.2253205,142.6138,0,0,0,0.3213381,0,0,1.452632,1.38,4.888934,0.1536483,1.701338,0,1.701338,2.975993,49.59978,0.1375576,0.2478526,0.2570705,1.7,0.4749865
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.4703248,57.84214,48.48152,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4703248,0,0,1.452632,1.38,3.187596,1.684853,1.850325,0,1.850325,4.731365,78.85593,0.1376239,0,0.3762598,1.7,2.155177
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.3797633,58.47246,50.8817,0.39904,0.39904,0,-1,0,0.39904,95.16925,0,0,0,0.3797633,0.4200421,0.39904,0,0,1.337271,3.350145,0,0.04027873,-0.04027873,4.688908,78.14831,0.1376239,0.438944,0.3038107,0,3.729908
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,0.9565454,74.60863,53.1572,0.1777874,0.1777874,0,0,0,0.1777874,538.0276,0,0,0,0.9565454,0.1871447,0.1777874,0,0,1.382025,3.309866,0.7694007,0,0.7694007,5.418825,90.31358,0.1375012,0.1955662,0.7652363,0,4.266412
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.235337,85.54161,55.40152,1.265986,1.265986,0.6744097,0,0.2402139,1.265986,97.57899,0,0,0,1.235337,0.6227122,0.5915766,0,0,0.6126245,4.002327,0.6126245,0,0.6126245,6.000012,100,0.1374912,1.392585,0.9882694,1.7,5.237664
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.172316,86.47245,57.65623,0.1036585,0.1036585,0,0,0,0.1036585,1130.941,1.063202,0,0,1.172316,0.1091142,0.1036585,0,0,0,4.553689,0,0,0,6.000012,100,0.1374912,0.1140244,0.9378529,0,5.726005
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,0.8322198,79.23944,59.91094,0,0,0,0,0,0,0,0.8322198,0,0,0.8322198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1374912,0,0.6657758,0,5.385909
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.3981417,69.99624,61.3656,0.4020489,0.4020489,0,-1,0,0.4020489,99.02818,0,0,0,0.3981417,0.4232094,0.4020489,0,0,0,4.553689,0,0.02506767,-0.02506767,5.973588,99.55961,0.1374912,0.4422538,0.3185134,0,4.951831
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.5046149,73.20923,62.0098,0.4115781,0.4115781,0,0,0,0.4115781,122.6049,0.04352186,0,0,0.5046149,0.4332401,0.4115781,0,0,0.02785297,4.528621,0.02785297,0,0.02785297,6.000012,100,0.1374868,0.4527359,0.403692,0,5.033236
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.4461118,72.69403,62.83064,0.4801843,0.4801843,0,0,0,0.4801843,92.90427,0,0,0,0.4461118,0.5054572,0.4801843,0,0,0,4.553689,0,0.05934544,-0.05934544,5.937457,98.95741,0.1374868,0.5282028,0.3568894,0,4.999801
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.2945964,68.50392,62.18644,0.4767287,0.4767287,0,0,0,0.4767287,61.7954,0,1.110223E-16,0,0.2945964,0.5018197,0.4767287,0,0,0.06593938,4.494343,0,0.2072233,-0.2072233,5.719024,95.31687,0.1374868,0.5244015,0.2356771,0,4.78894
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.06845275,61.65235,60.25383,0.6260224,0.6260224,0,0,0,0.6260224,10.93455,0,0,0,0.06845275,0.658971,0.6260224,0,0,0.2961875,4.28712,0,0.5905182,-0.5905182,5.096563,84.94255,0.1374868,0.6886246,0.0547622,0,4.355573
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,58.38356,58.38356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9523188,3.696602,0,0,0,5.096563,84.94255,0.1374868,0,0,0,3.696602
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,56.7211,56.7211,0.3383615,0.3383615,0,-1,0,0.3383615,0,0,0,0,0,0.35617,0.3383615,0,0,0.9523188,3.696602,0,0.35617,-0.35617,4.721127,78.68529,0.1374868,0.3721977,0,0,3.696602
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,55.05864,55.05864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348063,3.340432,0,0,0,4.721127,78.68529,0.1374868,0,0,0,3.340432
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,53.53125,53.53125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348063,3.340432,0,0,0,4.721127,78.68529,0.1374868,0,0,0,3.340432
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,52.42987,52.42987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.348063,3.340432,0,0,0,4.721127,78.68529,0.1374868,0,0,0,3.340432
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,51.51551,51.51551,0.1256985,0.1256985,0,-1,0,0.1256985,0,0,0,0,0,0.1323142,0.1256985,0,0,1.348063,3.340432,0,0.1323142,-0.1323142,4.581656,76.36077,0.1374868,0.1382684,0,0,3.340432
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,50.64272,50.64272,0.08662335,0.08662335,0,-1,0,0.08662335,0,0,1.387779E-17,0,0,0.09118247,0.08662335,0,0,1.495079,3.208118,0,0.09118247,-0.09118247,4.485541,74.75887,0.1374868,0.09528568,0,0,3.208118
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.596393,3.116935,0,0,0,4.485541,74.75887,0.1374868,0,0,0,3.116935
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,49.20885,49.20885,0.04659018,0.04659018,0,-1,0,0.04659018,0,0,6.938894E-18,0,0,0.04904229,0.04659018,0,0,1.596393,3.116935,0,0.04904229,-0.04904229,4.433846,73.89728,0.1374868,0.05124919,0,0,3.116935
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,48.62699,48.62699,0.04078714,0.04078714,0,-1,0,0.04078714,0,0,6.938894E-18,0,0,0.04293383,0.04078714,0,0,1.650884,3.067893,0,0.04293383,-0.04293383,4.388589,73.14301,0.1374868,0.04486585,0,0,3.067893
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,48.24255,48.24255,0.1609787,0.1609787,0,0,0,0.1609787,0,0,0,0,0,0.1694513,0.1609787,0,0,1.698589,3.024959,0,0.1694513,-0.1694513,4.209972,70.16606,0.1374868,0.1770766,0,0,3.024959
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02374868,48.37468,47.93083,0.2509575,0.2509575,0,0,0,0.2509575,9.463228,0,0,0,0.02374868,0.2641658,0.2509575,0,0,1.886868,2.855508,0,0.2404171,-0.2404171,3.95655,65.94237,0.1374868,0.2760532,0.01899894,0,2.879256
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.1745914,50.83093,47.51522,0.847621,0.847621,0,0,0,0.847621,20.59781,0,1.110223E-16,0,0.1745914,0.8922327,0.847621,0,0,2.153998,2.615091,0,0.7176412,-0.7176412,3.20009,53.33472,0.1374868,0.9323831,0.1396731,0,2.789682
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.5077682,58.54218,48.38801,1.073261,1.073261,0,0,0,1.073261,47.3108,0,0,0,0.5077682,1.129748,1.073261,0,0,2.951377,1.897449,0,0.62198,-0.62198,2.544465,42.40767,0.1374868,1.180587,0.4062146,0,2.405218
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3044047,56.73908,50.72585,0.3855318,0.3855318,0,-1,0,0.3855318,78.95709,0,0,0,0.3044047,0.405823,0.3855318,0,0,3.642466,1.27547,0,0.1014183,-0.1014183,2.437561,40.62594,0.1374868,0.424085,0.2435238,0,1.579874
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2463545,57.9173,53.01173,0.06397574,0.06397574,0,0,0,0.06397574,385.0749,0,0,0,0.2463545,0.06734288,0.06397574,0,0,3.755153,1.174051,0.1790116,0,0.1790116,2.607387,43.45636,0.1374583,0.07037331,0.1970836,0,1.420406
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.2811787,60.97371,55.25605,0.6410252,0.6410252,0,0,0,0.6410252,43.8639,0,0,0,0.2811787,0.6747634,0.6410252,0,0,3.576141,1.335162,0,0.3935847,-0.3935847,2.192512,36.54179,0.1374583,0.7051277,0.2249429,0,1.61634
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3038621,63.78054,57.4796,0.4191308,0.4191308,0,0,0,0.4191308,72.49815,0,0,0,0.3038621,0.4411903,0.4191308,0,0,4.013458,0.9415771,0,0.1373282,-0.1373282,2.047755,34.12918,0.1374583,0.4610439,0.2430897,0,1.245439
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.6865644,75.19927,59.73431,0.851797,0.851797,1.7,0,0.5202,0.851797,80.60188,0,0,0,0.6865644,0,0,0.848203,0.8057929,4.166045,0.8042489,1.492357,0,1.492357,3.46353,57.72538,0.1376683,0.9369767,0.5492516,1.7,1.490813
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.3623245,68.98591,61.18896,0,0,0,-1,0,0,0,0,0,0,0.3623245,0,0,0,0,2.673687,2.14737,0.3623245,0,0.3623245,3.807261,63.45422,0.1376106,0,0.2898596,0,2.509695
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.333717,69.01607,61.83316,0.6342853,0.6342853,0,0,0,0.6342853,52.61307,0,0,0,0.333717,0.6676688,0.6342853,0,0,2.311363,2.473462,0,0.3339518,-0.3339518,3.455245,57.5873,0.1376106,0.6977139,0.2669736,0,2.807179
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.2408955,67.79358,62.654,0.7057427,0.7057427,0,0,0,0.7057427,34.13361,0,0,0,0.2408955,0.7428871,0.7057427,0,0,2.68242,2.139511,0,0.5019916,-0.5019916,2.926099,48.76822,0.1376106,0.776317,0.1927164,0,2.380406
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.146359,65.07248,62.0098,0.03363474,0.03363474,0,0,0,0.03363474,435.1422,0,0,0,0.146359,0.035405,0.03363474,0,0,3.240189,1.637519,0.110954,0,0.110954,3.031359,50.52255,0.137593,0.03699822,0.1170872,0,1.783878
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.04234923,60.93813,60.07719,0.197649,0.197649,0,0,0,0.197649,21.42649,0,0,0,0.04234923,0.2080515,0.197649,0,0,3.129235,1.737378,0,0.1657023,-0.1657023,2.856694,47.61147,0.137593,0.2174139,0.03387939,0,1.779727
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,58.20692,58.20692,0.5994427,0.5994427,0,-1,0,0.5994427,0,0,0,0,0,0.6309924,0.5994427,0,0,3.313349,1.571675,0,0.6309924,-0.6309924,2.191569,36.52608,0.137593,0.659387,0,0,1.571675
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,56.57563,56.57563,0.24864,0.24864,0,-1,0,0.24864,0,0,5.551115E-17,0,0,0.2617263,0.24864,0,0,4.014451,0.940683,0,0.2617263,-0.2617263,1.915686,31.92803,0.137593,0.273504,0,0,0.940683
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,54.94434,54.94434,0.0281233,0.0281233,0,-1,0,0.0281233,0,0,3.469447E-18,0,0,0.02960347,0.0281233,0,0,4.305258,0.6789567,0,0.02960347,-0.02960347,1.884481,31.40795,0.137593,0.03093563,0,0,0.6789567
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,53.41695,53.41695,0.1419036,0.1419036,0,-1,0,0.1419036,0,0,0,0,0,0.1493722,0.1419036,0,0,4.338151,0.6493533,0,0.1493722,-0.1493722,1.727029,28.78375,0.137593,0.1560939,0,0,0.6493533
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,52.30518,52.30518,0.02601866,0.02601866,0,-1,0,0.02601866,0,0,3.469447E-18,0,0,0.02738807,0.02601866,0,0,4.50412,0.4999811,0,0.02738807,-0.02738807,1.698159,28.3026,0.137593,0.02862053,0,0,0.4999811
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,51.40122,51.40122,0.06694617,0.06694617,0,-1,0,0.06694617,0,0,0,0,0,0.07046966,0.06694617,0,0,4.534551,0.472593,0,0.07046966,-0.07046966,1.623878,27.06457,0.137593,0.07364079,0,0,0.472593
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,50.5596,50.5596,0.06083804,0.06083804,0,-1,0,0.06083804,0,0,1.387779E-17,0,0,0.06404004,0.06083804,0,0,4.612851,0.4021234,0,0.06404004,-0.06404004,1.556373,25.93951,0.137593,0.06692184,0,0,0.4021234
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,49.82188,49.82188,0.1631984,0.1631984,0,-1,0,0.1631984,0,0,0,0,0,0.1717878,0.1631984,0,0,4.684006,0.3380834,0,0.1717878,-0.1717878,1.375293,22.92151,0.137593,0.1795182,0,0,0.3380834
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,49.12572,49.12572,0.1268934,0.1268934,0,-1,0,0.1268934,0,0,2.775558E-17,0,0,0.133572,0.1268934,0,0,4.874882,0.1662956,0,0.133572,-0.133572,1.234496,20.57489,0.137593,0.1395827,0,0,0.1662956
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,48.54387,48.54387,0.1859342,0.0310874,0,-1,0,0.0310874,0,0,0.1548468,0.1734402,0,0.03272358,0.0310874,0,0,5.023295,0.03272358,0,0.03272358,-0.03272358,1.200002,20,0.137593,0.2045276,0,0,0.03272358
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,48.15942,48.15942,0.1980741,0.1980741,1.650706,0,0.5067427,0.1980741,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1378029,0.2178816,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.004308123,47.91759,47.83732,0.02494281,0.02494281,1.477574,0,0.4594778,0.02494281,17.272,2.220446E-16,0,0,0.004308123,0,0,1.452632,1.38,3.679654,1.242,1.384308,0,1.384308,3.822455,63.70746,0.137951,0.02743709,0.003446498,1.7,1.246308
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.05989568,48.55279,47.43209,0.4123527,0.4123527,1.7,0,0.5202,0.4123527,14.52535,0,0,0,0.05989568,0,0,1.287647,1.223265,2.295346,2.487877,1.283161,0,1.283161,5.039768,83.99597,0.1381922,0.453588,0.04791654,1.7,2.547773
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2117309,52.33482,48.27372,0.2599082,0.2599082,0,0,0,0.2599082,81.46373,0,0,0,0.2117309,0.2735875,0.2599082,0,0,1.012186,3.642722,0,0.06185665,-0.06185665,4.974566,82.90926,0.1381922,0.285899,0.1693847,0,3.854453
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1413777,53.34141,50.61155,2.04831,1.38,0,-1,0,1.38,10.24476,0,0.6683096,0.8731406,0.1413777,1.452632,1.38,0,0,1.080915,3.580865,0,1.311254,-1.311254,3.592383,59.87292,0.1381922,2.253141,0.1131021,0,3.722243
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2477478,57.82774,52.89743,0.6395705,0.6395705,0,0,0,0.6395705,38.73659,0,0,0,0.2477478,0.6732321,0.6395705,0,0,2.537864,2.269611,0,0.4254843,-0.4254843,3.143883,52.39794,0.1381922,0.7035276,0.1981983,0,2.517359
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2401675,59.96028,55.11059,1.290999,1.290999,1.7,0,0.5202,1.290999,18.60323,0,0,0,0.2401675,0,0,0.4090013,0.3885513,3.010624,1.844127,0.6287188,0,0.6287188,3.740338,62.33884,0.1383145,1.420099,0.192134,1.7,2.084294
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3036419,63.62358,57.33413,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3036419,0,0,1.452632,1.38,2.381906,2.409974,1.683642,0,1.683642,5.337581,88.9595,0.138405,0,0.2429135,1.7,2.713616
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.4821033,70.00937,59.55767,0.495845,0.495845,0,0,0,0.495845,97.22862,0,5.551115E-17,0,0.4821033,0.5219421,0.495845,0,0,0.6982638,3.925251,0,0.03983886,-0.03983886,5.295587,88.25961,0.138405,0.5454295,0.3856826,0,4.407355
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2047688,65.30431,61.01233,0.1904286,0.1904286,0,-1,0,0.1904286,107.5305,0,0,0,0.2047688,0.2004512,0.1904286,0,0,0.7425292,3.885413,0.00431765,0,0.00431765,5.299683,88.32787,0.1384043,0.2094715,0.1638151,0,4.090181
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.32694,68.67632,61.65653,1.074134,1.074134,0,0,0,1.074134,30.43754,0,0,0,0.32694,1.130667,1.074134,0,0,0.7382115,3.889299,0,0.8037274,-0.8037274,4.45248,74.20785,0.1384043,1.181548,0.261552,0,4.216238
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.07323038,63.9352,62.41503,0.5462169,0.5462169,0,0,0,0.5462169,13.40683,0,0,0,0.07323038,0.5749651,0.5462169,0,0,1.631242,3.085571,0,0.5017348,-0.5017348,3.923605,65.39329,0.1384043,0.6008386,0.0585843,0,3.158802
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.1270131,64.47992,61.83316,0.5588203,0.5588203,0,0,0,0.5588203,22.72879,0,0,0,0.1270131,0.5882319,0.5588203,0,0,2.188725,2.583836,0,0.4612188,-0.4612188,3.437438,57.29052,0.1384043,0.6147023,0.1016105,0,2.71085
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.0675313,61.2347,59.85899,0.5029896,0.5029896,0,0,0,0.5029896,13.42598,0,0,0,0.0675313,0.5294628,0.5029896,0,0,2.70119,2.122617,0,0.4619315,-0.4619315,2.950519,49.17522,0.1384043,0.5532886,0.05402504,0,2.190149
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,58.04067,58.04067,0.006269107,0.006269107,0,-1,0,0.006269107,0,0,0,0,0,0.00659906,0.006269107,0,0,3.214448,1.660686,0,0.00659906,-0.00659906,2.943563,49.05929,0.1384043,0.006896018,0,0,1.660686
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,56.39899,56.39899,0.9866286,0.9866286,0,-1,0,0.9866286,0,0,1.110223E-16,0,0,1.038556,0.9866286,0,0,3.22178,1.654087,0,1.038556,-1.038556,1.848829,30.81375,0.1384043,1.085291,0,0,1.654087
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,54.7677,54.7677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.375731,0.6155306,0,0,0,1.848829,30.81375,0.1384043,0,0,0,0.6155306
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,53.27149,53.27149,0.01466853,0.01466853,0,-1,0,0.01466853,0,0,1.734723E-18,0,0,0.01544056,0.01466853,0,0,4.375731,0.6155306,0,0.01544056,-0.01544056,1.832553,30.54249,0.1384043,0.01613538,0,0,0.6155306
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,52.19089,52.19089,0.06220265,0.06220265,0,-1,0,0.06220265,0,0,6.938894E-18,0,0,0.06547648,0.06220265,0,0,4.392888,0.60009,0,0.06547648,-0.06547648,1.763535,29.39218,0.1384043,0.06842292,0,0,0.60009
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,51.28693,51.28693,0.03431289,0.03431289,0,-1,0,0.03431289,0,0,0,0,0,0.03611883,0.03431289,0,0,4.465639,0.5346135,0,0.03611883,-0.03611883,1.725462,28.75764,0.1384043,0.03774418,0,0,0.5346135
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,50.41413,50.41413,0.07323114,0.07323114,0,-1,0,0.07323114,0,0,0,0,0,0.07708541,0.07323114,0,0,4.505771,0.4984947,0,0.07708541,-0.07708541,1.644207,27.40339,0.1384043,0.08055425,0,0,0.4984947
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,49.70759,49.70759,0.04768855,0.04768855,0,-1,0,0.04768855,0,0,0,0,0,0.05019848,0.04768855,0,0,4.591422,0.4214093,0,0.05019848,-0.05019848,1.591293,26.5215,0.1384043,0.05245741,0,0,0.4214093
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,49.01143,49.01143,0.1338034,0.1338034,0,-1,0,0.1338034,0,0,2.775558E-17,0,0,0.1408457,0.1338034,0,0,4.647198,0.3712108,0,0.1408457,-0.1408457,1.442829,24.04709,0.1384043,0.1471838,0,0,0.3712108
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,48.41918,48.41918,0.2584848,0.2188469,0,-1,0,0.2188469,0,0,0.03963799,0.06548648,0,0.2303651,0.2188469,0,0,4.803693,0.2303651,0,0.2303651,-0.2303651,1.200002,20,0.1384043,0.2843333,0,0,0.2303651
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,48.0763,48.0763,0.1127291,0.1127291,1.565361,0,0.4834434,0.1127291,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1385817,0.124002,0,1.7,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.008400803,47.87952,47.72302,0.02755946,0.02755946,1.480191,0,0.4601921,0.02755946,30.48247,0,0,0,0.008400803,0,0,1.452632,1.38,3.679654,1.242,1.388401,0,1.388401,3.826338,63.77217,0.1387277,0.0303154,0.006720643,1.7,1.250401
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.04560731,48.15858,47.30741,0.232411,0.232411,1.685043,0,0.5161166,0.232411,19.62356,2.220446E-16,0,0,0.04560731,0,0,1.452632,1.38,2.291254,2.491561,1.425607,0,1.425607,5.178788,86.31296,0.1389383,0.2556521,0.03648584,1.7,2.537168
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1255849,50.53989,48.15942,0.4839791,0.4839791,0,0,0,0.4839791,25.94842,0,1.110223E-16,0,0.1255849,0.5094517,0.4839791,0,0,0.8656462,3.774607,0,0.3838668,-0.3838668,4.774157,79.56912,0.1389383,0.5323771,0.100468,0,3.900192
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.458552,59.74295,50.49726,0.4477534,0.4477534,0,-1,0,0.4477534,102.4117,5.551115E-17,0,0,0.458552,0.4713194,0.4477534,0,0,1.292165,3.390741,0,0.01276736,-0.01276736,4.760699,79.34482,0.1389383,0.4925287,0.3668416,0,3.849293
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.5630493,64.48551,52.75197,0.5835798,0.5835798,0,0,0,0.5835798,96.48197,0,0,0,0.5630493,0.6142945,0.5835798,0,0,1.306351,3.377973,0,0.05124524,-0.05124524,4.706682,78.44453,0.1389383,0.6419377,0.4504394,0,3.941022
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.37229,62.65564,54.99629,0.8193802,0.8193802,0,0,0,0.8193802,45.43556,0,1.110223E-16,0,0.37229,0.8625055,0.8193802,0,0,1.36329,3.326728,0,0.4902155,-0.4902155,4.189949,69.83234,0.1389383,0.9013183,0.297832,0,3.699018
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.4430037,66.55707,57.18866,0.1452055,0.1452055,0,0,0,0.1452055,305.0874,0,0,0,0.4430037,0.1528479,0.1452055,0,0,1.907974,2.836513,0.2901557,0,0.2901557,4.465215,74.4201,0.1388923,0.159726,0.3544029,0,3.279516
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.2983449,65.68233,59.4122,0.7519664,0.7519664,0,0,0,0.7519664,39.67529,0,1.110223E-16,0,0.2983449,0.7915436,0.7519664,0,0,1.617818,3.097653,0,0.4931988,-0.4931988,3.945338,65.7555,0.1388923,0.8271631,0.2386759,0,3.395998
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.3723816,68.85168,60.84608,0.5872673,0.5872673,0,-1,0,0.5872673,63.40921,0,0,0,0.3723816,0.618176,0.5872673,0,0,2.165817,2.604454,0,0.2457945,-0.2457945,3.686248,61.43734,0.1388923,0.645994,0.2979052,0,2.976835
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.4349582,70.92034,61.42794,0.3309678,0.3309678,0,0,0,0.3309678,131.4201,0,0,0,0.4349582,0.3483872,0.3309678,0,0,2.438922,2.358659,0.08657096,0,0.08657096,3.768376,62.80614,0.1388786,0.3640646,0.3479666,0,2.793617
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.2385331,67.32074,62.24878,0.6391502,0.6391502,0,0,0,0.6391502,37.32035,0,0,0,0.2385331,0.6727897,0.6391502,0,0,2.352351,2.436573,0,0.4342566,-0.4342566,3.310629,55.17705,0.1388786,0.7030653,0.1908265,0,2.675106
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.07494785,63.15188,61.60458,0,0,0,0,0,0,0,0,0,0,0.07494785,0,0,0,0,2.834858,2.002316,0.07494785,0,0.07494785,3.381731,56.36207,0.1388667,0,0.05995828,0,2.077265
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.06286404,60.95007,59.67196,0.13455,0.13455,0,0,0,0.13455,46.72168,0,2.775558E-17,0,0.06286404,0.1416316,0.13455,0,0,2.75991,2.06977,0,0.07876758,-0.07876758,3.298703,54.97827,0.1388667,0.148005,0.05029123,0,2.132634
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,57.86404,57.86404,0.2398123,0.2398123,0,-1,0,0.2398123,0,0,2.775558E-17,0,0,0.252434,0.2398123,0,0,2.84743,1.991002,0,0.252434,-0.252434,3.032614,50.54346,0.1388667,0.2637935,0,0,1.991002
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,56.25353,56.25353,0.8597336,0.8597336,0,-1,0,0.8597336,0,0,1.110223E-16,0,0,0.9049828,0.8597336,0,0,3.127912,1.738568,0,0.9049828,-0.9049828,2.078678,34.64457,0.1388667,0.945707,0,0,1.738568
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.133449,0.8335853,0,0,0,2.078678,34.64457,0.1388667,0,0,0,0.8335853
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,53.12602,53.12602,0.06314709,0.06314709,0,-1,0,0.06314709,0,0,0,0,0,0.06647062,0.06314709,0,0,4.133449,0.8335853,0,0.06647062,-0.06647062,2.008612,33.4768,0.1388667,0.0694618,0,0,0.8335853
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,52.0766,52.0766,0.229976,0.229976,0,-1,0,0.229976,0,0,2.775558E-17,0,0,0.24208,0.229976,0,0,4.207305,0.7671146,0,0.24208,-0.24208,1.753438,29.2239,0.1388667,0.2529736,0,0,0.7671146
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,51.17263,51.17263,0.1593716,0.1593716,0,-1,0,0.1593716,0,0,0,0,0,0.1677596,0.1593716,0,0,4.476283,0.5250346,0,0.1677596,-0.1677596,1.576603,26.27667,0.1388667,0.1753088,0,0,0.5250346
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,50.32062,50.32062,0.1276632,0.1276632,0,-1,0,0.1276632,0,0,0,0,0,0.1343823,0.1276632,0,0,4.662682,0.357275,0,0.1343823,-0.1343823,1.434952,23.91582,0.1388667,0.1404295,0,0,0.357275
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,49.59329,49.59329,0.00363111,0.00363111,0,-1,0,0.00363111,0,0,4.336809E-19,0,0,0.003822221,0.00363111,0,0,4.811996,0.2228927,0,0.003822221,-0.003822221,1.430923,23.84867,0.1388667,0.003994221,0,0,0.2228927
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,48.91792,48.91792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816243,0.2190705,0,0,0,1.430923,23.84867,0.1388667,0,0,0,0.2190705
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,48.33606,48.33606,0.05890742,0.05890742,0,-1,0,0.05890742,0,0,6.938894E-18,0,0,0.06200781,0.05890742,0,0,4.816243,0.2190705,0,0.06200781,-0.06200781,1.365561,22.7593,0.1388667,0.06479816,0,0,0.2190705
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,47.95161,47.95161,0.1686462,0.1686462,1.621278,0,0.4987088,0.1686462,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.88514,0.1570627,1.38,0,1.38,2.674744,44.57898,0.1390618,0.1855109,0,1.7,0.1570627
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01689268,47.92352,47.60873,0.1101119,0.1101119,1.562743,0,0.482729,0.1101119,15.34138,0,0,0,0.01689268,0,0,1.452632,1.38,3.50514,1.399063,1.396893,0,1.396893,3.999953,66.66575,0.1392334,0.121123,0.01351414,1.7,1.415955
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.2829738,52.6637,47.22429,1.296737,1.296737,1.7,0,0.5202,1.296737,21.82199,0,0,0,0.2829738,0,0,0.4032631,0.3830999,2.108248,2.656266,0.6660737,0,0.6660737,4.631845,77.19727,0.1393597,1.426411,0.226379,1.7,2.93924
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.6833225,62.07825,48.0763,0.1755157,0.1755157,0.9743066,0,0.3220857,0.1755157,389.3229,0,0,0,0.6833225,0,0,0.7987909,0.7588514,1.442174,3.255732,1.442174,0,1.442174,6.000012,100,0.1393207,0.1930672,0.546658,1.7,3.939055
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,0.9676647,71.60744,50.38296,0,0,0,-1,0,0,0,0.9676647,0,0,0.9676647,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1393207,0,0.7741318,0,5.521354
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.15016,79.4052,52.65845,0.3593656,0.3593656,0,0,0,0.3593656,320.053,0.7718809,0,0,1.15016,0.3782796,0.3593656,0,0,0,4.553689,0,0,0,6.000012,100,0.1393207,0.3953022,0.9201283,0,5.703849
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.124354,81.4435,54.882,0.5365718,0.5365718,0,0,0,0.5365718,209.5441,0.5595421,0,0,1.124354,0.5648124,0.5365718,0,0,0,4.553689,0,0,0,6.000012,100,0.1393207,0.590229,0.8994836,0,5.678043
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.041198,81.7254,57.07437,0.6724092,0.6724092,0,0,0,0.6724092,154.846,0.3333993,0,0,1.041198,0.7077991,0.6724092,0,0,0,4.553689,0,0,0,6.000012,100,0.1393207,0.7396501,0.8329588,0,5.594887
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.6423452,73.59491,59.29791,0.736049,0.736049,0,0,0,0.736049,87.26936,0,0,0,0.6423452,0.7747884,0.736049,0,0,0,4.553689,0,0.1324432,-0.1324432,5.860404,97.67322,0.1393207,0.8096539,0.5138762,0,5.196034
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.017705,85.55412,60.72139,0.664942,0.664942,0,-1,0,0.664942,153.0516,0.1706066,0,0,1.017705,0.6999389,0.664942,0,0,0.1471591,4.421246,0.1471591,0,0.1471591,6.000012,100,0.1392975,0.7314361,0.8141637,0,5.438951
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,0.8568082,81.57546,61.31364,0.5878816,0.5878816,0,0,0,0.5878816,145.745,0.2379854,0,0,0.8568082,0.6188228,0.5878816,0,0,0,4.553689,0,0,0,6.000012,100,0.1392975,0.6466697,0.6854466,0,5.410497
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.5836022,75.21989,62.07214,1.455214,1.455214,0.9007916,0,0.3020161,1.455214,40.10423,0,0,0,0.5836022,0.5836022,0.5544221,0,0,0,4.553689,0,0,0,6.000012,100,0.1392975,1.600735,0.4668818,1.7,5.137291
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.3884187,69.83815,61.42794,0,0,0,0,0,0,0,0.3884187,0,0,0.3884187,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1392975,0,0.310735,0,4.942108
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.06913088,60.93184,59.5265,2.017226,2.017226,1.7,0,0.5202,2.017226,3.427026,5.551115E-17,0,0,0.06913088,0.3339223,0.3172262,0,0,0,4.553689,0,0.2647915,-0.2647915,5.720897,95.3481,0.1392975,2.218949,0.0553047,1.7,4.62282
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,57.77053,57.77053,0.870784,0.870784,0,-1,0,0.870784,0,0,1.110223E-16,0,0,0.9166147,0.870784,0,0,0.2942127,4.288898,0,0.9166147,-0.9166147,4.754701,79.24485,0.1392975,0.9578624,0,0,4.288898
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,56.1704,56.1704,0.9352671,0.9352671,0,-1,0,0.9352671,0,0,1.110223E-16,0,0,0.9844916,0.9352671,0,0,1.312674,3.372283,0,0.9844916,-0.9844916,3.716955,61.94913,0.1392975,1.028794,0,0,3.372283
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,54.52872,54.52872,0.7197664,0.7197664,0,-1,0,0.7197664,0,0,1.110223E-16,0,0,0.7576489,0.7197664,0,0,2.406553,2.387791,0,0.7576489,-0.7576489,2.918323,48.63862,0.1392975,0.7917431,0,0,2.387791
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,53.06368,53.06368,0.09789781,0.09789781,0,-1,0,0.09789781,0,0,1.387779E-17,0,0,0.1030503,0.09789781,0,0,3.248385,1.630142,0,0.1030503,-0.1030503,2.809699,46.82822,0.1392975,0.1076876,0,0,1.630142
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,51.98308,51.98308,0.0495468,0.0495468,0,-1,0,0.0495468,0,0,0,0,0,0.05215453,0.0495468,0,0,3.362886,1.527092,0,0.05215453,-0.05215453,2.754723,45.91196,0.1392975,0.05450148,0,0,1.527092
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,51.07912,51.07912,0.1591093,0.1591093,0,-1,0,0.1591093,0,0,2.775558E-17,0,0,0.1674835,0.1591093,0,0,3.420835,1.474937,0,0.1674835,-0.1674835,2.57818,42.96958,0.1392975,0.1750202,0,0,1.474937
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,50.2375,50.2375,0.0834229,0.0834229,0,-1,0,0.0834229,0,0,0,0,0,0.08781357,0.0834229,0,0,3.606928,1.307454,0,0.08781357,-0.08781357,2.485616,41.42685,0.1392975,0.09176519,0,0,1.307454
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.704499,1.21964,0,0,0,2.485616,41.42685,0.1392975,0,0,0,1.21964
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,48.80362,48.80362,0.0872381,0.0872381,0,-1,0,0.0872381,0,0,1.387779E-17,0,0,0.09182958,0.0872381,0,0,3.704499,1.21964,0,0.09182958,-0.09182958,2.388819,39.81358,0.1392975,0.09596191,0,0,1.21964
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,48.24255,48.24255,0.1033494,0.1033494,0,-1,0,0.1033494,0,0,1.387779E-17,0,0,0.1087889,0.1033494,0,0,3.806531,1.127811,0,0.1087889,-0.1087889,2.274146,37.90235,0.1392975,0.1136844,0,0,1.127811
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,47.86849,47.86849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.927408,1.019022,0,0,0,2.274146,37.90235,0.1392975,0,0,0,1.019022
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01336545,47.76402,47.51522,0.2971852,0.2971852,0,0,0,0.2971852,4.497346,0,0,0,0.01336545,0.3128265,0.2971852,0,0,3.927408,1.019022,0,0.2994611,-0.2994611,1.958486,32.64137,0.1392975,0.3269037,0.01069236,0,1.032387
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2316588,51.52976,47.10999,0.8531433,0.8531433,1.7,0,0.5202,0.8531433,27.15357,0,0,0,0.2316588,0,0,0.8468567,0.8045139,4.260142,0.7195607,1.036173,0,1.036173,2.941486,49.02467,0.1395007,0.9384576,0.1853271,1.7,0.9512196
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.5789399,59.64825,47.98278,1.8579,1.8579,1.7,0,0.5202,1.8579,31.16099,0,0,0,0.5789399,0.1662105,0.1578999,0,0,3.22397,1.652116,0.4127295,0,0.4127295,3.333035,55.55048,0.1395702,2.04369,0.4631519,1.7,2.231056
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,0.9370731,70.68382,50.26867,0.7418098,0.7418098,0,-1,0,0.7418098,126.3225,0,0,0,0.9370731,0.7808525,0.7418098,0,0,2.81124,2.023573,0.1562206,0,0.1562206,3.481239,58.02054,0.1395455,0.8159909,0.7496585,0,2.960646
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.149448,79.24062,52.54416,0.3519499,0.3519499,0,0,0,0.3519499,326.5943,0,0,0,1.149448,0.3704736,0.3519499,0,0,2.65502,2.164171,0.7789748,0,0.7789748,4.22024,70.33719,0.1394225,0.3871449,0.9195587,0,3.31362
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.1434,81.86863,54.7677,0.7771565,0.7771565,0,0,0,0.7771565,147.1261,0,0,0,1.1434,0.8180594,0.7771565,0,0,1.876045,2.865249,0.3253403,0,0.3253403,4.528884,75.48125,0.1393712,0.8548722,0.9147198,0,4.008648
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.17068,85.51707,56.96007,0.06474488,0.06474488,0,0,0,0.06474488,1808.143,0,0,0,1.17068,0.06815251,0.06474488,0,0,1.550705,3.158055,1.102528,0,1.102528,5.574834,92.91372,0.1391976,0.07121937,0.9365442,0,4.328735
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.225183,90.1913,59.15244,0.961877,0.961877,0,0,0,0.961877,127.3742,0,0,0,1.225183,1.012502,0.961877,0,0,0.4481768,4.15033,0.212681,0,0.212681,5.776601,96.27649,0.1391641,1.058065,0.9801465,0,5.375513
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.006278,84.98833,60.54476,0.6660066,0.6660066,0,-1,0,0.6660066,151.0913,0.0697226,0,0,1.006278,0.7010596,0.6660066,0,0,0.2354958,4.341743,0.2354958,0,0.2354958,6.000012,100,0.1391271,0.7326073,0.8050225,0,5.348021
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.7243019,77.77165,61.13701,0.5930315,0.5930315,0,0,0,0.5930315,122.1355,0.1000582,0,0,0.7243019,0.6242436,0.5930315,0,0,0,4.553689,0,0,0,6.000012,100,0.1391271,0.6523346,0.5794415,0,5.277991
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.6211373,76.03732,61.95785,0.3246862,0.3246862,0,0,0,0.3246862,191.3038,0.2793623,0,0,0.6211373,0.341775,0.3246862,0,0,0,4.553689,0,0,0,6.000012,100,0.1391271,0.3571548,0.4969098,0,5.174826
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.3566489,68.9886,61.31364,1.272316,1.272316,0.9334994,0,0.3109453,1.272316,28.03147,1.110223E-16,0,0,0.3566489,0.3566489,0.3388164,0,0,0,4.553689,0,0,0,6.000012,100,0.1391271,1.399547,0.2853191,1.7,4.910338
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.0694475,60.8544,59.44337,1.800022,1.800022,1.7,0,0.5202,1.800022,3.858146,1.665335E-16,0,0,0.0694475,0.1052869,0.1000225,0,0,0,4.553689,0,0.03583936,-0.03583936,5.962234,99.37037,0.1391271,1.980025,0.055558,1.7,4.623137
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,57.65623,57.65623,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03982151,4.517849,0,0,0,5.962234,99.37037,0.1391271,0,0,0,4.517849
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,56.04572,56.04572,0.1715993,0.1715993,0,-1,0,0.1715993,0,0,0,0,0,0.1806309,0.1715993,0,0,0.03982151,4.517849,0,0.1806309,-0.1806309,5.771832,96.19701,0.1391271,0.1887593,0,0,4.517849
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,54.4456,54.4456,0.2631887,0.2631887,0,-1,0,0.2631887,0,0,0,0,0,0.2770407,0.2631887,0,0,0.2405225,4.337219,0,0.2770407,-0.2770407,5.479806,91.32991,0.1391271,0.2895075,0,0,4.337219
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,52.98056,52.98056,0.1207171,0.1207171,0,-1,0,0.1207171,0,0,1.387779E-17,0,0,0.1270707,0.1207171,0,0,0.5483455,4.060178,0,0.1270707,-0.1270707,5.345861,89.09751,0.1391271,0.1327888,0,0,4.060178
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,51.93113,51.93113,0.1506618,0.1506618,0,-1,0,0.1506618,0,0,2.775558E-17,0,0,0.1585914,0.1506618,0,0,0.6895351,3.933107,0,0.1585914,-0.1585914,5.178691,86.31136,0.1391271,0.165728,0,0,3.933107
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,50.96482,50.96482,0.05246382,0.05246382,0,-1,0,0.05246382,0,0,6.938894E-18,0,0,0.05522507,0.05246382,0,0,0.8657477,3.774516,0,0.05522507,-0.05522507,5.120479,85.34115,0.1391271,0.0577102,0,0,3.774516
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,50.11281,50.11281,0.01364563,0.01364563,0,-1,0,0.01364563,0,0,1.734723E-18,0,0,0.01436382,0.01364563,0,0,0.9271089,3.719291,0,0.01436382,-0.01436382,5.105339,85.08881,0.1391271,0.0150102,0,0,3.719291
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,49.38549,49.38549,0.07885963,0.07885963,0,-1,0,0.07885963,0,0,1.387779E-17,0,0,0.08301014,0.07885963,0,0,0.9430687,3.704927,0,0.08301014,-0.08301014,5.017838,83.63047,0.1391271,0.0867456,0,0,3.704927
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,48.71011,48.71011,0.08636279,0.08636279,0,-1,0,0.08636279,0,0,0,0,0,0.09090819,0.08636279,0,0,1.035302,3.621917,0,0.09090819,-0.09090819,4.922012,82.03338,0.1391271,0.09499906,0,0,3.621917
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,48.12825,48.12825,0.07627749,0.07627749,0,-1,0,0.07627749,0,0,0,0,0,0.08029209,0.07627749,0,0,1.136311,3.531009,0,0.08029209,-0.08029209,4.837377,80.62279,0.1391271,0.08390523,0,0,3.531009
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,47.7542,47.7542,0.1085245,0.1085245,0,0,0,0.1085245,0,0,1.387779E-17,0,0,0.1142363,0.1085245,0,0,1.225525,3.450717,0,0.1142363,-0.1142363,4.716961,78.61587,0.1391271,0.1193769,0,0,3.450717
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.02147937,47.80087,47.40092,0,0,0,0,0,0,0,0,0,0,0.02147937,0,0,0,0,1.352454,3.33648,0.02147937,0,0.02147937,4.737339,78.95548,0.1391238,0,0.0171835,0,3.35796
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.2725504,52.2086,46.98531,0.6821818,0.6821818,0,0,0,0.6821818,39.95275,0,0,0,0.2725504,0.7180861,0.6821818,0,0,1.330975,3.355812,0,0.4455357,-0.4455357,4.267703,71.12823,0.1391238,0.7504,0.2180403,0,3.628362
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.3558453,54.80705,47.86849,0.6917198,0.6917198,0,0,0,0.6917198,51.44356,0,0,0,0.3558453,0.728126,0.6917198,0,0,1.826014,2.910276,0,0.3722808,-0.3722808,3.875284,64.58794,0.1391238,0.7608917,0.2846762,0,3.266121
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.5278615,60.87016,50.14399,0.6855229,0.6855229,0,-1,0,0.6855229,77.0013,0,0,0,0.5278615,0.7216031,0.6855229,0,0,2.23966,2.537995,0,0.1937416,-0.1937416,3.671063,61.18426,0.1391238,0.7540752,0.4222892,0,3.065857
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.6140262,65.26521,52.3987,0.4866667,0.4866667,0,0,0,0.4866667,126.1698,0,0,0,0.6140262,0.5122807,0.4866667,0,0,2.454928,2.344254,0.1017455,0,0.1017455,3.767587,62.79299,0.1391078,0.5353333,0.491221,0,2.95828
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,0.8193531,72.76864,54.64302,0.1314156,0.1314156,0,0,0,0.1314156,623.4823,0,0,0,0.8193531,0.1383322,0.1314156,0,0,2.353183,2.435825,0.6810209,0,0.6810209,4.41366,73.56086,0.1390009,0.1445572,0.6554825,0,3.255178
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.177461,85.54293,56.81461,0.4296777,0.4296777,0,0,0,0.4296777,274.0335,0,0,0,1.177461,0.4522924,0.4296777,0,0,1.672162,3.048743,0.7251685,0,0.7251685,5.101615,85.02676,0.1388873,0.4726455,0.9419687,0,4.226204
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.081059,85.32764,58.99659,1.022472,1.022472,0,0,0,1.022472,105.7299,0,0,0,1.081059,1.076286,1.022472,0,0,0.9469932,3.701395,0.004772448,0,0.004772448,5.106143,85.10221,0.1388865,1.124719,0.8648471,0,4.782454
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.592223,73.61371,60.43046,1.440626,1.38,0,-1,0,1.38,42.91471,2.220446E-16,0.06062614,0.2046888,0.592223,1.452632,1.38,0,0,0.9422207,3.70569,0,0.8604085,-0.8604085,4.199193,69.9864,0.1388865,1.584689,0.4737785,0,4.297914
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.5062798,72.16225,61.01233,0.4626425,0.4626425,0,0,0,0.4626425,109.4322,0,0,0,0.5062798,0.4869921,0.4626425,0,0,1.89823,2.845282,0.01928766,0,0.01928766,4.217491,70.29137,0.1388835,0.5089068,0.4050238,0,3.351562
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.4291187,71.16278,61.78121,0.3438182,0.3438182,0,0,0,0.3438182,124.8098,0,0,0,0.4291187,0.3619139,0.3438182,0,0,1.878942,2.862641,0.06720482,0,0.06720482,4.281247,71.35397,0.138873,0.3782,0.3432949,0,3.291759
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.3517216,68.74457,61.18896,0.4277844,0.4277844,0,0,0,0.4277844,82.21935,0,0,0,0.3517216,0.4502993,0.4277844,0,0,1.811738,2.923125,0,0.09857778,-0.09857778,4.177337,69.62214,0.138873,0.4705628,0.2813773,0,3.274847
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.06622394,60.61,59.26674,0,0,0,0,0,0,0,0,0,0,0.06622394,0,0,0,0,1.921269,2.824547,0.06622394,0,0.06622394,4.240162,70.66923,0.1388626,0,0.05297916,0,2.890771
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,57.51077,57.51077,0.7670476,0.7670476,0,-1,0,0.7670476,0,0,0,0,0,0.8074186,0.7670476,0,0,1.855045,2.884149,0,0.8074186,-0.8074186,3.389068,56.48436,0.1388626,0.8437524,0,0,2.884149
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,55.90026,55.90026,0.7093928,0.7093928,0,-1,0,0.7093928,0,0,0,0,0,0.7467293,0.7093928,0,0,2.752176,2.07673,0,0.7467293,-0.7467293,2.601946,43.36569,0.1388626,0.7803321,0,0,2.07673
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,54.30014,54.30014,0.6632558,0.6632558,0,-1,0,0.6632558,0,0,1.110223E-16,0,0,0.6981639,0.6632558,0,0,3.581876,1.330001,0,0.6981639,-0.6981639,1.866017,31.10022,0.1388626,0.7295813,0,0,1.330001
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,52.83509,52.83509,0.03032375,0.03032375,0,-1,0,0.03032375,0,0,6.938894E-18,0,0,0.03191974,0.03032375,0,0,4.357614,0.631837,0,0.03191974,-0.03191974,1.832371,30.53945,0.1388626,0.03335613,0,0,0.631837
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,51.78566,51.78566,0.2862823,0.2862823,0,-1,0,0.2862823,0,0,5.551115E-17,0,0,0.3013498,0.2862823,0,0,4.39308,0.5999172,0,0.3013498,-0.3013498,1.51472,25.24529,0.1388626,0.3149105,0,0,0.5999172
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,50.85053,50.85053,0.002599262,0.002599262,0,-1,0,0.002599262,0,0,0,0,0,0.002736066,0.002599262,0,0,4.727913,0.2985674,0,0.002736066,-0.002736066,1.511836,25.19722,0.1388626,0.002859189,0,0,0.2985674
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,50.02969,50.02969,0.0421884,0.0421884,0,-1,0,0.0421884,0,0,0,0,0,0.04440884,0.0421884,0,0,4.730953,0.2958314,0,0.04440884,-0.04440884,1.465025,24.41703,0.1388626,0.04640724,0,0,0.2958314
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,49.27119,49.27119,0.06252253,0.06252253,0,-1,0,0.06252253,0,0,0,0,0,0.06581318,0.06252253,0,0,4.780296,0.2514225,0,0.06581318,-0.06581318,1.395652,23.26082,0.1388626,0.06877478,0,0,0.2514225
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,48.59582,48.59582,0.07261609,0.07261609,0,-1,0,0.07261609,0,0,0,0,0,0.07643799,0.07261609,0,0,4.853422,0.1856093,0,0.07643799,-0.07643799,1.315079,21.91794,0.1388626,0.0798777,0,0,0.1856093
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,48.04513,48.04513,0.1614854,0.1037128,0,-1,0,0.1037128,0,0,0.05777263,0.07392117,0,0.1091713,0.1037128,0,0,4.938353,0.1091713,0,0.1091713,-0.1091713,1.200002,20,0.1388626,0.1776339,0,0,0.1091713
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,47.66068,47.66068,0.08079457,0.08079457,1.533426,0,0.4747253,0.08079457,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1390253,0.08887402,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02198083,47.71646,47.30741,0.1206748,0.1206748,1.573306,0,0.4856126,0.1206748,18.21493,2.220446E-16,0,0,0.02198083,0,0,1.452632,1.38,3.679654,1.242,1.401981,0,1.401981,3.839221,63.98689,0.1391977,0.1327423,0.01758466,1.7,1.263981
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.215021,51.02201,46.93336,0.9708474,0.9708474,1.7,0,0.5202,0.9708474,22.14776,0,0,0,0.215021,0,0,0.7291526,0.692695,2.277673,2.503783,0.9077159,0,0.9077159,4.700356,78.33911,0.1393737,1.067932,0.1720168,1.7,2.718804
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.4965887,57.6228,47.7542,0.5591974,0.5591974,1.388898,0,0.4352691,0.5591974,88.80384,0,0,0,0.4965887,0,0,0.8297004,0.7882154,1.369958,3.320727,1.284804,0,1.284804,5.919229,98.65361,0.1395007,0.6151171,0.397271,1.7,3.817316
