Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03108572,60.48899,59.85899,0.527341,0.527341,0,0,0,0.527341,5.894804,0,1.110223E-16,0,0.03108572,0.5550959,0.527341,0,0,4.190017,0.7826736,0,0.5240101,-0.5240101,1.472658,24.54424,0.1431391,0.5800751,0.02486857,0,0.8137593
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.07031888,59.47669,58.06145,0,0,0,0,0,0,0,0,0,0,0.07031888,0,0,0,0,4.772251,0.2586635,0.07031888,0,0.07031888,1.539368,25.65608,0.1431283,0,0.0562551,0,0.3289824
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,56.39899,56.39899,0.6140053,0.3058529,0,-1,0,0.3058529,0,0,0.3081524,0.3695529,0,0.3219505,0.3058529,0,0,4.701931,0.3219505,0,0.3219505,-0.3219505,1.200002,20,0.1431283,0.6754059,0,0,0.3219505
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,54.94434,54.94434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,53.38578,53.38578,0.5745195,0,0,-1,0,0,0,0,0.5745195,0.6319715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.6319715,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,51.98308,51.98308,0.04176994,0,0,-1,0,0,0,0,0.04176994,0.04594693,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.04594693,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,50.93365,50.93365,0.1092478,0,0,-1,0,0,0,0,0.1092478,0.1201726,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.1201726,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,50.02969,50.02969,0.153653,0,0,-1,0,0,0,0,0.153653,0.1690183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.1690183,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,49.24002,49.24002,0.05918581,0,0,-1,0,0,0,0,0.05918581,0.06510439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.06510439,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,48.45035,48.45035,0.1426381,0,0,-1,0,0,0,0,0.1426381,0.1569019,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.1569019,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,47.86849,47.86849,0.2094738,0,0,-1,0,0,0,0,0.2094738,0.2304212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.2304212,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,47.36975,47.36975,0.06038976,0,0,-1,0,0,0,0,0.06038976,0.06642874,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1431283,0.06642874,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,46.96453,46.96453,0.1759071,0.1759071,1.628539,0,0.5006911,0.1759071,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1433075,0.1934979,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02128384,47.00552,46.61125,0.2304861,0.2304861,1.683118,0,0.5155911,0.2304861,9.234329,0,0,0,0.02128384,0,0,1.452632,1.38,3.679654,1.242,1.401284,0,1.401284,3.83856,63.97587,0.1435007,0.2535347,0.01702707,1.7,1.263284
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2464311,50.90926,46.22681,0.2950595,0.2950595,1.7,0,0.5202,0.2950595,83.5191,0,0,0,0.2464311,0,0,1.40494,1.334693,2.278371,2.503155,1.581125,0,1.581125,5.338546,88.97559,0.1436712,0.3245655,0.1971449,1.7,2.749587
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.3572019,53.97398,47.04765,0.3164565,0.3164565,0,0,0,0.3164565,112.8755,0,0,0,0.3572019,0.3331121,0.3164565,0,0,0.697246,3.926167,0.02408984,0,0.02408984,5.3614,89.35649,0.1436675,0.3481021,0.2857615,0,4.28337
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.6247118,61.91189,49.12572,0.8698297,0.8698297,0,-1,0,0.8698297,71.82001,0,0,0,0.6247118,0.9156102,0.8698297,0,0,0.6731562,3.947848,0,0.2908984,-0.2908984,5.054766,84.24593,0.1436675,0.9568127,0.4997694,0,4.57256
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.7106249,66.35564,51.34927,0.9712583,0.9712583,0,0,0,0.9712583,73.16538,0,0,0,0.7106249,1.022377,0.9712583,0,0,0.9963767,3.65695,0,0.3117523,-0.3117523,4.726151,78.76901,0.1436675,1.068384,0.5684999,0,4.367575
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,0.82638,71.66441,53.53125,0.2624998,0.2624998,0,0,0,0.2624998,314.8116,0,0,0,0.82638,0.2763156,0.2624998,0,0,1.342768,3.345198,0.5500644,0,0.5500644,5.247987,87.46628,0.1435833,0.2887498,0.661104,0,4.171577
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,0.9214346,76.61856,55.6405,0.4265028,0.4265028,0,0,0,0.4265028,216.0442,0,0,0,0.9214346,0.4489503,0.4265028,0,0,0.7927037,3.840255,0.4724843,0,0.4724843,5.696225,94.9369,0.143511,0.4691531,0.7371477,0,4.76169
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,0.7896722,75.64928,57.8017,1.213694,1.213694,0,0,0,1.213694,65.06351,0,2.220446E-16,0,0.7896722,1.277573,1.213694,0,0,0.3202194,4.265491,0,0.4879008,-0.4879008,5.181932,86.36537,0.143511,1.335064,0.6317378,0,5.055164
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.6876258,74.59197,59.17323,0.7612744,0.7612744,0,-1,0,0.7612744,90.32561,0,0,0,0.6876258,0.8013415,0.7612744,0,0,0.8623314,3.777591,0,0.1137157,-0.1137157,5.062066,84.36759,0.143511,0.8374019,0.5501006,0,4.465217
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.5373986,71.44509,59.67196,0.6799846,0.6799846,0,0,0,0.6799846,79.03098,0,1.110223E-16,0,0.5373986,0.7157733,0.6799846,0,0,0.9886822,3.663875,0,0.1783748,-0.1783748,4.874042,81.23387,0.143511,0.7479831,0.4299189,0,4.201273
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.2636443,65.92906,60.37851,0.4440677,0.4440677,0,0,0,0.4440677,59.37031,0,0,0,0.2636443,0.4674396,0.4440677,0,0,1.186876,3.4855,0,0.2037953,-0.2037953,4.659223,77.65356,0.143511,0.4884744,0.2109155,0,3.749145
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3095061,66.3532,59.81743,0.6158621,0.6158621,0,0,0,0.6158621,50.25575,0,1.110223E-16,0,0.3095061,0.6482759,0.6158621,0,0,1.413316,3.281705,0,0.3387698,-0.3387698,4.302128,71.702,0.143511,0.6774483,0.2476049,0,3.591211
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.07000975,59.41795,58.0095,1.250735,1.250735,0,0,0,1.250735,5.597489,0,0,0,0.07000975,1.316563,1.250735,0,0,1.789726,2.942935,0,1.246553,-1.246553,2.988146,49.80233,0.143511,1.375808,0.05600781,0,3.012945
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.174786,1.696382,0,0,0,2.988146,49.80233,0.143511,0,0,0,1.696382
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,54.882,54.882,0.5831528,0.5831528,0,-1,0,0.5831528,0,0,0,0,0,0.6138451,0.5831528,0,0,3.174786,1.696382,0,0.6138451,-0.6138451,2.341096,39.01819,0.143511,0.6414682,0,0,1.696382
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,53.30266,53.30266,0.4909301,0.4909301,0,-1,0,0.4909301,0,0,5.551115E-17,0,0,0.5167685,0.4909301,0,0,3.856836,1.082537,0,0.5167685,-0.5167685,1.796374,29.93951,0.143511,0.5400231,0,0,1.082537
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,51.93113,51.93113,0.149398,0.149398,0,-1,0,0.149398,0,0,0,0,0,0.157261,0.149398,0,0,4.431023,0.5657681,0,0.157261,-0.157261,1.630607,27.17672,0.143511,0.1643378,0,0,0.5657681
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,50.8817,50.8817,0.07783069,0.07783069,0,-1,0,0.07783069,0,0,0,0,0,0.08192705,0.07783069,0,0,4.605758,0.408507,0,0.08192705,-0.08192705,1.544248,25.73741,0.143511,0.08561376,0,0,0.408507
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696788,0.32658,0,0,0,1.544248,25.73741,0.143511,0,0,0,0.32658
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,49.17768,49.17768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.696788,0.32658,0,0,0,1.544248,25.73741,0.143511,0,0,0,0.32658
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,48.38801,48.38801,0.01237044,0.01237044,0,-1,0,0.01237044,0,0,1.734723E-18,0,0,0.01302151,0.01237044,0,0,4.696788,0.32658,0,0.01302151,-0.01302151,1.530522,25.50865,0.143511,0.01360748,0,0,0.32658
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,47.80615,47.80615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.711256,0.3135584,0,0,0,1.530522,25.50865,0.143511,0,0,0,0.3135584
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,47.30741,47.30741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.711256,0.3135584,0,0,0,1.530522,25.50865,0.143511,0,0,0,0.3135584
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,46.90218,46.90218,0.1673872,0.1673872,0,0,0,0.1673872,0,0,2.775558E-17,0,0,0.176197,0.1673872,0,0,4.711256,0.3135584,0,0.176197,-0.176197,1.344794,22.41319,0.143511,0.1841259,0,0,0.3135584
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01025402,46.73854,46.54891,0.07951987,0.07951987,0,0,0,0.07951987,12.89491,0,0,0,0.01025402,0.08370512,0.07951987,0,0,4.907031,0.1373614,0,0.07345111,-0.07345111,1.26737,21.12279,0.143511,0.08747185,0.008203212,0,0.1476154
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3051961,52.01636,46.17486,0.7836465,0.7836465,1.7,0,0.5202,0.7836465,38.94563,0,0,0,0.3051961,0,0,0.9163535,0.8705358,4.988643,0.06391031,1.175732,0,1.175732,2.382767,39.7127,0.1437208,0.8620111,0.2441569,1.7,0.3691064
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.6463121,60.07801,47.01648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6463121,0,0,1.452632,1.38,3.812911,1.122069,2.026312,0,2.026312,4.305095,71.75145,0.1437425,0,0.5170497,1.7,1.768381
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,0.9262874,68.96173,49.03222,0.575052,0.575052,0,-1,0,0.575052,161.0789,0,0,0,0.9262874,0.6053178,0.575052,0,0,1.786599,2.94575,0.3209695,0,0.3209695,4.609594,76.82641,0.1436936,0.6325572,0.7410299,0,3.872037
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.012467,73.83009,51.25576,0.5979607,0.5979607,0,0,0,0.5979607,169.3199,0,0,0,1.012467,0.6294323,0.5979607,0,0,1.465629,3.234622,0.3830343,0,0.3830343,4.972972,82.8827,0.1436352,0.6577567,0.8099732,0,4.247089
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.246163,83.36362,53.4793,0.245171,0.245171,0,0,0,0.245171,508.2831,0,0,0,1.246163,0.2580747,0.245171,0,0,1.082595,3.579353,0.9880879,0,0.9880879,5.910355,98.50571,0.1434848,0.2696881,0.9969301,0,4.825516
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.281812,87.29497,55.57816,0.7538654,0.7538654,0,0,0,0.7538654,170.032,0.3937624,0,0,1.281812,0.7935425,0.7538654,0,0,0.09450725,4.468632,0.09450725,0,0.09450725,6.000012,100,0.1434704,0.8292519,1.02545,0,5.750444
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.259973,89.47186,57.73935,1.035037,1.035037,0,0,0,1.035037,121.7322,0.1704607,0,0,1.259973,1.089512,1.035037,0,0,0,4.553689,0,0,0,6.000012,100,0.1434704,1.13854,1.007978,0,5.813662
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.008878,83.34239,59.15244,0.09908082,0.09908082,0,-1,0,0.09908082,1018.237,0.9045824,0,0,1.008878,0.1042956,0.09908082,0,0,0,4.553689,0,0,0,6.000012,100,0.1434704,0.1089889,0.8071024,0,5.562567
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,0.8496295,79.3731,59.62001,0.8264238,0.8264238,0,0,0,0.8264238,102.808,0,0,0,0.8496295,0.8699198,0.8264238,0,0,0,4.553689,0,0.02029032,-0.02029032,5.978624,99.64354,0.1434704,0.9090662,0.6797036,0,5.403318
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.6262447,74.3313,60.31617,0,0,0,0,0,0,0,0.6036999,0,0,0.6262447,0,0,0,0,0.0225448,4.533399,0.0225448,0,0.0225448,6.000012,100,0.143467,0,0.5009958,0,5.159643
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.3312988,66.7829,59.76548,0.3557554,0.3557554,0,0,0,0.3557554,93.12547,0,0,0,0.3312988,0.3744793,0.3557554,0,0,0,4.553689,0,0.0431805,-0.0431805,5.954496,99.24139,0.143467,0.3913309,0.2650391,0,4.884988
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.06934272,59.37293,57.97833,0.5235874,0.5235874,0,0,0,0.5235874,13.24377,0,1.110223E-16,0,0.06934272,0.5511447,0.5235874,0,0,0.04797834,4.510509,0,0.481802,-0.481802,5.446632,90.77702,0.143467,0.5759462,0.05547417,0,4.579851
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,56.33665,56.33665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5833138,4.028707,0,0,0,5.446632,90.77702,0.143467,0,0,0,4.028707
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,54.882,54.882,0.1526609,0.1526609,0,-1,0,0.1526609,0,0,0,0,0,0.1606957,0.1526609,0,0,0.5833138,4.028707,0,0.1606957,-0.1606957,5.277244,87.95389,0.143467,0.167927,0,0,4.028707
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,53.30266,53.30266,0.3724352,0.3724352,0,-1,0,0.3724352,0,0,5.551115E-17,0,0,0.392037,0.3724352,0,0,0.7618646,3.868011,0,0.392037,-0.392037,4.864,81.06651,0.143467,0.4096787,0,0,3.868011
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,51.89996,51.89996,0.1344769,0.1344769,0,-1,0,0.1344769,0,0,0,0,0,0.1415547,0.1344769,0,0,1.197461,3.475974,0,0.1415547,-0.1415547,4.714789,78.57966,0.143467,0.1479246,0,0,3.475974
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,50.8817,50.8817,0.01082625,0.01082625,0,-1,0,0.01082625,0,0,1.734723E-18,0,0,0.01139605,0.01082625,0,0,1.354744,3.334419,0,0.01139605,-0.01139605,4.702776,78.37945,0.143467,0.01190887,0,0,3.334419
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,49.96735,49.96735,0.05333251,0.05333251,0,-1,0,0.05333251,0,0,0,0,0,0.05613949,0.05333251,0,0,1.367407,3.323023,0,0.05613949,-0.05613949,4.6436,77.39318,0.143467,0.05866576,0,0,3.323023
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,49.17768,49.17768,0.3303201,0.3303201,0,-1,0,0.3303201,0,0,5.551115E-17,0,0,0.3477054,0.3303201,0,0,1.429784,3.266884,0,0.3477054,-0.3477054,4.277086,71.28463,0.143467,0.3633521,0,0,3.266884
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,48.36723,48.36723,0.07881286,0.07881286,0,-1,0,0.07881286,0,0,1.387779E-17,0,0,0.0829609,0.07881286,0,0,1.816123,2.919178,0,0.0829609,-0.0829609,4.189638,69.82716,0.143467,0.08669414,0,0,2.919178
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,47.80615,47.80615,0.1643369,0.1643369,0,-1,0,0.1643369,0,0,2.775558E-17,0,0,0.1729863,0.1643369,0,0,1.908302,2.836217,0,0.1729863,-0.1729863,4.007294,66.78811,0.143467,0.1807707,0,0,2.836217
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.100509,2.663231,0,0,0,4.007294,66.78811,0.143467,0,0,0,2.663231
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,46.83984,46.83984,0.03225756,0.03225756,0,0,0,0.03225756,0,0,0,0,0,0.03395532,0.03225756,0,0,2.100509,2.663231,0,0.03395532,-0.03395532,3.971502,66.19157,0.143467,0.03548332,0,0,2.663231
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.02006818,46.88921,46.51774,0.1561929,0.1561929,0,0,0,0.1561929,12.84833,0,0,0,0.02006818,0.1644136,0.1561929,0,0,2.138237,2.629276,0,0.1443454,-0.1443454,3.819349,63.65569,0.143467,0.1718122,0.01605455,0,2.649344
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2516638,50.92609,46.14369,0.1400101,0.1400101,0,0,0,0.1400101,179.7469,0,0,0,0.2516638,0.1473791,0.1400101,0,0,2.298621,2.48493,0.1042848,0,0.1042848,3.918282,65.30457,0.1434511,0.1540111,0.201331,0,2.736594
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.5274543,57.45539,46.98531,0.7454786,0.7454786,0,0,0,0.7454786,70.75378,0,0,0,0.5274543,0.7847143,0.7454786,0,0,2.194336,2.578787,0,0.25726,-0.25726,3.647106,60.78498,0.1434511,0.8200264,0.4219634,0,3.106241
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,0.8089183,66.05727,49.01143,0.3907519,0.3907519,0,-1,0,0.3907519,207.0158,0,0,0,0.8089183,0.4113178,0.3907519,0,0,2.480181,2.321527,0.3976005,0,0.3976005,4.024303,67.07159,0.1433907,0.4298271,0.6471347,0,3.130445
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.5327064,62.14537,51.22458,0.4029215,0.4029215,0,0,0,0.4029215,132.211,0,0,0,0.5327064,0.4241279,0.4029215,0,0,2.08258,2.679367,0.1085785,0,0.1085785,4.12731,68.78836,0.1433742,0.4432137,0.4261652,0,3.212073
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.5598726,65.13818,53.41695,0.1276372,0.1276372,0,0,0,0.1276372,438.6436,0,0,0,0.5598726,0.134355,0.1276372,0,0,1.974001,2.777088,0.4255176,0,0.4255176,4.530991,75.51637,0.1433097,0.1404009,0.4478981,0,3.33696
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,0.9734397,77.94297,55.55737,0.3819672,0.3819672,0,0,0,0.3819672,254.849,0,0,0,0.9734397,0.4020707,0.3819672,0,0,1.548484,3.160053,0.5713689,0,0.5713689,5.07304,84.55049,0.143223,0.4201639,0.7787517,0,4.133493
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.00093,81.3465,57.71857,0.1774503,0.1774503,0,0,0,0.1774503,564.0621,0,0,0,1.00093,0.1867898,0.1774503,0,0,0.9771149,3.674286,0.81414,0,0.81414,5.8454,97.42315,0.1430998,0.1951953,0.8007438,0,4.675215
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,0.9012077,80.1714,59.0901,0.4031196,0.4031196,0,-1,0,0.4031196,223.5584,0.3138964,0,0,0.9012077,0.4243364,0.4031196,0,0,0.1629749,4.407012,0.1629749,0,0.1629749,6.000012,100,0.1430752,0.4434316,0.7209662,0,5.308219
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.6276029,73.51865,59.55767,0.07568444,0.07568444,0,0,0,0.07568444,829.2363,0.5479351,0,0,0.6276029,0.07966784,0.07568444,0,0,0,4.553689,0,0,0,6.000012,100,0.1430752,0.08325289,0.5020823,0,5.181292
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.3924637,68.62545,60.20187,0.2143425,0.2143425,0,0,0,0.2143425,183.1012,0.16684,0,0,0.3924637,0.2256237,0.2143425,0,0,0,4.553689,0,0,0,6.000012,100,0.1430752,0.2357768,0.313971,0,4.946153
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.1995775,63.84344,59.70314,0.4761316,0.4761316,0,0,0,0.4761316,41.91645,0,0,0,0.1995775,0.5011912,0.4761316,0,0,0,4.553689,0,0.3016137,-0.3016137,5.682083,94.70119,0.1430752,0.5237448,0.159662,0,4.753266
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.06866094,59.29615,57.91599,0.3702789,0.3702789,0,0,0,0.3702789,18.54303,0,0,0,0.06866094,0.3897673,0.3702789,0,0,0.3351263,4.252075,0,0.3211064,-0.3211064,5.343607,89.05994,0.1430752,0.4073068,0.05492875,0,4.320736
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,56.31587,56.31587,0.6225165,0.6225165,0,-1,0,0.6225165,0,0,1.110223E-16,0,0,0.6552805,0.6225165,0,0,0.6919112,3.930969,0,0.6552805,-0.6552805,4.652881,77.54786,0.1430752,0.6847681,0,0,3.930969
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,54.882,54.882,0.7325778,0.7325778,0,-1,0,0.7325778,0,0,1.110223E-16,0,0,0.7711346,0.7325778,0,0,1.420001,3.275688,0,0.7711346,-0.7711346,3.840034,64.00043,0.1430752,0.8058356,0,0,3.275688
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,53.30266,53.30266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276817,2.504554,0,0,0,3.840034,64.00043,0.1430752,0,0,0,2.504554
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,51.86879,51.86879,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276817,2.504554,0,0,0,3.840034,64.00043,0.1430752,0,0,0,2.504554
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,50.81936,50.81936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.276817,2.504554,0,0,0,3.840034,64.00043,0.1430752,0,0,0,2.504554
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,49.94656,49.94656,0.2318839,0.2318839,0,-1,0,0.2318839,0,0,2.775558E-17,0,0,0.2440884,0.2318839,0,0,2.276817,2.504554,0,0.2440884,-0.2440884,3.582742,59.71225,0.1430752,0.2550723,0,0,2.504554
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.548026,2.260465,0,0,0,3.582742,59.71225,0.1430752,0,0,0,2.260465
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,48.30489,48.30489,0.0256737,0.0256737,0,-1,0,0.0256737,0,0,3.469447E-18,0,0,0.02702495,0.0256737,0,0,2.548026,2.260465,0,0.02702495,-0.02702495,3.554255,59.23747,0.1430752,0.02824107,0,0,2.260465
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,47.7542,47.7542,0.06453802,0.06453802,0,-1,0,0.06453802,0,0,0,0,0,0.06793476,0.06453802,0,0,2.578054,2.23344,0,0.06793476,-0.06793476,3.482646,58.04398,0.1430752,0.07099182,0,0,2.23344
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,47.25546,47.25546,0.08798612,0.08798612,0,-1,0,0.08798612,0,0,0,0,0,0.09261697,0.08798612,0,0,2.653537,2.165506,0,0.09261697,-0.09261697,3.385019,56.41687,0.1430752,0.09678473,0,0,2.165506
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,46.83984,46.83984,0.006316834,0.006316834,0,0,0,0.006316834,0,0,8.673617E-19,0,0,0.006649299,0.006316834,0,0,2.756445,2.072889,0,0.006649299,-0.006649299,3.37801,56.30006,0.1430752,0.006948518,0,0,2.072889
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01715318,46.81432,46.49696,0.3246591,0.3246591,0,0,0,0.3246591,5.283444,0,5.551115E-17,0,0.01715318,0.3417464,0.3246591,0,0,2.763833,2.066239,0,0.3245932,-0.3245932,3.035859,50.59755,0.1430752,0.357125,0.01372254,0,2.083393
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2293065,50.48874,46.14369,0.2024595,0.2024595,0,0,0,0.2024595,113.2605,0,0,0,0.2293065,0.2131152,0.2024595,0,0,3.124492,1.741646,0.01619129,0,0.01619129,3.051219,50.85355,0.1430727,0.2227054,0.1834452,0,1.970953
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.3542348,53.82657,46.96453,1.662218,1.662218,1.7,0,0.5202,1.662218,21.31096,0,0,0,0.3542348,0,0,0.03778151,0.03589244,3.108301,1.756218,0.3901272,0,0.3901272,3.421326,57.02199,0.1431337,1.82844,0.2833878,1.7,2.110453
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.3507643,55.90138,49.01143,0.9744095,0.9744095,0,-1,0,0.9744095,35.99763,0,2.220446E-16,0,0.3507643,1.025694,0.9744095,0,0,2.718173,2.107333,0,0.6749299,-0.6749299,2.709888,45.16471,0.1431337,1.07185,0.2806115,0,2.458097
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.3883097,59.01501,51.22458,0.9315748,0.9315748,0,0,0,0.9315748,41.68314,0,1.110223E-16,0,0.3883097,0.9806051,0.9315748,0,0,3.468096,1.432403,0,0.5922954,-0.5922954,2.085554,34.75916,0.1431337,1.024732,0.3106477,0,1.820713
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.5562809,65.0902,53.44812,0,0,0,0,0,0,0,0,0,0,0.5562809,0,0,0,0,4.126202,0.8401076,0.5562809,0,0.5562809,2.613288,43.55471,0.1430496,0,0.4450247,0,1.396388
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.7566013,72.22829,55.55737,0.5348354,0.5348354,0,0,0,0.5348354,141.4643,0,0,0,0.7566013,0.5629846,0.5348354,0,0,3.569921,1.34076,0.1936167,0,0.1936167,2.796969,46.61605,0.1430204,0.5883189,0.6052811,0,2.097362
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.5972381,70.73489,57.71857,0.4561388,0.4561388,0,0,0,0.4561388,130.9334,0,0,0,0.5972381,0.4801461,0.4561388,0,0,3.376304,1.515015,0.117092,0,0.117092,2.908052,48.46744,0.1430027,0.5017527,0.4777905,0,2.112253
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.4251235,68.15248,59.05893,0.3444525,0.3444525,0,-1,0,0.3444525,123.4201,0,0,0,0.4251235,0.3625816,0.3444525,0,0,3.259212,1.620398,0.06254189,0,0.06254189,2.967385,49.45631,0.1429933,0.3788978,0.3400988,0,2.045522
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.4991387,70.37644,59.5265,0.806797,0.806797,0,0,0,0.806797,61.8667,0,1.110223E-16,0,0.4991387,0.84926,0.806797,0,0,3.19667,1.676686,0,0.3501213,-0.3501213,2.598324,43.30532,0.1429933,0.8874767,0.3993109,0,2.175825
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.3500082,67.66238,60.20187,0.2659468,0.2659468,0,0,0,0.2659468,131.6084,0,0,0,0.3500082,0.279944,0.2659468,0,0,3.585694,1.326565,0.07006421,0,0.07006421,2.664793,44.41313,0.1429827,0.2925415,0.2800066,0,1.676573
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.2473517,64.80713,59.64079,1.001474,1.001474,0,0,0,1.001474,24.69878,0,0,0,0.2473517,1.054183,1.001474,0,0,3.51563,1.389622,0,0.8068311,-0.8068311,1.814318,30.23858,0.1429827,1.101621,0.1978814,0,1.636974
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.06896949,59.28143,57.89521,0.8055621,0.8055621,1.7,0,0.5202,0.8055621,8.56166,0,0,0,0.06896949,0,0,0.8944379,0.849716,4.412108,0.5827913,0.9186855,0,0.9186855,2.68586,44.76424,0.1431512,0.8861184,0.05517559,1.7,0.6517608
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,56.25353,56.25353,0.30291,0.30291,0,-1,0,0.30291,0,0,0,0,0,0.3188526,0.30291,0,0,3.493423,1.409608,0,0.3188526,-0.3188526,2.34976,39.16259,0.1431512,0.333201,0,0,1.409608
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,54.81966,54.81966,0.5479058,0.5479058,0,-1,0,0.5479058,0,0,0,0,0,0.5767429,0.5479058,0,0,3.847704,1.090756,0,0.5767429,-0.5767429,1.741819,29.03027,0.1431512,0.6026964,0,0,1.090756
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,53.24032,53.24032,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.488529,0.5140128,0,0,0,1.741819,29.03027,0.1431512,0,0,0,0.5140128
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,51.83762,51.83762,0.001410314,0.001410314,0,-1,0,0.001410314,0,0,2.168404E-19,0,0,0.001484541,0.001410314,0,0,4.488529,0.5140128,0,0.001484541,-0.001484541,1.740255,29.00418,0.1431512,0.001551346,0,0,0.5140128
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,50.78819,50.78819,0.003705368,0.003705368,0,-1,0,0.003705368,0,0,0,0,0,0.003900387,0.003705368,0,0,4.490179,0.5125282,0,0.003900387,-0.003900387,1.736143,28.93566,0.1431512,0.004075905,0,0,0.5125282
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,49.88422,49.88422,0.1138081,0.1138081,0,-1,0,0.1138081,0,0,1.387779E-17,0,0,0.119798,0.1138081,0,0,4.494513,0.5086278,0,0.119798,-0.119798,1.609865,26.83103,0.1431512,0.1251889,0,0,0.5086278
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,49.09455,49.09455,0.004972805,0.004972805,0,-1,0,0.004972805,0,0,0,0,0,0.005234532,0.004972805,0,0,4.627621,0.3888298,0,0.005234532,-0.005234532,1.604347,26.73907,0.1431512,0.005470086,0,0,0.3888298
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,48.27372,48.27372,0.1906206,0.1906206,0,-1,0,0.1906206,0,0,2.775558E-17,0,0,0.2006532,0.1906206,0,0,4.633438,0.3835953,0,0.2006532,-0.2006532,1.39284,23.21396,0.1431512,0.2096826,0,0,0.3835953
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,47.72302,47.72302,0.128727,0.128727,0,-1,0,0.128727,0,0,0,0,0,0.1355021,0.128727,0,0,4.856385,0.182942,0,0.1355021,-0.1355021,1.250008,20.83343,0.1431512,0.1415997,0,0,0.182942
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,47.22429,47.22429,0.1541231,0.04506797,0,-1,0,0.04506797,0,0,0.1090551,0.1244674,0,0.04743997,0.04506797,0,0,5.006943,0.04743997,0,0.04743997,-0.04743997,1.200002,20,0.1431512,0.1695354,0,0,0.04743997
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,46.81906,46.81906,0.1075104,0.1075104,1.560142,0,0.4820188,0.1075104,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1433057,0.1182614,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.01904509,46.81816,46.46579,0.2896126,0.2896126,1.7,0,0.5202,0.2896126,6.576059,0,0,0,0.01904509,0,0,1.410387,1.339868,3.679654,1.242,1.358913,0,1.358913,3.798363,63.30593,0.1435075,0.3185738,0.01523608,1.7,1.261045
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.260088,51.05934,46.11251,0.5120684,0.5120684,1.7,0,0.5202,0.5120684,50.79165,0,0,0,0.260088,0,0,1.187932,1.128535,2.320741,2.465022,1.388623,0,1.388623,5.115727,85.26195,0.1437043,0.5632753,0.2080704,1.7,2.72511
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5034643,56.88892,46.93336,0,0,0,0,0,0,0,0,0,0,0.5034643,0,0,0,0,0.9321182,3.714782,0.5034643,0,0.5034643,5.593355,93.2224,0.1436284,0,0.4027715,0,4.218247
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.6091303,61.3695,48.94909,0.1826963,0.1826963,0,-1,0,0.1826963,333.4115,0,0,0,0.6091303,0.1923119,0.1826963,0,0,0.4286539,4.167901,0.4168185,0,0.4168185,5.988784,99.81287,0.1435656,0.2009659,0.4873042,0,4.777031
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2300907,55.7071,51.19341,1.044767,1.044767,0,0,0,1.044767,22.02316,0,0,0,0.2300907,1.099754,1.044767,0,0,0.01183541,4.543037,0,0.8696638,-0.8696638,5.072078,84.53446,0.1435656,1.149243,0.1840725,0,4.773128
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3144293,59.75736,53.41695,0.4025077,0.4025077,0,0,0,0.4025077,78.1176,0,0,0,0.3144293,0.4236923,0.4025077,0,0,0.9781286,3.673373,0,0.109263,-0.109263,4.956904,82.61491,0.1435656,0.4427585,0.2515435,0,3.987803
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.6837134,70.38975,55.5262,0.03841876,0.03841876,0,0,0,0.03841876,1779.634,0,0,0,0.6837134,0.0404408,0.03841876,0,0,1.099532,3.56411,0.6432726,0,0.6432726,5.567166,92.78592,0.1434688,0.04226064,0.5469707,0,4.247824
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,0.8683499,77.6051,57.6874,1.28701,1.28701,0.8955236,0,0.3005779,1.28701,67.47035,0,0,0,0.8683499,0.4120906,0.3914861,0,0,0.4562593,4.143055,0.4562593,0,0.4562593,6.000012,100,0.143538,1.415711,0.69468,1.7,5.011405
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,0.9638976,81.83739,58.99659,0.8202674,0.8202674,0,-1,0,0.8202674,117.5102,0.1004582,0,0,0.9638976,0.8634394,0.8202674,0,0,0,4.553689,0,0,0,6.000012,100,0.143538,0.9022942,0.771118,0,5.517587
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.4360639,68.8379,59.46416,0.4690797,0.4690797,0,0,0,0.4690797,92.96159,0,5.551115E-17,0,0.4360639,0.4937681,0.4690797,0,0,0,4.553689,0,0.05770419,-0.05770419,5.939187,98.98624,0.143538,0.5159876,0.3488511,0,4.989753
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.3308861,67.1675,60.13953,0.4888773,0.4888773,0,0,0,0.4888773,67.68285,0,5.551115E-17,0,0.3308861,0.5146077,0.4888773,0,0,0.06411576,4.495985,0,0.1837216,-0.1837216,5.745527,95.75859,0.143538,0.537765,0.2647088,0,4.826871
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.261126,65.05233,59.58884,0.939002,0.939002,0,0,0,0.939002,27.80889,0,0,0,0.261126,0.9884232,0.939002,0,0,0.2682509,4.312263,0,0.7272971,-0.7272971,4.978889,82.98131,0.143538,1.032902,0.2089008,0,4.573389
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.06734356,59.18552,57.83287,0,0,0,0,0,0,0,0,0,0,0.06734356,0,0,0,0,1.076359,3.584966,0.06734356,0,0.06734356,5.042776,84.0461,0.1435279,0,0.05387485,0,3.65231
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,56.22236,56.22236,0.04295051,0.04295051,0,-1,0,0.04295051,0,0,0,0,0,0.04521107,0.04295051,0,0,1.009015,3.645575,0,0.04521107,-0.04521107,4.99512,83.25182,0.1435279,0.04724556,0,0,3.645575
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,54.7677,54.7677,1.163938,1.163938,0,-1,0,1.163938,0,0,2.220446E-16,0,0,1.225198,1.163938,0,0,1.05925,3.600364,0,1.225198,-1.225198,3.703647,61.72733,0.1435279,1.280332,0,0,3.600364
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,53.18837,53.18837,1.771171,1.38,0,-1,0,1.38,0,0,0.3911706,0.5682877,0,1.452632,1.38,0,0,2.420581,2.375166,0,1.452632,-1.452632,2.172439,36.20724,0.1435279,1.948288,0,0,2.375166
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,51.78566,51.78566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.034616,0.9225343,0,0,0,2.172439,36.20724,0.1435279,0,0,0,0.9225343
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,50.72585,50.72585,0.01770904,0.01770904,0,-1,0,0.01770904,0,0,0,0,0,0.01864109,0.01770904,0,0,4.034616,0.9225343,0,0.01864109,-0.01864109,2.15279,35.87975,0.1435279,0.01947994,0,0,0.9225343
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,49.82188,49.82188,0.1450954,0.1450954,0,-1,0,0.1450954,0,0,0,0,0,0.152732,0.1450954,0,0,4.055329,0.9038932,0,0.152732,-0.152732,1.991796,33.19653,0.1435279,0.1596049,0,0,0.9038932
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,49.03222,49.03222,0.2706005,0.2706005,0,-1,0,0.2706005,0,0,0,0,0,0.2848426,0.2706005,0,0,4.225031,0.7511612,0,0.2848426,-0.2848426,1.691545,28.19237,0.1435279,0.2976606,0,0,0.7511612
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,48.19059,48.19059,0.3484424,0.3484424,0,-1,0,0.3484424,0,0,5.551115E-17,0,0,0.3667814,0.3484424,0,0,4.541523,0.4663186,0,0.3667814,-0.3667814,1.304924,21.74869,0.1435279,0.3832866,0,0,0.4663186
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,47.66068,47.66068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.949058,0.09953714,0,0,0,1.304924,21.74869,0.1435279,0,0,0,0.09953714
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,47.19312,47.19312,0.1583889,0.09456028,0,-1,0,0.09456028,0,0,0.06382862,0.07966751,0,0.09953714,0.09456028,0,0,4.949058,0.09953714,0,0.09953714,-0.09953714,1.200002,20,0.1435279,0.1742278,0,0,0.09953714
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,46.75672,46.75672,0.03278524,0.03278524,1.485417,0,0.4616188,0.03278524,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1436571,0.03606376,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.006521864,46.55508,46.43462,0.3403457,0.3403457,1.7,0,0.5202,0.3403457,1.916247,0,0,0,0.006521864,0,0,1.359654,1.291672,3.679654,1.242,1.298193,0,1.298193,3.74076,62.34587,0.1438662,0.3743803,0.005217491,1.7,1.248522
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.2628254,51.08094,46.08134,0.09741917,0.09741917,1.550051,0,0.4792638,0.09741917,269.7882,4.440892E-16,0,0,0.2628254,0,0,1.452632,1.38,2.381461,2.410374,1.642825,0,1.642825,5.299281,88.32117,0.1439756,0.1071611,0.2102603,1.7,2.673199
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5010877,56.83854,46.93336,1.078496,1.078496,0,0,0,1.078496,46.4617,0,0,0,0.5010877,1.135259,1.078496,0,0,0.7386355,3.888917,0,0.6341715,-0.6341715,4.630805,77.17993,0.1439756,1.186346,0.4008701,0,4.390005
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.7473667,64.49337,48.91792,0.3633735,0.3633735,0,-1,0,0.3633735,205.6745,0,0,0,0.7473667,0.3824985,0.3633735,0,0,1.443271,3.254745,0.3648682,0,0.3648682,4.97695,82.949,0.1439209,0.3997109,0.5978934,0,4.002112
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,0.9923666,73.19489,51.17263,0,0,0,0,0,0,0,0,0,0,0.9923666,0,0,0,0,1.078402,3.583127,0.9923666,0,0.9923666,5.918391,98.63966,0.1437722,0,0.7938933,0,4.575493
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.006453,76.23292,53.38578,1.200913,1.200913,0,0,0,1.200913,83.80733,0,0,0,1.006453,1.264119,1.200913,0,0,0.08603574,4.476257,0,0.2576658,-0.2576658,5.646788,94.11294,0.1437722,1.321005,0.8051627,0,5.48271
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.152348,83.06477,55.49503,0,0,0,0,0,0,0,0.7800169,0,0,1.152348,0,0,0,0,0.3723311,4.218591,0.3723311,0,0.3723311,6.000012,100,0.1437165,0,0.9218784,0,5.370939
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.249988,88.97986,57.62506,1.615267,1.615267,0.4277789,0,0.1728836,1.615267,77.38582,0,0,0,1.249988,1.249988,1.187489,0,0,0,4.553689,0,0,0,6.000012,100,0.1437165,1.776794,0.9999903,1.7,5.803677
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.032441,83.78624,58.94464,0,0,0,-1,0,0,0,1.032441,0,0,1.032441,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1437165,0,0.8259532,0,5.586131
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.7350656,76.04375,59.38103,0.3645463,0.3645463,0,0,0,0.3645463,201.6385,0.3513327,0,0,0.7350656,0.3837329,0.3645463,0,0,0,4.553689,0,0,0,6.000012,100,0.1437165,0.4010009,0.5880525,0,5.288754
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.4712783,70.26096,60.02524,0.9442255,0.9442255,0,0,0,0.9442255,49.91163,0,1.110223E-16,0,0.4712783,0.9939216,0.9442255,0,0,0,4.553689,0,0.5226433,-0.5226433,5.449098,90.81812,0.1437165,1.038648,0.3770227,0,5.024967
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.2899625,65.58508,59.49533,0.5025433,0.5025433,0,0,0,0.5025433,57.699,0,0,0,0.2899625,0.528993,0.5025433,0,0,0.5807148,4.031045,0,0.2390305,-0.2390305,5.197137,86.61878,0.1437165,0.5527976,0.23197,0,4.321008
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.06735937,59.12291,57.77053,0.799931,0.799931,0,0,0,0.799931,8.420647,0,1.110223E-16,0,0.06735937,0.8420327,0.799931,0,0,0.8463042,3.792015,0,0.7746733,-0.7746733,4.38056,73.00919,0.1437165,0.8799242,0.05388749,0,3.859375
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,56.1704,56.1704,0.6457816,0.6457816,0,-1,0,0.6457816,0,0,1.110223E-16,0,0,0.6797701,0.6457816,0,0,1.707052,3.017342,0,0.6797701,-0.6797701,3.664019,61.06687,0.1437165,0.7103598,0,0,3.017342
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,54.73653,54.73653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.462353,2.337572,0,0,0,3.664019,61.06687,0.1437165,0,0,0,2.337572
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,53.12602,53.12602,0.7528958,0.7528958,0,-1,0,0.7528958,0,0,0,0,0,0.7925219,0.7528958,0,0,2.462353,2.337572,0,0.7925219,-0.7925219,2.828628,47.1437,0.1437165,0.8281854,0,0,2.337572
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,51.72332,51.72332,0.1407994,0.1407994,0,-1,0,0.1407994,0,0,2.775558E-17,0,0,0.1482099,0.1407994,0,0,3.342932,1.54505,0,0.1482099,-0.1482099,2.672401,44.53993,0.1437165,0.1548793,0,0,1.54505
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,50.64272,50.64272,0.1488378,0.1488378,0,-1,0,0.1488378,0,0,0,0,0,0.1566714,0.1488378,0,0,3.50761,1.39684,0,0.1566714,-0.1566714,2.507255,41.7875,0.1437165,0.1637216,0,0,1.39684
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,49.76993,49.76993,0.2929643,0.2929643,0,-1,0,0.2929643,0,0,0,0,0,0.3083835,0.2929643,0,0,3.681689,1.240169,0,0.3083835,-0.3083835,2.18219,36.36976,0.1437165,0.3222607,0,0,1.240169
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,48.98026,48.98026,0.07862385,0.07862385,0,-1,0,0.07862385,0,0,0,0,0,0.08276194,0.07862385,0,0,4.024338,0.9317852,0,0.08276194,-0.08276194,2.094951,34.91579,0.1437165,0.08648623,0,0,0.9317852
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,48.15942,48.15942,0.09825857,0.09825857,0,-1,0,0.09825857,0,0,1.387779E-17,0,0,0.1034301,0.09825857,0,0,4.116295,0.8490232,0,0.1034301,-0.1034301,1.985927,33.09871,0.1437165,0.1080844,0,0,0.8490232
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,47.62951,47.62951,0.2759412,0.2759412,0,-1,0,0.2759412,0,0,5.551115E-17,0,0,0.2904644,0.2759412,0,0,4.231217,0.7455931,0,0.2904644,-0.2904644,1.67975,27.99578,0.1437165,0.3035353,0,0,0.7455931
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,47.16195,47.16195,0.1133813,0.1133813,0,-1,0,0.1133813,0,0,1.387779E-17,0,0,0.1193488,0.1133813,0,0,4.553956,0.4551287,0,0.1193488,-0.1193488,1.553946,25.89904,0.1437165,0.1247195,0,0,0.4551287
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,46.72555,46.72555,0.02863052,0.02863052,0,0,0,0.02863052,0,0,0,0,0,0.03013739,0.02863052,0,0,4.686565,0.3357799,0,0.03013739,-0.03013739,1.522178,25.36958,0.1437165,0.03149357,0,0,0.3357799
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005021628,46.49617,46.40345,0.2458755,0.2458755,0,0,0,0.2458755,2.042346,0,2.775558E-17,0,0.005021628,0.2588163,0.2458755,0,0,4.720052,0.3056425,0,0.2537947,-0.2537947,1.254655,20.91087,0.1437165,0.270463,0.004017303,0,0.3106641
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1366717,48.60833,46.05017,0.8403973,0.8403973,1.7,0,0.5202,0.8403973,16.26275,0,0,0,0.1366717,0,0,0.8596027,0.8166226,5.002046,0.05184786,0.9532943,0,0.9532943,2.159029,35.98375,0.1438861,0.924437,0.1093374,1.7,0.1885196
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.3818564,54.32389,46.90218,0.6537879,0.6537879,1.7,0,0.5202,0.6537879,58.40676,0,0,0,0.3818564,0,0,1.046212,0.9939016,4.048751,0.9098127,1.375758,0,1.375758,3.464188,57.73635,0.1440821,0.7191666,0.3054851,1.7,1.291669
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1038651,50.82807,48.85558,0.5297113,0.5297113,0,-1,0,0.5297113,19.60787,0,1.110223E-16,0,0.1038651,0.5575908,0.5297113,0,0,2.672993,2.147995,0,0.4537258,-0.4537258,2.985919,49.76521,0.1440821,0.5826824,0.08309207,0,2.25186
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.1808664,54.63286,51.11029,1.048756,1.048756,0,0,0,1.048756,17.2458,0,0,0,0.1808664,1.103954,1.048756,0,0,3.177133,1.694269,0,0.9230874,-0.9230874,2.012899,33.54826,0.1440821,1.153632,0.1446931,0,1.875135
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.7106479,68.61694,53.365,0.6368664,0.6368664,0,0,0,0.6368664,111.5851,0,0,0,0.7106479,0.6703857,0.6368664,0,0,4.202786,0.7711817,0.04026223,0,0.04026223,2.051095,34.18486,0.144076,0.700553,0.5685183,0,1.48183
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,0.9427288,76.98647,55.46386,1.264931,1.264931,1.7,0,0.5202,1.264931,74.5281,0,0,0,0.9427288,0,0,0.4350694,0.4133159,4.162524,0.8074177,1.356045,0,1.356045,3.337552,55.62576,0.1442744,1.391424,0.7541831,1.7,1.750147
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.043457,82.43568,57.59389,0.4319474,0.4319474,1.7,0,0.5202,0.4319474,241.5704,0,0,0,1.043457,0,0,1.268053,1.20465,2.806479,2.027858,2.248107,0,2.248107,5.470294,91.17139,0.144339,0.4751421,0.8347657,1.7,3.071315
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,0.8181241,77.65507,58.88229,0,0,0,-1,0,0,0,0.2597523,0,0,0.8181241,0,0,0,0,0.5583718,4.051154,0.5583718,0,0.5583718,6.000012,100,0.1442557,0,0.6544993,0,4.869278
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.5486056,71.32695,59.31869,0.5069306,0.5069306,0,0,0,0.5069306,108.221,0.01499445,0,0,0.5486056,0.5336112,0.5069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1442557,0.5576237,0.4388845,0,5.102294
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.5116298,71.14707,59.96289,0.5767062,0.5767062,0,0,0,0.5767062,88.71584,0,0,0,0.5116298,0.6070592,0.5767062,0,0,0,4.553689,0,0.09542946,-0.09542946,5.899421,98.32348,0.1442557,0.6343769,0.4093038,0,5.065319
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2183391,63.97716,59.44337,1.27156,1.27156,1.164869,0,0.3741091,1.27156,17.17097,1.110223E-16,0,0,0.2183391,0.1123064,0.1066911,0,0,0.1060327,4.45826,0.1060327,0,0.1060327,6.000012,100,0.1442714,1.398716,0.1746713,1.7,4.676599
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.05676844,58.85625,57.71857,1.518904,1.518904,1.464974,0,0.4560379,1.518904,3.737461,1.31839E-16,0,0,0.05676844,0.05676844,0.05393002,0,0,0,4.553689,0,0,0,6.000012,100,0.1442714,1.670794,0.04541475,1.7,4.610457
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,56.13923,56.13923,1.080334,1.080334,0,-1,0,1.080334,0,0,0,0,0,1.137193,1.080334,0,0,0,4.553689,0,1.137193,-1.137193,4.801305,80.02159,0.1442714,1.188367,0,0,4.553689
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,54.67419,54.67419,0.7635598,0.7635598,0,-1,0,0.7635598,0,0,1.110223E-16,0,0,0.8037471,0.7635598,0,0,1.263548,3.416496,0,0.8037471,-0.8037471,3.954081,65.90122,0.1442714,0.8399158,0,0,3.416496
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,53.06368,53.06368,1.127317,1.127317,0,-1,0,1.127317,0,0,2.220446E-16,0,0,1.18665,1.127317,0,0,2.1566,2.612748,0,1.18665,-1.18665,2.703243,45.05395,0.1442714,1.240049,0,0,2.612748
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,51.66098,51.66098,0.1668947,0.1668947,0,-1,0,0.1668947,0,0,2.775558E-17,0,0,0.1756786,0.1668947,0,0,3.4751,1.426099,0,0.1756786,-0.1756786,2.518061,41.9676,0.1442714,0.1835842,0,0,1.426099
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,50.58038,50.58038,0.3292074,0.3292074,0,-1,0,0.3292074,0,0,5.551115E-17,0,0,0.3465341,0.3292074,0,0,3.670299,1.25042,0,0.3465341,-0.3465341,2.152782,35.87963,0.1442714,0.3621281,0,0,1.25042
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,49.70759,49.70759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.055336,0.903886,0,0,0,2.152782,35.87963,0.1442714,0,0,0,0.903886
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,48.91792,48.91792,0.2276483,0.2276483,0,-1,0,0.2276483,0,0,0,0,0,0.2396298,0.2276483,0,0,4.055336,0.903886,0,0.2396298,-0.2396298,1.90019,31.66977,0.1442714,0.2504131,0,0,0.903886
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,48.12825,48.12825,0.007997843,0.007997843,0,-1,0,0.007997843,0,0,1.734723E-18,0,0,0.008418782,0.007997843,0,0,4.321592,0.6642562,0,0.008418782,-0.008418782,1.891316,31.52187,0.1442714,0.008797627,0,0,0.6642562
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,47.60873,47.60873,0.153289,0.153289,0,-1,0,0.153289,0,0,0,0,0,0.1613569,0.153289,0,0,4.330946,0.6558374,0,0.1613569,-0.1613569,1.721231,28.68712,0.1442714,0.168618,0,0,0.6558374
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,47.10999,47.10999,0.2028572,0.2028572,0,-1,0,0.2028572,0,0,0,0,0,0.2135339,0.2028572,0,0,4.510231,0.4944805,0,0.2135339,-0.2135339,1.496146,24.93572,0.1442714,0.223143,0,0,0.4944805
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,46.69438,46.69438,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.747491,0.2809466,0,0,0,1.496146,24.93572,0.1442714,0,0,0,0.2809466
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.01857004,46.71563,46.37228,0.1838743,0.1838743,0,0,0,0.1838743,10.09931,0,0,0,0.01857004,0.1935519,0.1838743,0,0,4.747491,0.2809466,0,0.1749818,-0.1749818,1.311699,21.86161,0.1442714,0.2022617,0.01485603,0,0.2995166
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.2635541,51.04155,46.02939,0.722687,0.722687,1.7,0,0.5202,0.722687,36.46864,0,0,0,0.2635541,0,0,0.977313,0.9284474,4.941916,0.1059648,1.192001,0,1.192001,2.442531,40.70877,0.1444783,0.7949557,0.2108433,1.7,0.3695189
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.4504987,55.70853,46.87101,0.1926575,0.1926575,1.645289,0,0.5052639,0.1926575,233.8339,0,0,0,0.4504987,0,0,1.452632,1.38,3.749914,1.178766,1.830499,0,1.830499,4.179094,69.65144,0.1445872,0.2119233,0.360399,1.7,1.629265
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,0.8126884,65.97028,48.85558,1.13353,1.13353,0,-1,0,1.13353,71.69537,0,0,0,0.8126884,1.193189,1.13353,0,0,1.919416,2.826215,0,0.3805009,-0.3805009,3.778011,62.96673,0.1445872,1.246883,0.6501507,0,3.638903
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.116543,76.50941,51.11029,0.341749,0.341749,0,0,0,0.341749,326.7144,0,0,0,1.116543,0.3597358,0.341749,0,0,2.342194,2.445714,0.7568076,0,0.7568076,4.495982,74.93288,0.1444746,0.3759239,0.8932348,0,3.562258
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.112425,79.15307,53.33383,0.0086101,0.0086101,0,0,0,0.0086101,12920,0,0,0,1.112425,0.009063262,0.0086101,0,0,1.585387,3.126841,1.103362,0,1.103362,5.542723,92.37853,0.1443106,0.00947111,0.8899401,0,4.239266
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.040679,79.68565,55.43269,1.103184,1.103184,0,0,0,1.103184,94.33411,0,0,0,1.040679,1.161246,1.103184,0,0,0.4820247,4.119867,0,0.1205675,-0.1205675,5.415634,90.26038,0.1443106,1.213502,0.832543,0,5.160545
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.6956873,72.98795,57.5731,0.8895106,0.8895106,0,0,0,0.8895106,78.21012,0,0,0,0.6956873,0.9363269,0.8895106,0,0,0.6159886,3.999299,0,0.2406396,-0.2406396,5.161977,86.03278,0.1443106,0.9784616,0.5565498,0,4.694986
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.6649622,73.63515,58.83034,0.6962456,0.6962456,0,-1,0,0.6962456,95.50684,0,0,0,0.6649622,0.7328901,0.6962456,0,0,0.883366,3.75866,0,0.06792793,-0.06792793,5.090375,84.83942,0.1443106,0.7658702,0.5319697,0,4.423622
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.7130093,75.3449,59.26674,0.7767878,0.7767878,0,0,0,0.7767878,91.78945,0,0,0,0.7130093,0.8176714,0.7767878,0,0,0.9588414,3.690732,0,0.1046621,-0.1046621,4.980052,83.00069,0.1443106,0.8544666,0.5704075,0,4.403741
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.6467439,74.39131,59.91094,0.4624998,0.4624998,0,0,0,0.4624998,139.8366,0,0,0,0.6467439,0.4868419,0.4624998,0,0,1.075133,3.58607,0.159902,0,0.159902,5.131748,85.52896,0.1442869,0.5087497,0.5173951,0,4.232813
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.3590223,67.06327,59.44337,1.090035,1.090035,0,0,0,1.090035,32.93677,0,0,0,0.3590223,1.147405,1.090035,0,0,0.9152306,3.729981,0,0.7883829,-0.7883829,4.300719,71.67851,0.1442869,1.199039,0.2872179,0,4.089004
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.06618004,59.01513,57.6874,0.5661875,0.5661875,0,0,0,0.5661875,11.68872,0,1.110223E-16,0,0.06618004,0.5959868,0.5661875,0,0,1.791212,2.941598,0,0.5298068,-0.5298068,3.742254,62.37078,0.1442869,0.6228063,0.05294403,0,3.007778
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,56.10806,56.10806,0.7828579,0.7828579,0,-1,0,0.7828579,0,0,1.110223E-16,0,0,0.8240609,0.7828579,0,0,2.379886,2.411792,0,0.8240609,-0.8240609,2.873618,47.89353,0.1442869,0.8611436,0,0,2.411792
