Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,54.67419,54.67419,0.5123023,0.5123023,0,-1,0,0.5123023,0,0,1.110223E-16,0,0,0.5392655,0.5123023,0,0,3.295509,1.587731,0,0.5392655,-0.5392655,2.305182,38.41962,0.1442869,0.5635325,0,0,1.587731
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,53.06368,53.06368,0.3958781,0.3958781,0,-1,0,0.3958781,0,0,5.551115E-17,0,0,0.4167137,0.3958781,0,0,3.894693,1.048465,0,0.4167137,-0.4167137,1.865927,31.09872,0.1442869,0.4354659,0,0,1.048465
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,51.6402,51.6402,0.2606974,0.2606974,0,-1,0,0.2606974,0,0,0,0,0,0.2744183,0.2606974,0,0,4.357708,0.6317514,0,0.2744183,-0.2744183,1.576665,26.27769,0.1442869,0.2867671,0,0,0.6317514
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,50.58038,50.58038,0.005592291,0.005592291,0,-1,0,0.005592291,0,0,8.673617E-19,0,0,0.005886622,0.005592291,0,0,4.662618,0.3573331,0,0.005886622,-0.005886622,1.57046,26.17427,0.1442869,0.00615152,0,0,0.3573331
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,49.73876,49.73876,0.07720128,0.07720128,0,-1,0,0.07720128,0,0,0,0,0,0.08126451,0.07720128,0,0,4.669158,0.3514465,0,0.08126451,-0.08126451,1.484799,24.7466,0.1442869,0.08492141,0,0,0.3514465
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,48.91792,48.91792,0.2243034,0.2243034,0,-1,0,0.2243034,0,0,0,0,0,0.2361089,0.2243034,0,0,4.759452,0.270182,0,0.2361089,-0.2361089,1.235919,20.5986,0.1442869,0.2467338,0,0,0.270182
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,48.09708,48.09708,0.1662214,0.03236947,0,-1,0,0.03236947,0,0,0.1338519,0.1504741,0,0.03407313,0.03236947,0,0,5.021795,0.03407313,0,0.03407313,-0.03407313,1.200002,20,0.1442869,0.1828435,0,0,0.03407313
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,47.60873,47.60873,0.05751262,0,0,-1,0,0,0,0,0.05751262,0.06326388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442869,0.06326388,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,47.10999,47.10999,0.06759595,0,0,-1,0,0,0,0,0.06759595,0.07435555,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1442869,0.07435555,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,46.64243,46.64243,0.04663082,0.04663082,1.499262,0,0.4653986,0.04663082,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.144417,0.0512939,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,46.35149,46.35149,0.15709,0.15709,1.609722,0,0.495554,0.15709,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1445812,0.172799,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.05896879,47.09119,45.99822,1.317713,1.317713,1.7,0,0.5202,1.317713,4.475088,0,0,0,0.05896879,0,0,0.3822874,0.363173,2.299654,2.484,0.4221418,0,0.4221418,4.218847,70.31398,0.1446549,1.449484,0.04717503,1.7,2.542969
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.176078,50.16932,46.83984,1.055203,1.055203,1.7,0,0.5202,1.055203,16.68666,0,0,0,0.176078,0,0,0.6447973,0.6125575,1.877513,2.863928,0.7886355,0,0.7886355,4.967012,82.78338,0.1447903,1.160723,0.1408624,1.7,3.040006
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1568286,51.80108,48.80362,0.6788411,0.6788411,0,-1,0,0.6788411,23.1024,0,0,0,0.1568286,0.7145695,0.6788411,0,0,1.088877,3.5737,0,0.5577409,-0.5577409,4.379102,72.98489,0.1447903,0.7467251,0.1254629,0,3.730528
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2184441,55.32209,51.04795,0.3688217,0.3688217,0,0,0,0.3688217,59.22756,0,0,0,0.2184441,0.3882333,0.3688217,0,0,1.708589,3.015959,0,0.1697893,-0.1697893,4.200129,70.002,0.1447903,0.4057038,0.1747553,0,3.234403
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.2720425,58.68587,53.24032,0.360861,0.360861,0,0,0,0.360861,75.38704,0,5.551115E-17,0,0.2720425,0.3798537,0.360861,0,0,1.897244,2.846169,0,0.1078113,-0.1078113,4.086485,68.10795,0.1447903,0.3969471,0.2176339,0,3.118212
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2203121,59.79321,55.34956,0.8835988,0.8835988,0,0,0,0.8835988,24.93349,0,0,0,0.2203121,0.930104,0.8835988,0,0,2.017034,2.738358,0,0.709792,-0.709792,3.338299,55.6382,0.1447903,0.9719587,0.1762497,0,2.95867
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.3314912,64.41539,57.51077,0.3090046,0.3090046,0,0,0,0.3090046,107.2771,0,0,0,0.3314912,0.325268,0.3090046,0,0,2.805692,2.028566,0.006223238,0,0.006223238,3.344203,55.7366,0.1447894,0.3399051,0.265193,0,2.360057
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.2653464,64.29002,58.768,0.1416181,0.1416181,0,-1,0,0.1416181,187.3675,0,0,0,0.2653464,0.1490717,0.1416181,0,0,2.799469,2.034167,0.1162747,0,0.1162747,3.454511,57.57506,0.1447721,0.15578,0.2122771,0,2.299514
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.2778784,65.01694,59.2044,0.0547328,0.0547328,0,0,0,0.0547328,507.6999,0,0,0,0.2778784,0.05761347,0.0547328,0,0,2.683194,2.138814,0.2202649,0,0.2202649,3.663472,61.05775,0.1447395,0.06020608,0.2223027,0,2.416693
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.122823,62.38107,59.85899,1.117057,1.117057,0,0,0,1.117057,10.99523,0,2.220446E-16,0,0.122823,1.175849,1.117057,0,0,2.462929,2.337053,0,1.053026,-1.053026,2.553485,42.55801,0.1447395,1.228762,0.09825838,0,2.459876
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1538703,62.48049,59.31869,0.8803075,0.8803075,0,0,0,0.8803075,17.47915,0,0,0,0.1538703,0.9266394,0.8803075,0,0,3.632958,1.284027,0,0.7727692,-0.7727692,1.738915,28.98186,0.1447395,0.9683383,0.1230962,0,1.437897
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.06574592,58.91198,57.59389,1.481942,1.481942,1.7,0,0.5202,1.481942,4.436471,0,0,0,0.06574592,0,0,0.2180583,0.2071554,4.49159,0.5112575,0.2729013,0,0.2729013,1.997812,33.2968,0.1447861,1.630136,0.05259674,1.7,0.5770035
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,56.02494,56.02494,0.8994915,0.7190253,0,-1,0,0.7190253,0,0,0.1804662,0.2704154,0,0.7568687,0.7190253,0,0,4.218689,0.7568687,0,0.7568687,-0.7568687,1.200002,20,0.1447861,0.9894407,0,0,0.7568687
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,54.59107,54.59107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,53.01173,53.01173,0.2832979,0,0,-1,0,0,0,0,0.2832979,0.3116277,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0.3116277,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,51.60903,51.60903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,50.5596,50.5596,0.1317344,0,0,-1,0,0,0,0,0.1317344,0.1449079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0.1449079,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,49.67642,49.67642,0.1172147,0,0,-1,0,0,0,0,0.1172147,0.1289362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0.1289362,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,48.88675,48.88675,0.05795747,0,0,-1,0,0,0,0,0.05795747,0.06375322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0.06375322,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,48.0763,48.0763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,47.57756,47.57756,0.01073319,0,0,-1,0,0,0,0,0.01073319,0.01180651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0.01180651,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,47.07882,47.07882,0.1026446,0,0,-1,0,0,0,0,0.1026446,0.112909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0.112909,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,46.64243,46.64243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1447861,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,46.35149,46.35149,0.09199992,0.09199992,1.544631,0,0.4777844,0.09199992,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.144929,0.1011999,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1005893,47.87204,45.99822,0.2376473,0.2376473,1.690279,0,0.5175461,0.2376473,42.32713,2.220446E-16,0,0,0.1005893,0,0,1.452632,1.38,3.679654,1.242,1.480589,0,1.480589,3.913796,65.2298,0.1451017,0.261412,0.08047142,1.7,1.342589
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2211592,51.0245,46.81906,0.04277951,0.04277951,1.495411,0,0.4643472,0.04277951,516.9746,4.440892E-16,0,0,0.2211592,0,0,1.452632,1.38,2.199065,2.57453,1.601159,0,1.601159,5.432789,90.5463,0.1451958,0.04705746,0.1769273,1.7,2.79569
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.5233004,59.29099,48.77245,0.7820767,0.7820767,0,-1,0,0.7820767,66.91165,0,1.110223E-16,0,0.5233004,0.8232386,0.7820767,0,0,0.5979059,4.015574,0,0.2999382,-0.2999382,5.116626,85.27693,0.1451958,0.8602843,0.4186403,0,4.538874
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,0.8531087,69.41074,50.99599,0.7431876,0.7431876,0,0,0,0.7431876,114.7905,0,0,0,0.8531087,0.7823027,0.7431876,0,0,0.9311705,3.715636,0.07080592,0,0.07080592,5.183798,86.39647,0.1451853,0.8175064,0.682487,0,4.568744
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.4800731,63.15142,53.24032,0,0,0,0,0,0,0,0,0,0,0.4800731,0,0,0,0,0.8603646,3.779361,0.4800731,0,0.4800731,5.639236,93.98708,0.1451143,0,0.3840584,0,4.259434
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.6808178,70.12128,55.34956,1.346769,1.346769,1.061269,0,0.3458264,1.346769,50.55194,2.220446E-16,0,0,0.6808178,0.3005262,0.2854999,0,0,0.3802916,4.211427,0.3802916,0,0.3802916,6.000012,100,0.1451697,1.481446,0.5446543,1.7,4.892244
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.4127487,66.1851,57.4796,0,0,0,0,0,0,0,0.4127487,0,0,0.4127487,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451697,0,0.330199,0,4.966438
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3019995,65.02303,58.70566,0,0,0,-1,0,0,0,0.3019995,0,0,0.3019995,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451697,0,0.2415996,0,4.855689
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.5568784,71.34324,59.15244,1.031247,1.031247,0,0,0,1.031247,54.00049,0,0,0,0.5568784,1.085523,1.031247,0,0,0,4.553689,0,0.5286448,-0.5286448,5.442771,90.71268,0.1451697,1.134372,0.4455028,0,5.110568
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.3655663,67.57343,59.78626,0.9052194,0.9052194,0,0,0,0.9052194,40.38428,0,0,0,0.3655663,0.9528625,0.9052194,0,0,0.5873831,4.025044,0,0.5872962,-0.5872962,4.823707,80.39495,0.1451697,0.9957413,0.2924531,0,4.39061
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.08509696,61.02898,59.29791,0,0,0,0,0,0,0,0,0,0,0.08509696,0,0,0,0,1.239934,3.437748,0.08509696,0,0.08509696,4.904437,81.74046,0.1451571,0,0.06807756,0,3.522845
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02496523,58.03947,57.54193,0.5116953,0.5116953,0,0,0,0.5116953,4.878925,0,1.110223E-16,0,0.02496523,0.5386266,0.5116953,0,0,1.154837,3.514335,0,0.5136614,-0.5136614,4.36299,72.71636,0.1451571,0.5628648,0.01997218,0,3.5393
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,55.99377,55.99377,0.9239404,0.9239404,0,-1,0,0.9239404,0,0,1.110223E-16,0,0,0.9725688,0.9239404,0,0,1.725572,3.000674,0,0.9725688,-0.9725688,3.337813,55.6301,0.1451571,1.016334,0,0,3.000674
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,54.55989,54.55989,0.02340336,0.02340336,0,-1,0,0.02340336,0,0,3.469447E-18,0,0,0.02463512,0.02340336,0,0,2.806204,2.028105,0,0.02463512,-0.02463512,3.311845,55.19731,0.1451571,0.0257437,0,0,2.028105
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,52.94939,52.94939,0.4289899,0.4289899,0,-1,0,0.4289899,0,0,5.551115E-17,0,0,0.4515684,0.4289899,0,0,2.833577,2.00347,0,0.4515684,-0.4515684,2.83585,47.26408,0.1451571,0.4718889,0,0,2.00347
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,51.51551,51.51551,0.03739092,0.03739092,0,-1,0,0.03739092,0,0,6.938894E-18,0,0,0.03935886,0.03739092,0,0,3.335319,1.551901,0,0.03935886,-0.03935886,2.794362,46.57261,0.1451571,0.04113001,0,0,1.551901
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,50.46609,50.46609,0.1774293,0.1774293,0,-1,0,0.1774293,0,0,0,0,0,0.1867677,0.1774293,0,0,3.379051,1.512543,0,0.1867677,-0.1867677,2.597492,43.29144,0.1451571,0.1951723,0,0,1.512543
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,49.62446,49.62446,0.08036462,0.08036462,0,-1,0,0.08036462,0,0,1.387779E-17,0,0,0.08459434,0.08036462,0,0,3.586571,1.325775,0,0.08459434,-0.08459434,2.508322,41.80527,0.1451571,0.08840109,0,0,1.325775
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,48.83479,48.83479,0.003495108,0.003495108,0,-1,0,0.003495108,0,0,4.336809E-19,0,0,0.003679061,0.003495108,0,0,3.680565,1.241181,0,0.003679061,-0.003679061,2.504443,41.74064,0.1451571,0.003844619,0,0,1.241181
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,48.04513,48.04513,0.1986782,0.1986782,0,-1,0,0.1986782,0,0,2.775558E-17,0,0,0.209135,0.1986782,0,0,3.684653,1.237502,0,0.209135,-0.209135,2.283996,38.06652,0.1451571,0.218546,0,0,1.237502
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,47.54639,47.54639,0.07017473,0.07017473,0,-1,0,0.07017473,0,0,0,0,0,0.07386814,0.07017473,0,0,3.917025,1.028367,0,0.07386814,-0.07386814,2.206132,36.7688,0.1451571,0.07719221,0,0,1.028367
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,47.04765,47.04765,0.09165215,0.09165215,0,-1,0,0.09165215,0,0,0,0,0,0.09647595,0.09165215,0,0,3.999101,0.9544984,0,0.09647595,-0.09647595,2.104437,35.07389,0.1451571,0.1008174,0,0,0.9544984
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,46.61125,46.61125,0.15896,0.15896,0,0,0,0.15896,0,0,2.775558E-17,0,0,0.1673263,0.15896,0,0,4.106296,0.8580225,0,0.1673263,-0.1673263,1.92806,32.13427,0.1451571,0.174856,0,0,0.8580225
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,46.32032,46.32032,0.1450238,0.1450238,0,0,0,0.1450238,0,0,2.775558E-17,0,0,0.1526567,0.1450238,0,0,4.292214,0.6906961,0,0.1526567,-0.1526567,1.767146,29.45237,0.1451571,0.1595262,0,0,0.6906961
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2425612,50.59772,45.99822,0.1328259,0.1328259,0,0,0,0.1328259,182.6159,0,0,0,0.2425612,0.1398167,0.1328259,0,0,4.461833,0.5380394,0.1027445,0,0.1027445,1.864618,31.0769,0.1451419,0.1461085,0.1940489,0,0.7806006
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.4856813,56.39068,46.81906,0.7170056,0.7170056,1.7,0,0.5202,0.7170056,67.73745,0,0,0,0.4856813,0,0,0.9829944,0.9338447,4.359088,0.6305094,1.419526,0,1.419526,3.211298,53.52153,0.1453256,0.7887062,0.3885451,1.7,1.116191
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,0.8860306,67.62173,48.74128,0.3998755,0.3998755,0,-1,0,0.3998755,221.5766,0,0,0,0.8860306,0.4209215,0.3998755,0,0,2.939562,1.908083,0.465109,0,0.465109,3.652539,60.87554,0.1452569,0.439863,0.7088245,0,2.794113
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,0.8463449,69.2066,50.96482,0.04020573,0.04020573,0,0,0,0.04020573,2105.035,0,0,0,0.8463449,0.04232182,0.04020573,0,0,2.474453,2.326681,0.804023,0,0.804023,4.415303,73.58823,0.1451384,0.04422631,0.6770759,0,3.173026
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.181352,81.04034,53.21954,1.090242,1.090242,0,0,0,1.090242,108.3569,0,0,0,1.181352,1.147623,1.090242,0,0,1.67043,3.050302,0.03372931,0,0.03372931,4.447301,74.12154,0.1451334,1.199266,0.9450818,0,4.231654
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.251675,85.95907,55.31839,0.2784303,0.2784303,0,0,0,0.2784303,449.5469,0,0,0,1.251675,0.2930846,0.2784303,0,0,1.636701,3.080658,0.9585903,0,0.9585903,5.3567,89.27815,0.1449924,0.3062734,1.00134,0,4.332333
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.064656,82.88403,57.44842,0.4350721,0.4350721,0,0,0,0.4350721,244.7078,0,0,0,1.064656,0.4579706,0.4350721,0,0,0.6781106,3.943389,0.6066849,0,0.6066849,5.932251,98.87066,0.1449033,0.4785793,0.8517244,0,5.008045
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.063881,84.39621,58.67449,0.6666533,0.6666533,0,-1,0,0.6666533,159.5853,0.2907145,0,0,1.063881,0.7017403,0.6666533,0,0,0.07142571,4.489406,0.07142571,0,0.07142571,6.000012,100,0.1448928,0.7333187,0.8511044,0,5.553287
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,0.8135456,77.7748,59.0901,0.1470448,0.1470448,0,0,0,0.1470448,553.2639,0.6587616,0,0,0.8135456,0.154784,0.1470448,0,0,0,4.553689,0,0,0,6.000012,100,0.1448928,0.1617493,0.6508365,0,5.367235
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.6815608,75.07194,59.73431,1.518009,1.518009,0.8705261,0,0.2937536,1.518009,44.89834,0,0,0,0.6815608,0.6815608,0.6474827,0,0,0,4.553689,0,0,0,6.000012,100,0.1448928,1.66981,0.5452486,1.7,5.23525
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.4043677,67.83422,59.2044,0.527811,0.527811,0,0,0,0.527811,76.61223,0,0,0,0.4043677,0.5555905,0.527811,0,0,0,4.553689,0,0.1512228,-0.1512228,5.840609,97.34329,0.1448928,0.5805921,0.3234942,0,4.958057
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.06465118,58.74307,57.44842,1.154192,1.154192,0,0,0,1.154192,5.601424,0,2.220446E-16,0,0.06465118,1.214939,1.154192,0,0,0.1680253,4.402466,0,1.150288,-1.150288,4.628099,77.13483,0.1448928,1.269611,0.05172095,0,4.467117
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,55.90026,55.90026,0.5188968,0.5188968,0,-1,0,0.5188968,0,0,1.110223E-16,0,0,0.5462071,0.5188968,0,0,1.446123,3.252178,0,0.5462071,-0.5462071,4.052347,67.53897,0.1448928,0.5707865,0,0,3.252178
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,54.47677,54.47677,0.502973,0.502973,0,-1,0,0.502973,0,0,1.110223E-16,0,0,0.5294453,0.502973,0,0,2.05302,2.705971,0,0.5294453,-0.5294453,3.494262,58.23759,0.1448928,0.5532703,0,0,2.705971
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,52.89743,52.89743,0.4292106,0.4292106,0,-1,0,0.4292106,0,0,5.551115E-17,0,0,0.4518006,0.4292106,0,0,2.641292,2.176526,0,0.4518006,-0.4518006,3.018023,50.30027,0.1448928,0.4721316,0,0,2.176526
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,51.46356,51.46356,0.07383499,0.07383499,0,-1,0,0.07383499,0,0,0,0,0,0.07772105,0.07383499,0,0,3.143293,1.724725,0,0.07772105,-0.07772105,2.936097,48.93486,0.1448928,0.0812185,0,0,1.724725
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,50.43491,50.43491,0.05941913,0.05941913,0,-1,0,0.05941913,0,0,0,0,0,0.06254645,0.05941913,0,0,3.22965,1.647004,0,0.06254645,-0.06254645,2.870168,47.83603,0.1448928,0.06536105,0,0,1.647004
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,49.59329,49.59329,0.1402144,0.1402144,0,-1,0,0.1402144,0,0,2.775558E-17,0,0,0.1475941,0.1402144,0,0,3.299146,1.584458,0,0.1475941,-0.1475941,2.71459,45.24307,0.1448928,0.1542359,0,0,1.584458
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,48.77245,48.77245,0.07209621,0.07209621,0,-1,0,0.07209621,0,0,0,0,0,0.07589075,0.07209621,0,0,3.463139,1.436864,0,0.07589075,-0.07589075,2.634594,43.90981,0.1448928,0.07930584,0,0,1.436864
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.547462,1.360973,0,0,0,2.634594,43.90981,0.1448928,0,0,0,1.360973
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,47.51522,47.51522,0.1035389,0.1035389,0,-1,0,0.1035389,0,0,1.387779E-17,0,0,0.1089883,0.1035389,0,0,3.547462,1.360973,0,0.1089883,-0.1089883,2.51971,41.99508,0.1448928,0.1138928,0,0,1.360973
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,47.04765,47.04765,0.1779577,0.1779577,0,-1,0,0.1779577,0,0,0,0,0,0.1873239,0.1779577,0,0,3.66856,1.251985,0,0.1873239,-0.1873239,2.322253,38.70414,0.1448928,0.1957535,0,0,1.251985
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,46.58008,46.58008,0.1173279,0.1173279,0,0,0,0.1173279,0,0,1.387779E-17,0,0,0.1235031,0.1173279,0,0,3.876698,1.064661,0,0.1235031,-0.1235031,2.19207,36.53442,0.1448928,0.1290607,0,0,1.064661
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,46.28915,46.28915,0.02475516,0.02475516,0,0,0,0.02475516,0,0,0,0,0,0.02605806,0.02475516,0,0,4.013924,0.9411576,0,0.02605806,-0.02605806,2.164602,36.07663,0.1448928,0.02723067,0,0,0.9411576
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.2880844,51.46086,45.96705,0,0,0,0,0,0,0,0,0,0,0.2880844,0,0,0,0,4.042877,0.9150996,0.2880844,0,0.2880844,2.437903,40.63163,0.1448505,0,0.2304676,0,1.203184
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.6464844,59.8307,46.78789,0.8524102,0.8524102,0,0,0,0.8524102,75.84193,0,0,0,0.6464844,0.8972739,0.8524102,0,0,3.754793,1.174376,0,0.2507895,-0.2507895,2.173548,36.22572,0.1448505,0.9376512,0.5171875,0,1.82086
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,0.8950872,67.80921,48.71011,1.204999,1.204999,0,-1,0,1.204999,74.28115,0,0,0.2780256,0.8950872,1.26842,1.204999,0,0,4.033448,0.9235861,0,0.3733329,-0.3733329,1.78002,29.66694,0.1448505,1.325499,0.7160698,0,1.818673
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.034577,74.03636,50.93365,0.8079054,0.8079054,1.7,0,0.5202,0.8079054,128.0567,0,0,0,1.034577,0,0,0.8920946,0.8474898,4.448262,0.5502533,1.882067,0,1.882067,3.565506,59.42498,0.1449659,0.888696,0.8276617,1.7,1.58483
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.000793,75.83994,53.18837,0.4177194,0.4177194,1.7,0,0.5202,0.4177194,239.585,0,0,0,1.000793,0,0,1.282281,1.218167,2.566195,2.244113,2.218959,0,2.218959,5.670596,94.50974,0.1450315,0.4594913,0.8006342,1.7,3.244906
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.1046,81.36642,55.28722,1.28642,1.28642,0.566924,0,0.2108703,1.28642,85.86619,0,0,0,1.1046,0.7573646,0.7194964,0,0,0.3472355,4.241177,0.3472355,0,0.3472355,6.000012,100,0.1450242,1.415062,0.8836801,1.7,5.345777
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.045728,82.2964,57.42764,0.1675312,0.1675312,0,0,0,0.1675312,624.1989,0.869379,0,0,1.045728,0.1763486,0.1675312,0,0,0,4.553689,0,0,0,6.000012,100,0.1450242,0.1842843,0.8365821,0,5.599417
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.144931,86.89171,58.65371,0.2781233,0.2781233,0,-1,0,0.2781233,411.6629,0.8521692,0,0,1.144931,0.2927614,0.2781233,0,0,0,4.553689,0,0,0,6.000012,100,0.1450242,0.3059357,0.9159445,0,5.698619
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.7103669,75.04113,59.05893,0.628621,0.628621,0,0,0,0.628621,113.004,0.04866052,0,0,0.7103669,0.6617064,0.628621,0,0,0,4.553689,0,0,0,6.000012,100,0.1450242,0.6914831,0.5682935,0,5.264056
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.4934321,70.43349,59.70314,0.4911583,0.4911583,0,0,0,0.4911583,100.463,0,5.551115E-17,0,0.4934321,0.5170087,0.4911583,0,0,0,4.553689,0,0.02357657,-0.02357657,5.97516,99.5858,0.1450242,0.5402741,0.3947457,0,5.047121
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.3432973,66.45921,59.2044,1.432289,1.432289,1.131043,0,0.3648748,1.432289,23.96844,1.734723E-17,0,0,0.3432973,0.3171011,0.301246,0,0,0.02619619,4.530112,0.02619619,0,0.02619619,6.000012,100,0.1450279,1.575518,0.2746378,1.7,4.87341
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.06299897,58.7097,57.44842,0,0,0,0,0,0,0,0.06299897,0,0,0.06299897,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450279,0,0.05039917,0,4.616688
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,55.90026,55.90026,0.5457931,0.5457931,0,-1,0,0.5457931,0,0,0,0,0,0.5745191,0.5457931,0,0,0,4.553689,0,0.5745191,-0.5745191,5.394416,89.90675,0.1450279,0.6003724,0,0,4.553689
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,54.49755,54.49755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6383545,3.97917,0,0,0,5.394416,89.90675,0.1450279,0,0,0,3.97917
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,52.89743,52.89743,0.611646,0.611646,0,-1,0,0.611646,0,0,0,0,0,0.6438379,0.611646,0,0,0.6383545,3.97917,0,0.6438379,-0.6438379,4.715751,78.5957,0.1450279,0.6728106,0,0,3.97917
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,51.46356,51.46356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.35373,3.335332,0,0,0,4.715751,78.5957,0.1450279,0,0,0,3.335332
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,50.41413,50.41413,0.100392,0.100392,0,-1,0,0.100392,0,0,1.387779E-17,0,0,0.1056758,0.100392,0,0,1.35373,3.335332,0,0.1056758,-0.1056758,4.604359,76.73916,0.1450279,0.1104312,0,0,3.335332
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,49.59329,49.59329,0.1121849,0.1121849,0,-1,0,0.1121849,0,0,0,0,0,0.1180893,0.1121849,0,0,1.471148,3.229656,0,0.1180893,-0.1180893,4.479882,74.66455,0.1450279,0.1234033,0,0,3.229656
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,48.80362,48.80362,0.1426722,0.1426722,0,-1,0,0.1426722,0,0,0,0,0,0.1501813,0.1426722,0,0,1.602358,3.111567,0,0.1501813,-0.1501813,4.321577,72.02614,0.1450279,0.1569395,0,0,3.111567
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,48.01395,48.01395,0.05382214,0.05382214,0,-1,0,0.05382214,0,0,0,0,0,0.05665489,0.05382214,0,0,1.769226,2.961385,0,0.05665489,-0.05665489,4.261858,71.03082,0.1450279,0.05920436,0,0,2.961385
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,47.54639,47.54639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1450279,0,0,0,2.904731
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.832176,2.904731,0,0,0,4.261858,71.03082,0.1450279,0,0,0,2.904731
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,46.58008,46.58008,0.05261128,0.05261128,0,0,0,0.05261128,0,0,6.938894E-18,0,0,0.0553803,0.05261128,0,0,1.832176,2.904731,0,0.0553803,-0.0553803,4.203481,70.05788,0.1450279,0.05787241,0,0,2.904731
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,46.28915,46.28915,0.02609655,0.02609655,0,0,0,0.02609655,0,0,3.469447E-18,0,0,0.02747005,0.02609655,0,0,1.89371,2.84935,0,0.02747005,-0.02747005,4.174525,69.57529,0.1450279,0.0287062,0,0,2.84935
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.09147387,47.63731,45.93588,0.6447227,0.6447227,0,0,0,0.6447227,14.1881,0,1.110223E-16,0,0.09147387,0.6786555,0.6447227,0,0,1.924232,2.82188,0,0.5871816,-0.5871816,3.555582,59.25957,0.1450279,0.709195,0.0731791,0,2.913354
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1522587,49.65734,46.78789,0.2090966,0.2090966,0,0,0,0.2090966,72.81741,0,0,0,0.1522587,0.2201017,0.2090966,0,0,2.576656,2.234699,0,0.06784296,-0.06784296,3.484069,58.0677,0.1450279,0.2300062,0.121807,0,2.386957
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3270033,55.07705,48.68933,0,0,0,-1,0,0,0,0,0,0,0.3270033,0,0,0,0,2.652037,2.166856,0.3270033,0,0.3270033,3.794291,63.23806,0.1449801,0,0.2616026,0,2.493859
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.5273589,61.71231,50.93365,0,0,0,0,0,0,0,0,0,0,0.5273589,0,0,0,0,2.325034,2.461159,0.5273589,0,0.5273589,4.294588,71.57632,0.1449031,0,0.4218871,0,2.988518
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.6632591,67.25336,53.1572,0.2443157,0.2443157,0,0,0,0.2443157,271.4762,0,0,0,0.6632591,0.2571745,0.2443157,0,0,1.797675,2.935782,0.4060846,0,0.4060846,4.679834,77.99707,0.1448439,0.2687473,0.5306073,0,3.599041
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.5989096,68.05828,55.25605,0,0,0,0,0,0,0,0,0,0,0.5989096,0,0,0,0,1.39159,3.301258,0.5989096,0,0.5989096,5.248009,87.46664,0.1447566,0,0.4791276,0,3.900167
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.5592636,69.47396,57.39647,0,0,0,0,0,0,0,0,0,0,0.5592636,0,0,0,0,0.7926806,3.840276,0.5592636,0,0.5592636,5.778574,96.30936,0.1446752,0,0.4474109,0,4.39954
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.2858613,64.58381,58.62254,0.3161601,0.3161601,0,-1,0,0.3161601,90.41662,0,0,0,0.2858613,0.3328001,0.3161601,0,0,0.2334169,4.343614,0,0.04693883,-0.04693883,5.729095,95.48473,0.1446752,0.3477761,0.228689,0,4.629475
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.3750283,67.01584,59.05893,0.6740723,0.6740723,0,0,0,0.6740723,55.63621,0,0,0,0.3750283,0.7095498,0.6740723,0,0,0.2855712,4.296675,0,0.3345215,-0.3345215,5.376479,89.6078,0.1446752,0.7414795,0.3000226,0,4.671703
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1262413,62.26208,59.67196,1.271205,1.271205,1.7,0,0.5202,1.271205,9.930835,0,0,0,0.1262413,0,0,0.4287951,0.4073554,0.6572617,3.962153,0.5335966,0,0.5335966,5.882693,98.04469,0.1447649,1.398325,0.100993,1.7,4.088395
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.1978485,63.23954,59.15244,0.5058032,0.5058032,0,0,0,0.5058032,39.11571,0,0,0,0.1978485,0.5324244,0.5058032,0,0,0.1236651,4.44239,0,0.334576,-0.334576,5.530019,92.1668,0.1447649,0.5563836,0.1582788,0,4.640239
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.04878909,58.371,57.39647,0.5399019,0.5399019,0,0,0,0.5399019,9.03666,0,0,0,0.04878909,0.5683177,0.5399019,0,0,0.4954161,4.107814,0,0.5195286,-0.5195286,4.982388,83.03963,0.1447649,0.593892,0.03903127,0,4.156603
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,55.8483,55.8483,0.1539735,0.1539735,0,-1,0,0.1539735,0,0,0,0,0,0.1620773,0.1539735,0,0,1.07267,3.588286,0,0.1620773,-0.1620773,4.811543,80.19223,0.1447649,0.1693708,0,0,3.588286
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,54.4456,54.4456,0.1229404,0.1229404,0,-1,0,0.1229404,0,0,1.387779E-17,0,0,0.129411,0.1229404,0,0,1.252756,3.426208,0,0.129411,-0.129411,4.675132,77.91871,0.1447649,0.1352345,0,0,3.426208
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,52.86626,52.86626,0.6986487,0.6986487,0,-1,0,0.6986487,0,0,1.110223E-16,0,0,0.7354196,0.6986487,0,0,1.396546,3.296798,0,0.7354196,-0.7354196,3.899932,64.99873,0.1447649,0.7685136,0,0,3.296798
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,51.43239,51.43239,0.09617079,0.09617079,0,-1,0,0.09617079,0,0,1.387779E-17,0,0,0.1012324,0.09617079,0,0,2.213679,2.561378,0,0.1012324,-0.1012324,3.793223,63.22026,0.1447649,0.1057879,0,0,2.561378
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,50.41413,50.41413,0.06308169,0.06308169,0,-1,0,0.06308169,0,0,0,0,0,0.06640177,0.06308169,0,0,2.326159,2.460145,0,0.06640177,-0.06640177,3.72323,62.05371,0.1447649,0.06938986,0,0,2.460145
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,49.56212,49.56212,0.2113386,0.2113386,0,-1,0,0.2113386,0,0,2.775558E-17,0,0,0.2224617,0.2113386,0,0,2.399939,2.393744,0,0.2224617,-0.2224617,3.488734,58.14546,0.1447649,0.2324725,0,0,2.393744
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,48.77245,48.77245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647119,2.171282,0,0,0,3.488734,58.14546,0.1447649,0,0,0,2.171282
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,48.01395,48.01395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.647119,2.171282,0,0,0,3.488734,58.14546,0.1447649,0,0,0,2.171282
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,47.51522,47.51522,0.1752349,0.1752349,0,-1,0,0.1752349,0,0,2.775558E-17,0,0,0.1844578,0.1752349,0,0,2.647119,2.171282,0,0.1844578,-0.1844578,3.294299,54.90487,0.1447649,0.1927584,0,0,2.171282
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,47.04765,47.04765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.852072,1.986824,0,0,0,3.294299,54.90487,0.1447649,0,0,0,1.986824
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,46.58008,46.58008,0.005779154,0.005779154,0,0,0,0.005779154,0,0,0,0,0,0.00608332,0.005779154,0,0,2.852072,1.986824,0,0.00608332,-0.00608332,3.287887,54.798,0.1447649,0.00635707,0,0,1.986824
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,46.28915,46.28915,0.2497036,0.2497036,0,0,0,0.2497036,0,0,2.775558E-17,0,0,0.2628459,0.2497036,0,0,2.858831,1.980741,0,0.2628459,-0.2628459,3.010823,50.18028,0.1447649,0.274674,0,0,1.980741
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.1772427,49.26769,45.93588,0.7576987,0.7576987,0,0,0,0.7576987,23.39224,0,0,0,0.1772427,0.7975775,0.7576987,0,0,3.150882,1.717895,0,0.6203348,-0.6203348,2.356932,39.28213,0.1447649,0.8334685,0.1417942,0,1.895138
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.5462401,57.64484,46.78789,0.2282433,0.2282433,0,0,0,0.2282433,239.3236,0,0,0,0.5462401,0.2402561,0.2282433,0,0,3.840143,1.09756,0.305984,0,0.305984,2.647214,44.12015,0.1447204,0.2510676,0.4369921,0,1.6438
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.6448501,61.85091,48.65816,1.048687,1.048687,0,-1,0,1.048687,61.49117,0,2.220446E-16,0,0.6448501,1.103882,1.048687,0,0,3.534159,1.372946,0,0.4590314,-0.4590314,2.163353,36.05581,0.1447204,1.153556,0.5158801,0,2.017796
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,0.8739435,69.82348,50.90248,0.8475465,0.8475465,0,0,0,0.8475465,103.1145,0,0,0,0.8739435,0.8921542,0.8475465,0,0,4.044194,0.9139143,0,0.01821068,-0.01821068,2.144157,35.73588,0.1447204,0.9323012,0.6991548,0,1.787858
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,0.8388374,71.548,53.1572,0.2433551,0.2433551,0,0,0,0.2433551,344.6968,0,0,0,0.8388374,0.2561633,0.2433551,0,0,4.064428,0.8957036,0.5826741,0,0.5826741,2.69693,44.94875,0.1446357,0.2676907,0.6710699,0,1.734541
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,0.9218782,76.174,55.25605,0.7046301,0.7046301,0,0,0,0.7046301,130.8315,0,0,0,0.9218782,0.7417158,0.7046301,0,0,3.481754,1.42011,0.1801624,0,0.1801624,2.867847,47.79736,0.1446095,0.7750931,0.7375026,0,2.341989
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.7395471,73.89346,57.39647,1.48629,1.48629,1.7,0,0.5202,1.48629,49.75794,0,0,0,0.7395471,0,0,0.2137105,0.2030249,3.301592,1.582256,0.942572,0,0.942572,3.762049,62.7007,0.1447516,1.634918,0.5916376,1.7,2.321804
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,0.8606528,78.4984,58.62254,0.9514171,0.9514171,0,-1,0,0.9514171,90.46009,0,1.110223E-16,0,0.8606528,1.001492,0.9514171,0,0,2.35902,2.430571,0,0.1408389,-0.1408389,3.613592,60.22642,0.1447516,1.046559,0.6885222,0,3.291224
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,0.8567039,78.86845,59.02776,0.6415534,0.6415534,0,0,0,0.6415534,133.5359,0,0,0,0.8567039,0.6753194,0.6415534,0,0,2.515507,2.289732,0.1813846,0,0.1813846,3.785669,63.09435,0.1447253,0.7057087,0.6853632,0,3.146436
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.5826512,72.5051,59.64079,0.706604,0.706604,0,0,0,0.706604,82.45795,0,1.110223E-16,0,0.5826512,0.7437937,0.706604,0,0,2.334123,2.452978,0,0.1611425,-0.1611425,3.61581,60.26337,0.1447253,0.7772644,0.466121,0,3.03563
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.2561291,64.49017,59.15244,0.05750945,0.05750945,0,0,0,0.05750945,445.3687,0,0,0,0.2561291,0.06053627,0.05750945,0,0,2.51317,2.291836,0.1955929,0,0.1955929,3.801365,63.35596,0.1446969,0.0632604,0.2049033,0,2.547965
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.06199261,58.63698,57.39647,1.208624,1.208624,0,0,0,1.208624,5.129187,0,2.220446E-16,0,0.06199261,1.272236,1.208624,0,0,2.317577,2.46787,0,1.210244,-1.210244,2.525656,42.09419,0.1446969,1.329487,0.04959409,0,2.529862
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,55.81713,55.81713,0.2628098,0.2628098,0,-1,0,0.2628098,0,0,0,0,0,0.2766419,0.2628098,0,0,3.662292,1.257626,0,0.2766419,-0.2766419,2.23405,37.2341,0.1446969,0.2890908,0,0,1.257626
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,54.4456,54.4456,0.2654029,0.2654029,0,-1,0,0.2654029,0,0,5.551115E-17,0,0,0.2793715,0.2654029,0,0,3.969672,0.980984,0,0.2793715,-0.2793715,1.939567,32.32605,0.1446969,0.2919432,0,0,0.980984
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,52.83509,52.83509,0.4609492,0.4609492,0,-1,0,0.4609492,0,0,5.551115E-17,0,0,0.4852097,0.4609492,0,0,4.280085,0.7016125,0,0.4852097,-0.4852097,1.428111,23.8018,0.1446969,0.5070441,0,0,0.7016125
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,51.40122,51.40122,0.1537638,0.1537638,0,-1,0,0.1537638,0,0,2.775558E-17,0,0,0.1618567,0.1537638,0,0,4.819207,0.2164028,0,0.1618567,-0.1618567,1.257499,20.95827,0.1446969,0.1691402,0,0,0.2164028
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,50.41413,50.41413,0.07576872,0.0518188,0,-1,0,0.0518188,0,0,0.02394991,0.03152678,0,0.05454611,0.0518188,0,0,4.999048,0.05454611,0,0.05454611,-0.05454611,1.200002,20,0.1446969,0.08334558,0,0,0.05454611
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,49.56212,49.56212,0.2767463,0,0,-1,0,0,0,0,0.2767463,0.304421,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446969,0.304421,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,48.77245,48.77245,0.2429318,0,0,-1,0,0,0,0,0.2429318,0.267225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446969,0.267225,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,48.01395,48.01395,0.08943162,0,0,-1,0,0,0,0,0.08943162,0.09837478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446969,0.09837478,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,47.54639,47.54639,0.1125581,0,0,-1,0,0,0,0,0.1125581,0.1238139,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446969,0.1238139,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,47.04765,47.04765,0.257882,0,0,-1,0,0,0,0,0.257882,0.2836702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1446969,0.2836702,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,46.58008,46.58008,0.02145278,0.02145278,1.474084,0,0.458525,0.02145278,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1448156,0.02359806,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,46.28915,46.28915,0.2143018,0.2143018,1.666933,0,0.5111728,0.2143018,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1449925,0.235732,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.2890408,51.44744,45.93588,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2890408,0,0,1.452632,1.38,2.299654,2.484,1.669041,0,1.669041,5.40176,90.02914,0.1450621,0,0.2312327,1.7,2.773041
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.6800306,60.57832,46.78789,0.5680293,0.5680293,0,0,0,0.5680293,119.7175,0,0,0,0.6800306,0.5979257,0.5680293,0,0,0.6306136,3.986137,0.08210494,0,0.08210494,5.479651,91.32733,0.1450502,0.6248323,0.5440245,0,4.666167
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,0.8046107,65.51719,48.62699,0.1437171,0.1437171,0,-1,0,0.1437171,559.8573,0.1048209,0,0,0.8046107,0.1512812,0.1437171,0,0,0.5485086,4.060031,0.5485086,0,0.5485086,6.000012,100,0.1449708,0.1580888,0.6436886,0,4.864642
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.125539,76.50549,50.90248,1.31029,1.31029,0.425,0,0.172125,1.31029,85.90005,0.1936557,0,0,1.125539,0.9318837,0.8852895,0,0,0,4.553689,0,0,0,6.000012,100,0.1449708,1.441318,0.9004315,1.7,5.679228
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.057664,77.37493,53.1572,0,0,0,0,0,0,0,1.057664,0,0,1.057664,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1449708,0,0.8461309,0,5.611352
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.176234,83.49189,55.25605,0.1177117,0.1177117,0,0,0,0.1177117,999.2493,1.052327,0,0,1.176234,0.1239071,0.1177117,0,0,0,4.553689,0,0,0,6.000012,100,0.1449708,0.1294829,0.9409869,0,5.729923
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.046567,82.28249,57.39647,0.08567914,0.08567914,0,0,0,0.08567914,1221.496,0.9563783,0,0,1.046567,0.09018857,0.08567914,0,0,0,4.553689,0,0,0,6.000012,100,0.1449708,0.09424706,0.8372536,0,5.600256
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,0.8821466,79.08662,58.62254,1.012717,1.012717,0,-1,0,1.012717,87.10693,0,0,0,0.8821466,1.066018,1.012717,0,0,0,4.553689,0,0.1838712,-0.1838712,5.806195,96.76972,0.1449708,1.113989,0.7057173,0,5.435835
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,0.7971838,77.26614,59.02776,1.138647,1.138647,0,0,0,1.138647,70.01147,0,0,0,0.7971838,1.198576,1.138647,0,0,0.2043014,4.369818,0,0.4013925,-0.4013925,5.38309,89.71799,0.1449708,1.252512,0.637747,0,5.167002
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.543893,71.56683,59.64079,0.3091802,0.3091802,0,0,0,0.3091802,175.9146,0,0,0,0.543893,0.3254528,0.3091802,0,0,0.6502931,3.968425,0.2184402,0,0.2184402,5.590321,93.17182,0.1449392,0.3400982,0.4351144,0,4.512318
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.2504025,64.33391,59.12127,0,0,0,0,0,0,0,0,0,0,0.2504025,0,0,0,0,0.4318528,4.165021,0.2504025,0,0.2504025,5.827873,97.13103,0.144903,0,0.200322,0,4.415424
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.05161582,58.39647,57.3653,0.2351876,0.2351876,0,0,0,0.2351876,21.94666,0,5.551115E-17,0,0.05161582,0.2475659,0.2351876,0,0,0.1814504,4.390384,0,0.19595,-0.19595,5.621324,93.68854,0.144903,0.2587063,0.04129266,0,4.441999
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,55.81713,55.81713,0.119164,0.119164,0,-1,0,0.119164,0,0,2.775558E-17,0,0,0.1254358,0.119164,0,0,0.3991726,4.194434,0,0.1254358,-0.1254358,5.489103,91.48486,0.144903,0.1310804,0,0,4.194434
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5385458,4.068998,0,0,0,5.489103,91.48486,0.144903,0,0,0,4.068998
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,52.77275,52.77275,0.1199387,0.1199387,0,-1,0,0.1199387,0,0,2.775558E-17,0,0,0.1262513,0.1199387,0,0,0.5385458,4.068998,0,0.1262513,-0.1262513,5.356022,89.26685,0.144903,0.1319326,0,0,4.068998
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,51.34927,51.34927,0.05636021,0.05636021,0,-1,0,0.05636021,0,0,6.938894E-18,0,0,0.05932653,0.05636021,0,0,0.678825,3.942746,0,0.05932653,-0.05932653,5.293487,88.2246,0.144903,0.06199623,0,0,3.942746
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,50.35179,50.35179,0.1172559,0.1172559,0,-1,0,0.1172559,0,0,1.387779E-17,0,0,0.1234273,0.1172559,0,0,0.7447433,3.88342,0,0.1234273,-0.1234273,5.163383,86.05621,0.144903,0.1289815,0,0,3.88342
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,49.53095,49.53095,0.2259498,0.2259498,0,-1,0,0.2259498,0,0,2.775558E-17,0,0,0.2378419,0.2259498,0,0,0.8818848,3.759993,0,0.2378419,-0.2378419,4.912675,81.87775,0.144903,0.2485448,0,0,3.759993
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,48.71011,48.71011,0.1319123,0.1319123,0,-1,0,0.1319123,0,0,2.775558E-17,0,0,0.1388551,0.1319123,0,0,1.146154,3.522151,0,0.1388551,-0.1388551,4.766309,79.43833,0.144903,0.1451035,0,0,3.522151
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,47.98278,47.98278,0.03313599,0.03313599,0,-1,0,0.03313599,0,0,6.938894E-18,0,0,0.03487999,0.03313599,0,0,1.300437,3.383296,0,0.03487999,-0.03487999,4.729542,78.82555,0.144903,0.03644959,0,0,3.383296
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,47.48405,47.48405,0.1514862,0.1514862,0,-1,0,0.1514862,0,0,0,0,0,0.1594591,0.1514862,0,0,1.339193,3.348416,0,0.1594591,-0.1594591,4.561458,76.02415,0.144903,0.1666348,0,0,3.348416
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,47.01648,47.01648,0.06234021,0.06234021,0,-1,0,0.06234021,0,0,1.387779E-17,0,0,0.06562128,0.06234021,0,0,1.516369,3.188956,0,0.06562128,-0.06562128,4.492287,74.8713,0.144903,0.06857423,0,0,3.188956
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,46.54891,46.54891,0.1201069,0.1201069,0,0,0,0.1201069,0,0,2.775558E-17,0,0,0.1264283,0.1201069,0,0,1.589282,3.123335,0,0.1264283,-0.1264283,4.35902,72.65018,0.144903,0.1321176,0,0,3.123335
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,46.25798,46.25798,0.04486528,0.04486528,0,0,0,0.04486528,0,0,6.938894E-18,0,0,0.04722662,0.04486528,0,0,1.729758,2.996907,0,0.04722662,-0.04722662,4.309238,71.8205,0.144903,0.04935181,0,0,2.996907
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2130702,49.9273,45.90471,0.8355687,0.8355687,0,0,0,0.8355687,25.50002,0,1.110223E-16,0,0.2130702,0.8795459,0.8355687,0,0,1.782232,2.94968,0,0.6664757,-0.6664757,3.606711,60.11174,0.144903,0.9191255,0.1704562,0,3.16275
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2101266,50.74504,46.75672,0.3411517,0.3411517,0,0,0,0.3411517,61.59331,0,5.551115E-17,0,0.2101266,0.3591071,0.3411517,0,0,2.52276,2.283205,0,0.1489805,-0.1489805,3.449672,57.49442,0.144903,0.3752669,0.1681013,0,2.493331
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2118791,52.7008,48.62699,0.8006602,0.8006602,0,-1,0,0.8006602,26.46305,0,0,0,0.2118791,0.8428003,0.8006602,0,0,2.688294,2.134224,0,0.6309211,-0.6309211,2.784623,46.41029,0.144903,0.8807262,0.1695033,0,2.346103
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.7451863,66.67448,50.90248,0.6654605,0.6654605,0,0,0,0.6654605,111.9806,0,0,0,0.7451863,0.7004848,0.6654605,0,0,3.389318,1.503303,0.04470158,0,0.04470158,2.827031,47.11708,0.1448966,0.7320065,0.596149,0,2.248489
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.7661874,69.73456,53.1572,0.6217425,0.6217425,0,0,0,0.6217425,123.2323,0,0,0,0.7661874,0.6544658,0.6217425,0,0,3.344616,1.543535,0.1117217,0,0.1117217,2.933019,48.88355,0.1448804,0.6839167,0.61295,0,2.309722
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,0.8275774,73.68867,55.25605,0.415705,0.415705,0,0,0,0.415705,199.0781,0,0,0,0.8275774,0.4375842,0.415705,0,0,3.232894,1.644084,0.3899933,0,0.3899933,3.302999,55.04988,0.1448241,0.4572755,0.6620619,0,2.471661
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.061788,82.77259,57.42764,0.3311385,0.3311385,0,0,0,0.3311385,320.6476,0,0,0,1.061788,0.3485668,0.3311385,0,0,2.842901,1.995078,0.7132208,0,0.7132208,3.97962,66.32687,0.1447212,0.3642524,0.8494301,0,3.056866
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.3993768,67.10121,58.62254,0.1958251,0.1958251,0,-1,0,0.1958251,203.9456,0,0,0,0.3993768,0.2061317,0.1958251,0,0,2.12968,2.636977,0.1932451,0,0.1932451,4.162948,69.38233,0.1446934,0.2154077,0.3195015,0,3.036354
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.1676887,62.47334,59.02776,2.041966,2.041966,1.7,0,0.5202,2.041966,8.212117,5.551115E-17,0,0,0.1676887,0.3599645,0.3419663,0,0,1.936435,2.810897,0,0.1922759,-0.1922759,3.960272,66.00439,0.1446934,2.246163,0.1341509,1.7,2.978586
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2276572,64.38153,59.64079,1.750948,1.750948,1.7,0,0.5202,1.750948,13.00194,0,0,0,0.2276572,0.05362914,0.05094768,0,0,2.150075,2.618621,0.174028,0,0.174028,4.125369,68.75602,0.1447182,1.926042,0.1821257,1.7,2.846279
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.2458063,64.23466,59.12127,0.3259974,0.3259974,1.7,0,0.5202,0.3259974,75.40132,0,0,0,0.2458063,0,0,1.374003,1.305303,1.976047,2.775247,1.551109,0,1.551109,5.59688,93.28115,0.1448795,0.3585971,0.1966451,1.7,3.021053
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.05883672,58.54189,57.3653,0.5733691,0.5733691,0,0,0,0.5733691,10.26158,0,1.110223E-16,0,0.05883672,0.6035464,0.5733691,0,0,0.4249382,4.171245,0,0.5447097,-0.5447097,5.022706,83.71159,0.1448795,0.630706,0.04706937,0,4.230081
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,55.78596,55.78596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.030171,3.626535,0,0,0,5.022706,83.71159,0.1448795,0,0,0,3.626535
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,54.35209,54.35209,0.821623,0.821623,0,-1,0,0.821623,0,0,0,0,0,0.8648663,0.821623,0,0,1.030171,3.626535,0,0.8648663,-0.8648663,4.111057,68.51747,0.1448795,0.9037853,0,0,3.626535
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,52.75197,52.75197,1.530598,1.38,0,-1,0,1.38,0,0,0.1505977,0.3036574,0,1.452632,1.38,0,0,1.991134,2.761668,0,1.452632,-1.452632,2.579849,42.99739,0.1448795,1.683657,0,0,2.761668
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,51.3181,51.3181,0.1026332,0.1026332,0,-1,0,0.1026332,0,0,1.387779E-17,0,0,0.1080349,0.1026332,0,0,3.605169,1.309037,0,0.1080349,-0.1080349,2.46597,41.09941,0.1448795,0.1128965,0,0,1.309037
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,50.32062,50.32062,0.1453244,0.1453244,0,-1,0,0.1453244,0,0,0,0,0,0.152973,0.1453244,0,0,3.725208,1.201002,0,0.152973,-0.152973,2.304722,38.41196,0.1448795,0.1598568,0,0,1.201002
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,49.49978,49.49978,0.2754084,0.2754084,0,-1,0,0.2754084,0,0,5.551115E-17,0,0,0.2899035,0.2754084,0,0,3.895178,1.048029,0,0.2899035,-0.2899035,1.999137,33.31888,0.1448795,0.3029492,0,0,1.048029
