Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,48.71011,48.71011,0.0745852,0.0745852,0,-1,0,0.0745852,0,0,0,0,0,0.07851073,0.0745852,0,0,4.217293,0.7581255,0,0.07851073,-0.07851073,1.916379,31.93959,0.1448795,0.08204371,0,0,0.7581255
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,47.98278,47.98278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.304527,0.6796148,0,0,0,1.916379,31.93959,0.1448795,0,0,0,0.6796148
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,47.48405,47.48405,0.2271963,0.2271963,0,-1,0,0.2271963,0,0,0,0,0,0.239154,0.2271963,0,0,4.304527,0.6796148,0,0.239154,-0.239154,1.664289,27.73809,0.1448795,0.2499159,0,0,0.6796148
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,47.01648,47.01648,0.09767538,0.09767538,0,-1,0,0.09767538,0,0,1.387779E-17,0,0,0.1028162,0.09767538,0,0,4.570253,0.4404608,0,0.1028162,-0.1028162,1.555911,25.9318,0.1448795,0.1074429,0,0,0.4404608
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,46.51774,46.51774,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684494,0.3376446,0,0,0,1.555911,25.9318,0.1448795,0,0,0,0.3376446
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,46.25798,46.25798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.684494,0.3376446,0,0,0,1.555911,25.9318,0.1448795,0,0,0,0.3376446
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1621122,48.94572,45.90471,1.406298,1.406298,1.7,0,0.5202,1.406298,11.52758,0,0,0,0.1621122,0,0,0.2937019,0.2790169,4.684494,0.3376446,0.4411291,0,0.4411291,1.974403,32.90665,0.144951,1.546928,0.1296898,1.7,0.4997568
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3019113,52.58843,46.78789,0.3846408,0.3846408,1.7,0,0.5202,0.3846408,78.49176,0,0,0,0.3019113,0,0,1.315359,1.249591,4.243365,0.7346607,1.551503,0,1.551503,3.446287,57.43801,0.1451116,0.4231049,0.2415291,1.7,1.036572
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.4766092,58.16471,48.65816,0.8923748,0.8923748,0,-1,0,0.8923748,53.40909,0,0,0,0.4766092,0.9393418,0.8923748,0,0,2.691862,2.131013,0,0.4627326,-0.4627326,2.958524,49.30864,0.1451116,0.9816122,0.3812874,0,2.607622
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.7776905,67.52518,50.96482,0.3896279,0.3896279,0,0,0,0.3896279,199.5983,0,0,0,0.7776905,0.4101346,0.3896279,0,0,3.206009,1.66828,0.3675559,0,0.3675559,3.307219,55.1202,0.1450587,0.4285907,0.6221524,0,2.445971
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.7063839,68.35094,53.21954,1.19368,1.19368,0,0,0,1.19368,59.17699,0,2.220446E-16,0,0.7063839,1.256505,1.19368,0,0,2.838454,1.999081,0,0.5501214,-0.5501214,2.72734,45.45557,0.1450587,1.313048,0.5651072,0,2.705465
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.7027116,70.62068,55.31839,0.5610373,0.5610373,0,0,0,0.5610373,125.2522,0,0,0,0.7027116,0.5905656,0.5610373,0,0,3.4497,1.448959,0.1121461,0,0.1121461,2.833731,47.22875,0.1450425,0.6171411,0.5621693,0,2.151671
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,0.824272,76.18424,57.4796,0.6132833,0.6132833,0,0,0,0.6132833,134.4031,0,0,0,0.824272,0.6455614,0.6132833,0,0,3.337554,1.549891,0.1787106,0,0.1787106,3.003271,50.05441,0.1450168,0.6746117,0.6594176,0,2.374163
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,0.9081022,79.86736,58.67449,1.288482,1.288482,0,-1,0,1.288482,70.47845,0,2.220446E-16,0.03733039,0.9081022,1.356297,1.288482,0,0,3.158843,1.71073,0,0.4481948,-0.4481948,2.530832,42.18045,0.1450168,1.41733,0.7264818,0,2.618833
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.6687881,74.02305,59.0901,0.5466602,0.5466602,0,0,0,0.5466602,122.3408,0,0,0,0.6687881,0.5754318,0.5466602,0,0,3.656837,1.262536,0.09335639,0,0.09335639,2.619397,43.65654,0.1450034,0.6013262,0.5350305,0,1.931324
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.3346432,66.75903,59.67196,0,0,0,0,0,0,0,0,0,0,0.3346432,0,0,0,0,3.563481,1.346556,0.3346432,0,0.3346432,2.936868,48.9477,0.1449553,0,0.2677146,0,1.6812
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.1897336,63.06718,59.15244,0.6109665,0.6109665,0,0,0,0.6109665,31.05466,0,1.110223E-16,0,0.1897336,0.6431226,0.6109665,0,0,3.228837,1.647735,0,0.453389,-0.453389,2.458954,40.98248,0.1449553,0.6720631,0.1517868,0,1.837469
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.04800593,58.32388,57.3653,0.4544478,0.4544478,0,0,0,0.4544478,10.56358,0,0,0,0.04800593,0.4783661,0.4544478,0,0,3.732603,1.194346,0,0.4303601,-0.4303601,2.005314,33.42184,0.1449553,0.4998925,0.03840474,0,1.242352
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,55.78596,55.78596,0.8080838,0.7257868,0,-1,0,0.7257868,0,0,0.08229707,0.1631055,0,0.7639861,0.7257868,0,0,4.210781,0.7639861,0,0.7639861,-0.7639861,1.200002,20,0.1449553,0.8888922,0,0,0.7639861
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,54.32092,54.32092,0.7747611,0,0,-1,0,0,0,0,0.7747611,0.8522373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.8522373,0,0,0
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,52.7208,52.7208,0.7332075,0,0,-1,0,0,0,0,0.7332075,0.8065283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.8065283,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,51.28693,51.28693,0.03100328,0,0,-1,0,0,0,0,0.03100328,0.03410361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.03410361,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,50.28945,50.28945,0.02794673,0,0,-1,0,0,0,0,0.02794673,0.0307414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.0307414,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,49.49978,49.49978,0.1326366,0,0,-1,0,0,0,0,0.1326366,0.1459002,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.1459002,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,48.68933,48.68933,0.05569689,0,0,-1,0,0,0,0,0.05569689,0.06126658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.06126658,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,47.98278,47.98278,0.07329528,0,0,-1,0,0,0,0,0.07329528,0.0806248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.0806248,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,47.48405,47.48405,0.1101274,0,0,-1,0,0,0,0,0.1101274,0.1211402,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.1211402,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,47.01648,47.01648,0.07144123,0,0,-1,0,0,0,0,0.07144123,0.07858536,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449553,0.07858536,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,46.51774,46.51774,0.03193878,0.03193878,1.48457,0,0.4613877,0.03193878,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1450754,0.03513266,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,46.25798,46.25798,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1451856,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2142998,49.98316,45.93588,0.5512452,0.5512452,1.7,0,0.5202,0.5512452,38.87559,0,0,0,0.2142998,0,0,1.148755,1.091317,2.299654,2.484,1.305617,0,1.305617,5.056985,84.28292,0.1453803,0.6063696,0.1714398,1.7,2.6983
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5013403,56.68798,46.78789,0.4959627,0.4959627,0,0,0,0.4959627,101.0843,0,0,0,0.5013403,0.522066,0.4959627,0,0,0.9940374,3.659055,0,0.02072573,-0.02072573,5.035139,83.91881,0.1453803,0.545559,0.4010722,0,4.160396
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,0.863232,66.96677,48.65816,0,0,0,-1,0,0,0,0,0,0,0.863232,0,0,0,0,1.017066,3.63833,0.863232,0,0.863232,5.854072,97.56767,0.1452565,0,0.6905856,0,4.501562
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.176873,78.0509,50.96482,0.8836703,0.8836703,0,0,0,0.8836703,133.1802,0.09286026,0,0,1.176873,0.9301792,0.8836703,0,0,0.153834,4.415238,0.153834,0,0.153834,6.000012,100,0.1452345,0.9720373,0.9414988,0,5.592112
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.311834,85.14619,53.24032,0.05764866,0.05764866,0,0,0,0.05764866,2275.568,1.251152,0,0,1.311834,0.0606828,0.05764866,0,0,0,4.553689,0,0,0,6.000012,100,0.1452345,0.06341352,1.049468,0,5.865523
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.314081,88.06889,55.34956,0.7060885,0.7060885,0,0,0,0.7060885,186.1071,0.5708297,0,0,1.314081,0.743251,0.7060885,0,0,0,4.553689,0,0,0,6.000012,100,0.1452345,0.7766973,1.051265,0,5.86777
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,1.335475,91.75144,57.4796,0.3137119,0.3137119,0,0,0,0.3137119,425.701,1.005252,0,0,1.335475,0.3302231,0.3137119,0,0,0,4.553689,0,0,0,6.000012,100,0.1452345,0.3450831,1.06838,0,5.889163
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.220536,89.43591,58.70566,0.9534252,0.9534252,0,-1,0,0.9534252,128.0159,0.2169309,0,0,1.220536,1.003605,0.9534252,0,0,0,4.553689,0,0,0,6.000012,100,0.1452345,1.048768,0.9764291,0,5.774225
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.052912,84.62373,59.12127,1.058831,1.058831,0,0,0,1.058831,99.44099,0,0,0,1.052912,1.114559,1.058831,0,0,0,4.553689,0,0.06164685,-0.06164685,5.93503,98.91698,0.1452345,1.164714,0.8423297,0,5.606601
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.7297541,76.27417,59.70314,0.07563987,0.07563987,0,0,0,0.07563987,964.7744,0.5816367,0,0,0.7297541,0.07962091,0.07563987,0,0,0.0684965,4.492042,0.0684965,0,0.0684965,6.000012,100,0.1452247,0.08320386,0.5838033,0,5.221796
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.2798411,65.02725,59.17323,1.180029,1.180029,0,0,0,1.180029,23.71476,0,0,0,0.2798411,1.242136,1.180029,0,0,0,4.553689,0,0.9622946,-0.9622946,4.985664,83.09424,0.1452247,1.298032,0.2238729,0,4.83353
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.04668634,58.32873,57.39647,1.378424,1.378424,1.7,0,0.5202,1.378424,3.386935,0,0,0,0.04668634,0,0,0.3215757,0.3054969,1.069216,3.591394,0.3521833,0,0.3521833,5.319775,88.66273,0.1452837,1.516267,0.03734908,1.7,3.638081
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,55.81713,55.81713,0.9702415,0.9702415,0,-1,0,0.9702415,0,0,2.220446E-16,0,0,1.021307,0.9702415,0,0,0.717033,3.908359,0,1.021307,-1.021307,4.243223,70.72024,0.1452837,1.067266,0,0,3.908359
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,54.32092,54.32092,0.3657086,0.3657086,0,-1,0,0.3657086,0,0,5.551115E-17,0,0,0.3849564,0.3657086,0,0,1.851818,2.887052,0,0.3849564,-0.3849564,3.837443,63.95726,0.1452837,0.4022794,0,0,2.887052
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.279548,2.502096,0,0,0,3.837443,63.95726,0.1452837,0,0,0,2.502096
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,51.25576,51.25576,0.04938175,0.04938175,0,-1,0,0.04938175,0,0,0,0,0,0.05198079,0.04938175,0,0,2.279548,2.502096,0,0.05198079,-0.05198079,3.78265,63.04405,0.1452837,0.05431993,0,0,2.502096
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,50.2375,50.2375,0.04297677,0.04297677,0,-1,0,0.04297677,0,0,6.938894E-18,0,0,0.04523871,0.04297677,0,0,2.337304,2.450115,0,0.04523871,-0.04523871,3.734965,62.24929,0.1452837,0.04727445,0,0,2.450115
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,49.44783,49.44783,0.1362312,0.1362312,0,-1,0,0.1362312,0,0,0,0,0,0.1434013,0.1362312,0,0,2.387569,2.404876,0,0.1434013,-0.1434013,3.583807,59.72999,0.1452837,0.1498543,0,0,2.404876
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,48.65816,48.65816,0.1171405,0.1171405,0,-1,0,0.1171405,0,0,1.387779E-17,0,0,0.1233058,0.1171405,0,0,2.546904,2.261475,0,0.1233058,-0.1233058,3.453831,57.56373,0.1452837,0.1288546,0,0,2.261475
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,47.98278,47.98278,0.07126718,0.07126718,0,-1,0,0.07126718,0,0,1.387779E-17,0,0,0.07501809,0.07126718,0,0,2.683911,2.138169,0,0.07501809,-0.07501809,3.374755,56.2458,0.1452837,0.0783939,0,0,2.138169
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.767264,2.063151,0,0,0,3.374755,56.2458,0.1452837,0,0,0,2.063151
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,47.01648,47.01648,0.2694857,0.2694857,0,-1,0,0.2694857,0,0,5.551115E-17,0,0,0.2836691,0.2694857,0,0,2.767264,2.063151,0,0.2836691,-0.2836691,3.075741,51.26225,0.1452837,0.2964343,0,0,2.063151
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,46.51774,46.51774,0.07729116,0.07729116,0,0,0,0.07729116,0,0,0,0,0,0.08135911,0.07729116,0,0,3.082452,1.779482,0,0.08135911,-0.08135911,2.989981,49.83292,0.1452837,0.08502027,0,0,1.779482
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,46.28915,46.28915,0.1339235,0.1339235,0,0,0,0.1339235,0,0,0,0,0,0.1409721,0.1339235,0,0,3.172851,1.698123,0,0.1409721,-0.1409721,2.841384,47.3563,0.1452837,0.1473158,0,0,1.698123
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1592951,48.92361,45.93588,0.5381857,0.5381857,0,0,0,0.5381857,29.59855,0,1.110223E-16,0,0.1592951,0.5665112,0.5381857,0,0,3.329487,1.557151,0,0.4072161,-0.4072161,2.41214,40.20226,0.1452837,0.5920042,0.1274361,0,1.716446
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2360769,51.33823,46.83984,0.09354555,0.09354555,0,0,0,0.09354555,252.3657,0,0,0,0.2360769,0.098469,0.09354555,0,0,3.781949,1.149935,0.1376079,0,0.1376079,2.542686,42.37802,0.145264,0.1029001,0.1888615,0,1.386012
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.4970428,58.65764,48.71011,0,0,0,-1,0,0,0,0,0,0,0.4970428,0,0,0,0,3.644341,1.273782,0.4970428,0,0.4970428,3.014223,50.23694,0.1451928,0,0.3976342,0,1.770825
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.3895628,58.85496,51.04795,0.9222152,0.9222152,0,0,0,0.9222152,42.24208,0,1.110223E-16,0,0.3895628,0.9707528,0.9222152,0,0,3.147298,1.72112,0,0.5811899,-0.5811899,2.401595,40.0265,0.1451928,1.014437,0.3116503,0,2.110683
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.6102776,66.20758,53.33383,0.4552585,0.4552585,0,0,0,0.4552585,134.0508,0,0,0,0.6102776,0.4792195,0.4552585,0,0,3.793065,1.13993,0.1310581,0,0.1310581,2.525927,42.09871,0.1451741,0.5007844,0.4882221,0,1.750208
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.5801237,67.8456,55.46386,0.7001359,0.7001359,0,0,0,0.7001359,82.85873,0,0,0,0.5801237,0.7369851,0.7001359,0,0,3.662007,1.257883,0,0.1568614,-0.1568614,2.360581,39.34293,0.1451741,0.7701495,0.464099,0,1.838006
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.1964481,61.60612,57.59389,0.1084388,0.1084388,0,0,0,0.1084388,181.1604,0,0,0,0.1964481,0.1141461,0.1084388,0,0,3.836297,1.101021,0.082302,0,0.082302,2.438659,40.64424,0.1451623,0.1192826,0.1571584,0,1.297469
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.0748075,60.31343,58.79917,0.8493072,0.8493072,0,-1,0,0.8493072,8.808062,0,0,0,0.0748075,0.8940076,0.8493072,0,0,3.753995,1.175093,0,0.8192001,-0.8192001,1.575147,26.25239,0.1451623,0.934238,0.059846,0,1.249901
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.2459168,64.35561,59.23557,0.324648,0.324648,0,0,0,0.324648,75.74874,0,0,0,0.2459168,0.3417347,0.324648,0,0,4.664217,0.355893,0,0.09581795,-0.09581795,1.474146,24.56904,0.1451623,0.3571128,0.1967334,0,0.6018098
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.3467202,67.22637,59.85899,0,0,0,0,0,0,0,0,0,0,0.3467202,0,0,0,0,4.770682,0.2600751,0.3467202,0,0.3467202,1.803073,30.05116,0.1451128,0,0.2773762,0,0.6067953
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.261842,64.76529,59.29791,1.055574,1.055574,1.7,0,0.5202,1.055574,24.80566,0,0,0,0.261842,0,0,0.644426,0.6122048,4.423962,0.5721233,0.8740468,0,0.8740468,2.632267,43.87103,0.1452545,1.161131,0.2094736,1.7,0.8339654
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.05653652,58.64214,57.51077,0.5244881,0.5244881,1.7,0,0.5202,0.5244881,10.77937,0,0,0,0.05653652,0,0,1.175512,1.116736,3.549915,1.358765,1.173273,0,1.173273,3.745331,62.42206,0.1454534,0.5769369,0.04522922,1.7,1.415302
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,55.90026,55.90026,1.010329,1.010329,0,-1,0,1.010329,0,0,0,0,0,1.063504,1.010329,0,0,2.376642,2.414711,0,1.063504,-1.063504,2.624299,43.73824,0.1454534,1.111362,0,0,2.414711
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,54.38326,54.38326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.558314,1.351207,0,0,0,2.624299,43.73824,0.1454534,0,0,0,1.351207
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,52.75197,52.75197,0.2399029,0.2399029,0,-1,0,0.2399029,0,0,0,0,0,0.2525293,0.2399029,0,0,3.558314,1.351207,0,0.2525293,-0.2525293,2.35811,39.30175,0.1454534,0.2638932,0,0,1.351207
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,51.25576,51.25576,0.3144911,0.3144911,0,-1,0,0.3144911,0,0,5.551115E-17,0,0,0.3310433,0.3144911,0,0,3.838902,1.098677,0,0.3310433,-0.3310433,2.00916,33.48593,0.1454534,0.3459402,0,0,1.098677
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,50.26867,50.26867,0.1484358,0.1484358,0,-1,0,0.1484358,0,0,2.775558E-17,0,0,0.1562482,0.1484358,0,0,4.206728,0.767634,0,0.1562482,-0.1562482,1.84446,30.74093,0.1454534,0.1632793,0,0,0.767634
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,49.479,49.479,0.2114906,0.2114906,0,-1,0,0.2114906,0,0,2.775558E-17,0,0,0.2226217,0.2114906,0,0,4.380337,0.6113859,0,0.2226217,-0.2226217,1.609796,26.82988,0.1454534,0.2326396,0,0,0.6113859
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,48.65816,48.65816,0.1344779,0.1344779,0,-1,0,0.1344779,0,0,2.775558E-17,0,0,0.1415557,0.1344779,0,0,4.627694,0.3887642,0,0.1415557,-0.1415557,1.460583,24.343,0.1454534,0.1479257,0,0,0.3887642
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,47.98278,47.98278,0.2401426,0.2348481,0,-1,0,0.2348481,0,0,0.005294452,0.02930871,0,0.2472085,0.2348481,0,0,4.784978,0.2472085,0,0.2472085,-0.2472085,1.200002,20,0.1454534,0.2641568,0,0,0.2472085
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,47.51522,47.51522,0.1398971,0,0,-1,0,0,0,0,0.1398971,0.1538868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454534,0.1538868,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,47.01648,47.01648,0.2140507,0,0,-1,0,0,0,0,0.2140507,0.2354558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1454534,0.2354558,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,46.51774,46.51774,0.04448164,0.04448164,1.497113,0,0.4648119,0.04448164,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1455756,0.04892981,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,46.28915,46.28915,0.238127,0.238127,1.690759,0,0.5176771,0.238127,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1457549,0.2619397,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.2932328,51.5628,45.96705,0.2037655,0.2037655,1.656397,0,0.5082964,0.2037655,143.907,2.220446E-16,0,0,0.2932328,0,0,1.452632,1.38,2.299654,2.484,1.673233,0,1.673233,5.405736,90.09543,0.1458818,0.224142,0.2345863,1.7,2.777233
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.622413,59.35617,46.83984,0.8199092,0.8199092,0,0,0,0.8199092,75.91244,0,0,0,0.622413,0.8630623,0.8199092,0,0,0.6264215,3.98991,0,0.2406493,-0.2406493,5.15207,85.86766,0.1458818,0.9019001,0.4979304,0,4.612322
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,0.9499002,69.21651,48.74128,0.04177097,0.04177097,0,-1,0,0.04177097,2274.068,0.01212112,0,0,0.9499002,0.04396944,0.04177097,0,0,0.8938096,3.74926,0.8938096,0,0.8938096,6.000012,100,0.1457543,0.04594807,0.7599201,0,4.699161
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.157434,77.63335,51.07912,0,0,0,0,0,0,0,1.157434,0,0,1.157434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0,0.9259471,0,5.711123
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.111162,79.15538,53.365,0.4155637,0.4155637,0,0,0,0.4155637,267.3867,0.6737266,0,0,1.111162,0.4374355,0.4155637,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0.4571201,0.8889297,0,5.664851
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.288142,87.43591,55.5262,1.325947,1.325947,0.425,0,0.172125,1.325947,97.14886,0.3397771,0,0,1.288142,0.9483651,0.9009469,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,1.458542,1.030514,1.7,5.841831
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.24478,88.88826,57.6874,0,0,0,0,0,0,0,1.24478,0,0,1.24478,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0,0.9958239,0,5.798469
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.018411,83.25236,58.85112,0,0,0,-1,0,0,0,1.018411,0,0,1.018411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0,0.8147286,0,5.5721
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.5571468,71.50943,59.29791,0,0,0,0,0,0,0,0.5571468,0,0,0.5571468,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0,0.4457175,0,5.110836
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.5003646,70.823,59.91094,0.3622029,0.3622029,0,0,0,0.3622029,138.1448,0.1190984,0,0,0.5003646,0.3812662,0.3622029,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0.3984232,0.4002917,0,5.054053
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.1768405,63.02877,59.38103,0.153769,0.153769,0,0,0,0.153769,115.004,0.01497838,0,0,0.1768405,0.1618621,0.153769,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,0.1691459,0.1414724,0,4.730529
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.05386221,58.61962,57.54193,1.559327,1.559327,1.508158,0,0.467827,1.559327,3.454197,0,0,0,0.05386221,0.05386221,0.0511691,0,0,0,4.553689,0,0,0,6.000012,100,0.1457543,1.715259,0.04308977,1.7,4.607551
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,55.90026,55.90026,0.9466436,0.9466436,0,-1,0,0.9466436,0,0,0,0,0,0.9964669,0.9466436,0,0,0,4.553689,0,0.9964669,-0.9964669,4.949644,82.4939,0.1457543,1.041308,0,0,4.553689
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,54.35209,54.35209,0.9571037,0.9571037,0,-1,0,0.9571037,0,0,1.110223E-16,0,0,1.007478,0.9571037,0,0,1.107185,3.557222,0,1.007478,-1.007478,3.887669,64.79436,0.1457543,1.052814,0,0,3.557222
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,52.7208,52.7208,0.8422965,0.8422965,0,-1,0,0.8422965,0,0,1.110223E-16,0,0,0.8866279,0.8422965,0,0,2.226605,2.549744,0,0.8866279,-0.8866279,2.953081,49.21792,0.1457543,0.9265261,0,0,2.549744
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,51.22458,51.22458,0.1096104,0.1096104,0,-1,0,0.1096104,0,0,0,0,0,0.1153794,0.1096104,0,0,3.211747,1.663117,0,0.1153794,-0.1153794,2.831461,47.19092,0.1457543,0.1205715,0,0,1.663117
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,50.2375,50.2375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1457543,0,0,0,1.547737
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.339946,1.547737,0,0,0,2.831461,47.19092,0.1457543,0,0,0,1.547737
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,48.65816,48.65816,0.1078034,0.1078034,0,-1,0,0.1078034,0,0,1.387779E-17,0,0,0.1134773,0.1078034,0,0,3.339946,1.547737,0,0.1134773,-0.1134773,2.711845,45.19733,0.1457543,0.1185837,0,0,1.547737
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,48.01395,48.01395,0.2328357,0.2328357,0,-1,0,0.2328357,0,0,2.775558E-17,0,0,0.2450902,0.2328357,0,0,3.466032,1.43426,0,0.2450902,-0.2450902,2.453497,40.89154,0.1457543,0.2561192,0,0,1.43426
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,47.51522,47.51522,0.1530811,0.1530811,0,-1,0,0.1530811,0,0,2.775558E-17,0,0,0.161138,0.1530811,0,0,3.738355,1.18917,0,0.161138,-0.161138,2.283643,38.06064,0.1457543,0.1683892,0,0,1.18917
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,47.01648,47.01648,0.184142,0.184142,0,-1,0,0.184142,0,0,0,0,0,0.1938337,0.184142,0,0,3.917397,1.028032,0,0.1938337,-0.1938337,2.079324,34.65534,0.1457543,0.2025562,0,0,1.028032
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,46.54891,46.54891,0.06095811,0.06095811,0,0,0,0.06095811,0,0,6.938894E-18,0,0,0.06416643,0.06095811,0,0,4.132768,0.8341981,0,0.06416643,-0.06416643,2.011687,33.52805,0.1457543,0.06705393,0,0,0.8341981
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,46.32032,46.32032,0.288645,0.288645,0,0,0,0.288645,0,0,5.551115E-17,0,0,0.3038368,0.288645,0,0,4.204063,0.7700316,0,0.3038368,-0.3038368,1.691415,28.19019,0.1457543,0.3175095,0,0,0.7700316
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.04982784,46.92075,45.99822,0.09831329,0.09831329,0,0,0,0.09831329,50.68272,0,0,0,0.04982784,0.1034877,0.09831329,0,0,4.54166,0.4661948,0,0.05365983,-0.05365983,1.634853,27.24749,0.1457543,0.1081446,0.03986228,0,0.5160227
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.08760001,48.50962,46.87101,0.1791878,0.1791878,0,0,0,0.1791878,48.88725,0,2.775558E-17,0,0.08760001,0.1886188,0.1791878,0,0,4.601282,0.412535,0,0.1010188,-0.1010188,1.528369,25.47277,0.1457543,0.1971066,0.07008,0,0.500135
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.1949147,52.48352,48.74128,0.347016,0.347016,0,-1,0,0.347016,56.16879,0,0,0.04874336,0.1949147,0.36528,0.347016,0,0,4.713525,0.3115163,0,0.1703653,-0.1703653,1.348788,22.47976,0.1457543,0.3817176,0.1559317,0,0.5064309
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1515077,54.04958,51.11029,0.526679,0.526679,1.7,0,0.5202,0.526679,28.76662,0,0,0,0.1515077,0,0,1.173321,1.114655,4.90282,0.1411509,1.266163,0,1.266163,2.549976,42.49952,0.1459517,0.5793468,0.1212062,1.7,0.2926587
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.0958668,55.29234,53.41695,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0958668,0,0,1.452632,1.38,3.636657,1.280697,1.475867,0,1.475867,3.950106,65.83497,0.1460456,0,0.07669345,1.7,1.376564
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2073442,59.75927,55.57816,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2073442,0,0,1.452632,1.38,2.16079,2.608978,1.587344,0,1.587344,5.455993,90.93304,0.1461234,0,0.1658754,1.7,2.816322
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.5367154,69.31672,57.73935,0.3503829,0.3503829,0,0,0,0.3503829,153.1797,0,0,0,0.5367154,0.3688241,0.3503829,0,0,0.5734463,4.037587,0.1678913,0,0.1678913,5.615269,93.58762,0.1460995,0.3854212,0.4293723,0,4.574303
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.3847722,67.11401,58.94464,0.4081291,0.4081291,0,-1,0,0.4081291,94.27709,5.551115E-17,0,0,0.3847722,0.4296096,0.4081291,0,0,0.405555,4.188689,0,0.04483732,-0.04483732,5.568006,92.79992,0.1460995,0.448942,0.3078178,0,4.573462
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2168068,63.84774,59.34986,1.553497,1.553497,1.7,0,0.5202,1.553497,13.95605,0,0,0,0.2168068,0,0,0.146503,0.1391778,0.4553742,4.143852,0.3559846,0,0.3559846,5.905723,98.42851,0.1461529,1.708847,0.1734454,1.7,4.360659
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.1695115,63.47028,59.96289,0.6303634,0.6303634,0,0,0,0.6303634,26.89108,0,1.110223E-16,0,0.1695115,0.6635404,0.6303634,0,0,0.09938965,4.464238,0,0.4940289,-0.4940289,5.384971,89.74933,0.1461529,0.6933997,0.1356092,0,4.63375
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.1895722,63.29879,59.38103,0.3734063,0.3734063,0,0,0,0.3734063,50.76835,0,0,0,0.1895722,0.3930593,0.3734063,0,0,0.6483107,3.970209,0,0.2034871,-0.2034871,5.170476,86.17443,0.1461529,0.4107469,0.1516578,0,4.159781
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.05379823,58.61833,57.54193,1.154134,1.154134,0,0,0,1.154134,4.66135,0,2.220446E-16,0,0.05379823,1.214878,1.154134,0,0,0.8744074,3.766722,0,1.16108,-1.16108,3.946591,65.77638,0.1461529,1.269547,0.04303858,0,3.820521
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,55.90026,55.90026,0.2455943,0.2455943,0,-1,0,0.2455943,0,0,2.775558E-17,0,0,0.2585203,0.2455943,0,0,2.164496,2.605643,0,0.2585203,-0.2585203,3.674087,61.23465,0.1461529,0.2701537,0,0,2.605643
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,54.38326,54.38326,0.442692,0.442692,0,-1,0,0.442692,0,0,0,0,0,0.4659915,0.442692,0,0,2.451741,2.347122,0,0.4659915,-0.4659915,3.182888,53.04803,0.1461529,0.4869611,0,0,2.347122
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,52.7208,52.7208,0.7215812,0.7215812,0,-1,0,0.7215812,0,0,1.110223E-16,0,0,0.7595592,0.7215812,0,0,2.969509,1.881131,0,0.7595592,-0.7595592,2.382243,39.70396,0.1461529,0.7937393,0,0,1.881131
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,51.22458,51.22458,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.813464,1.121572,0,0,0,2.382243,39.70396,0.1461529,0,0,0,1.121572
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,50.2375,50.2375,0.1103252,0.1103252,0,-1,0,0.1103252,0,0,1.387779E-17,0,0,0.1161318,0.1103252,0,0,3.813464,1.121572,0,0.1161318,-0.1161318,2.259829,37.66374,0.1461529,0.1213578,0,0,1.121572
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,49.479,49.479,0.3130825,0.3130825,0,-1,0,0.3130825,0,0,5.551115E-17,0,0,0.3295605,0.3130825,0,0,3.942499,1.00544,0,0.3295605,-0.3295605,1.912442,31.87397,0.1461529,0.3443907,0,0,1.00544
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,48.68933,48.68933,0.04068203,0.04068203,0,-1,0,0.04068203,0,0,6.938894E-18,0,0,0.04282319,0.04068203,0,0,4.308677,0.6758793,0,0.04282319,-0.04282319,1.867302,31.12164,0.1461529,0.04475024,0,0,0.6758793
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,48.04513,48.04513,0.1990055,0.1990055,0,-1,0,0.1990055,0,0,2.775558E-17,0,0,0.2094795,0.1990055,0,0,4.356259,0.6330561,0,0.2094795,-0.2094795,1.646491,27.44147,0.1461529,0.218906,0,0,0.6330561
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,47.54639,47.54639,0.1028257,0.1028257,0,-1,0,0.1028257,0,0,1.387779E-17,0,0,0.1082376,0.1028257,0,0,4.589014,0.4235767,0,0.1082376,-0.1082376,1.532399,25.53993,0.1461529,0.1131083,0,0,0.4235767
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,47.04765,47.04765,0.06864772,0.06864772,0,-1,0,0.06864772,0,0,0,0,0,0.07226075,0.06864772,0,0,4.709278,0.3153391,0,0.07226075,-0.07226075,1.456229,24.27044,0.1461529,0.07551249,0,0,0.3153391
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,46.58008,46.58008,0.05498871,0.05498871,0,0,0,0.05498871,0,0,6.938894E-18,0,0,0.05788286,0.05498871,0,0,4.789567,0.2430783,0,0.05788286,-0.05788286,1.395216,23.25355,0.1461529,0.06048758,0,0,0.2430783
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,46.35149,46.35149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.853882,0.1851955,0,0,0,1.395216,23.25355,0.1461529,0,0,0,0.1851955
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01360003,46.28015,46.02939,0.4911934,0.4911934,1.7,0,0.5202,0.4911934,2.768774,0,0,0,0.01360003,0,0,1.208807,1.148366,4.853882,0.1851955,1.161966,0,1.161966,2.497554,41.62581,0.146348,0.5403127,0.01088003,1.7,0.1987955
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1334497,49.41316,46.90218,0.7927374,0.7927374,1.7,0,0.5202,0.7927374,16.83404,0,0,0,0.1334497,0,0,0.9072626,0.8618995,3.691915,1.230965,0.9953492,0,0.9953492,3.441825,57.36363,0.1465111,0.8720111,0.1067598,1.7,1.364415
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1214274,51.11398,48.80362,0.7825269,0.7825269,0,-1,0,0.7825269,15.51735,0,1.110223E-16,0,0.1214274,0.8237125,0.7825269,0,0,2.696566,2.126779,0,0.7022851,-0.7022851,2.701551,45.02576,0.1465111,0.8607796,0.09714194,0,2.248207
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.3616476,58.3976,51.17263,0.4580135,0.4580135,0,0,0,0.4580135,78.96004,0,0,0,0.3616476,0.4821194,0.4580135,0,0,3.476883,1.424494,0,0.1204718,-0.1204718,2.574563,42.90929,0.1465111,0.5038148,0.2893181,0,1.786142
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3007873,59.5679,53.51047,0.9709926,0.9709926,0,0,0,0.9709926,30.9773,0,0,0,0.3007873,1.022097,0.9709926,0,0,3.61074,1.304023,0,0.7213103,-0.7213103,1.814235,30.23719,0.1465111,1.068092,0.2406298,0,1.60481
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.09105115,57.47934,55.67167,0,0,0,0,0,0,0,0,0,0,0.09105115,0,0,0,0,4.412196,0.5827122,0.09105115,0,0.09105115,1.900614,31.67683,0.1464981,0,0.07284091,0,0.6737634
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.2712353,63.444,57.83287,0.2066353,0.2066353,0,0,0,0.2066353,131.2628,0,0,0,0.2712353,0.2175108,0.2066353,0,0,4.321145,0.6646583,0.05372452,0,0.05372452,1.951581,32.52629,0.1464905,0.2272988,0.2169883,0,0.9358937
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.3160086,65.66846,59.02776,0.3606393,0.3606393,0,-1,0,0.3606393,87.62457,0,0,0,0.3160086,0.3796203,0.3606393,0,0,4.267421,0.7130104,0,0.06361169,-0.06361169,1.884529,31.40875,0.1464905,0.3967032,0.2528069,0,1.029019
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1620856,62.78098,59.44337,0.6563205,0.6563205,1.7,0,0.5202,0.6563205,24.69611,0,0,0,0.1620856,0,0,1.043679,0.9914955,4.3381,0.6493987,1.153581,0,1.153581,2.978912,49.64843,0.1466789,0.7219526,0.1296685,1.7,0.8114843
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.2703353,65.70773,60.02524,0.4992879,0.4992879,1.7,0,0.5202,0.4992879,54.14417,0,0,0,0.2703353,0,0,1.200712,1.140676,3.184519,1.687622,1.411012,0,1.411012,4.317515,71.95844,0.1468529,0.5492167,0.2162682,1.7,1.957957
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2011831,63.61016,59.44337,0.5644795,0.5644795,1.7,0,0.5202,0.5644795,35.64047,0,0,0,0.2011831,0,0,1.13552,1.078744,1.773507,2.957532,1.279928,0,1.279928,5.531761,92.19583,0.1470452,0.6209275,0.1609465,1.7,3.158715
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.05307291,58.65605,57.59389,0,0,0,0,0,0,0,0,0,0,0.05307291,0,0,0,0,0.4935798,4.109467,0.05307291,0,0.05307291,5.58211,93.03499,0.1470376,0,0.04245833,0,4.16254
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,55.93143,55.93143,0.2067714,0.2067714,0,-1,0,0.2067714,0,0,2.775558E-17,0,0,0.2176541,0.2067714,0,0,0.4405069,4.157233,0,0.2176541,-0.2176541,5.352683,89.2112,0.1470376,0.2274485,0,0,4.157233
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,54.41443,54.41443,0.5691797,0.5691797,0,-1,0,0.5691797,0,0,0,0,0,0.5991365,0.5691797,0,0,0.6823448,3.939579,0,0.5991365,-0.5991365,4.721138,78.68547,0.1470376,0.6260977,0,0,3.939579
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,52.75197,52.75197,0.9534827,0.9534827,0,-1,0,0.9534827,0,0,2.220446E-16,0,0,1.003666,0.9534827,0,0,1.348052,3.340442,0,1.003666,-1.003666,3.663181,61.05289,0.1470376,1.048831,0,0,3.340442
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,51.28693,51.28693,0.2305741,0.2305741,0,-1,0,0.2305741,0,0,2.775558E-17,0,0,0.2427096,0.2305741,0,0,2.463236,2.336776,0,0.2427096,-0.2427096,3.407342,56.78893,0.1470376,0.2536315,0,0,2.336776
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,50.26867,50.26867,0.1281374,0.1281374,0,-1,0,0.1281374,0,0,0,0,0,0.1348814,0.1281374,0,0,2.732914,2.094067,0,0.1348814,-0.1348814,3.265165,54.4193,0.1470376,0.1409511,0,0,2.094067
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,49.49978,49.49978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.882782,1.959185,0,0,0,3.265165,54.4193,0.1470376,0,0,0,1.959185
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,48.71011,48.71011,0.05283627,0.05283627,0,-1,0,0.05283627,0,0,6.938894E-18,0,0,0.05561713,0.05283627,0,0,2.882782,1.959185,0,0.05561713,-0.05561713,3.206539,53.44221,0.1470376,0.0581199,0,0,1.959185
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,48.09708,48.09708,0.04238657,0.04238657,0,-1,0,0.04238657,0,0,6.938894E-18,0,0,0.04461744,0.04238657,0,0,2.944579,1.903568,0,0.04461744,-0.04461744,3.159508,52.65837,0.1470376,0.04662523,0,0,1.903568
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,47.60873,47.60873,0.1630081,0.1630081,0,-1,0,0.1630081,0,0,2.775558E-17,0,0,0.1715875,0.1630081,0,0,2.994154,1.85895,0,0.1715875,-0.1715875,2.978639,49.64389,0.1470376,0.179309,0,0,1.85895
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,47.10999,47.10999,0.08224709,0.08224709,0,-1,0,0.08224709,0,0,0,0,0,0.08657588,0.08224709,0,0,3.184807,1.687363,0,0.08657588,-0.08657588,2.88738,48.12291,0.1470376,0.0904718,0,0,1.687363
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,46.61125,46.61125,0.008592249,0.008592249,0,0,0,0.008592249,0,0,1.734723E-18,0,0,0.009044473,0.008592249,0,0,3.281002,1.600787,0,0.009044473,-0.009044473,2.877846,47.96401,0.1470376,0.009451474,0,0,1.600787
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,46.37228,46.37228,0.1282686,0.1282686,0,0,0,0.1282686,0,0,2.775558E-17,0,0,0.1350196,0.1282686,0,0,3.291051,1.591743,0,0.1350196,-0.1350196,2.735523,45.59196,0.1470376,0.1410955,0,0,1.591743
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.2908045,51.60098,46.05017,0,0,0,0,0,0,0,0,0,0,0.2908045,0,0,0,0,3.441073,1.456723,0.2908045,0,0.2908045,3.011405,50.18998,0.1469963,0,0.2326436,0,1.747528
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.4572407,55.94883,46.96453,0,0,0,0,0,0,0,0,0,0,0.4572407,0,0,0,0,3.150269,1.718447,0.4572407,0,0.4572407,3.445181,57.41957,0.1469314,0,0.3657925,0,2.175688
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.7413281,64.28222,48.85558,0.1842279,0.1842279,0,-1,0,0.1842279,402.3973,0,0,0,0.7413281,0.1939241,0.1842279,0,0,2.693028,2.129964,0.547404,0,0.547404,3.964494,66.07478,0.1468537,0.2026507,0.5930625,0,2.871292
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,0.9588759,72.41221,51.25576,0.639561,0.639561,0,0,0,0.639561,149.9272,0,0,0,0.9588759,0.6732221,0.639561,0,0,2.145624,2.622627,0.2856538,0,0.2856538,4.235489,70.59135,0.1468132,0.7035171,0.7671007,0,3.581503
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,0.9995322,76.29407,53.59359,1.1833,1.1833,0,0,0,1.1833,84.46986,0,0,0,0.9995322,1.245579,1.1833,0,0,1.85997,2.879716,0,0.2460471,-0.2460471,3.976133,66.26875,0.1468132,1.30163,0.7996258,0,3.879248
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.099224,81.8325,55.78596,0,0,0,0,0,0,0,0,0,0,1.099224,0,0,0,0,2.133356,2.633669,1.099224,0,1.099224,5.018948,83.64897,0.1466575,0,0.879379,0,3.732893
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.260236,89.76168,57.94716,0,0,0,0,0,0,0,0.2261037,0,0,1.260236,0,0,0,0,1.034132,3.62297,1.034132,0,1.034132,6.000012,100,0.1465114,0,1.008189,0,4.883206
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.200795,89.39675,59.17323,0.08573038,0.08573038,0,-1,0,0.08573038,1400.664,1.110552,0,0,1.200795,0.09024251,0.08573038,0,0,0,4.553689,0,0,0,6.000012,100,0.1465114,0.09430341,0.9606358,0,5.754484
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.004786,83.76001,59.58884,0.4011056,0.4011056,0,0,0,0.4011056,250.504,0.5825691,0,0,1.004786,0.4222164,0.4011056,0,0,0,4.553689,0,0,0,6.000012,100,0.1465114,0.4412161,0.8038284,0,5.558475
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,0.748249,77.25719,60.13953,0.9562017,0.9562017,0,0,0,0.9562017,78.2522,0,0,0,0.748249,1.006528,0.9562017,0,0,0,4.553689,0,0.2582792,-0.2582792,5.727762,95.46251,0.1465114,1.051822,0.5985992,0,5.301938
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.3377943,66.7089,59.55767,0.09631616,0.09631616,0,0,0,0.09631616,350.714,0,0,0,0.3377943,0.1013854,0.09631616,0,0,0.2869768,4.29541,0.2364088,0,0.2364088,5.952039,99.20045,0.146478,0.1059478,0.2702354,0,4.633204
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.05207705,58.73016,57.6874,1.123357,1.123357,0,0,0,1.123357,4.635841,0,0,0,0.05207705,1.182481,1.123357,0,0,0.05056801,4.508178,0,1.130404,-1.130404,4.760488,79.34131,0.146478,1.235693,0.04166164,0,4.560255
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,55.99377,55.99377,0.09395976,0.09395976,0,-1,0,0.09395976,0,0,1.387779E-17,0,0,0.09890502,0.09395976,0,0,1.306573,3.377774,0,0.09890502,-0.09890502,4.656233,77.60373,0.146478,0.1033557,0,0,3.377774
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,54.4456,54.4456,0.158751,0.158751,0,-1,0,0.158751,0,0,0,0,0,0.1671063,0.158751,0,0,1.416467,3.278868,0,0.1671063,-0.1671063,4.480088,74.66798,0.146478,0.1746261,0,0,3.278868
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,52.77275,52.77275,0.1346785,0.1346785,0,-1,0,0.1346785,0,0,2.775558E-17,0,0,0.1417669,0.1346785,0,0,1.602141,3.111762,0,0.1417669,-0.1417669,4.330652,72.17739,0.146478,0.1481464,0,0,3.111762
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,51.28693,51.28693,0.2073105,0.2073105,0,-1,0,0.2073105,0,0,2.775558E-17,0,0,0.2182216,0.2073105,0,0,1.75966,2.969995,0,0.2182216,-0.2182216,4.100626,68.34364,0.146478,0.2280416,0,0,2.969995
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,50.28945,50.28945,0.1091182,0.1091182,0,-1,0,0.1091182,0,0,1.387779E-17,0,0,0.1148613,0.1091182,0,0,2.002128,2.751774,0,0.1148613,-0.1148613,3.979552,66.32574,0.146478,0.1200301,0,0,2.751774
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,49.53095,49.53095,0.07737863,0.07737863,0,-1,0,0.07737863,0,0,1.387779E-17,0,0,0.08145119,0.07737863,0,0,2.129752,2.636912,0,0.08145119,-0.08145119,3.893695,64.89478,0.146478,0.0851165,0,0,2.636912
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,48.71011,48.71011,0.06467336,0.06467336,0,-1,0,0.06467336,0,0,1.387779E-17,0,0,0.06807722,0.06467336,0,0,2.220253,2.555461,0,0.06807722,-0.06807722,3.821935,63.6988,0.146478,0.07114069,0,0,2.555461
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,48.09708,48.09708,0.1004717,0.1004717,0,-1,0,0.1004717,0,0,1.387779E-17,0,0,0.1057597,0.1004717,0,0,2.295894,2.487384,0,0.1057597,-0.1057597,3.710455,61.84079,0.146478,0.1105189,0,0,2.487384
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,47.60873,47.60873,0.2553235,0.2553235,0,-1,0,0.2553235,0,0,5.551115E-17,0,0,0.2687616,0.2553235,0,0,2.413405,2.381624,0,0.2687616,-0.2687616,3.427155,57.11914,0.146478,0.2808559,0,0,2.381624
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,47.10999,47.10999,0.1733859,0.1733859,0,-1,0,0.1733859,0,0,2.775558E-17,0,0,0.1825114,0.1733859,0,0,2.712029,2.112863,0,0.1825114,-0.1825114,3.234771,53.91275,0.146478,0.1907244,0,0,2.112863
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,46.61125,46.61125,0.002440783,0.002440783,0,0,0,0.002440783,0,0,0,0,0,0.002569245,0.002440783,0,0,2.91482,1.930351,0,0.002569245,-0.002569245,3.232063,53.86761,0.146478,0.002684861,0,0,1.930351
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,46.40345,46.40345,0.1488594,0.1488594,0,0,0,0.1488594,0,0,2.775558E-17,0,0,0.1566941,0.1488594,0,0,2.917674,1.927782,0,0.1566941,-0.1566941,3.066893,51.11478,0.146478,0.1637453,0,0,1.927782
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2577933,50.94983,46.05017,0.4334432,0.4334432,0,0,0,0.4334432,59.47567,0,0,0,0.2577933,0.4562561,0.4334432,0,0,3.091779,1.771088,0,0.1984628,-0.1984628,2.857695,47.62815,0.146478,0.4767876,0.2062346,0,2.028881
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.446205,55.74048,46.98531,0,0,0,0,0,0,0,0,0,0,0.446205,0,0,0,0,3.312293,1.572625,0.446205,0,0.446205,3.281002,54.68326,0.1464151,0,0.356964,0,2.01883
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.5005163,58.92191,48.88675,0.2375922,0.2375922,0,-1,0,0.2375922,210.662,0,0,0,0.5005163,0.250097,0.2375922,0,0,2.866088,1.97421,0.2504193,0,0.2504193,3.518571,58.64273,0.1463798,0.2613514,0.400413,0,2.474726
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.706194,66.18124,51.28693,0.01276999,0.01276999,0,0,0,0.01276999,5530.108,0,0,0,0.706194,0.01344209,0.01276999,0,0,2.615669,2.199587,0.6927519,0,0.6927519,4.175773,69.59608,0.1462822,0.01404699,0.5649552,0,2.905781
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,0.8836987,73.31532,53.6871,0.2255922,0.2255922,0,0,0,0.2255922,391.7239,0,0,0,0.8836987,0.2374655,0.2255922,0,0,1.922917,2.823064,0.6462332,0,0.6462332,4.788844,79.8139,0.1461914,0.2481515,0.7069589,0,3.706763
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.014284,79.44192,55.8483,0,0,0,0,0,0,0,0,0,0,1.014284,0,0,0,0,1.276684,3.404674,1.014284,0,1.014284,5.751078,95.8511,0.1460489,0,0.8114274,0,4.418958
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.5124652,69.07569,58.04067,0.9034599,0.9034599,0,0,0,0.9034599,56.72252,0,1.110223E-16,0,0.5124652,0.9510104,0.9034599,0,0,0.2623995,4.317529,0,0.4385452,-0.4385452,5.288811,88.14667,0.1460489,0.9938059,0.4099722,0,4.829995
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,0.8717132,79.52586,59.23557,1.476534,1.38,0,-1,0,1.38,63.16762,2.220446E-16,0.09653448,0.2441879,0.8717132,1.452632,1.38,0,0,0.7496719,3.878984,0,0.5809184,-0.5809184,4.676469,77.94099,0.1460489,1.624188,0.6973705,0,4.750697
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.6219017,73.4468,59.62001,0.6571227,0.6571227,0,0,0,0.6571227,94.64011,0,1.110223E-16,0,0.6219017,0.6917081,0.6571227,0,0,1.395137,3.298066,0,0.06980647,-0.06980647,4.602887,76.71462,0.1460489,0.722835,0.4975213,0,3.919967
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.3905623,68.58202,60.20187,0,0,0,0,0,0,0,0,0,0,0.3905623,0,0,0,0,1.4727,3.228259,0.3905623,0,0.3905623,4.973406,82.88994,0.1459942,0,0.3124498,0,3.618822
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.205356,63.8492,59.58884,0,0,0,0,0,0,0,0,0,0,0.205356,0,0,0,0,1.082137,3.579765,0.205356,0,0.205356,5.168224,86.1369,0.1459654,0,0.1642848,0,3.785121
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.04973406,58.68292,57.6874,0.6615123,0.6615123,0,0,0,0.6615123,7.518237,0,1.110223E-16,0,0.04973406,0.6963288,0.6615123,0,0,0.8767813,3.764586,0,0.6465946,-0.6465946,4.486654,74.77741,0.1459654,0.7276635,0.03978725,0,3.81432
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,55.99377,55.99377,0.7488202,0.7488202,0,-1,0,0.7488202,0,0,1.110223E-16,0,0,0.7882318,0.7488202,0,0,1.59522,3.117991,0,0.7882318,-0.7882318,3.655784,60.92962,0.1459654,0.8237022,0,0,3.117991
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,54.4456,54.4456,0.342852,0.342852,0,-1,0,0.342852,0,0,5.551115E-17,0,0,0.3608969,0.342852,0,0,2.471033,2.329759,0,0.3608969,-0.3608969,3.275366,54.58932,0.1459654,0.3771372,0,0,2.329759
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,52.77275,52.77275,1.010772,1.010772,0,-1,0,1.010772,0,0,2.220446E-16,0,0,1.06397,1.010772,0,0,2.87203,1.968862,0,1.06397,-1.06397,2.153843,35.8973,0.1459654,1.111849,0,0,1.968862
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,51.28693,51.28693,0.1986787,0.1986787,0,-1,0,0.1986787,0,0,2.775558E-17,0,0,0.2091355,0.1986787,0,0,4.054218,0.9048923,0,0.2091355,-0.2091355,1.933395,32.22318,0.1459654,0.2185466,0,0,0.9048923
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,50.28945,50.28945,0.2303657,0.2303657,0,-1,0,0.2303657,0,0,2.775558E-17,0,0,0.2424902,0.2303657,0,0,4.286591,0.6957569,0,0.2424902,-0.2424902,1.677787,27.96307,0.1459654,0.2534023,0,0,0.6957569
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,49.53095,49.53095,0.04530045,0.04530045,0,-1,0,0.04530045,0,0,0,0,0,0.04768469,0.04530045,0,0,4.556025,0.4532666,0,0.04768469,-0.04768469,1.627523,27.12533,0.1459654,0.0498305,0,0,0.4532666
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,48.74128,48.74128,0.03533785,0.03533785,0,-1,0,0.03533785,0,0,0,0,0,0.03719774,0.03533785,0,0,4.609008,0.405582,0,0.03719774,-0.03719774,1.588313,26.47184,0.1459654,0.03887163,0,0,0.405582
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.650339,0.3683842,0,0,0,1.588313,26.47184,0.1459654,0,0,0,0.3683842
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,47.62951,47.62951,0.163963,0.163963,0,-1,0,0.163963,0,0,2.775558E-17,0,0,0.1725927,0.163963,0,0,4.650339,0.3683842,0,0.1725927,-0.1725927,1.406385,23.4397,0.1459654,0.1803593,0,0,0.3683842
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,47.10999,47.10999,0.1823723,0.1823723,0,-1,0,0.1823723,0,0,2.775558E-17,0.01460759,0,0.1919709,0.1823723,0,0,4.842108,0.1957915,0,0.1919709,-0.1919709,1.20403,20.06712,0.1459654,0.2006095,0,0,0.1957915
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,46.64243,46.64243,0.1549722,0.1549722,1.607604,0,0.4949758,0.1549722,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.055409,0.003820673,1.38,0,1.38,2.513213,41.8868,0.1461162,0.1704694,0,1.7,0.003820673
