Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,46.40345,46.40345,0.07752668,0.07752668,1.530158,0,0.4738332,0.07752668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.675409,1.245821,1.38,0,1.38,3.822396,63.70647,0.1462441,0.08527935,0,1.7,1.245821
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.1961135,49.78025,46.08134,1.357039,1.357039,1.7,0,0.5202,1.357039,14.45158,0,0,0,0.1961135,0,0,0.3429614,0.3258133,2.295409,2.487821,0.5219268,0,0.5219268,4.317539,71.95884,0.1463247,1.492743,0.1568908,1.7,2.683934
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.5144006,57.21048,47.01648,0.2824027,0.2824027,1.607752,0,0.4950162,0.2824027,182.1515,0,0,0,0.5144006,0,0,1.325349,1.259082,1.773482,2.957555,1.773482,0,1.773482,6.000012,100,0.1464195,0.3106429,0.4115205,1.7,3.471956
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.5918667,60.98544,48.94909,0.1340897,0.1340897,0,-1,0,0.1340897,441.3962,0.4507197,0,0,0.5918667,0.141147,0.1340897,0,0,0,4.553689,0,0,0,6.000012,100,0.1464195,0.1474986,0.4734934,0,5.145555
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.6548563,65.10806,51.40122,0,0,0,0,0,0,0,0.6548563,0,0,0.6548563,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464195,0,0.5238851,0,5.208545
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.071782,78.56581,53.8014,1.016723,1.016723,0,0,0,1.016723,105.4154,0.001547807,0,0,1.071782,1.070235,1.016723,0,0,0,4.553689,0,0,0,6.000012,100,0.1464195,1.118395,0.8574259,0,5.625471
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.179466,84.58353,56.02494,0,0,0,0,0,0,0,1.179466,0,0,1.179466,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1464195,0,0.9435725,0,5.733155
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.036304,82.98475,58.20692,1.091382,1.091382,0,0,0,1.091382,94.9533,0,0,0,1.036304,1.148823,1.091382,0,0,0,4.553689,0,0.1125199,-0.1125199,5.881405,98.02323,0.1464195,1.200521,0.8290429,0,5.589993
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.7246938,75.74001,59.34986,0.1996186,0.1996186,0,-1,0,0.1996186,363.0392,0.3895468,0,0,0.7246938,0.2101248,0.1996186,0,0,0.1250221,4.441169,0.1250221,0,0.1250221,6.000012,100,0.146402,0.2195804,0.579755,0,5.165863
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.2961452,66.00358,59.76548,0.3563947,0.3563947,0,0,0,0.3563947,83.09472,0,5.551115E-17,0,0.2961452,0.3751523,0.3563947,0,0,0,4.553689,0,0.07900714,-0.07900714,5.916731,98.61199,0.146402,0.3920342,0.2369162,0,4.849834
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.0793412,61.87734,60.25383,0.4794993,0.4794993,0,0,0,0.4794993,16.54667,0,1.110223E-16,0,0.0793412,0.5047361,0.4794993,0,0,0.08778571,4.474682,0,0.425395,-0.425395,5.468326,91.13857,0.146402,0.5274493,0.06347296,0,4.554023
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1086988,61.8965,59.67196,0.07410478,0.07410478,0,0,0,0.07410478,146.6826,0,0,0,0.1086988,0.07800503,0.07410478,0,0,0.5604468,4.049287,0.03069377,0,0.03069377,5.497444,91.62389,0.1463977,0.08151525,0.08695903,0,4.157986
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01535435,58.0766,57.77053,1.285658,1.285658,1.7,0,0.5202,1.285658,1.19428,0,0,0,0.01535435,0,0,0.4143425,0.3936253,0.529753,4.076911,0.4089797,0,0.4089797,5.885437,98.09041,0.1464648,1.414223,0.01228348,1.7,4.092266
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,56.04572,56.04572,0.5038055,0.5038055,0,-1,0,0.5038055,0,0,1.110223E-16,0,0,0.5303215,0.5038055,0,0,0.1207733,4.444993,0,0.5303215,-0.5303215,5.326428,88.77363,0.1464648,0.554186,0,0,4.444993
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,54.49755,54.49755,1.331849,1.331849,0,-1,0,1.331849,0,0,0,0.0850344,0,1.401947,1.331849,0,0,0.7100194,3.914671,0,1.401947,-1.401947,3.848647,64.14398,0.1464648,1.465034,0,0,3.914671
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,52.83509,52.83509,0.3771173,0.3771173,0,-1,0,0.3771173,0,0,5.551115E-17,0,0,0.3969656,0.3771173,0,0,2.267738,2.512725,0,0.3969656,-0.3969656,3.430208,57.17002,0.1464648,0.414829,0,0,2.512725
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,51.3181,51.3181,0.2515876,0.2515876,0,-1,0,0.2515876,0,0,0,0,0,0.2648291,0.2515876,0,0,2.708811,2.115759,0,0.2648291,-0.2648291,3.151054,52.51746,0.1464648,0.2767464,0,0,2.115759
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,50.32062,50.32062,0.1552916,0.1552916,0,-1,0,0.1552916,0,0,2.775558E-17,0,0,0.1634648,0.1552916,0,0,3.003065,1.85093,0,0.1634648,-0.1634648,2.978747,49.64568,0.1464648,0.1708207,0,0,1.85093
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,49.59329,49.59329,0.1898902,0.1898902,0,-1,0,0.1898902,0,0,2.775558E-17,0,0,0.1998844,0.1898902,0,0,3.184693,1.687465,0,0.1998844,-0.1998844,2.76805,46.13408,0.1464648,0.2088792,0,0,1.687465
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,48.77245,48.77245,0.05844176,0.05844176,0,-1,0,0.05844176,0,0,6.938894E-18,0,0,0.06151764,0.05844176,0,0,3.406787,1.487581,0,0.06151764,-0.06151764,2.703205,45.05333,0.1464648,0.06428593,0,0,1.487581
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,48.19059,48.19059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.47514,1.426063,0,0,0,2.703205,45.05333,0.1464648,0,0,0,1.426063
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,47.66068,47.66068,0.007570857,0.007570857,0,-1,0,0.007570857,0,0,8.673617E-19,0,0,0.007969324,0.007570857,0,0,3.47514,1.426063,0,0.007969324,-0.007969324,2.694805,44.91332,0.1464648,0.008327943,0,0,1.426063
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,47.16195,47.16195,0.1238817,0.1238817,0,-1,0,0.1238817,0,0,1.387779E-17,0,0,0.1304017,0.1238817,0,0,3.483994,1.418094,0,0.1304017,-0.1304017,2.557349,42.6224,0.1464648,0.1362698,0,0,1.418094
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,46.6736,46.6736,0.1236978,0.1236978,0,0,0,0.1236978,0,0,2.775558E-17,0,0,0.1302082,0.1236978,0,0,3.628885,1.287692,0,0.1302082,-0.1302082,2.420098,40.33488,0.1464648,0.1360676,0,0,1.287692
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,46.43462,46.43462,0.004638166,0.004638166,0,0,0,0.004638166,0,0,0,0,0,0.004882279,0.004638166,0,0,3.773561,1.157484,0,0.004882279,-0.004882279,2.414951,40.24911,0.1464648,0.005101982,0,0,1.157484
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3205899,52.25848,46.11251,0.3673759,0.3673759,0,0,0,0.3673759,87.26481,0,5.551115E-17,0,0.3205899,0.3867115,0.3673759,0,0,3.778986,1.152602,0,0.06612159,-0.06612159,2.345253,39.08747,0.1464648,0.4041135,0.2564719,0,1.473191
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.6021151,59.13768,47.04765,0.3316692,0.3316692,0,0,0,0.3316692,181.5408,0,0,0,0.6021151,0.3491255,0.3316692,0,0,3.852454,1.08648,0.2529896,0,0.2529896,2.58526,43.08758,0.1464294,0.3648362,0.4816921,0,1.688595
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.6384649,62.09581,49.01143,0.4268411,0.4268411,0,-1,0,0.4268411,149.5791,0,0,0,0.6384649,0.4493064,0.4268411,0,0,3.599465,1.314171,0.1891586,0,0.1891586,2.764711,46.07843,0.146403,0.4695252,0.5107719,0,1.952636
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.5436736,62.64831,51.46356,0,0,0,0,0,0,0,0,0,0,0.5436736,0,0,0,0,3.410306,1.484413,0.5436736,0,0.5436736,3.280485,54.67465,0.146327,0,0.4349389,0,2.028087
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,0.8674107,73.12366,53.88452,0.2385532,0.2385532,0,0,0,0.2385532,363.6132,0,0,0,0.8674107,0.2511086,0.2385532,0,0,2.866633,1.97372,0.6163021,0,0.6163021,3.865161,64.41922,0.1462411,0.2624085,0.6939285,0,2.84113
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.6995884,71.43304,56.10806,0.3288743,0.3288743,0,0,0,0.3288743,212.7221,0,0,0,0.6995884,0.3461835,0.3288743,0,0,2.25033,2.528391,0.3534048,0,0.3534048,4.20043,70.00703,0.1461918,0.3617618,0.5596707,0,3.22798
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,0.7648057,75.61239,58.3316,0.1550612,0.1550612,0,0,0,0.1550612,493.2282,0,0,0,0.7648057,0.1632224,0.1550612,0,0,1.896926,2.846456,0.6015834,0,0.6015834,4.771142,79.51888,0.1461081,0.1705674,0.6118446,0,3.611262
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.6482608,73.92861,59.46416,0.556725,0.556725,0,-1,0,0.556725,116.4418,0,0,0,0.6482608,0.5860264,0.556725,0,0,1.295342,3.387881,0.06223446,0,0.06223446,4.830183,80.50289,0.1460994,0.6123976,0.5186086,0,4.036142
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,0.8587333,79.90562,59.85899,0.2918711,0.2918711,0,0,0,0.2918711,294.2166,0,0,0,0.8587333,0.3072328,0.2918711,0,0,1.233108,3.443892,0.5515006,0,0.5515006,5.353383,89.22286,0.1460227,0.3210582,0.6869866,0,4.302625
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.4305559,69.69116,60.37851,0.2153521,0.2153521,0,0,0,0.2153521,199.9311,0,0,0,0.4305559,0.2266865,0.2153521,0,0,0.6816073,3.940242,0.2038694,0,0.2038694,5.54679,92.44631,0.1459944,0.2368874,0.3444447,0,4.370798
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.2637987,65.2619,59.73431,0,0,0,0,0,0,0,0,0,0,0.2637987,0,0,0,0,0.4777379,4.123725,0.2637987,0,0.2637987,5.797051,96.61733,0.1459577,0,0.2110389,0,4.387524
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.04021803,58.60632,57.8017,0,0,0,0,0,0,0,0,0,0,0.04021803,0,0,0,0,0.2139393,4.361144,0.04021803,0,0.04021803,5.835206,97.25323,0.1459521,0,0.03217442,0,4.401361
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,56.07689,56.07689,0.8425009,0.8425009,0,-1,0,0.8425009,0,0,1.110223E-16,0,0,0.8868431,0.8425009,0,0,0.1737213,4.39734,0,0.8868431,-0.8868431,4.900391,81.67302,0.1459521,0.926751,0,0,4.39734
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,54.49755,54.49755,0.7421791,0.7421791,0,-1,0,0.7421791,0,0,1.110223E-16,0,0,0.7812411,0.7421791,0,0,1.159102,3.510497,0,0.7812411,-0.7812411,4.07689,67.94804,0.1459521,0.816397,0,0,3.510497
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,52.80392,52.80392,0.2369889,0.2369889,0,-1,0,0.2369889,0,0,2.775558E-17,0,0,0.249462,0.2369889,0,0,2.027148,2.729256,0,0.249462,-0.249462,3.813934,63.56544,0.1459521,0.2606878,0,0,2.729256
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,51.28693,51.28693,0.1344011,0.1344011,0,-1,0,0.1344011,0,0,2.775558E-17,0,0,0.1414748,0.1344011,0,0,2.304328,2.479794,0,0.1414748,-0.1414748,3.664807,61.07999,0.1459521,0.1478412,0,0,2.479794
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,50.32062,50.32062,0.1064466,0.1064466,0,-1,0,0.1064466,0,0,1.387779E-17,0,0,0.1120491,0.1064466,0,0,2.461522,2.338319,0,0.1120491,-0.1120491,3.546697,59.11149,0.1459521,0.1170913,0,0,2.338319
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,49.59329,49.59329,0.1441723,0.1441723,0,-1,0,0.1441723,0,0,2.775558E-17,0,0,0.1517603,0.1441723,0,0,2.586021,2.22627,0,0.1517603,-0.1517603,3.386727,56.44534,0.1459521,0.1585895,0,0,2.22627
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,48.77245,48.77245,0.09090745,0.09090745,0,-1,0,0.09090745,0,0,1.387779E-17,0,0,0.09569206,0.09090745,0,0,2.754644,2.074509,0,0.09569206,-0.09569206,3.285859,54.76421,0.1459521,0.09999821,0,0,2.074509
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,48.22176,48.22176,0.1200996,0.1200996,0,-1,0,0.1200996,0,0,1.387779E-17,0,0,0.1264207,0.1200996,0,0,2.860969,1.978817,0,0.1264207,-0.1264207,3.1526,52.54323,0.1459521,0.1321096,0,0,1.978817
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,47.69185,47.69185,0.02371757,0.02371757,0,-1,0,0.02371757,0,0,0,0,0,0.02496586,0.02371757,0,0,3.001436,1.852397,0,0.02496586,-0.02496586,3.126284,52.10462,0.1459521,0.02608932,0,0,1.852397
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,47.16195,47.16195,0.2193016,0.2193016,0,-1,0,0.2193016,0,0,0,0,0,0.2308438,0.2193016,0,0,3.029176,1.827431,0,0.2308438,-0.2308438,2.882953,48.04912,0.1459521,0.2412318,0,0,1.827431
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,46.69438,46.69438,0.008923005,0.008923005,0,0,0,0.008923005,0,0,1.734723E-18,0,0,0.009392637,0.008923005,0,0,3.285669,1.596587,0,0.009392637,-0.009392637,2.873052,47.88411,0.1459521,0.009815305,0,0,1.596587
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01703645,46.78092,46.46579,0,0,0,0,0,0,0,0,0,0,0.01703645,0,0,0,0,3.296105,1.587194,0.01703645,0,0.01703645,2.889214,48.15348,0.1459498,0,0.01362916,0,1.604231
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.1311067,48.59751,46.14369,0.1615806,0.1615806,0,0,0,0.1615806,81.14014,0,2.775558E-17,0,0.1311067,0.1700849,0.1615806,0,0,3.279069,1.602527,0,0.03897813,-0.03897813,2.848128,47.4687,0.1459498,0.1777387,0.1048854,0,1.733634
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1257343,49.41346,47.04765,0.6581042,0.6581042,0,0,0,0.6581042,19.10553,0,0,0,0.1257343,0.6927413,0.6581042,0,0,3.322378,1.563549,0,0.5670069,-0.5670069,2.25045,37.50742,0.1459498,0.7239146,0.1005874,0,1.689283
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1280143,51.47367,49.03222,1.421389,1.068329,0,-1,0,1.068329,11.98267,0,0.3530608,0.5924907,0.1280143,1.124556,1.068329,0,0,3.952385,0.996542,0,0.996542,-0.996542,1.200002,20,0.1459498,1.563528,0.1024115,0,1.124556
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.3387524,58.27755,51.51551,0.6473235,0.6473235,1.7,0,0.5202,0.6473235,52.33125,0,0,0,0.3387524,0,0,1.052676,1.000043,5.059654,0,1.338795,0,1.338795,2.470095,41.16817,0.1461316,0.7120559,0.271002,1.7,0.3387524
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.4445464,63.15598,53.97803,0.2054445,0.2054445,1.658076,0,0.5087548,0.2054445,216.3827,2.220446E-16,0,0,0.4445464,0,0,1.452632,1.38,3.720859,1.204916,1.824546,0,1.824546,4.201012,70.01672,0.1462335,0.225989,0.3556371,1.7,1.649462
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.4660439,66.04195,56.22236,0.120536,0.120536,1.573168,0,0.4855748,0.120536,386.6428,2.220446E-16,0,0,0.4660439,0,0,1.452632,1.38,1.896313,2.847007,1.846044,0,1.846044,5.952323,99.20518,0.1463076,0.1325897,0.3728351,1.7,3.313051
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2113814,62.79913,58.4459,0.4893624,0.4893624,0,0,0,0.4893624,43.19527,0,5.551115E-17,0,0.2113814,0.5151184,0.4893624,0,0,0.05026891,4.508447,0,0.3037369,-0.3037369,5.632156,93.86908,0.1463076,0.5382987,0.1691051,0,4.719828
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.3933979,68.02737,59.62001,0.01123011,0.01123011,0,-1,0,0.01123011,3503.064,0,0,0,0.3933979,0.01182117,0.01123011,0,0,0.3877544,4.20471,0.3815768,0,0.3815768,5.994152,99.90232,0.1462548,0.01235312,0.3147183,0,4.598108
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.3411465,67.21104,59.96289,0.3683924,0.3683924,0,0,0,0.3683924,92.60409,0,5.551115E-17,0,0.3411465,0.3877815,0.3683924,0,0,0.006177608,4.548129,0,0.04663507,-0.04663507,5.944993,99.08303,0.1462548,0.4052317,0.2729172,0,4.889276
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.1905136,64.46233,60.49281,0.1553496,0.1553496,0,0,0,0.1553496,122.6355,0,0,0,0.1905136,0.1635258,0.1553496,0,0,0.05799435,4.501494,0.02698778,0,0.02698778,5.970597,99.50974,0.1462511,0.1708845,0.1524109,0,4.692008
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.1778754,63.4986,59.81743,0.104784,0.104784,0,0,0,0.104784,169.7545,0.03656998,0,0,0.1778754,0.1102989,0.104784,0,0,0.03100657,4.525783,0.03100657,0,0.03100657,6.000012,100,0.1462468,0.1152624,0.1423004,0,4.703659
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.04665829,58.8301,57.89521,0.652546,0.652546,0,0,0,0.652546,7.150191,0,0,0,0.04665829,0.6868905,0.652546,0,0,0,4.553689,0,0.6402322,-0.6402322,5.325148,88.75229,0.1462468,0.7178006,0.03732663,0,4.600347
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,56.13923,56.13923,0.05961711,0.05961711,0,-1,0,0.05961711,0,0,1.387779E-17,0,0,0.06275485,0.05961711,0,0,0.7113691,3.913457,0,0.06275485,-0.06275485,5.258998,87.6498,0.1462468,0.06557882,0,0,3.913457
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,54.55989,54.55989,0.4623381,0.4623381,0,-1,0,0.4623381,0,0,0,0,0,0.4866717,0.4623381,0,0,0.7810968,3.850702,0,0.4866717,-0.4866717,4.746002,79.09987,0.1462468,0.5085719,0,0,3.850702
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,52.86626,52.86626,0.6029141,0.6029141,0,-1,0,0.6029141,0,0,1.110223E-16,0,0,0.6346464,0.6029141,0,0,1.321843,3.36403,0,0.6346464,-0.6346464,4.077025,67.95029,0.1462468,0.6632055,0,0,3.36403
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,51.34927,51.34927,0.1220869,0.1220869,0,-1,0,0.1220869,0,0,1.387779E-17,0,0,0.1285126,0.1220869,0,0,2.027006,2.729384,0,0.1285126,-0.1285126,3.941561,65.69256,0.1462468,0.1342956,0,0,2.729384
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,50.35179,50.35179,0.2337216,0.2337216,0,-1,0,0.2337216,0,0,2.775558E-17,0,0,0.2460227,0.2337216,0,0,2.169797,2.600871,0,0.2460227,-0.2460227,3.682231,61.37039,0.1462468,0.2570937,0,0,2.600871
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,49.62446,49.62446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.443156,2.354848,0,0,0,3.682231,61.37039,0.1462468,0,0,0,2.354848
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,48.80362,48.80362,0.2904933,0.2904933,0,-1,0,0.2904933,0,0,5.551115E-17,0,0,0.3057824,0.2904933,0,0,2.443156,2.354848,0,0.3057824,-0.3057824,3.359908,55.99835,0.1462468,0.3195426,0,0,2.354848
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,48.24255,48.24255,0.2129367,0.2129367,0,-1,0,0.2129367,0,0,2.775558E-17,0,0,0.2241439,0.2129367,0,0,2.782914,2.049066,0,0.2241439,-0.2241439,3.123639,52.06055,0.1462468,0.2342304,0,0,2.049066
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,47.72302,47.72302,0.1245675,0.1245675,0,-1,0,0.1245675,0,0,0,0,0,0.1311237,0.1245675,0,0,3.031963,1.824922,0,0.1311237,-0.1311237,2.985423,49.75695,0.1462468,0.1370242,0,0,1.824922
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,47.19312,47.19312,0.2108679,0.2108679,0,-1,0,0.2108679,0,0,2.775558E-17,0,0,0.2219662,0.2108679,0,0,3.177656,1.693799,0,0.2219662,-0.2219662,2.75145,45.85741,0.1462468,0.2319547,0,0,1.693799
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,46.72555,46.72555,0.1715201,0.1715201,0,0,0,0.1715201,0,0,0,0,0,0.1805475,0.1715201,0,0,3.424285,1.471832,0,0.1805475,-0.1805475,2.561136,42.68552,0.1462468,0.1886722,0,0,1.471832
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01564027,46.8071,46.51774,0.08702236,0.08702236,0,0,0,0.08702236,17.97271,0,1.387779E-17,0,0.01564027,0.09160248,0.08702236,0,0,3.624894,1.291285,0,0.07596222,-0.07596222,2.481065,41.351,0.1462468,0.0957246,0.01251222,0,1.306925
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1019514,48.07656,46.17486,0.5941454,0.5941454,0,0,0,0.5941454,17.15933,0,0,0,0.1019514,0.6254162,0.5941454,0,0,3.709296,1.215322,0,0.5234649,-0.5234649,1.929284,32.15467,0.1462468,0.65356,0.08156111,0,1.317274
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.2177242,51.25644,47.10999,1.281261,1.281261,1.7,0,0.5202,1.281261,16.99296,0,0,0,0.2177242,0,0,0.4187391,0.3978022,4.290924,0.6918577,0.6155264,0,0.6155264,2.513224,41.88698,0.1463411,1.409387,0.1741793,1.7,0.9095818
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.674092,63.03059,49.12572,0.7976052,0.7976052,0,-1,0,0.7976052,84.5145,0,0,0,0.674092,0.8395844,0.7976052,0,0,3.675397,1.245831,0,0.1654924,-0.1654924,2.33878,38.97958,0.1463411,0.8773657,0.5392736,0,1.919923
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.5734801,63.5094,51.6402,1.50508,1.50508,1.7,0,0.5202,1.50508,38.10297,0,0,0,0.5734801,0,0,0.19492,0.185174,3.859278,1.080339,0.7586542,0,0.7586542,3.058502,50.97493,0.1464483,1.655588,0.4587841,1.7,1.653819
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1437461,56.96746,54.1235,0.3023105,0.3023105,1.7,0,0.5202,0.3023105,47.54916,0,0,0,0.1437461,0,0,1.397689,1.327805,3.100624,1.763128,1.471551,0,1.471551,4.454538,74.24216,0.1466099,0.3325416,0.1149969,1.7,1.906874
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3129779,62.81403,56.36782,0.4515544,0.4515544,1.7,0,0.5202,0.4515544,69.31124,0,0,0,0.3129779,0,0,1.248446,1.186023,1.629072,3.087524,1.499001,0,1.499001,5.876616,97.9434,0.1467673,0.4967098,0.2503824,1.7,3.400502
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.4518667,68.29827,58.62254,0.631341,0.631341,0,0,0,0.631341,71.57253,0,0,0,0.4518667,0.6645694,0.631341,0,0,0.1300712,4.436625,0,0.2127028,-0.2127028,5.652407,94.2066,0.1467673,0.6944751,0.3614933,0,4.888492
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.4824819,70.24318,59.76548,0.5599353,0.5599353,0,-1,0,0.5599353,86.16744,0,0,0,0.4824819,0.5894055,0.5599353,0,0,0.3664076,4.223922,0,0.1069236,-0.1069236,5.5397,92.32815,0.1467673,0.6159288,0.3859855,0,4.706404
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.4653622,70.24564,60.13953,0.1959914,0.1959914,0,0,0,0.1959914,237.4401,0,0,0,0.4653622,0.2063067,0.1959914,0,0,0.4852116,4.116999,0.2590555,0,0.2590555,5.785461,96.42416,0.1467315,0.2155905,0.3722897,0,4.582361
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.3845871,68.87659,60.6071,0,0,0,0,0,0,0,0.158431,0,0,0.3845871,0,0,0,0,0.2261562,4.350148,0.2261562,0,0.2261562,6.000012,100,0.1467002,0,0.3076697,0,4.734735
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1514439,63.03495,59.91094,0.3792945,0.3792945,0,0,0,0.3792945,39.92779,0,0,0,0.1514439,0.3992574,0.3792945,0,0,0,4.553689,0,0.2478135,-0.2478135,5.738794,95.64637,0.1467002,0.417224,0.1211551,0,4.705133
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.04536485,58.8563,57.94716,0.7298153,0.7298153,0,0,0,0.7298153,6.215936,0,2.220446E-16,0,0.04536485,0.7682266,0.7298153,0,0,0.2753483,4.305875,0,0.7228618,-0.7228618,4.97683,82.94701,0.1467002,0.8027968,0.03629188,0,4.35124
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,56.19119,56.19119,1.148512,1.148512,0,-1,0,1.148512,0,0,2.220446E-16,0,0,1.20896,1.148512,0,0,1.078528,3.583014,0,1.20896,-1.20896,3.702475,61.70779,0.1467002,1.263363,0,0,3.583014
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,54.55989,54.55989,0.4199463,0.4199463,0,-1,0,0.4199463,0,0,5.551115E-17,0,0,0.4420488,0.4199463,0,0,2.421817,2.374054,0,0.4420488,-0.4420488,3.236514,53.9418,0.1467002,0.461941,0,0,2.374054
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,52.89743,52.89743,0.06908672,0.06908672,0,-1,0,0.06908672,0,0,0,0,0,0.07272287,0.06908672,0,0,2.912982,1.932005,0,0.07272287,-0.07272287,3.159858,52.66419,0.1467002,0.0759954,0,0,1.932005
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.993785,1.859282,0,0,0,3.159858,52.66419,0.1467002,0,0,0,1.859282
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,50.38296,50.38296,0.1730816,0.1730816,0,-1,0,0.1730816,0,0,2.775558E-17,0,0,0.1821912,0.1730816,0,0,2.993785,1.859282,0,0.1821912,-0.1821912,2.967812,49.46342,0.1467002,0.1903898,0,0,1.859282
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,49.64525,49.64525,0.04320836,0.04320836,0,-1,0,0.04320836,0,0,0,0,0,0.04548249,0.04320836,0,0,3.19622,1.677091,0,0.04548249,-0.04548249,2.919869,48.66438,0.1467002,0.0475292,0,0,1.677091
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.246756,1.631608,0,0,0,2.919869,48.66438,0.1467002,0,0,0,1.631608
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,48.27372,48.27372,0.3197497,0.3197497,0,-1,0,0.3197497,0,0,5.551115E-17,0,0,0.3365787,0.3197497,0,0,3.246756,1.631608,0,0.3365787,-0.3365787,2.565084,42.75131,0.1467002,0.3517247,0,0,1.631608
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,47.7542,47.7542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.620732,1.29503,0,0,0,2.565084,42.75131,0.1467002,0,0,0,1.29503
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,47.25546,47.25546,0.09028198,0.09028198,0,-1,0,0.09028198,0,0,1.387779E-17,0,0,0.09503366,0.09028198,0,0,3.620732,1.29503,0,0.09503366,-0.09503366,2.464909,41.08174,0.1467002,0.09931017,0,0,1.29503
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,46.75672,46.75672,0.09690832,0.09690832,0,0,0,0.09690832,0,0,1.387779E-17,0,0,0.1020088,0.09690832,0,0,3.726325,1.199996,0,0.1020088,-0.1020088,2.357383,39.28963,0.1467002,0.1065992,0,0,1.199996
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01269495,46.78374,46.54891,0,0,0,0,0,0,0,0,0,0,0.01269495,0,0,0,0,3.839669,1.097987,0.01269495,0,0.01269495,2.369426,39.49036,0.1466985,0,0.01015596,0,1.110682
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1529321,49.07729,46.20603,1.092965,1.092965,1.7,0,0.5202,1.092965,13.9924,0,0,0,0.1529321,0,0,0.6070345,0.5766828,3.826973,1.109413,0.7296149,0,0.7296149,3.0616,51.02656,0.1468126,1.202262,0.1223457,1.7,1.262345
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4162569,55.30565,47.16195,1.06063,1.06063,1.7,0,0.5202,1.06063,39.24618,0,0,0,0.4162569,0,0,0.6393696,0.6074011,3.097359,1.766066,1.023658,0,1.023658,4.032727,67.21198,0.1469665,1.166693,0.3330055,1.7,2.182323
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.6080628,61.59579,49.17768,1.030858,1.030858,0,-1,0,1.030858,58.98608,0,0,0,0.6080628,1.085114,1.030858,0,0,2.0737,2.687358,0,0.4770511,-0.4770511,3.529871,58.83107,0.1469665,1.133944,0.4864502,0,3.295421
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,0.798892,68.94039,51.75449,0.3391246,0.3391246,0,0,0,0.3391246,235.5748,0,0,0,0.798892,0.3569733,0.3391246,0,0,2.603757,2.210307,0.4419188,0,0.4419188,3.949112,65.8184,0.1469054,0.373037,0.6391136,0,3.009199
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,0.957513,75.92339,54.23779,0.03411248,0.03411248,0,0,0,0.03411248,2806.929,0,0,0,0.957513,0.03590787,0.03411248,0,0,2.161839,2.608034,0.9216052,0,0.9216052,4.823423,80.39023,0.1467782,0.03752372,0.7660104,0,3.565547
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.4196753,65.3101,56.51329,0.4578758,0.4578758,0,0,0,0.4578758,91.65701,0,5.551115E-17,0,0.4196753,0.4819745,0.4578758,0,0,1.240233,3.437479,0,0.06229923,-0.06229923,4.757754,79.29575,0.1467782,0.5036634,0.3357402,0,3.857154
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.5706862,71.2528,58.768,0.161916,0.161916,0,0,0,0.161916,352.4582,0,0,0,0.5706862,0.1704379,0.161916,0,0,1.309455,3.37518,0.4002483,0,0.4002483,5.137463,85.62421,0.146723,0.1781076,0.456549,0,3.945866
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.5176916,71.2349,59.91094,0.3056721,0.3056721,0,-1,0,0.3056721,169.3617,0,0,0,0.5176916,0.3217601,0.3056721,0,0,0.9092064,3.735403,0.1959315,0,0.1959315,5.32334,88.72215,0.146696,0.3362393,0.4141532,0,4.253095
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.4265512,69.53153,60.31617,0.1400558,0.1400558,0,0,0,0.1400558,304.5581,0,0,0,0.4265512,0.1474271,0.1400558,0,0,0.713275,3.911741,0.2791241,0,0.2791241,5.58814,93.13548,0.1466576,0.1540613,0.341241,0,4.338293
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.3316959,67.86415,60.78373,0.2355029,0.2355029,0,0,0,0.2355029,140.8458,0,0,0,0.3316959,0.2478977,0.2355029,0,0,0.4341509,4.162953,0.0837981,0,0.0837981,5.667638,94.46045,0.1466461,0.2590531,0.2653567,0,4.494649
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.3557072,67.65899,60.07719,1.222249,1.222249,0,0,0,1.222249,29.10267,0,0,0,0.3557072,1.286578,1.222249,0,0,0.3503528,4.238371,0,0.930871,-0.930871,4.686414,78.10674,0.1466461,1.344474,0.2845658,0,4.594079
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.04620011,59.01954,58.09263,0.4456301,0.4456301,0,0,0,0.4456301,10.36737,0,0,0,0.04620011,0.4690843,0.4456301,0,0,1.384654,3.3075,0,0.4228842,-0.4228842,4.240655,70.67744,0.1466461,0.4901931,0.03696009,0,3.353701
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,56.2847,56.2847,0.9606538,0.9606538,0,-1,0,0.9606538,0,0,2.220446E-16,0,0,1.011214,0.9606538,0,0,1.854525,2.884616,0,1.011214,-1.011214,3.174741,52.91225,0.1466461,1.056719,0,0,2.884616
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,54.62224,54.62224,0.3517897,0.3517897,0,-1,0,0.3517897,0,0,5.551115E-17,0,0,0.370305,0.3517897,0,0,2.978097,1.873402,0,0.370305,-0.370305,2.784405,46.40667,0.1466461,0.3869687,0,0,1.873402
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,52.94939,52.94939,0.3801288,0.3801288,0,-1,0,0.3801288,0,0,0,0,0,0.4001356,0.3801288,0,0,3.389547,1.503097,0,0.4001356,-0.4001356,2.362626,39.37701,0.1466461,0.4181417,0,0,1.503097
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,51.40122,51.40122,0.1687838,0.1687838,0,-1,0,0.1687838,0,0,2.775558E-17,0,0,0.1776672,0.1687838,0,0,3.834142,1.102961,0,0.1776672,-0.1776672,2.175348,36.25573,0.1466461,0.1856622,0,0,1.102961
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,50.41413,50.41413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.03155,0.925294,0,0,0,2.175348,36.25573,0.1466461,0,0,0,0.925294
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,49.67642,49.67642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.03155,0.925294,0,0,0,2.175348,36.25573,0.1466461,0,0,0,0.925294
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,48.85558,48.85558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.03155,0.925294,0,0,0,2.175348,36.25573,0.1466461,0,0,0,0.925294
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,48.30489,48.30489,0.08090573,0.08090573,0,-1,0,0.08090573,0,0,0,0,0,0.08516392,0.08090573,0,0,4.03155,0.925294,0,0.08516392,-0.08516392,2.085577,34.75955,0.1466461,0.0889963,0,0,0.925294
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,47.77498,47.77498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.126176,0.8401301,0,0,0,2.085577,34.75955,0.1466461,0,0,0,0.8401301
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,47.25546,47.25546,0.1629838,0.1629838,0,-1,0,0.1629838,0,0,0,0,0,0.1715619,0.1629838,0,0,4.126176,0.8401301,0,0.1715619,-0.1715619,1.904735,31.74552,0.1466461,0.1792822,0,0,0.8401301
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,46.78789,46.78789,0.04695719,0.04695719,0,0,0,0.04695719,0,0,6.938894E-18,0,0,0.04942862,0.04695719,0,0,4.316801,0.6685682,0,0.04942862,-0.04942862,1.852633,30.87715,0.1466461,0.0516529,0,0,0.6685682
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.009283642,46.72057,46.54891,0,0,0,0,0,0,0,0,0,0,0.009283642,0,0,0,0,4.371721,0.6191396,0.009283642,0,0.009283642,1.86144,31.02394,0.1466448,0,0.007426914,0,0.6284232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02400764,46.67058,46.22681,1.105568,1.105568,1.7,0,0.5202,1.105568,2.171521,0,0,0,0.02400764,0,0,0.5944318,0.5647102,4.362438,0.6274949,0.5887179,0,0.5887179,2.419947,40.33237,0.1467395,1.216125,0.01920612,1.7,0.6515025
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.06094391,48.33179,47.19312,1.074212,1.074212,1.7,0,0.5202,1.074212,5.673357,0,0,0,0.06094391,0,0,0.6257876,0.5944982,3.77372,1.157341,0.6554421,0,0.6554421,3.041754,50.6958,0.1468437,1.181634,0.04875512,1.7,1.218285
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.08597573,50.90477,49.27119,0.6449445,0.6449445,0,-1,0,0.6449445,13.33072,0,0,0,0.08597573,0.678889,0.6449445,0,0,3.118278,1.747239,0,0.5929133,-0.5929133,2.416768,40.27939,0.1468437,0.709439,0.06878059,0,1.833215
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.1732161,55.22459,51.83762,0,0,0,0,0,0,0,0,0,0,0.1732161,0,0,0,0,3.77707,1.154326,0.1732161,0,0.1732161,2.581096,43.01817,0.1468199,0,0.1385729,0,1.327542
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.2544784,59.47361,54.35209,0.2820141,0.2820141,0,0,0,0.2820141,90.23605,0,5.551115E-17,0,0.2544784,0.2968569,0.2820141,0,0,3.603854,1.31022,0,0.04237856,-0.04237856,2.536425,42.27366,0.1468199,0.3102155,0.2035827,0,1.564698
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.2444729,61.63195,56.63797,0.1132217,0.1132217,0,0,0,0.1132217,215.9241,0,0,0,0.2444729,0.1191807,0.1132217,0,0,3.650942,1.267842,0.1252922,0,0.1252922,2.655287,44.2547,0.1468026,0.1245439,0.1955783,0,1.512314
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1099686,61.1524,58.91347,1.082511,1.082511,0,0,0,1.082511,10.15866,0,2.220446E-16,0,0.1099686,1.139485,1.082511,0,0,3.525649,1.380605,0,1.029516,-1.029516,1.570082,26.16798,0.1468026,1.190762,0.08797484,0,1.490573
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.05913691,61.2299,60.02524,0.3771422,0.3771422,0,-1,0,0.3771422,15.68027,0,5.551115E-17,0.07008649,0.05913691,0.3969918,0.3771422,0,0,4.669556,0.3510883,0,0.3378548,-0.3378548,1.213952,20.23249,0.1468026,0.4148564,0.04730953,0,0.4102252
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.1823306,64.22308,60.43046,0.6354147,0.6354147,1.7,0,0.5202,0.6354147,28.69475,0,0,0,0.1823306,0,0,1.064585,1.011356,5.04495,0.01323345,1.193687,0,1.193687,2.346382,39.10629,0.1469901,0.6989561,0.1458645,1.7,0.1955641
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.1285954,63.5605,60.89803,0.3322211,0.3322211,1.7,0,0.5202,0.3322211,38.70778,0,0,0,0.1285954,0,0,1.367779,1.29939,3.851264,1.087551,1.427985,0,1.427985,3.701088,61.68468,0.1471554,0.3654432,0.1028763,1.7,1.216147
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.04379634,61.09319,60.20187,1.191198,1.191198,1.7,0,0.5202,1.191198,3.676663,0,0,0,0.04379634,0,0,0.508802,0.4833619,2.423279,2.372738,0.5271583,0,0.5271583,4.201194,70.01977,0.1472389,1.310318,0.03503707,1.7,2.416535
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.04224946,59.03387,58.18614,0.2541298,0.2541298,1.7,0,0.5202,0.2541298,16.62515,0,0,0,0.04224946,0,0,1.44587,1.373577,1.89612,2.847181,1.415826,0,1.415826,5.544365,92.4059,0.1474053,0.2795427,0.03379957,1.7,2.88943
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,56.33665,56.33665,0.8377463,0.8377463,0,-1,0,0.8377463,0,0,1.110223E-16,0,0,0.8818382,0.8377463,0,0,0.480294,4.121424,0,0.8818382,-0.8818382,4.614826,76.91361,0.1474053,0.9215209,0,0,4.121424
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,54.67419,54.67419,0.7545441,0.7545441,0,-1,0,0.7545441,0,0,1.110223E-16,0,0,0.794257,0.7545441,0,0,1.460114,3.239586,0,0.794257,-0.794257,3.777606,62.95997,0.1474053,0.8299986,0,0,3.239586
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,52.98056,52.98056,1.057673,1.057673,0,-1,0,1.057673,0,0,0,0,0,1.11334,1.057673,0,0,2.342622,2.445329,0,1.11334,-1.11334,2.604042,43.40061,0.1474053,1.163441,0,0,2.445329
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.579667,1.331989,0,0,0,2.604042,43.40061,0.1474053,0,0,0,1.331989
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,50.46609,50.46609,0.1425058,0.1425058,0,-1,0,0.1425058,0,0,2.775558E-17,0,0,0.1500061,0.1425058,0,0,3.579667,1.331989,0,0.1500061,-0.1500061,2.445921,40.76528,0.1474053,0.1567564,0,0,1.331989
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,49.73876,49.73876,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.74634,1.181983,0,0,0,2.445921,40.76528,0.1474053,0,0,0,1.181983
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,48.91792,48.91792,0.1052379,0.1052379,0,-1,0,0.1052379,0,0,0,0,0,0.1107768,0.1052379,0,0,3.74634,1.181983,0,0.1107768,-0.1107768,2.329153,38.81913,0.1474053,0.1157617,0,0,1.181983
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,48.33606,48.33606,0.02068219,0.02068219,0,-1,0,0.02068219,0,0,0,0,0,0.02177072,0.02068219,0,0,3.869426,1.071206,0,0.02177072,-0.02177072,2.306204,38.43666,0.1474053,0.02275041,0,0,1.071206
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,47.80615,47.80615,0.04272524,0.04272524,0,-1,0,0.04272524,0,0,6.938894E-18,0,0,0.04497394,0.04272524,0,0,3.893615,1.049435,0,0.04497394,-0.04497394,2.258797,37.64655,0.1474053,0.04699776,0,0,1.049435
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,47.30741,47.30741,0.09602133,0.09602133,0,-1,0,0.09602133,0,0,0,0,0,0.1010751,0.09602133,0,0,3.943586,1.004461,0,0.1010751,-0.1010751,2.152255,35.87085,0.1474053,0.1056235,0,0,1.004461
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,46.81906,46.81906,0.01057151,0.01057151,0,0,0,0.01057151,0,0,1.734723E-18,0,0,0.01112791,0.01057151,0,0,4.055892,0.9033861,0,0.01112791,-0.01112791,2.140525,35.67535,0.1474053,0.01162867,0,0,0.9033861
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.006848428,46.7379,46.61125,0.1267206,0.1267206,0,0,0,0.1267206,5.404354,0,0,0,0.006848428,0.1333901,0.1267206,0,0,4.068256,0.8922582,0,0.1265416,-0.1265416,2.007138,33.45224,0.1474053,0.1393926,0.005478742,0,0.8991066
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03556798,46.91648,46.25798,0.09926009,0.09926009,0,0,0,0.09926009,35.83311,0,0,0,0.03556798,0.1044843,0.09926009,0,0,4.208858,0.7657166,0,0.06891634,-0.06891634,1.934494,32.24151,0.1474053,0.1091861,0.02845438,0,0.8012846
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.106928,49.23388,47.22429,0.8486425,0.8486425,1.7,0,0.5202,0.8486425,12.59989,0,0,0,0.106928,0,0,0.8513575,0.8087896,4.285432,0.6968002,0.9157177,0,0.9157177,2.80322,46.72025,0.147549,0.9335067,0.08554242,1.7,0.8037282
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.1852076,52.88858,49.32314,0.7961076,0.7961076,0,-1,0,0.7961076,23.26414,0,2.220446E-16,0,0.1852076,0.838008,0.7961076,0,0,3.369714,1.520946,0,0.6528004,-0.6528004,2.115108,35.25174,0.147549,0.8757183,0.148166,0,1.706154
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05091477,52.94281,51.9623,0.130699,0.130699,0,0,0,0.130699,38.95575,0,0,0,0.05091477,0.1375779,0.130699,0,0,4.095048,0.8681457,0,0.08666311,-0.08666311,2.023757,33.72922,0.147549,0.1437689,0.04073181,0,0.9190605
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.09748485,56.4507,54.52872,0.1330646,0.1330646,0,0,0,0.1330646,73.26131,0,0,0,0.09748485,0.140068,0.1330646,0,0,4.19134,0.7814826,0,0.04258312,-0.04258312,1.978871,32.98111,0.147549,0.146371,0.07798788,0,0.8789675
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.273647,62.45752,56.83539,0.5891503,0.5891503,0,0,0,0.5891503,46.44773,0,1.110223E-16,0,0.273647,0.6201583,0.5891503,0,0,4.238655,0.7388995,0,0.3465113,-0.3465113,1.613616,26.89354,0.147549,0.6480654,0.2189175,0,1.012546
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3103329,65.67413,59.15244,0.4403265,0.4403265,1.7,0,0.5202,0.4403265,70.47791,0,0,0,0.3103329,0,0,1.259673,1.19669,4.623668,0.3923882,1.507023,0,1.507023,3.043303,50.72162,0.1477021,0.4843592,0.2482663,1.7,0.7027211
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.3310545,67.29161,60.25383,1.054992,1.054992,0,-1,0,1.054992,31.3798,0,0,0,0.3310545,1.110518,1.054992,0,0,3.116645,1.748709,0,0.7794636,-0.7794636,2.221676,37.02787,0.1477021,1.160491,0.2648436,0,2.079763
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.2952543,66.92995,60.66944,0.6268072,0.6268072,0,0,0,0.6268072,47.10449,0,0,0,0.2952543,0.659797,0.6268072,0,0,3.982715,0.969245,0,0.3645427,-0.3645427,1.837415,30.62352,0.1477021,0.6894879,0.2362035,0,1.264499
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1231658,63.68937,61.13701,0.6417713,0.6417713,1.7,0,0.5202,0.6417713,19.19153,0,0,0,0.1231658,0,0,1.058229,1.005317,4.387763,0.6047024,1.128483,0,1.128483,2.907988,48.46636,0.1478786,0.7059484,0.0985326,1.7,0.7278681
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1604927,63.70475,60.37851,0.6110424,0.6110424,1.7,0,0.5202,0.6110424,26.26539,0,0,0,0.1604927,0,0,1.088958,1.03451,3.25928,1.620337,1.195002,0,1.195002,4.041667,67.36097,0.1480643,0.6721466,0.1283941,1.7,1.78083
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.03588556,59.08306,58.36277,0.1428296,0.1428296,1.595461,0,0.4916609,0.1428296,25.12473,2.220446E-16,0,0,0.03588556,0,0,1.452632,1.38,2.064277,2.695839,1.415886,0,1.415886,5.384893,89.74805,0.1481992,0.1571126,0.02870845,1.7,2.731725
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,56.46133,56.46133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.648392,3.970136,0,0,0,5.384893,89.74805,0.1481992,0,0,0,3.970136
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,54.78849,54.78849,1.058201,1.058201,0,-1,0,1.058201,0,0,0,0,0,1.113896,1.058201,0,0,0.648392,3.970136,0,1.113896,-1.113896,4.210744,70.17892,0.1481992,1.164021,0,0,3.970136
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,53.06368,53.06368,0.6448442,0.6448442,0,-1,0,0.6448442,0,0,1.110223E-16,0,0,0.6787834,0.6448442,0,0,1.886054,2.85624,0,0.6787834,-0.6787834,3.495244,58.25394,0.1481992,0.7093286,0,0,2.85624
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,51.51551,51.51551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.640258,2.177457,0,0,0,3.495244,58.25394,0.1481992,0,0,0,2.177457
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,50.52843,50.52843,0.02714232,0.02714232,0,-1,0,0.02714232,0,0,0,0,0,0.02857086,0.02714232,0,0,2.640258,2.177457,0,0.02857086,-0.02857086,3.465127,57.752,0.1481992,0.02985655,0,0,2.177457
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,49.8011,49.8011,0.2543715,0.2543715,0,-1,0,0.2543715,0,0,5.551115E-17,0,0,0.2677594,0.2543715,0,0,2.672003,2.148886,0,0.2677594,-0.2677594,3.182884,53.04796,0.1481992,0.2798086,0,0,2.148886
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,48.94909,48.94909,0.2086128,0.2086128,0,-1,0,0.2086128,0,0,0,0,0,0.2195925,0.2086128,0,0,2.969514,1.881127,0,0.2195925,-0.2195925,2.951413,49.19012,0.1481992,0.2294741,0,0,1.881127
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,48.38801,48.38801,0.07867888,0.07867888,0,-1,0,0.07867888,0,0,1.387779E-17,0,0,0.08281987,0.07867888,0,0,3.213505,1.661534,0,0.08281987,-0.08281987,2.864113,47.73513,0.1481992,0.08654676,0,0,1.661534
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,47.86849,47.86849,0.05234614,0.05234614,0,-1,0,0.05234614,0,0,6.938894E-18,0,0,0.0551012,0.05234614,0,0,3.305527,1.578714,0,0.0551012,-0.0551012,2.806032,46.7671,0.1481992,0.05758075,0,0,1.578714
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,47.33858,47.33858,0.1377586,0.1377586,0,-1,0,0.1377586,0,0,0,0,0,0.1450091,0.1377586,0,0,3.366751,1.523613,0,0.1450091,-0.1450091,2.653179,44.21955,0.1481992,0.1515345,0,0,1.523613
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,46.87101,46.87101,0.1234856,0.1234856,0,0,0,0.1234856,0,0,1.387779E-17,0,0,0.1299848,0.1234856,0,0,3.527872,1.378604,0,0.1299848,-0.1299848,2.516163,41.93596,0.1481992,0.1358342,0,0,1.378604
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.01894249,47.02454,46.6736,0,0,0,0,0,0,0,0,0,0,0.01894249,0,0,0,0,3.6723,1.248619,0.01894249,0,0.01894249,2.534133,42.23547,0.1481966,0,0.01515399,0,1.267562
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.2766861,51.63396,46.35149,0.2410887,0.2410887,0,0,0,0.2410887,114.7653,0,0,0,0.2766861,0.2537776,0.2410887,0,0,3.653357,1.265667,0.02290852,0,0.02290852,2.555866,42.59768,0.1481934,0.2651976,0.2213489,0,1.542354
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.6334798,60.11267,47.30741,0.9081045,0.9081045,0,0,0,0.9081045,69.75847,0,0,0,0.6334798,0.9558994,0.9081045,0,0,3.630449,1.286285,0,0.3224197,-0.3224197,2.216006,36.93335,0.1481934,0.9989149,0.5067838,0,1.919765
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,0.8033131,66.41919,49.44783,0.2438123,0.2438123,0,-1,0,0.2438123,329.4801,0,0,0,0.8033131,0.2566446,0.2438123,0,0,3.988693,0.9638654,0.5466685,0,0.5466685,2.734621,45.57693,0.1481183,0.2681936,0.6426505,0,1.767179
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,0.815051,69.74349,52.10777,0.07949593,0.07949593,0,0,0,0.07949593,1025.274,0,0,0,0.815051,0.08367992,0.07949593,0,0,3.442024,1.455867,0.7313711,0,0.7313711,3.428461,57.1409,0.1480179,0.08744552,0.6520408,0,2.270918
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,0.8059442,72.49892,54.70536,0.620641,0.620641,0,0,0,0.620641,129.8568,0,0,0,0.8059442,0.6533063,0.620641,0,0,2.710653,2.114101,0.1526379,0,0.1526379,3.573266,59.55431,0.147997,0.6827051,0.6447554,0,2.920045
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,0.7939852,74.88598,57.0432,0,0,0,0,0,0,0,0,0,0,0.7939852,0,0,0,0,2.558015,2.251475,0.7939852,0,0.7939852,4.326506,72.10829,0.1478882,0,0.6351882,0,3.04546
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.5594491,71.58772,59.31869,0,0,0,0,0,0,0,0,0,0,0.5594491,0,0,0,0,1.76403,2.966062,0.5594491,0,0.5594491,4.857246,80.95394,0.1478116,0,0.4475593,0,3.525511
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.520108,71.92753,60.49281,0.225535,0.225535,0,-1,0,0.225535,230.6107,0,0,0,0.520108,0.2374053,0.225535,0,0,1.204581,3.469566,0.2827027,0,0.2827027,5.125442,85.42385,0.147773,0.2480885,0.4160864,0,3.989674
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.5715619,73.62214,60.89803,0.8163846,0.8163846,0,0,0,0.8163846,70.01135,0,0,0,0.5715619,0.8593522,0.8163846,0,0,0.9218784,3.723998,0,0.2877903,-0.2877903,4.822084,80.3679,0.147773,0.898023,0.4572495,0,4.29556
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.3924014,69.86362,61.3656,0.6995206,0.6995206,0,0,0,0.6995206,56.09576,0,1.110223E-16,0,0.3924014,0.7363374,0.6995206,0,0,1.241645,3.436208,0,0.3439361,-0.3439361,4.459543,74.32558,0.147773,0.7694727,0.3139211,0,3.828609
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1410574,63.46325,60.54476,0.5159593,0.5159593,0,0,0,0.5159593,27.33887,1.110223E-16,0,0,0.1410574,0.543115,0.5159593,0,0,1.623797,3.092272,0,0.4020576,-0.4020576,4.035738,67.26215,0.147773,0.5675552,0.1128459,0,3.23333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.02873593,59.05373,58.47707,0,0,0,0,0,0,0,0,0,0,0.02873593,0,0,0,0,2.070527,2.690214,0.02873593,0,0.02873593,4.062999,67.71651,0.147769,0,0.02298874,0,2.718951
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,56.57563,56.57563,0.5702917,0.5702917,0,-1,0,0.5702917,0,0,1.110223E-16,0,0,0.600307,0.5702917,0,0,2.041791,2.716077,0,0.600307,-0.600307,3.43022,57.17021,0.147769,0.6273209,0,0,2.716077
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,54.85083,54.85083,1.657056,1.38,0,-1,0,1.38,0,0,0.2770561,0.4427617,0,1.452632,1.38,0,0,2.708799,2.11577,0,1.452632,-1.452632,1.899011,31.65013,0.147769,1.822762,0,0,2.11577
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,53.12602,53.12602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.322834,0.6631382,0,0,0,1.899011,31.65013,0.147769,0,0,0,0.6631382
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,51.57786,51.57786,0.01077623,0.01077623,0,-1,0,0.01077623,0,0,1.734723E-18,0,0,0.01134341,0.01077623,0,0,4.322834,0.6631382,0,0.01134341,-0.01134341,1.887054,31.45084,0.147769,0.01185386,0,0,0.6631382
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,50.58038,50.58038,0.01996111,0.01996111,0,-1,0,0.01996111,0,0,3.469447E-18,0,0,0.02101169,0.01996111,0,0,4.335438,0.6517948,0,0.02101169,-0.02101169,1.864906,31.08171,0.147769,0.02195722,0,0,0.6517948
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,49.85305,49.85305,0.2326389,0.2326389,0,-1,0,0.2326389,0,0,2.775558E-17,0,0,0.2448831,0.2326389,0,0,4.358784,0.6307831,0,0.2448831,-0.2448831,1.606777,26.77956,0.147769,0.2559028,0,0,0.6307831
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,49.01143,49.01143,0.06838363,0.06838363,0,-1,0,0.06838363,0,0,1.387779E-17,0,0,0.07198277,0.06838363,0,0,4.630877,0.3859,0,0.07198277,-0.07198277,1.5309,25.51495,0.147769,0.07522199,0,0,0.3859
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,48.45035,48.45035,0.1412466,0.1412466,0,-1,0,0.1412466,0,0,2.775558E-17,0,0,0.1486806,0.1412466,0,0,4.710857,0.3139172,0,0.1486806,-0.1486806,1.374177,22.9029,0.147769,0.1553712,0,0,0.3139172
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,47.95161,47.95161,0.05360175,0.05360175,0,-1,0,0.05360175,0,0,6.938894E-18,0,0,0.05642289,0.05360175,0,0,4.876058,0.1652366,0,0.05642289,-0.05642289,1.314702,21.91166,0.147769,0.05896192,0,0,0.1652366
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,47.43209,47.43209,0.1564462,0.103373,0,-1,0,0.103373,0,0,0.05307317,0.06871779,0,0.1088137,0.103373,0,0,4.93875,0.1088137,0,0.1088137,-0.1088137,1.200002,20,0.147769,0.1720908,0,0,0.1088137
