Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,46.93336,46.93336,0.172106,0.172106,1.624738,0,0.4996534,0.172106,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1479169,0.1893166,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01508954,47.00507,46.72555,0.1550492,0.1550492,1.607681,0,0.4949968,0.1550492,9.732101,2.220446E-16,0,0,0.01508954,0,0,1.452632,1.38,3.679654,1.242,1.39509,0,1.39509,3.832684,63.87793,0.1480575,0.1705541,0.01207163,1.7,1.257089
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.206082,50.27171,46.37228,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.206082,0,0,1.452632,1.38,2.284565,2.497581,1.586082,0,1.586082,5.337373,88.95604,0.1481283,0,0.1648656,1.7,2.703663
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.5803936,59.01374,47.36975,0.6731214,0.6731214,0,0,0,0.6731214,86.2242,0,0,0,0.5803936,0.7085488,0.6731214,0,0,0.6984828,3.925054,0,0.1281553,-0.1281553,5.202285,86.70458,0.1481283,0.7404335,0.4643148,0,4.505448
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.4872928,59.36163,49.56212,0.6264434,0.6264434,0,-1,0,0.6264434,77.78721,0,0,0,0.4872928,0.6594141,0.6264434,0,0,0.8408776,3.796899,0,0.1721213,-0.1721213,5.020854,83.68073,0.1481283,0.6890877,0.3898343,0,4.284192
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.7475409,68.25523,52.25323,1.650122,1.650122,1.7,0,0.5202,1.650122,45.30215,0,0,0,0.7475409,0,0,0.04987785,0.04738396,1.032123,3.624778,0.7949249,0,0.7949249,5.774986,96.24957,0.1482322,1.815134,0.5980327,1.7,4.372319
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.074848,79.95137,54.85083,0,0,0,0,0,0,0,0.8376493,0,0,1.074848,0,0,0,0,0.2371986,4.34021,0.2371986,0,0.2371986,6.000012,100,0.1481998,0,0.8598784,0,5.415058
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.184214,86.20348,57.15749,0.5010136,0.5010136,0,0,0,0.5010136,236.3636,0.656831,0,0,1.184214,0.5273828,0.5010136,0,0,0,4.553689,0,0,0,6.000012,100,0.1481998,0.551115,0.9473711,0,5.737903
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,0.9540706,82.12239,59.46416,0,0,0,0,0,0,0,0.9540706,0,0,0.9540706,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481998,0,0.7632565,0,5.50776
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,0.9524779,83.46716,60.6071,0.8050514,0.8050514,0,-1,0,0.8050514,118.3127,0.1050554,0,0,0.9524779,0.8474225,0.8050514,0,0,0,4.553689,0,0,0,6.000012,100,0.1481998,0.8855565,0.7619823,0,5.506167
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,0.7541437,78.41776,61.01233,0.2281534,0.2281534,0,0,0,0.2281534,330.5424,0.5139822,0,0,0.7541437,0.2401615,0.2281534,0,0,0,4.553689,0,0,0,6.000012,100,0.1481998,0.2509688,0.6033149,0,5.307833
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.4816217,72.09165,61.49028,0.8662243,0.8662243,0,0,0,0.8662243,55.60011,0,0,0,0.4816217,0.9118151,0.8662243,0,0,0,4.553689,0,0.4301934,-0.4301934,5.546548,92.44229,0.1481998,0.9528468,0.3852974,0,5.035311
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1522785,63.88131,60.72139,0.8252938,0.8252938,0,0,0,0.8252938,18.45143,0,0,0,0.1522785,0.8687303,0.8252938,0,0,0.4779926,4.123496,0,0.7164518,-0.7164518,4.791342,79.85554,0.1481998,0.9078231,0.1218228,0,4.275774
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.0222816,59.03846,58.59137,0.7142681,0.7142681,0,0,0,0.7142681,3.1195,0,0,0,0.0222816,0.7518612,0.7142681,0,0,1.27405,3.407044,0,0.7295796,-0.7295796,4.022297,67.03815,0.1481998,0.785695,0.01782528,0,3.429325
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,56.65876,56.65876,0.1291025,0.1291025,0,-1,0,0.1291025,0,0,2.775558E-17,0,0,0.1358973,0.1291025,0,0,2.084694,2.677464,0,0.1358973,-0.1358973,3.879049,64.65069,0.1481998,0.1420127,0,0,2.677464
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,54.91317,54.91317,0.2558418,0.2558418,0,-1,0,0.2558418,0,0,5.551115E-17,0,0,0.2693072,0.2558418,0,0,2.235691,2.541567,0,0.2693072,-0.2693072,3.595175,59.91945,0.1481998,0.281426,0,0,2.541567
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,53.18837,53.18837,0.3794778,0.3794778,0,-1,0,0.3794778,0,0,5.551115E-17,0,0,0.3994504,0.3794778,0,0,2.534921,2.27226,0,0.3994504,-0.3994504,3.174117,52.90184,0.1481998,0.4174256,0,0,2.27226
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,51.60903,51.60903,0.1707493,0.1707493,0,-1,0,0.1707493,0,0,2.775558E-17,0,0,0.1797361,0.1707493,0,0,2.978755,1.872809,0,0.1797361,-0.1797361,2.984658,49.74421,0.1481998,0.1878242,0,0,1.872809
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,50.61155,50.61155,0.10391,0.10391,0,-1,0,0.10391,0,0,1.387779E-17,0,0,0.109379,0.10391,0,0,3.178462,1.693073,0,0.109379,-0.109379,2.869363,47.82262,0.1481998,0.114301,0,0,1.693073
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,49.88422,49.88422,0.2248837,0.2248837,0,-1,0,0.2248837,0,0,2.775558E-17,0,0,0.2367197,0.2248837,0,0,3.299994,1.583694,0,0.2367197,-0.2367197,2.619838,43.66388,0.1481998,0.2473721,0,0,1.583694
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,49.03222,49.03222,0.0279108,0.0279108,0,-1,0,0.0279108,0,0,3.469447E-18,0,0,0.02937979,0.0279108,0,0,3.563016,1.346975,0,0.02937979,-0.02937979,2.588869,43.14774,0.1481998,0.03070188,0,0,1.346975
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,48.48152,48.48152,0.1496061,0.1496061,0,-1,0,0.1496061,0,0,2.775558E-17,0,0,0.1574801,0.1496061,0,0,3.59566,1.317595,0,0.1574801,-0.1574801,2.422871,40.3811,0.1481998,0.1645667,0,0,1.317595
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,47.95161,47.95161,0.05971404,0.05971404,0,-1,0,0.05971404,0,0,6.938894E-18,0,0,0.06285688,0.05971404,0,0,3.770638,1.160115,0,0.06285688,-0.06285688,2.356614,39.27682,0.1481998,0.06568544,0,0,1.160115
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,47.46326,47.46326,0.05229358,0.05229358,0,-1,0,0.05229358,0,0,0,0,0,0.05504587,0.05229358,0,0,3.840479,1.097258,0,0.05504587,-0.05504587,2.29859,38.30976,0.1481998,0.05752294,0,0,1.097258
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,46.98531,46.98531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.901641,1.042212,0,0,0,2.29859,38.30976,0.1481998,0,0,0,1.042212
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02044871,47.13584,46.75672,0.05817012,0.05817012,0,0,0,0.05817012,35.15328,0,6.938894E-18,0,0.02044871,0.06123171,0.05817012,0,0,3.901641,1.042212,0,0.040783,-0.040783,2.255601,37.59328,0.1481998,0.06398714,0.01635896,0,1.062661
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2021059,50.25848,46.43462,0.1607368,0.1607368,0,0,0,0.1607368,125.7372,0,0,0,0.2021059,0.1691966,0.1607368,0,0,3.946955,1.001429,0.03290929,0,0.03290929,2.286822,38.11362,0.1481953,0.1768104,0.1616847,0,1.203535
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.2738224,52.69675,47.43209,0.8068895,0.8068895,0,0,0,0.8068895,33.93555,0,0,0,0.2738224,0.8493573,0.8068895,0,0,3.914046,1.031047,0,0.5755349,-0.5755349,1.680155,28.00252,0.1481953,0.8875784,0.2190579,0,1.30487
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.5671255,61.19521,49.64525,1.071566,0.9715059,0,-1,0,0.9715059,58.37592,0,0.1000605,0.6382326,0.5671255,1.022638,0.9715059,0,0,4.55353,0.4555123,0,0.4555123,-0.4555123,1.200002,20,0.1481953,1.178723,0.4537004,0,1.022638
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.3993883,60.46017,52.36753,0.8068162,0.8068162,1.7,0,0.5202,0.8068162,49.50177,0,0,0,0.3993883,0,0,0.8931838,0.8485246,5.059654,0,1.247913,0,1.247913,2.383877,39.7312,0.1483802,0.8874978,0.3195106,1.7,0.3993883
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.2748665,60.53761,54.96512,0.90712,0.90712,1.7,0,0.5202,0.90712,30.30101,0,0,0,0.2748665,0,0,0.79288,0.753236,3.811741,1.123122,1.028103,0,1.028103,3.35922,55.98689,0.1485338,0.997832,0.2198932,1.7,1.397988
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.2949852,63.40369,57.30296,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2949852,0,0,1.452632,1.38,2.783639,2.048414,1.674985,0,1.674985,4.948251,82.47068,0.1485915,0,0.2359882,1.7,2.343399
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.5934787,72.74674,59.62001,0,0,0,0,0,0,0,0,0,0,0.5934787,0,0,0,0,1.108654,3.555901,0.5934787,0,0.5934787,5.511274,91.85439,0.1485107,0,0.4747829,0,4.149379
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.5408943,72.74745,60.78373,0.2369123,0.2369123,0,-1,0,0.2369123,228.31,0,0,0,0.5408943,0.2493813,0.2369123,0,0,0.5151751,4.090031,0.291513,0,0.291513,5.787827,96.4636,0.148471,0.2606035,0.4327155,0,4.630926
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.3866781,69.54362,61.18896,0.1779969,0.1779969,0,0,0,0.1779969,217.2387,0,0,0,0.3866781,0.1873651,0.1779969,0,0,0.223662,4.352393,0.199313,0,0.199313,5.976912,99.61501,0.1484439,0.1957965,0.3093425,0,4.739071
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.2913805,67.87694,61.65653,0.0696557,0.0696557,0,0,0,0.0696557,418.3154,0.1937097,0,0,0.2913805,0.07332179,0.0696557,0,0,0.02434908,4.531775,0.02434908,0,0.02434908,6.000012,100,0.1484406,0.07662127,0.2331044,0,4.823155
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.1378279,63.70254,60.84608,1.078552,1.078552,0,0,0,1.078552,12.77898,0,0,0,0.1378279,1.135318,1.078552,0,0,0,4.553689,0,0.9974898,-0.9974898,4.948565,82.47592,0.1484406,1.186407,0.1102623,0,4.691517
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.03702623,59.48205,58.73683,0.2844595,0.2844595,0,0,0,0.2844595,13.01634,0,5.551115E-17,0,0.03702623,0.2994311,0.2844595,0,0,1.108322,3.556199,0,0.2624049,-0.2624049,4.671967,77.86595,0.1484406,0.3129055,0.02962098,0,3.593225
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,56.78344,56.78344,0.7300488,0.7300488,0,-1,0,0.7300488,0,0,1.110223E-16,0,0,0.7684724,0.7300488,0,0,1.399883,3.293794,0,0.7684724,-0.7684724,3.861925,64.3653,0.1484406,0.8030537,0,0,3.293794
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,54.96512,54.96512,0.5828927,0.5828927,0,-1,0,0.5828927,0,0,0,0,0,0.6135713,0.5828927,0,0,2.253741,2.525322,0,0.6135713,-0.6135713,3.215164,53.58597,0.1484406,0.641182,0,0,2.525322
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,53.24032,53.24032,0.3853924,0.3853924,0,-1,0,0.3853924,0,0,5.551115E-17,0,0,0.4056762,0.3853924,0,0,2.935487,1.911751,0,0.4056762,-0.4056762,2.787544,46.45898,0.1484406,0.4239316,0,0,1.911751
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,51.6402,51.6402,0.02370179,0.02370179,0,-1,0,0.02370179,0,0,3.469447E-18,0,0,0.02494925,0.02370179,0,0,3.386238,1.506074,0,0.02494925,-0.02494925,2.761245,46.02066,0.1484406,0.02607197,0,0,1.506074
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,50.67389,50.67389,0.151543,0.151543,0,-1,0,0.151543,0,0,0,0,0,0.159519,0.151543,0,0,3.41396,1.481125,0,0.159519,-0.159519,2.593098,43.21821,0.1484406,0.1666973,0,0,1.481125
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,49.91539,49.91539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.591203,1.321606,0,0,0,2.593098,43.21821,0.1484406,0,0,0,1.321606
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,49.06339,49.06339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.591203,1.321606,0,0,0,2.593098,43.21821,0.1484406,0,0,0,1.321606
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,48.54387,48.54387,0.1411189,0.1411189,0,-1,0,0.1411189,0,0,2.775558E-17,0,0,0.1485462,0.1411189,0,0,3.591203,1.321606,0,0.1485462,-0.1485462,2.436516,40.60852,0.1484406,0.1552307,0,0,1.321606
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,48.01395,48.01395,0.03594213,0.03594213,0,-1,0,0.03594213,0,0,0,0,0,0.03783382,0.03594213,0,0,3.756254,1.17306,0,0.03783382,-0.03783382,2.396636,39.94385,0.1484406,0.03953634,0,0,1.17306
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,47.48405,47.48405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.798292,1.135226,0,0,0,2.396636,39.94385,0.1484406,0,0,0,1.135226
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,46.98531,46.98531,0.06701364,0.06701364,0,0,0,0.06701364,0,0,0,0,0,0.07054067,0.06701364,0,0,3.798292,1.135226,0,0.07054067,-0.07054067,2.322279,38.70458,0.1484406,0.073715,0,0,1.135226
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02260219,47.20713,46.78789,0.05883544,0.05883544,0,0,0,0.05883544,38.41595,0,0,0,0.02260219,0.06193205,0.05883544,0,0,3.876671,1.064685,0,0.03932985,-0.03932985,2.280822,38.01363,0.1484406,0.06471898,0.01808175,0,1.087288
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1208155,48.72893,46.46579,0.3154758,0.3154758,0,0,0,0.3154758,38.29628,0,5.551115E-17,0,0.1208155,0.3320798,0.3154758,0,0,3.92037,1.025356,0,0.2112643,-0.2112643,2.05813,34.3021,0.1484406,0.3470234,0.0966524,0,1.146171
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3141887,53.53786,47.46326,0.1676607,0.1676607,0,0,0,0.1676607,187.3956,0,0,0,0.3141887,0.1764849,0.1676607,0,0,4.155108,0.8140914,0.1377038,0,0.1377038,2.188767,36.47938,0.1484219,0.1844268,0.251351,0,1.12828
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.4800454,59.39471,49.73876,0.720459,0.720459,0,-1,0,0.720459,66.63049,0,0,0,0.4800454,0.758378,0.720459,0,0,4.017405,0.9380248,0,0.2783326,-0.2783326,1.895379,31.58959,0.1484219,0.792505,0.3840363,0,1.41807
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.6239527,65.58609,52.48182,0.4100507,0.4100507,0,0,0,0.4100507,152.1648,0,0,0,0.6239527,0.4316323,0.4100507,0,0,4.326663,0.6596922,0.1923204,0,0.1923204,2.07783,34.63043,0.1483957,0.4510558,0.4991622,0,1.283645
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.307201,61.37477,55.11059,0.1310065,0.1310065,0,0,0,0.1310065,234.493,0,0,0,0.307201,0.1379015,0.1310065,0,0,4.134343,0.8327805,0.1692994,0,0.1692994,2.238442,37.30729,0.1483727,0.1441071,0.2457608,0,1.139982
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.1918052,61.33776,57.42764,0,0,0,0,0,0,0,0,0,0,0.1918052,0,0,0,0,3.965043,0.98515,0.1918052,0,0.1918052,2.420404,40.33999,0.1483466,0,0.1534442,0,1.176955
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.3977211,68.28073,59.76548,0.6815557,0.6815557,0,0,0,0.6815557,58.35489,0,0,0,0.3977211,0.7174271,0.6815557,0,0,3.773238,1.157775,0,0.319706,-0.319706,2.083404,34.72334,0.1483466,0.7497113,0.3181769,0,1.555496
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.1963439,65.06892,60.96037,0.07072791,0.07072791,0,-1,0,0.07072791,277.6046,0,0,0,0.1963439,0.07445043,0.07072791,0,0,4.128467,0.8380687,0.1218935,0,0.1218935,2.199043,36.65064,0.1483301,0.0778007,0.1570752,0,1.034413
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.2552557,66.71785,61.31364,0,0,0,0,0,0,0,0,0,0,0.2552557,0,0,0,0,4.006573,0.9477729,0.2552557,0,0.2552557,2.4412,40.68658,0.1482954,0,0.2042046,0,1.203029
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.2474385,67.08564,61.83316,0.00249208,0.00249208,0,0,0,0.00249208,9928.991,0,0,0,0.2474385,0.002623243,0.00249208,0,0,3.751318,1.177503,0.2448152,0,0.2448152,2.673452,44.55744,0.1482622,0.002741288,0.1979508,0,1.424941
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.06878692,62.42525,61.01233,0.780304,0.780304,0,0,0,0.780304,8.8154,0,1.110223E-16,0,0.06878692,0.8213726,0.780304,0,0,3.506502,1.397837,0,0.7525857,-0.7525857,1.880157,31.33588,0.1482622,0.8583344,0.05502953,0,1.466624
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.03539238,59.56386,58.85112,1.323802,1.323802,1.7,0,0.5202,1.323802,2.673541,0,0,0,0.03539238,0,0,0.3761981,0.3573882,4.342709,0.645251,0.3927806,0,0.3927806,2.252781,37.54628,0.1483226,1.456182,0.0283139,1.7,0.6806434
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,56.86656,56.86656,0.4654291,0.4654291,0,-1,0,0.4654291,0,0,5.551115E-17,0,0,0.4899254,0.4654291,0,0,3.949928,0.9987535,0,0.4899254,-0.4899254,1.736354,28.93918,0.1483226,0.5119721,0,0,0.9987535
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,55.05864,55.05864,0.9448743,0.4833868,0,-1,0,0.4833868,0,0,0.4614876,0.555975,0,0.5088282,0.4833868,0,0,4.49429,0.5088282,0,0.5088282,-0.5088282,1.200002,20,0.1483226,1.039362,0,0,0.5088282
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,53.30266,53.30266,1.483926,0,0,-1,0,0,0,0,1.483926,1.632319,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,1.632319,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,51.69215,51.69215,0.1617921,0,0,-1,0,0,0,0,0.1617921,0.1779713,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.1779713,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,50.70506,50.70506,0.04627355,0,0,-1,0,0,0,0,0.04627355,0.05090091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.05090091,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,49.96735,49.96735,0.2170749,0,0,-1,0,0,0,0,0.2170749,0.2387824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.2387824,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,49.12572,49.12572,0.02840202,0,0,-1,0,0,0,0,0.02840202,0.03124222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.03124222,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,48.59582,48.59582,0.09326734,0,0,-1,0,0,0,0,0.09326734,0.1025941,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.1025941,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,48.0763,48.0763,0.02211746,0,0,-1,0,0,0,0,0.02211746,0.02432921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.02432921,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,47.51522,47.51522,0.03989686,0,0,-1,0,0,0,0,0.03989686,0.04388655,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1483226,0.04388655,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,47.04765,47.04765,0.2159083,0.2159083,1.66854,0,0.5116114,0.2159083,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1484803,0.2374991,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02277812,47.26249,46.83984,0.08243952,0.08243952,1.535071,0,0.4751744,0.08243952,27.6301,0,0,0,0.02277812,0,0,1.452632,1.38,3.679654,1.242,1.402778,0,1.402778,3.839978,63.9995,0.1485975,0.09068347,0.0182225,1.7,1.264778
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.2739047,51.72962,46.49696,0.9680704,0.9680704,1.7,0,0.5202,0.9680704,28.29388,0,0,0,0.2739047,0,0,0.7319295,0.6953331,2.276876,2.5045,0.9692378,0,0.9692378,4.759477,79.32446,0.1487406,1.064878,0.2191238,1.7,2.778405
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.5912532,59.40927,47.51522,0.6913851,0.6913851,1.371951,0,0.4306427,0.6913851,85.5172,0,0,0,0.5912532,0,0,0.680566,0.6465377,1.307638,3.376814,1.237791,0,1.237791,5.933749,98.89561,0.1488345,0.7605236,0.4730025,1.7,3.968067
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,0.866477,68.4235,49.85305,0,0,0,-1,0,0,0,0.7966295,0,0,0.866477,0,0,0,0,0.06984757,4.490826,0.06984757,0,0.06984757,6.000012,100,0.148825,0,0.6931816,0,5.357303
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,0.9920365,74.92771,52.62729,1.157014,1.157014,0,0,0,1.157014,85.74109,0,0,0,0.9920365,1.21791,1.157014,0,0,0,4.553689,0,0.2258731,-0.2258731,5.761921,96.03182,0.148825,1.272715,0.7936292,0,5.545725
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.070606,80.36944,55.28722,0.4125137,0.4125137,0,0,0,0.4125137,259.5323,0.3854113,0,0,1.070606,0.434225,0.4125137,0,0,0.2509701,4.327816,0.2509701,0,0.2509701,6.000012,100,0.148791,0.4537651,0.8564851,0,5.398422
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.299391,90.71815,57.65623,1.331749,1.331749,0.425,0,0.172125,1.331749,97.57021,0.3449176,0,0,1.299391,0.954473,0.9067494,0,0,0,4.553689,0,0,0,6.000012,100,0.148791,1.464924,1.039513,1.7,5.853079
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,1.309588,94.29369,59.96289,0.3151556,0.3151556,0,0,0,0.3151556,415.5369,0.9778451,0,0,1.309588,0.3317428,0.3151556,0,0,0,4.553689,0,0,0,6.000012,100,0.148791,0.3466712,1.04767,0,5.863277
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.201775,92.12589,61.18896,0.3007838,0.3007838,0,-1,0,0.3007838,399.5479,0.8851607,0,0,1.201775,0.3166145,0.3007838,0,0,0,4.553689,0,0,0,6.000012,100,0.148791,0.3308621,0.9614202,0,5.755464
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,0.9839118,85.5495,61.54223,0.1969108,0.1969108,0,0,0,0.1969108,499.6738,0.7766373,0,0,0.9839118,0.2072746,0.1969108,0,0,0,4.553689,0,0,0,6.000012,100,0.148791,0.2166019,0.7871295,0,5.537601
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.5740267,74.98109,62.07214,0.1236331,0.1236331,0,0,0,0.1236331,464.2985,0.4438865,0,0,0.5740267,0.1301401,0.1236331,0,0,0,4.553689,0,0,0,6.000012,100,0.148791,0.1359964,0.4592213,0,5.127716
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.310677,67.81853,61.18896,0,0,0,0,0,0,0,0.310677,0,0,0.310677,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.148791,0,0.2485416,0,4.864366
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03228728,59.67847,59.02776,0.5666956,0.5666956,0,0,0,0.5666956,5.697464,0,1.110223E-16,0,0.03228728,0.5965217,0.5666956,0,0,0,4.553689,0,0.5642344,-0.5642344,5.405257,90.08743,0.148791,0.6233651,0.02582982,0,4.585976
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,57.01203,57.01203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6269271,3.989455,0,0,0,5.405257,90.08743,0.148791,0,0,0,3.989455
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,55.17293,55.17293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6269271,3.989455,0,0,0,5.405257,90.08743,0.148791,0,0,0,3.989455
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,53.38578,53.38578,1.060218,1.060218,0,-1,0,1.060218,0,0,0,0,0,1.116019,1.060218,0,0,0.6269271,3.989455,0,1.116019,-1.116019,4.228869,70.48101,0.148791,1.16624,0,0,3.989455
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,51.78566,51.78566,0.1767589,0.1767589,0,-1,0,0.1767589,0,0,2.775558E-17,0,0,0.1860619,0.1767589,0,0,1.866949,2.873435,0,0.1860619,-0.1860619,4.032743,67.21224,0.148791,0.1944347,0,0,2.873435
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,50.78819,50.78819,0.03835167,0.03835167,0,-1,0,0.03835167,0,0,6.938894E-18,0,0,0.04037018,0.03835167,0,0,2.073684,2.687373,0,0.04037018,-0.04037018,3.990189,66.50301,0.148791,0.04218684,0,0,2.687373
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,50.02969,50.02969,0.06066735,0.06066735,0,-1,0,0.06066735,0,0,0,0,0,0.06386036,0.06066735,0,0,2.11854,2.647003,0,0.06386036,-0.06386036,3.922874,65.3811,0.148791,0.06673408,0,0,2.647003
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,49.17768,49.17768,0.1336221,0.1336221,0,-1,0,0.1336221,0,0,0,0,0,0.1406548,0.1336221,0,0,2.189496,2.583143,0,0.1406548,-0.1406548,3.774611,62.91005,0.148791,0.1469843,0,0,2.583143
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,48.65816,48.65816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345779,2.442488,0,0,0,3.774611,62.91005,0.148791,0,0,0,2.442488
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,48.12825,48.12825,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.345779,2.442488,0,0,0,3.774611,62.91005,0.148791,0,0,0,2.442488
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,47.57756,47.57756,0.2593206,0.2593206,0,-1,0,0.2593206,0,0,5.551115E-17,0,0,0.272969,0.2593206,0,0,2.345779,2.442488,0,0.272969,-0.272969,3.486876,58.11448,0.148791,0.2852526,0,0,2.442488
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,47.10999,47.10999,0.1255927,0.1255927,0,0,0,0.1255927,0,0,0,0,0,0.1322028,0.1255927,0,0,2.649078,2.169519,0,0.1322028,-0.1322028,3.347522,55.79192,0.148791,0.138152,0,0,2.169519
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01663659,47.17954,46.87101,0.07047797,0.07047797,0,0,0,0.07047797,23.60537,0,0,0,0.01663659,0.07418734,0.07047797,0,0,2.79597,2.037316,0,0.05755075,-0.05755075,3.286858,54.78086,0.148791,0.07752577,0.01330927,0,2.053952
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2596153,51.50113,46.54891,0,0,0,0,0,0,0,0,0,0,0.2596153,0,0,0,0,2.859915,1.979765,0.2596153,0,0.2596153,3.533151,58.88573,0.1487558,0,0.2076922,0,2.23938
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.5860552,59.36333,47.57756,0.7555659,0.7555659,0,0,0,0.7555659,77.56506,0,1.110223E-16,0,0.5860552,0.7953325,0.7555659,0,0,2.6003,2.213419,0,0.2092774,-0.2092774,3.312553,55.20911,0.1487558,0.8311225,0.4688441,0,2.799474
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,0.9065923,69.55735,49.96735,0.3468261,0.3468261,0,-1,0,0.3468261,261.3968,0,0,0,0.9065923,0.3650801,0.3468261,0,0,2.83283,2.004142,0.5415122,0,0.5415122,3.826277,63.77115,0.1486826,0.3815087,0.7252738,0,2.910734
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,0.9745873,74.63273,52.77275,0.6903735,0.6903735,0,0,0,0.6903735,141.1681,0,0,0,0.9745873,0.7267089,0.6903735,0,0,2.291318,2.491503,0.2478783,0,0.2478783,4.061435,67.69044,0.148649,0.7594109,0.7796698,0,3.46609
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,0.9379366,76.85594,55.46386,0.3173659,0.3173659,0,0,0,0.3173659,295.538,0,0,0,0.9379366,0.3340693,0.3173659,0,0,2.04344,2.714593,0.6038673,0,0.6038673,4.634314,77.2384,0.1485674,0.3491025,0.7503493,0,3.65253
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,0.993574,81.27394,57.83287,0.8070205,0.8070205,0,0,0,0.8070205,123.1163,0,0,0,0.993574,0.8494953,0.8070205,0,0,1.439573,3.258074,0.1440787,0,0.1440787,4.770998,79.51649,0.148548,0.8877226,0.7948592,0,4.251647
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,0.9707144,83.50691,60.20187,0,0,0,0,0,0,0,0,0,0,0.9707144,0,0,0,0,1.295494,3.387744,0.9707144,0,0.9707144,5.691899,94.86479,0.148417,0,0.7765715,0,4.358459
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,0.9794675,85.19751,61.3656,0.4639536,0.4639536,0,-1,0,0.4639536,211.1132,0.1663157,0,0,0.9794675,0.4883722,0.4639536,0,0,0.3247795,4.261387,0.3247795,0,0.3247795,6.000012,100,0.1483733,0.510349,0.783574,0,5.240855
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,0.9453226,84.68974,61.78121,0.2098929,0.2098929,0,0,0,0.2098929,450.3833,0.7243827,0,0,0.9453226,0.2209399,0.2098929,0,0,0,4.553689,0,0,0,6.000012,100,0.1483733,0.2308822,0.7562581,0,5.499012
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.6877657,78.0816,62.24878,0.6490755,0.6490755,0,0,0,0.6490755,105.9608,0.004528316,0,0,0.6877657,0.6832374,0.6490755,0,0,0,4.553689,0,0,0,6.000012,100,0.1483733,0.7139831,0.5502126,0,5.241455
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.2986878,67.73553,61.3656,0.6523935,0.6523935,0,0,0,0.6523935,45.78337,0,0,0,0.2986878,0.68673,0.6523935,0,0,0,4.553689,0,0.3880423,-0.3880423,5.59098,93.18281,0.1483733,0.7176329,0.2389502,0,4.852376
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03258098,59.89317,59.23557,0.1741405,0.1741405,0,0,0,0.1741405,18.70959,0,0,0,0.03258098,0.1833058,0.1741405,0,0,0.4311581,4.165647,0,0.1507249,-0.1507249,5.432102,90.53484,0.1483733,0.1915546,0.02606479,0,4.198228
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,57.15749,57.15749,0.7476293,0.7476293,0,-1,0,0.7476293,0,0,1.110223E-16,0,0,0.7869782,0.7476293,0,0,0.5986301,4.014922,0,0.7869782,-0.7869782,4.602554,76.70908,0.1483733,0.8223922,0,0,4.014922
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,55.28722,55.28722,0.1994717,0.1994717,0,-1,0,0.1994717,0,0,2.775558E-17,0,0,0.2099702,0.1994717,0,0,1.47305,3.227944,0,0.2099702,-0.2099702,4.381226,73.02028,0.1483733,0.2194189,0,0,3.227944
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,53.51047,53.51047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.706351,3.017973,0,0,0,4.381226,73.02028,0.1483733,0,0,0,3.017973
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,51.89996,51.89996,0.01397847,0.01397847,0,-1,0,0.01397847,0,0,1.734723E-18,0,0,0.01471417,0.01397847,0,0,1.706351,3.017973,0,0.01471417,-0.01471417,4.365716,72.76178,0.1483733,0.01537631,0,0,3.017973
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,50.90248,50.90248,0.002580973,0.002580973,0,-1,0,0.002580973,0,0,4.336809E-19,0,0,0.002716814,0.002580973,0,0,1.7227,3.003259,0,0.002716814,-0.002716814,4.362852,72.71405,0.1483733,0.00283907,0,0,3.003259
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,50.14399,50.14399,0.1897678,0.1897678,0,-1,0,0.1897678,0,0,0,0,0,0.1997555,0.1897678,0,0,1.725718,3.000542,0,0.1997555,-0.1997555,4.152291,69.20471,0.1483733,0.2087445,0,0,3.000542
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,49.27119,49.27119,0.0872805,0.0872805,0,-1,0,0.0872805,0,0,1.387779E-17,0,0,0.09187421,0.0872805,0,0,1.947669,2.800787,0,0.09187421,-0.09187421,4.055447,67.59064,0.1483733,0.09600855,0,0,2.800787
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,48.71011,48.71011,0.04057776,0.04057776,0,-1,0,0.04057776,0,0,0,0,0,0.04271343,0.04057776,0,0,2.049752,2.708913,0,0.04271343,-0.04271343,4.010423,66.84025,0.1483733,0.04463554,0,0,2.708913
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,48.19059,48.19059,0.08925485,0.08925485,0,-1,0,0.08925485,0,0,1.387779E-17,0,0,0.09395247,0.08925485,0,0,2.097211,2.666199,0,0.09395247,-0.09395247,3.911388,65.18967,0.1483733,0.09818033,0,0,2.666199
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,47.62951,47.62951,0.08368344,0.08368344,0,-1,0,0.08368344,0,0,1.387779E-17,0,0,0.08808783,0.08368344,0,0,2.201602,2.572247,0,0.08808783,-0.08808783,3.818536,63.64214,0.1483733,0.09205178,0,0,2.572247
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,47.16195,47.16195,0.1717402,0.1717402,0,0,0,0.1717402,0,0,2.775558E-17,0,0,0.1807792,0.1717402,0,0,2.299478,2.484159,0,0.1807792,-0.1807792,3.627978,60.46618,0.1483733,0.1889142,0,0,2.484159
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02208511,47.34336,46.93336,0.2013254,0.2013254,0,0,0,0.2013254,10.96985,0,2.775558E-17,0,0.02208511,0.2119215,0.2013254,0,0,2.500344,2.30338,0,0.1898364,-0.1898364,3.427873,57.1311,0.1483733,0.221458,0.01766809,0,2.325465
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.2651571,51.67498,46.61125,0,0,0,0,0,0,0,0,0,0,0.2651571,0,0,0,0,2.711273,2.113543,0.2651571,0,0.2651571,3.679423,61.32359,0.1483376,0,0.2121257,0,2.3787
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.6627795,61.15496,47.66068,0.2945301,0.2945301,0,0,0,0.2945301,225.0294,0,0,0,0.6627795,0.3100317,0.2945301,0,0,2.446116,2.352185,0.3527478,0,0.3527478,4.014069,66.90101,0.1482901,0.3239831,0.5302236,0,3.014964
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.038442,73.12484,50.09203,1.403317,1.38,0,-1,0,1.38,75.24943,0,0.02331748,0.1636492,1.038442,1.452632,1.38,0,0,2.093368,2.669658,0,0.4141895,-0.4141895,3.577475,59.62446,0.1482901,1.543649,0.8307537,0,3.7081
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.163266,80.158,52.94939,0.740781,0.740781,0,0,0,0.740781,157.0323,0,0,0,1.163266,0.7797695,0.740781,0,0,2.553579,2.255468,0.3834961,0,0.3834961,3.941291,65.68805,0.1482385,0.8148591,0.9306125,0,3.418734
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.29778,87.95543,55.67167,0.9525728,0.9525728,0,0,0,0.9525728,136.2394,0,0,0,1.29778,1.002708,0.9525728,0,0,2.170083,2.600615,0.2950716,0,0.2950716,4.22122,70.35353,0.1481988,1.04783,1.038224,0,3.898395
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.152587,86.34242,58.04067,0,0,0,0,0,0,0,0,0,0,1.152587,0,0,0,0,1.875011,2.866179,1.152587,0,1.152587,5.314661,88.5775,0.1480441,0,0.9220698,0,4.018766
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,0.9292355,82.51468,60.37851,0.4418895,0.4418895,0,0,0,0.4418895,210.2869,0,0,0,0.9292355,0.4651468,0.4418895,0,0,0.7224236,3.903508,0.4640887,0,0.4640887,5.754934,95.91537,0.1479819,0.4860784,0.7433884,0,4.832743
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,0.9223981,83.801,61.60458,0.4568028,0.4568028,0,-1,0,0.4568028,201.9248,0.1832181,0,0,0.9223981,0.4808451,0.4568028,0,0,0.2583349,4.321187,0.2583349,0,0.2583349,6.000012,100,0.1479473,0.5024831,0.7379184,0,5.243586
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.5720276,74.86239,62.0098,0.1600714,0.1600714,0,0,0,0.1600714,357.3578,0.4035314,0,0,0.5720276,0.1684962,0.1600714,0,0,0,4.553689,0,0,0,6.000012,100,0.1479473,0.1760785,0.4576221,0,5.125717
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.5039538,73.70313,62.47737,0.3198565,0.3198565,0,0,0,0.3198565,157.5562,0.1672628,0,0,0.5039538,0.336691,0.3198565,0,0,0,4.553689,0,0,0,6.000012,100,0.1479473,0.3518421,0.4031631,0,5.057643
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2136811,66.109,61.60458,0.000126088,0.000126088,0,0,0,0.000126088,169469.8,0.2135483,0,0,0.2136811,0.0001327242,0.000126088,0,0,0,4.553689,0,0,0,6.000012,100,0.1479473,0.0001386968,0.1709448,0,4.76737
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03037565,60.02586,59.4122,0.4479527,0.4479527,0,0,0,0.4479527,6.780993,0,5.551115E-17,0,0.03037565,0.4715292,0.4479527,0,0,0,4.553689,0,0.4411536,-0.4411536,5.534995,92.24974,0.1479473,0.492748,0.02430052,0,4.584064
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,57.33413,57.33413,0.5382403,0.5382403,0,-1,0,0.5382403,0,0,1.110223E-16,0,0,0.5665687,0.5382403,0,0,0.4901706,4.112535,0,0.5665687,-0.5665687,4.937779,82.29616,0.1479473,0.5920643,0,0,4.112535
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,55.40152,55.40152,0.434255,0.434255,0,-1,0,0.434255,0,0,5.551115E-17,0,0,0.4571106,0.434255,0,0,1.119691,3.545967,0,0.4571106,-0.4571106,4.455943,74.26556,0.1479473,0.4776805,0,0,3.545967
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,53.62476,53.62476,0.1270922,0.1270922,0,-1,0,0.1270922,0,0,2.775558E-17,0,0,0.1337813,0.1270922,0,0,1.627592,3.088856,0,0.1337813,-0.1337813,4.314925,71.91527,0.1479473,0.1398014,0,0,3.088856
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,51.98308,51.98308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.776238,2.955075,0,0,0,4.314925,71.91527,0.1479473,0,0,0,2.955075
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,50.99599,50.99599,0.07500959,0.07500959,0,-1,0,0.07500959,0,0,0,0,0,0.07895747,0.07500959,0,0,1.776238,2.955075,0,0.07895747,-0.07895747,4.231696,70.52813,0.1479473,0.08251055,0,0,2.955075
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,50.20633,50.20633,0.006833051,0.006833051,0,-1,0,0.006833051,0,0,8.673617E-19,0,0,0.007192685,0.006833051,0,0,1.863968,2.876117,0,0.007192685,-0.007192685,4.224114,70.40176,0.1479473,0.007516356,0,0,2.876117
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,49.32314,49.32314,0.250041,0.250041,0,-1,0,0.250041,0,0,5.551115E-17,0,0,0.263201,0.250041,0,0,1.87196,2.868925,0,0.263201,-0.263201,3.946676,65.77781,0.1479473,0.2750451,0,0,2.868925
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,48.77245,48.77245,0.1427127,0.1427127,0,-1,0,0.1427127,0,0,2.775558E-17,0,0,0.1502239,0.1427127,0,0,2.164406,2.605724,0,0.1502239,-0.1502239,3.788326,63.13865,0.1479473,0.156984,0,0,2.605724
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,48.24255,48.24255,0.1141492,0.1141492,0,-1,0,0.1141492,0,0,0,0,0,0.120157,0.1141492,0,0,2.331321,2.4555,0,0.120157,-0.120157,3.66167,61.02771,0.1479473,0.1255641,0,0,2.4555
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,47.69185,47.69185,0.06342866,0.06342866,0,-1,0,0.06342866,0,0,1.387779E-17,0,0,0.06676701,0.06342866,0,0,2.464829,2.335343,0,0.06676701,-0.06676701,3.591291,59.85473,0.1479473,0.06977153,0,0,2.335343
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,47.22429,47.22429,0.01775411,0.01775411,0,0,0,0.01775411,0,0,3.469447E-18,0,0,0.01868853,0.01775411,0,0,2.539015,2.268576,0,0.01868853,-0.01868853,3.571592,59.52641,0.1479473,0.01952952,0,0,2.268576
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02068223,47.36934,46.98531,0.04129203,0.04129203,0,0,0,0.04129203,50.0877,0,0,0,0.02068223,0.0434653,0.04129203,0,0,2.55978,2.249887,0,0.02278307,-0.02278307,3.547576,59.12615,0.1479473,0.04542124,0.01654579,0,2.270569
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3105089,52.64141,46.6736,1.046556,1.046556,0,0,0,1.046556,29.66958,0,0,0,0.3105089,1.101638,1.046556,0,0,2.585094,2.227104,0,0.7911292,-0.7911292,2.713653,45.22746,0.1479473,1.151212,0.2484071,0,2.537613
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.5868053,59.53803,47.72302,0.7364451,0.7364451,0,0,0,0.7364451,79.6808,0,0,0,0.5868053,0.7752053,0.7364451,0,0,3.464127,1.435975,0,0.1884,-0.1884,2.515062,41.91761,0.1479473,0.8100896,0.4694443,0,2.02278
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,0.9783431,71.67577,50.20633,0,0,0,-1,0,0,0,0,0,0,0.9783431,0,0,0,0,3.67346,1.247575,0.9783431,0,0.9783431,3.443199,57.38654,0.1478163,0,0.7826745,0,2.225918
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.039582,76.79414,53.09485,0.4147972,0.4147972,0,0,0,0.4147972,250.6241,0,0,0,1.039582,0.4366286,0.4147972,0,0,2.695117,2.128083,0.6029531,0,0.6029531,4.015211,66.92005,0.1477358,0.4562769,0.8316653,0,3.167665
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.279983,87.59724,55.8483,0.985914,0.985914,0,0,0,0.985914,129.8271,0,0,0,1.279983,1.037804,0.985914,0,0,2.092164,2.670741,0.2421792,0,0.2421792,4.244962,70.74923,0.1477034,1.084505,1.023987,0,3.950725
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,1.346718,93.22655,58.23809,0.09734106,0.09734106,0,0,0,0.09734106,1383.505,0,0,0,1.346718,0.1024643,0.09734106,0,0,1.849985,2.888703,1.244254,0,1.244254,5.425365,90.42257,0.1475375,0.1070752,1.077374,0,4.235421
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.21801,91.98846,60.66944,0.2201236,0.2201236,0,0,0,0.2201236,553.3298,0.3805696,0,0,1.21801,0.2317091,0.2201236,0,0,0.6057312,4.008531,0.6057312,0,0.6057312,6.000012,100,0.1474569,0.242136,0.9744079,0,5.226541
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.115969,90.16033,61.8955,0.8816149,0.8816149,0,-1,0,0.8816149,126.5824,0.1879534,0,0,1.115969,0.9280156,0.8816149,0,0,0,4.553689,0,0,0,6.000012,100,0.1474569,0.9697763,0.8927752,0,5.669658
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.6551958,77.23517,62.24878,0.7663143,0.7663143,0,0,0,0.7663143,85.49962,0,0,0,0.6551958,0.8066466,0.7663143,0,0,0,4.553689,0,0.1514508,-0.1514508,5.840369,97.33929,0.1474569,0.8429457,0.5241566,0,5.208885
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.5573294,75.27764,62.71635,0.4868125,0.4868125,0,0,0,0.4868125,114.4854,0,0,0,0.5573294,0.5124342,0.4868125,0,0,0.1682787,4.402238,0.04489515,0,0.04489515,5.88296,98.04914,0.1474509,0.5354937,0.4458635,0,4.959568
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.2808249,67.77176,61.78121,0.7719444,0.7719444,0,0,0,0.7719444,36.3789,0,0,0,0.2808249,0.8125731,0.7719444,0,0,0.1233836,4.442644,0,0.5317482,-0.5317482,5.322448,88.70729,0.1474509,0.8491389,0.2246599,0,4.723469
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.02781557,60.15126,59.58884,0.09848446,0.09848446,0,0,0,0.09848446,28.24361,0,1.387779E-17,0,0.02781557,0.1036679,0.09848446,0,0,0.7142149,3.910896,0,0.07585229,-0.07585229,5.242493,87.37471,0.1474509,0.1083329,0.02225246,0,3.938711
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,57.44842,57.44842,0.001482193,0.001482193,0,-1,0,0.001482193,0,0,2.168404E-19,0,0,0.001560203,0.001482193,0,0,0.7984952,3.835043,0,0.001560203,-0.001560203,5.240849,87.3473,0.1474509,0.001630412,0,0,3.835043
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,55.49503,55.49503,0.7488133,0.7488133,0,-1,0,0.7488133,0,0,1.110223E-16,0,0,0.7882245,0.7488133,0,0,0.8002288,3.833483,0,0.7882245,-0.7882245,4.409987,73.49963,0.1474509,0.8236946,0,0,3.833483
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,53.70789,53.70789,0.3871531,0.3871531,0,-1,0,0.3871531,0,0,5.551115E-17,0,0,0.4075295,0.3871531,0,0,1.676034,3.045259,0,0.4075295,-0.4075295,3.980413,66.34008,0.1474509,0.4258684,0,0,3.045259
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,52.04543,52.04543,0.09143525,0.09143525,0,-1,0,0.09143525,0,0,0,0,0,0.09624764,0.09143525,0,0,2.128844,2.637729,0,0.09624764,-0.09624764,3.878959,64.64919,0.1474509,0.1005788,0,0,2.637729
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,51.04795,51.04795,0.1779473,0.1779473,0,-1,0,0.1779473,0,0,2.775558E-17,0,0,0.187313,0.1779473,0,0,2.235786,2.541481,0,0.187313,-0.187313,3.681514,61.35844,0.1474509,0.195742,0,0,2.541481
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,50.26867,50.26867,0.1046187,0.1046187,0,-1,0,0.1046187,0,0,1.387779E-17,0,0,0.1101249,0.1046187,0,0,2.443912,2.354168,0,0.1101249,-0.1101249,3.565432,59.42375,0.1474509,0.1150805,0,0,2.354168
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,49.38549,49.38549,0.1723006,0.1723006,0,-1,0,0.1723006,0,0,0,0,0,0.181369,0.1723006,0,0,2.566273,2.244044,0,0.181369,-0.181369,3.374252,56.23742,0.1474509,0.1895306,0,0,2.244044
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,48.80362,48.80362,0.1798371,0.1798371,0,-1,0,0.1798371,0,0,2.775558E-17,0,0,0.1893022,0.1798371,0,0,2.767794,2.062675,0,0.1893022,-0.1893022,3.17471,52.91173,0.1474509,0.1978208,0,0,2.062675
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,48.27372,48.27372,0.1782112,0.1782112,0,-1,0,0.1782112,0,0,2.775558E-17,0,0,0.1875908,0.1782112,0,0,2.97813,1.873372,0,0.1875908,-0.1875908,2.976972,49.6161,0.1474509,0.1960323,0,0,1.873372
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,47.72302,47.72302,0.106565,0.106565,0,-1,0,0.106565,0,0,0,0,0,0.1121737,0.106565,0,0,3.186564,1.685782,0,0.1121737,-0.1121737,2.858731,47.64542,0.1474509,0.1172215,0,0,1.685782
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,47.22429,47.22429,0.06794706,0.06794706,0,0,0,0.06794706,0,0,0,0,0,0.07152322,0.06794706,0,0,3.311201,1.573608,0,0.07152322,-0.07152322,2.783339,46.38889,0.1474509,0.07474177,0,0,1.573608
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.0202476,47.36124,46.98531,0.1713913,0.1713913,0,0,0,0.1713913,11.81367,0,0,0,0.0202476,0.1804119,0.1713913,0,0,3.390671,1.502085,0,0.1601643,-0.1601643,2.614511,43.57509,0.1474509,0.1885304,0.01619808,0,1.522332
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3095838,52.6229,46.6736,0.1031719,0.1031719,0,0,0,0.1031719,300.066,0,0,0,0.3095838,0.108602,0.1031719,0,0,3.568632,1.34192,0.2009818,0,0.2009818,2.805179,46.75289,0.1474242,0.1134891,0.2476671,0,1.651504
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.5234573,58.2199,47.77498,0.7681522,0.7681522,0,0,0,0.7681522,68.145,0,1.110223E-16,0,0.5234573,0.8085812,0.7681522,0,0,3.36765,1.522804,0,0.2851239,-0.2851239,2.504632,41.74378,0.1474242,0.8449674,0.4187658,0,2.046261
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,0.8048503,67.45011,50.32062,0.9241707,0.9241707,0,-1,0,0.9241707,87.08892,0,1.110223E-16,0,0.8048503,0.9728113,0.9241707,0,0,3.684454,1.23768,0,0.167961,-0.167961,2.327585,38.79301,0.1474242,1.016588,0.6438802,0,2.042531
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,0.9865868,75.591,53.30266,0.859298,0.859298,0,0,0,0.859298,114.8131,0,0,0,0.9865868,0.9045242,0.859298,0,0,3.871078,1.069719,0.08206257,0,0.08206257,2.405437,40.09053,0.1474133,0.9452278,0.7892694,0,2.056306
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.210515,85.6737,56.10806,1.714919,1.714919,1.7,0,0.5202,1.714919,70.58731,0,0,0,1.210515,0.01570472,0.01491949,0,0,3.789015,1.143575,1.194811,0,1.194811,3.538934,58.98211,0.1475648,1.886411,0.9684125,1.7,2.354091
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.154741,87.01691,58.50824,0.8955659,0.8955659,1.7,0,0.5202,0.8955659,128.9398,0,0,0,1.154741,0,0,0.8044341,0.7642124,2.594204,2.218905,1.918954,0,1.918954,5.359413,89.32337,0.147658,0.9851224,0.9237929,1.7,3.373646
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,0.8807991,81.831,60.96037,0.4488061,0.4488061,0,0,0,0.4488061,196.2538,0,0,0,0.8807991,0.4724275,0.4488061,0,0,0.6752506,3.945963,0.4083715,0,0.4083715,5.746828,95.78028,0.1476038,0.4936868,0.7046393,0,4.826762
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,0.9723545,85.99656,62.18644,0.4933718,0.4933718,0,-1,0,0.4933718,197.0835,0.1861367,0,0,0.9723545,0.5193387,0.4933718,0,0,0.2668791,4.313498,0.2668791,0,0.2668791,6.000012,100,0.1475683,0.542709,0.7778836,0,5.285852
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,0.9635412,86.16603,62.53971,0.1438698,0.1438698,0,0,0,0.1438698,669.7311,0.8120992,0,0,0.9635412,0.1514419,0.1438698,0,0,0,4.553689,0,0,0,6.000012,100,0.1475683,0.1582568,0.770833,0,5.51723
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.6636992,78.24247,62.94493,0.1022592,0.1022592,0,0,0,0.1022592,649.0363,0.5560579,0,0,0.6636992,0.1076412,0.1022592,0,0,0,4.553689,0,0,0,6.000012,100,0.1475683,0.1124851,0.5309594,0,5.217388
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.2791951,67.97424,62.0098,0.8623835,0.8623835,0,0,0,0.8623835,32.37482,0,0,0,0.2791951,0.9077721,0.8623835,0,0,0,4.553689,0,0.6285769,-0.6285769,5.337434,88.95705,0.1475683,0.9486218,0.2233561,0,4.832884
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.02779151,60.38025,59.81743,0.8169367,0.8169367,0,0,0,0.8169367,3.401918,0,1.110223E-16,0,0.02779151,0.8599333,0.8169367,0,0,0.6984189,3.925112,0,0.8321418,-0.8321418,4.460279,74.33784,0.1475683,0.8986303,0.02223321,0,3.952904
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,57.65623,57.65623,1.133748,1.133748,0,-1,0,1.133748,0,0,2.220446E-16,0,0,1.193419,1.133748,0,0,1.623021,3.09297,0,1.193419,-1.193419,3.202305,53.37164,0.1475683,1.247123,0,0,3.09297
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,55.67167,55.67167,0.8861137,0.8861137,0,-1,0,0.8861137,0,0,1.110223E-16,0,0,0.9327513,0.8861137,0,0,2.949042,1.899551,0,0.9327513,-0.9327513,2.219099,36.98491,0.1475683,0.9747251,0,0,1.899551
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,53.83257,53.83257,1.375032,0.9184597,0,-1,0,0.9184597,0,0,0.456572,0.5940751,0,0.9667997,0.9184597,0,0,3.985433,0.9667997,0,0.9667997,-0.9667997,1.200002,20,0.1475683,1.512535,0,0,0.9667997
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,52.15972,52.15972,0.1744753,0,0,-1,0,0,0,0,0.1744753,0.1919229,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0.1919229,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,51.17263,51.17263,0.2626788,0,0,-1,0,0,0,0,0.2626788,0.2889467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0.2889467,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,50.35179,50.35179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,49.44783,49.44783,0.1539325,0,0,-1,0,0,0,0,0.1539325,0.1693258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0.1693258,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,48.85558,48.85558,0.1386018,0,0,-1,0,0,0,0,0.1386018,0.152462,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0.152462,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,48.33606,48.33606,0.04737552,0,0,-1,0,0,0,0,0.04737552,0.05211307,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0.05211307,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,47.7542,47.7542,0.2878392,0,0,-1,0,0,0,0,0.2878392,0.3166231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475683,0.3166231,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,47.25546,47.25546,0.1432723,0.1432723,1.595904,0,0.4917818,0.1432723,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1477044,0.1575996,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01247507,47.24794,47.01648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01247507,0,0,1.452632,1.38,3.679654,1.242,1.392475,0,1.392475,3.830203,63.83659,0.1477995,0,0.009980055,1.7,1.254475
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.3495156,53.44796,46.69438,1.276988,1.276988,1.7,0,0.5202,1.276988,27.37032,0,0,0,0.3495156,0,0,0.4230123,0.4018617,2.287179,2.495228,0.7513773,0,0.7513773,4.543022,75.71689,0.1479052,1.404686,0.2796125,1.7,2.844743
