Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.6920806,62.01223,47.83732,0.03316971,0.03316971,0.9212976,0,0.3076142,0.03316971,2086.484,1.110223E-16,0,0,0.6920806,0,0,0.8881279,0.8437214,1.535802,3.171467,1.535802,0,1.535802,6.000012,100,0.1478366,0.03648668,0.5536644,1.7,3.863548
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,0.9883027,72.24497,50.46609,1.16113,1.16113,0,-1,0,1.16113,85.11559,0,2.220446E-16,0,0.9883027,1.222242,1.16113,0,0,0,4.553689,0,0.2339394,-0.2339394,5.753418,95.89011,0.1478366,1.277243,0.7906421,0,5.541992
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.153869,80.58932,53.51047,0,0,0,0,0,0,0,0.893936,0,0,1.153869,0,0,0,0,0.2599326,4.319749,0.2599326,0,0.2599326,6.000012,100,0.1478023,0,0.9230949,0,5.473618
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.314034,89.38691,56.31587,0.3388053,0.3388053,0,0,0,0.3388053,387.8432,0.9573963,0,0,1.314034,0.3566372,0.3388053,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0.3726859,1.051227,0,5.867723
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.170654,87.869,58.768,0,0,0,0,0,0,0,1.170654,0,0,1.170654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0,0.9365234,0,5.724343
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.10649,88.93385,61.18896,0.9835886,0.9835886,0,0,0,0.9835886,112.4952,0.07113376,0,0,1.10649,1.035356,0.9835886,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,1.081947,0.8851922,0,5.660179
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,0.8125864,81.71418,62.47737,0.1969844,0.1969844,0,-1,0,0.1969844,412.5132,0.6052344,0,0,0.8125864,0.207352,0.1969844,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0.2166828,0.6500691,0,5.366275
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.6728582,78.35227,62.83064,0.4273746,0.4273746,0,0,0,0.4273746,157.4399,0.2229902,0,0,0.6728582,0.449868,0.4273746,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0.4701121,0.5382866,0,5.226547
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.4977405,74.37909,63.23587,0.4001484,0.4001484,0,0,0,0.4001484,124.389,0.07653166,0,0,0.4977405,0.4212089,0.4001484,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0.4401633,0.3981924,0,5.051429
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.2678623,67.97099,62.24878,0,0,0,0,0,0,0,0.2678623,0,0,0.2678623,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0,0.2142899,0,4.821551
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.02619937,60.55646,60.02524,0,0,0,0,0,0,0,0.02619937,0,0,0.02619937,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1478023,0,0.02095949,0,4.579888
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,57.83287,57.83287,0.7378947,0.7378947,0,-1,0,0.7378947,0,0,1.110223E-16,0,0,0.7767313,0.7378947,0,0,0,4.553689,0,0.7767313,-0.7767313,5.181265,86.35425,0.1478023,0.8116842,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,55.78596,55.78596,1.054828,1.054828,0,-1,0,1.054828,0,0,0,0,0,1.110345,1.054828,0,0,0.8630348,3.776958,0,1.110345,-1.110345,4.010859,66.84751,0.1478023,1.160311,0,0,3.776958
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,53.97803,53.97803,1.344131,1.344131,0,-1,0,1.344131,0,0,2.220446E-16,0.09854459,0,1.414875,1.344131,0,0,2.096752,2.666612,0,1.414875,-1.414875,2.519449,41.99073,0.1478023,1.478545,0,0,2.666612
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,52.2844,52.2844,0.1800553,0.1800553,0,-1,0,0.1800553,0,0,2.775558E-17,0,0,0.1895319,0.1800553,0,0,3.668835,1.251737,0,0.1895319,-0.1895319,2.319665,38.66101,0.1478023,0.1980608,0,0,1.251737
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,51.25576,51.25576,0.0891785,0.0891785,0,-1,0,0.0891785,0,0,1.387779E-17,0,0,0.0938721,0.0891785,0,0,3.879426,1.062205,0,0.0938721,-0.0938721,2.220715,37.01184,0.1478023,0.09809635,0,0,1.062205
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,50.43491,50.43491,0.01364088,0.01364088,0,-1,0,0.01364088,0,0,1.734723E-18,0,0,0.01435882,0.01364088,0,0,3.983729,0.9683331,0,0.01435882,-0.01435882,2.20558,36.75959,0.1478023,0.01500497,0,0,0.9683331
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,49.53095,49.53095,0.1385037,0.1385037,0,-1,0,0.1385037,0,0,0,0,0,0.1457933,0.1385037,0,0,3.999683,0.9539743,0,0.1457933,-0.1457933,2.0519,34.19827,0.1478023,0.152354,0,0,0.9539743
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,48.91792,48.91792,0.201077,0.201077,0,-1,0,0.201077,0,0,0,0,0,0.21166,0.201077,0,0,4.161675,0.808181,0,0.21166,-0.21166,1.828791,30.47978,0.1478023,0.2211847,0,0,0.808181
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,48.36723,48.36723,0.05914122,0.05914122,0,-1,0,0.05914122,0,0,6.938894E-18,0,0,0.06225392,0.05914122,0,0,4.396853,0.596521,0,0.06225392,-0.06225392,1.763169,29.3861,0.1478023,0.06505535,0,0,0.596521
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,47.77498,47.77498,0.2457316,0.2457316,0,-1,0,0.2457316,0,0,2.775558E-17,0,0,0.2586649,0.2457316,0,0,4.466024,0.534267,0,0.2586649,-0.2586649,1.490513,24.84183,0.1478023,0.2703048,0,0,0.534267
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,47.30741,47.30741,0.159357,0.159357,0,0,0,0.159357,0,0,0,0,0,0.1677442,0.159357,0,0,4.75343,0.2756021,0,0.1677442,-0.1677442,1.313695,21.89487,0.1478023,0.1752927,0,0,0.2756021
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.01933149,47.43793,47.07882,0.3229281,0.3229281,1.7,0,0.5202,0.3229281,5.986315,0,0,0,0.01933149,0,0,1.377072,1.308218,4.939812,0.107858,1.32755,0,1.32755,2.573119,42.88523,0.1479725,0.3552209,0.0154652,1.7,0.1271895
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.2727172,51.94286,46.72555,1.226462,1.226462,1.7,0,0.5202,1.226462,22.2361,0,0,0,0.2727172,0,0,0.4735383,0.4498613,3.612262,1.302653,0.7225786,0,0.7225786,3.258617,54.31018,0.1480755,1.349108,0.2181738,1.7,1.57537
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.6879449,61.98743,47.89966,1.041432,1.041432,1.7,0,0.5202,1.041432,66.05761,0,0,0,0.6879449,0,0,0.6585683,0.6256399,2.889684,1.952973,1.313585,0,1.313585,4.504793,75.07973,0.148247,1.145575,0.5503559,1.7,2.640918
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,0.9740374,72.04446,50.61155,0.5307065,0.5307065,0,-1,0,0.5307065,183.536,0,0,0,0.9740374,0.5586385,0.5307065,0,0,1.576099,3.1352,0.415399,0,0.415399,4.898875,81.64776,0.1481921,0.5837772,0.7792299,0,4.109237
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.166097,81.20438,53.70789,1.076679,1.076679,0,0,0,1.076679,108.3049,0,0,0,1.166097,1.133346,1.076679,0,0,1.1607,3.509059,0.03275016,0,0.03275016,4.929945,82.16558,0.1481877,1.184347,0.9328772,0,4.675156
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.319145,89.87788,56.54446,0.7505615,0.7505615,0,0,0,0.7505615,175.7545,0,0,0,1.319145,0.7900648,0.7505615,0,0,1.12795,3.538534,0.5290806,0,0.5290806,5.431875,90.53107,0.1481179,0.8256177,1.055316,0,4.857679
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,1.34459,94.22431,58.99659,0.4634584,0.4634584,0,0,0,0.4634584,290.1209,0.2578695,0,0,1.34459,0.4878509,0.4634584,0,0,0.5988693,4.014707,0.5988693,0,0.5988693,6.000012,100,0.1480388,0.5098042,1.075672,0,5.359296
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.169247,91.32901,61.42794,1.009123,1.009123,0,0,0,1.009123,115.8676,0.1070122,0,0,1.169247,1.062234,1.009123,0,0,0,4.553689,0,0,0,6.000012,100,0.1480388,1.110035,0.9353973,0,5.722936
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,0.8739303,83.73561,62.71635,0.6506761,0.6506761,0,-1,0,0.6506761,134.3111,0.189008,0,0,0.8739303,0.6849223,0.6506761,0,0,0,4.553689,0,0,0,6.000012,100,0.1480388,0.7157438,0.6991442,0,5.427619
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.5908748,76.49944,63.05923,0.141328,0.141328,0,0,0,0.141328,418.0875,0.4421085,0,0,0.5908748,0.1487664,0.141328,0,0,0,4.553689,0,0,0,6.000012,100,0.1480388,0.1554608,0.4726999,0,5.144564
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.4489782,73.45782,63.47484,1.154853,1.154853,0,0,0,1.154853,38.8775,0,0,0,0.4489782,1.215635,1.154853,0,0,0,4.553689,0,0.766657,-0.766657,5.191885,86.53123,0.1480388,1.270339,0.3591825,0,5.002667
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2187336,67.12171,62.47737,1.0691,1.0691,0,0,0,1.0691,20.45961,0,0,0,0.2187336,1.125368,1.0691,0,0,0.8518411,3.787032,0,0.9066346,-0.9066346,4.236208,70.60332,0.1480388,1.17601,0.1749869,0,4.005765
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02421387,60.74543,60.25383,0.34856,0.34856,0,0,0,0.34856,6.94683,0,5.551115E-17,0,0.02421387,0.3669052,0.34856,0,0,1.859213,2.880397,0,0.3426914,-0.3426914,3.874979,64.58286,0.1480388,0.383416,0.0193711,0,2.904611
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,58.0095,58.0095,0.784853,0.784853,0,-1,0,0.784853,0,0,1.110223E-16,0,0,0.826161,0.784853,0,0,2.239981,2.537706,0,0.826161,-0.826161,3.004129,50.06872,0.1480388,0.8633382,0,0,2.537706
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,55.93143,55.93143,0.102572,0.102572,0,-1,0,0.102572,0,0,0,0,0,0.1079706,0.102572,0,0,3.157938,1.711545,0,0.1079706,-0.1079706,2.890318,48.17188,0.1480388,0.1128292,0,0,1.711545
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,54.09233,54.09233,0.02929689,0.02929689,0,-1,0,0.02929689,0,0,3.469447E-18,0,0,0.03083883,0.02929689,0,0,3.277905,1.603574,0,0.03083883,-0.03083883,2.857811,47.63009,0.1480388,0.03222658,0,0,1.603574
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,52.3987,52.3987,0.1493561,0.1493561,0,-1,0,0.1493561,0,0,2.775558E-17,0,0,0.157217,0.1493561,0,0,3.31217,1.572736,0,0.157217,-0.157217,2.69209,44.86808,0.1480388,0.1642917,0,0,1.572736
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,51.37005,51.37005,0.2647769,0.2647769,0,-1,0,0.2647769,0,0,5.551115E-17,0,0,0.2787125,0.2647769,0,0,3.486856,1.415519,0,0.2787125,-0.2787125,2.398301,39.97161,0.1480388,0.2912546,0,0,1.415519
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,50.52843,50.52843,0.1235439,0.1235439,0,-1,0,0.1235439,0,0,0,0,0,0.1300462,0.1235439,0,0,3.796536,1.136806,0,0.1300462,-0.1300462,2.26122,37.68694,0.1480388,0.1358983,0,0,1.136806
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.941032,1.00676,0,0,0,2.26122,37.68694,0.1480388,0,0,0,1.00676
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,48.98026,48.98026,0.1279619,0.1279619,0,-1,0,0.1279619,0,0,0,0,0,0.1346968,0.1279619,0,0,3.941032,1.00676,0,0.1346968,-0.1346968,2.119238,35.32056,0.1480388,0.1407581,0,0,1.00676
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,48.38801,48.38801,0.2045547,0.2045547,0,-1,0,0.2045547,0,0,0,0,0,0.2153207,0.2045547,0,0,4.090695,0.8720632,0,0.2153207,-0.2153207,1.89227,31.53777,0.1480388,0.2250102,0,0,0.8720632
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,47.80615,47.80615,0.155891,0.155891,0,-1,0,0.155891,0,0,2.775558E-17,0,0,0.1640958,0.155891,0,0,4.32994,0.6567425,0,0.1640958,-0.1640958,1.719298,28.6549,0.1480388,0.1714801,0,0,0.6567425
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.512269,0.4926466,0,0,0,1.719298,28.6549,0.1480388,0,0,0,0.4926466
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.008809323,47.24226,47.07882,0.1805823,0.1805823,0,0,0,0.1805823,4.878289,0,2.775558E-17,0,0.008809323,0.1900866,0.1805823,0,0,4.512269,0.4926466,0,0.1812773,-0.1812773,1.528215,25.47019,0.1480388,0.1986405,0.007047459,0,0.501456
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1143528,48.9012,46.75672,0,0,0,0,0,0,0,0,0,0,0.1143528,0,0,0,0,4.713688,0.3113694,0.1143528,0,0.1143528,1.636699,27.27826,0.1480238,0,0.09148223,0,0.4257222
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1028832,49.87248,47.93083,0.2302134,0.2302134,0,0,0,0.2302134,44.69034,0,2.775558E-17,0,0.1028832,0.2423299,0.2302134,0,0,4.599336,0.4142869,0,0.1394468,-0.1394468,1.489709,24.82844,0.1480238,0.2532347,0.08230653,0,0.5171701
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3331136,57.33272,50.72585,0.5724223,0.5724223,0,-1,0,0.5724223,58.19369,0,0,0.3052748,0.3331136,0.6025497,0.5724223,0,0,4.754276,0.2748401,0,0.2694361,-0.2694361,1.205699,20.09494,0.1480238,0.6296645,0.2664909,0,0.6079538
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.1686124,57.22631,53.88452,0.6068493,0.6068493,1.7,0,0.5202,0.6068493,27.78489,0,0,0,0.1686124,0,0,1.093151,1.038493,5.05365,0.005404022,1.207106,0,1.207106,2.35086,39.18092,0.148203,0.6675342,0.1348899,1.7,0.1740164
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.09040211,58.56032,56.75227,1.283478,1.283478,1.7,0,0.5202,1.283478,7.043527,0,0,0,0.09040211,0,0,0.4165221,0.395696,3.846544,1.091799,0.4860981,0,0.4860981,2.812013,46.86679,0.1482745,1.411826,0.07232169,1.7,1.182201
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.111393,61.47744,59.2044,1.107295,1.107295,1.7,0,0.5202,1.107295,10.05992,0,0,0,0.111393,0,0,0.5927054,0.5630701,3.360446,1.529287,0.6744631,0,0.6744631,3.451865,57.53096,0.1483739,1.218024,0.0891144,1.7,1.64068
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1199406,64.15011,61.65653,0.6628458,0.6628458,1.7,0,0.5202,0.6628458,18.09479,0,0,0,0.1199406,0,0,1.037154,0.9852964,2.685983,2.136304,1.105237,0,1.105237,4.500384,75.00626,0.1485384,0.7291304,0.09595246,1.7,2.256245
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1207585,65.54267,63.00727,1.151322,1.151322,0,-1,0,1.151322,10.48869,0,0,0,0.1207585,1.211917,1.151322,0,0,1.580746,3.131017,0,1.091159,-1.091159,3.350202,55.83659,0.1485384,1.266454,0.09660681,0,3.251776
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.1989733,67.53551,63.29821,0.4239607,0.4239607,0,0,0,0.4239607,46.93201,0,0,0,0.1989733,0.4462744,0.4239607,0,0,2.793145,2.039859,0,0.2473011,-0.2473011,3.089524,51.49196,0.1485384,0.4663568,0.1591786,0,2.238832
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.06280281,65.01712,63.70343,0.5636874,0.5636874,0,0,0,0.5636874,11.14143,0,0,0,0.06280281,0.5933551,0.5636874,0,0,3.067924,1.792557,0,0.5305523,-0.5305523,2.530272,42.17112,0.1485384,0.6200562,0.05024225,0,1.85536
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.03464585,63.43302,62.71635,1.184468,1.184468,1.7,0,0.5202,1.184468,2.925013,0,0,0,0.03464585,0,0,0.5155319,0.4897553,3.657427,1.262005,0.5244012,0,0.5244012,3.027763,50.46262,0.1486169,1.302915,0.02771668,1.7,1.296651
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.0168858,60.77335,60.43046,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0168858,0,0,1.452632,1.38,3.133025,1.733966,1.396886,0,1.396886,4.352965,72.54928,0.1487092,0,0.01350864,1.7,1.750852
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,58.20692,58.20692,0.5503991,0.5503991,0,-1,0,0.5503991,0,0,1.110223E-16,0,0,0.5793675,0.5503991,0,0,1.73614,2.991163,0,0.5793675,-0.5793675,3.742259,62.37085,0.1487092,0.6054391,0,0,2.991163
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,56.04572,56.04572,0.7246155,0.7246155,0,-1,0,0.7246155,0,0,1.110223E-16,0,0,0.7627531,0.7246155,0,0,2.379881,2.411796,0,0.7627531,-0.7627531,2.938246,48.97067,0.1487092,0.797077,0,0,2.411796
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,54.17545,54.17545,0.8968019,0.8968019,0,-1,0,0.8968019,0,0,1.110223E-16,0,0,0.944002,0.8968019,0,0,3.227385,1.649043,0,0.944002,-0.944002,1.943181,32.38628,0.1487092,0.9864821,0,0,1.649043
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,52.45065,52.45065,0.1998691,0.1998691,0,-1,0,0.1998691,0,0,2.775558E-17,0,0,0.2103885,0.1998691,0,0,4.276276,0.7050408,0,0.2103885,-0.2103885,1.721412,28.69014,0.1487092,0.219856,0,0,0.7050408
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.510041,0.4946523,0,0,0,1.721412,28.69014,0.1487092,0,0,0,0.4946523
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,50.58038,50.58038,0.01194214,0.01194214,0,-1,0,0.01194214,0,0,0,0,0,0.01257067,0.01194214,0,0,4.510041,0.4946523,0,0.01257067,-0.01257067,1.708161,28.46929,0.1487092,0.01313636,0,0,0.4946523
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,49.64525,49.64525,0.2145629,0.2145629,0,-1,0,0.2145629,0,0,2.775558E-17,0,0,0.2258556,0.2145629,0,0,4.524008,0.4820816,0,0.2258556,-0.2258556,1.470088,24.50142,0.1487092,0.2360192,0,0,0.4820816
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,49.01143,49.01143,0.09810144,0.09810144,0,-1,0,0.09810144,0,0,0,0,0,0.1032647,0.09810144,0,0,4.774959,0.2562259,0,0.1032647,-0.1032647,1.361238,22.68725,0.1487092,0.1079116,0,0,0.2562259
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,48.41918,48.41918,0.04046663,0.04046663,0,-1,0,0.04046663,0,0,6.938894E-18,0,0,0.04259646,0.04046663,0,0,4.889698,0.1529613,0,0.04259646,-0.04259646,1.316337,21.93891,0.1487092,0.0445133,0,0,0.1529613
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,47.83732,47.83732,0.0966334,0.0966334,0,-1,0,0.0966334,0,0,0,0.001450156,0,0.1017194,0.0966334,0,0,4.937027,0.1103648,0,0.1017194,-0.1017194,1.209116,20.15188,0.1487092,0.1062967,0,0,0.1103648
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,47.33858,47.33858,0.2924265,0.2924265,1.7,0,0.5202,0.2924265,0,0,0,0,0,0,0,1.407573,1.337195,5.050048,0.008645457,1.337195,0,1.337195,2.47769,41.29475,0.1488755,0.3216692,0,1.7,0.008645457
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01251741,47.34237,47.10999,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01251741,0,0,1.452632,1.38,3.712853,1.212121,1.392517,0,1.392517,3.798748,63.31234,0.1489678,0,0.01001393,1.7,1.224638
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1094492,48.83959,46.78789,0.3821245,0.3821245,1.7,0,0.5202,0.3821245,28.64229,0,0,0,0.1094492,0,0,1.317876,1.251982,2.320336,2.465386,1.361431,0,1.361431,5.090315,84.83841,0.1491303,0.4203369,0.08755936,1.7,2.574836
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.2805487,53.43442,48.01395,0,0,0,0,0,0,0,0,0,0,0.2805487,0,0,0,0,0.9589051,3.690674,0.2805487,0,0.2805487,5.356467,89.27426,0.1490933,0,0.224439,0,3.971223
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.3765039,58.40379,50.8817,0.2820489,0.2820489,0,-1,0,0.2820489,133.4888,0,0,0,0.3765039,0.2968936,0.2820489,0,0,0.6783564,3.943168,0.07961026,0,0.07961026,5.431992,90.53301,0.1490829,0.3102538,0.3012031,0,4.319672
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.4661244,63.7229,54.06116,0.302381,0.302381,0,0,0,0.302381,154.1514,0,0,0,0.4661244,0.3182957,0.302381,0,0,0.5987462,4.014817,0.1478287,0,0.1478287,5.572234,92.87038,0.1490634,0.3326191,0.3728996,0,4.480942
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1177562,59.32761,56.96007,0.3607701,0.3607701,0,0,0,0.3607701,32.64024,0,0,0,0.1177562,0.379758,0.3607701,0,0,0.4509175,4.147863,0,0.2620018,-0.2620018,5.29606,88.26749,0.1490634,0.3968471,0.09420499,0,4.265619
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.163872,62.81865,59.44337,0.3666577,0.3666577,0,0,0,0.3666577,44.69344,0,0,0,0.163872,0.3859555,0.3666577,0,0,0.7420306,3.885861,0,0.2220836,-0.2220836,5.061964,84.36589,0.1490634,0.4033235,0.1310976,0,4.049734
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.2914574,68.19409,61.95785,1.552602,1.552602,1.7,0,0.5202,1.552602,18.77219,0,0,0,0.2914574,0,0,0.1473977,0.1400278,0.98879,3.663778,0.4314852,0,0.4314852,5.471306,91.18826,0.1491202,1.707862,0.2331659,1.7,3.955235
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.2674429,68.93705,63.18391,0.3678956,0.3678956,0,-1,0,0.3678956,72.69532,0,0,0,0.2674429,0.3872586,0.3678956,0,0,0.5573049,4.052114,0,0.1198156,-0.1198156,5.345009,89.08331,0.1491202,0.4046852,0.2139543,0,4.319558
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.193829,67.65818,63.5268,0.2786884,0.2786884,0,0,0,0.2786884,69.55042,0,0,0,0.193829,0.2933562,0.2786884,0,0,0.6904333,3.932299,0,0.09952726,-0.09952726,5.240098,87.3348,0.1491202,0.3065573,0.1550632,0,4.126128
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.1895845,67.99305,63.94241,0.7862193,0.7862193,0,0,0,0.7862193,24.11344,0,1.110223E-16,0,0.1895845,0.8275993,0.7862193,0,0,0.8010192,3.832772,0,0.6380148,-0.6380148,4.567572,76.12605,0.1491202,0.8648413,0.1516676,0,4.022356
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.1138008,65.26725,62.8826,0.2055884,0.2055884,0,0,0,0.2055884,55.35371,0,2.775558E-17,0,0.1138008,0.2164089,0.2055884,0,0,1.509925,3.194757,0,0.102608,-0.102608,4.459414,74.32341,0.1491202,0.2261473,0.09104066,0,3.308558
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.01292363,60.93216,60.66944,0.4945096,0.4945096,0,0,0,0.4945096,2.613423,0,5.551115E-17,0,0.01292363,0.5205364,0.4945096,0,0,1.623933,3.092149,0,0.5076128,-0.5076128,3.924343,65.40558,0.1491202,0.5439606,0.0103389,0,3.105072
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,58.38356,58.38356,0.4915895,0.4915895,0,-1,0,0.4915895,0,0,5.551115E-17,0,0,0.5174626,0.4915895,0,0,2.187948,2.584536,0,0.5174626,-0.5174626,3.378889,56.3147,0.1491202,0.5407485,0,0,2.584536
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,56.22236,56.22236,0.4256584,0.4256584,0,-1,0,0.4256584,0,0,5.551115E-17,0,0,0.4480615,0.4256584,0,0,2.762906,2.067073,0,0.4480615,-0.4480615,2.906591,48.44308,0.1491202,0.4682243,0,0,2.067073
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,54.30014,54.30014,1.258002,1.258002,0,-1,0,1.258002,0,0,2.220446E-16,0.003802371,0,1.324213,1.258002,0,0,3.260752,1.619012,0,1.324213,-1.324213,1.510748,25.17908,0.1491202,1.383802,0,0,1.619012
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,52.54416,52.54416,0.05431568,0.05431568,0,-1,0,0.05431568,0,0,6.938894E-18,0,0,0.05717439,0.05431568,0,0,4.7321,0.2947991,0,0.05717439,-0.05717439,1.450481,24.17463,0.1491202,0.05974724,0,0,0.2947991
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,51.46356,51.46356,0.129998,0.129998,0,-1,0,0.129998,0,0,2.775558E-17,0,0,0.13684,0.129998,0,0,4.795627,0.2376247,0,0.13684,-0.13684,1.306239,21.7706,0.1491202,0.1429978,0,0,0.2376247
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,50.61155,50.61155,0.1442283,0.09574545,0,-1,0,0.09574545,0,0,0.04848285,0.06290568,0,0.1007847,0.09574545,0,0,4.947671,0.1007847,0,0.1007847,-0.1007847,1.200002,20,0.1491202,0.1586511,0,0,0.1007847
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,49.67642,49.67642,0.1185229,0,0,-1,0,0,0,0,0.1185229,0.1303752,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491202,0.1303752,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,49.06339,49.06339,0.2682958,0,0,-1,0,0,0,0,0.2682958,0.2951254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491202,0.2951254,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,48.48152,48.48152,0.02633639,0,0,-1,0,0,0,0,0.02633639,0.02897003,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491202,0.02897003,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,47.89966,47.89966,0.2606793,0,0,-1,0,0,0,0,0.2606793,0.2867473,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491202,0.2867473,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,47.40092,47.40092,0.3095782,0.3095782,1.7,0,0.5202,0.3095782,0,0,0,0,0,0,0,1.390422,1.320901,5.059654,0,1.320901,0,1.320901,2.453119,40.88523,0.1492875,0.340536,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.02707418,47.66562,47.16195,0.1144514,0.1144514,1.567083,0,0.4839137,0.1144514,23.65561,2.220446E-16,0,0,0.02707418,0,0,1.452632,1.38,3.738754,1.188811,1.407074,0,1.407074,3.787987,63.13298,0.1494076,0.1258965,0.02165934,1.7,1.215885
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1729131,50.10816,46.83984,0.3337803,0.3337803,1.7,0,0.5202,0.3337803,51.80448,2.220446E-16,0,0,0.1729131,0,0,1.36622,1.297909,2.33168,2.455177,1.470822,0,1.470822,5.183331,86.38867,0.1495544,0.3671583,0.1383305,1.7,2.628091
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.5185269,58.43826,48.0763,0.2365168,0.2365168,0,0,0,0.2365168,219.2347,0,0,0,0.5185269,0.2489651,0.2365168,0,0,0.8608576,3.778917,0.2695618,0,0.2695618,5.43906,90.65081,0.149519,0.2601685,0.4148215,0,4.297444
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.7041758,65.80846,50.99599,0.3621391,0.3621391,0,-1,0,0.3621391,194.449,0,0,0,0.7041758,0.3811991,0.3621391,0,0,0.5912958,4.021523,0.3229766,0,0.3229766,5.745462,95.75751,0.1494765,0.398353,0.5633406,0,4.725698
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,0.8145924,72.18013,54.23779,0,0,0,0,0,0,0,0.5462733,0,0,0.8145924,0,0,0,0,0.2683192,4.312201,0.2683192,0,0.2683192,6.000012,100,0.1494413,0,0.651674,0,5.126794
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,0.9211994,78.41867,57.15749,0.504086,0.504086,0,0,0,0.504086,182.7465,0.3905825,0,0,0.9211994,0.5306169,0.504086,0,0,0,4.553689,0,0,0,6.000012,100,0.1494413,0.5544946,0.7369595,0,5.474888
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.08166,86.20229,59.67196,0,0,0,0,0,0,0,1.08166,0,0,1.08166,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494413,0,0.8653278,0,5.635349
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,0.9839555,86.34864,62.18644,0,0,0,0,0,0,0,0.9839555,0,0,0.9839555,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494413,0,0.7871644,0,5.537644
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,0.9050588,85.55995,63.47484,0,0,0,-1,0,0,0,0.9050588,0,0,0.9050588,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1494413,0,0.7240471,0,5.458748
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.4955327,74.90302,63.76577,0.5953336,0.5953336,0,0,0,0.5953336,83.23615,0,0,0,0.4955327,0.6266669,0.5953336,0,0,0,4.553689,0,0.1311342,-0.1311342,5.861784,97.69621,0.1494413,0.6548669,0.3964261,0,5.049222
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.3987509,73.0077,64.171,0.4969462,0.4969462,0,0,0,0.4969462,80.24024,0,5.551115E-17,0,0.3987509,0.5231013,0.4969462,0,0,0.1457047,4.422554,0,0.1243504,-0.1243504,5.730708,95.5116,0.1494413,0.5466408,0.3190007,0,4.821306
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3074726,69.77611,63.12157,0.9871678,0.9871678,0,0,0,0.9871678,31.14695,0,0,0,0.3074726,1.039124,0.9871678,0,0,0.2838718,4.298204,0,0.7316514,-0.7316514,4.959479,82.65782,0.1494413,1.085885,0.2459781,0,4.605677
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.01841532,61.22119,60.84608,0,0,0,0,0,0,0,0,0,0,0.01841532,0,0,0,0,1.096818,3.566553,0.01841532,0,0.01841532,4.97695,82.94899,0.1494389,0,0.01473226,0,3.584968
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,58.56019,58.56019,0.1209849,0.1209849,0,-1,0,0.1209849,0,0,2.775558E-17,0,0,0.1273525,0.1209849,0,0,1.078403,3.583127,0,0.1273525,-0.1273525,4.842708,80.71164,0.1494389,0.1330834,0,0,3.583127
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,56.33665,56.33665,0.6528918,0.6528918,0,-1,0,0.6528918,0,0,0,0,0,0.6872545,0.6528918,0,0,1.219905,3.455774,0,0.6872545,-0.6872545,4.118279,68.63783,0.1494389,0.718181,0,0,3.455774
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,54.41443,54.41443,1.193456,1.193456,0,-1,0,1.193456,0,0,2.220446E-16,0,0,1.256269,1.193456,0,0,1.983521,2.76852,0,1.256269,-1.256269,2.794054,46.56748,0.1494389,1.312801,0,0,2.76852
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,52.62729,52.62729,0.1543287,0.1543287,0,-1,0,0.1543287,0,0,0,0,0,0.1624513,0.1543287,0,0,3.379376,1.51225,0,0.1624513,-0.1624513,2.622815,43.7135,0.1494389,0.1697616,0,0,1.51225
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,51.51551,51.51551,0.1691843,0.1691843,0,-1,0,0.1691843,0,0,0,0,0,0.1780887,0.1691843,0,0,3.559878,1.349799,0,0.1780887,-0.1780887,2.435093,40.58481,0.1494389,0.1861027,0,0,1.349799
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,50.67389,50.67389,0.1678655,0.1678655,0,-1,0,0.1678655,0,0,2.775558E-17,0,0,0.1767005,0.1678655,0,0,3.757754,1.17171,0,0.1767005,-0.1767005,2.248835,37.48051,0.1494389,0.184652,0,0,1.17171
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,49.70759,49.70759,0.1794137,0.1794137,0,-1,0,0.1794137,0,0,2.775558E-17,0,0,0.1888565,0.1794137,0,0,3.954088,0.9950098,0,0.1888565,-0.1888565,2.049762,34.16264,0.1494389,0.197355,0,0,0.9950098
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,49.09455,49.09455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163929,0.8061533,0,0,0,2.049762,34.16264,0.1494389,0,0,0,0.8061533
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,48.51269,48.51269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.163929,0.8061533,0,0,0,2.049762,34.16264,0.1494389,0,0,0,0.8061533
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,47.89966,47.89966,0.05296595,0.05296595,0,-1,0,0.05296595,0,0,6.938894E-18,0,0,0.05575363,0.05296595,0,0,4.163929,0.8061533,0,0.05575363,-0.05575363,1.990993,33.18315,0.1494389,0.05826255,0,0,0.8061533
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,47.40092,47.40092,0.2037047,0.2037047,0,0,0,0.2037047,0,0,0,0,0,0.214426,0.2037047,0,0,4.225877,0.7503996,0,0.214426,-0.214426,1.764968,29.41608,0.1494389,0.2240752,0,0,0.7503996
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.0130467,47.40425,47.16195,0.06617169,0.06617169,0,0,0,0.06617169,19.71643,0,0,0,0.0130467,0.06965441,0.06617169,0,0,4.464128,0.5359737,0,0.05660772,-0.05660772,1.705298,28.42159,0.1494389,0.07278886,0.01043736,0,0.5490203
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.2727905,52.06269,46.83984,0.381901,0.381901,0,0,0,0.381901,71.42963,0,0,0,0.2727905,0.402001,0.381901,0,0,4.527026,0.4793659,0,0.1292105,-0.1292105,1.569099,26.15159,0.1494389,0.4200911,0.2182324,0,0.7521564
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.4428891,56.85267,48.09708,0.6981773,0.6981773,1.7,0,0.5202,0.6981773,63.43504,0,0,0,0.4428891,0,0,1.001823,0.9517315,4.670593,0.3501554,1.394621,0,1.394621,2.892152,48.20243,0.1495953,0.7679951,0.3543113,1.7,0.7930445
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.3474885,58.06798,51.14146,0,0,0,-1,0,0,0,0,0,0,0.3474885,0,0,0,0,3.275972,1.605314,0.3474885,0,0.3474885,3.221808,53.6967,0.1495497,0,0.2779908,0,1.952802
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.6589399,68.58447,54.4456,0.5402619,0.5402619,0,0,0,0.5402619,121.9667,0,0,0,0.6589399,0.5686968,0.5402619,0,0,2.928484,1.918054,0.09024313,0,0.09024313,3.30742,55.12357,0.1495379,0.5942881,0.5271519,0,2.576993
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.7264717,73.56197,57.39647,0,0,0,0,0,0,0,0,0,0,0.7264717,0,0,0,0,2.838241,1.999272,0.7264717,0,0.7264717,3.996612,66.61007,0.1494427,0,0.5811774,0,2.725744
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,0.7471319,76.96533,59.91094,0.267332,0.267332,0,0,0,0.267332,279.4771,0,0,0,0.7471319,0.2814022,0.267332,0,0,2.111769,2.653097,0.4657298,0,0.4657298,4.438442,73.97389,0.1493817,0.2940653,0.5977055,0,3.400229
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.6173552,76.45261,62.41503,0.4080067,0.4080067,0,0,0,0.4080067,151.3101,0,0,0,0.6173552,0.4294807,0.4080067,0,0,1.646039,3.072254,0.1878744,0,0.1878744,4.616675,76.94444,0.1493571,0.4488074,0.4938841,0,3.689609
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.2689018,69.51206,63.70343,0.6375322,0.6375322,0,-1,0,0.6375322,42.17854,0,0,0,0.2689018,0.6710865,0.6375322,0,0,1.458165,3.241341,0,0.4021847,-0.4021847,4.192736,69.87878,0.1493571,0.7012854,0.2151214,0,3.510242
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.2481792,69.41389,64.0567,0.2711267,0.2711267,0,0,0,0.2711267,91.53621,0,0,0,0.2481792,0.2853966,0.2711267,0,0,1.905037,2.839156,0,0.03721742,-0.03721742,4.153505,69.22495,0.1493571,0.2982394,0.1985433,0,3.087335
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.3043967,71.05981,64.40998,0.8847255,0.8847255,0,0,0,0.8847255,34.40578,0,0,0,0.3043967,0.93129,0.8847255,0,0,1.946389,2.801939,0,0.6268933,-0.6268933,3.492702,58.21157,0.1493571,0.973198,0.2435174,0,3.106335
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.07034744,64.76711,63.29821,0.8859897,0.8859897,0,0,0,0.8859897,7.939985,0,1.110223E-16,0,0.07034744,0.9326207,0.8859897,0,0,2.642937,2.175045,0,0.8622733,-0.8622733,2.583786,43.06301,0.1493571,0.9745886,0.05627796,0,2.245393
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,61.07467,61.07467,0.1357757,0.1357757,0,0,0,0.1357757,0,0,0,0,0,0.1429218,0.1357757,0,0,3.601019,1.312772,0,0.1429218,-0.1429218,2.433133,40.55213,0.1493571,0.1493533,0,0,1.312772
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,58.768,58.768,0.3788972,0.3788972,0,-1,0,0.3788972,0,0,5.551115E-17,0,0,0.3988392,0.3788972,0,0,3.759821,1.16985,0,0.3988392,-0.3988392,2.012719,33.54526,0.1493571,0.4167869,0,0,1.16985
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,56.51329,56.51329,0.2914158,0.2914158,0,-1,0,0.2914158,0,0,0,0,0,0.3067535,0.2914158,0,0,4.202975,0.7710111,0,0.3067535,-0.3067535,1.689373,28.15616,0.1493571,0.3205574,0,0,0.7710111
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,54.55989,54.55989,0.5202444,0.4410447,0,-1,0,0.4410447,0,0,0.07919978,0.1312242,0,0.4642575,0.4410447,0,0,4.543813,0.4642575,0,0.4642575,-0.4642575,1.200002,20,0.1493571,0.5722689,0,0,0.4642575
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,52.75197,52.75197,0.1459296,0,0,-1,0,0,0,0,0.1459296,0.1605226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0.1605226,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,51.6402,51.6402,0.1823671,0,0,-1,0,0,0,0,0.1823671,0.2006038,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0.2006038,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,50.75702,50.75702,0.1406894,0,0,-1,0,0,0,0,0.1406894,0.1547583,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0.1547583,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,49.8011,49.8011,0.04833791,0,0,-1,0,0,0,0,0.04833791,0.0531717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0.0531717,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,49.15689,49.15689,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,48.56465,48.56465,0.1446998,0,0,-1,0,0,0,0,0.1446998,0.1591698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0.1591698,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,47.93083,47.93083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493571,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,47.46326,47.46326,0.1321151,0.1321151,1.584747,0,0.4887358,0.1321151,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1494846,0.1453266,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.03759104,47.89347,47.19312,0.06926347,0.06926347,1.521895,0,0.4715773,0.06926347,54.27254,0,0,0,0.03759104,0,0,1.452632,1.38,3.679654,1.242,1.417591,0,1.417591,3.85403,64.23371,0.1495902,0.07618981,0.03007283,1.7,1.279591
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.3861034,54.34517,46.83984,0.3793272,0.3793272,1.7,0,0.5202,0.3793272,101.7864,0,0,0,0.3861034,0,0,1.320673,1.254639,2.262063,2.517832,1.640743,0,1.640743,5.410575,90.17607,0.1497135,0.4172599,0.3088827,1.7,2.903935
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.794898,64.72087,48.12825,0,0,0,0,0,0,0,0.1735772,0,0,0.794898,0,0,0,0,0.6213208,3.9945,0.6213208,0,0.6213208,6.000012,100,0.1496323,0,0.6359184,0,4.789398
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,0.9330767,71.74176,51.25576,0.5565289,0.5565289,0,-1,0,0.5565289,167.66,0.3472568,0,0,0.9330767,0.58582,0.5565289,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.6121818,0.7464614,0,5.486766
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.159556,82.19749,54.64302,0.8643349,0.8643349,0,0,0,0.8643349,134.1559,0.2497302,0,0,1.159556,0.9098263,0.8643349,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.9507684,0.9276451,0,5.713245
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.284212,90.14768,57.62506,0.8045238,0.8045238,0,0,0,0.8045238,159.6238,0.4373444,0,0,1.284212,0.8468671,0.8045238,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.8849761,1.027369,0,5.837901
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.264552,92.90485,60.13953,0.4683661,0.4683661,0,0,0,0.4683661,269.9923,0.7715354,0,0,1.264552,0.4930169,0.4683661,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.5152026,1.011642,0,5.818241
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.151726,92.36055,62.654,0,0,0,0,0,0,0,1.151726,0,0,1.151726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0,0.9213807,0,5.705415
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,0.928104,86.88307,63.99437,0.6078361,0.6078361,0,-1,0,0.6078361,152.6898,0.2882766,0,0,0.928104,0.6398275,0.6078361,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.6686198,0.7424833,0,5.481793
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,0.8418403,84.69777,64.29568,0.5303001,0.5303001,0,0,0,0.5303001,158.7479,0.2836297,0,0,0.8418403,0.5582106,0.5303001,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.5833301,0.6734722,0,5.395529
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.5452265,77.09653,64.63857,0.1931971,0.1931971,0,0,0,0.1931971,282.2126,0.3418611,0,0,0.5452265,0.2033654,0.1931971,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.2125168,0.4361812,0,5.098916
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.191167,67.59974,63.5268,0.07002433,0.07002433,0,0,0,0.07002433,273.0009,0.1174572,0,0,0.191167,0.07370982,0.07002433,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0.07702675,0.1529336,0,4.744856
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,61.2513,61.2513,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1496323,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,58.94464,58.94464,0.4177,0.4177,0,-1,0,0.4177,0,0,5.551115E-17,0,0,0.4396842,0.4177,0,0,0,4.553689,0,0.4396842,-0.4396842,5.536544,92.27555,0.1496323,0.45947,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,56.65876,56.65876,0.8006926,0.8006926,0,-1,0,0.8006926,0,0,1.110223E-16,0,0,0.8428342,0.8006926,0,0,0.488538,4.114005,0,0.8428342,-0.8428342,4.648119,77.46849,0.1496323,0.8807618,0,0,4.114005
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,54.67419,54.67419,1.069443,1.069443,0,-1,0,1.069443,0,0,2.220446E-16,0,0,1.12573,1.069443,0,0,1.42502,3.27117,0,1.12573,-1.12573,3.461495,57.69147,0.1496323,1.176388,0,0,3.27117
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,52.83509,52.83509,0.0000527784,0.0000527784,0,-1,0,0.0000527784,0,0,6.776264E-21,0,0,0.00005555621,0.0000527784,0,0,2.675832,2.145441,0,0.00005555621,-0.00005555621,3.461437,57.6905,0.1496323,0.00005805623,0,0,2.145441
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,51.72332,51.72332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.675893,2.145385,0,0,0,3.461437,57.6905,0.1496323,0,0,0,2.145385
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,50.81936,50.81936,0.06254687,0.06254687,0,-1,0,0.06254687,0,0,0,0,0,0.06583881,0.06254687,0,0,2.675893,2.145385,0,0.06583881,-0.06583881,3.392036,56.53383,0.1496323,0.06880156,0,0,2.145385
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,49.85305,49.85305,0.1275799,0.1275799,0,-1,0,0.1275799,0,0,0,0,0,0.1342946,0.1275799,0,0,2.749048,2.079546,0,0.1342946,-0.1342946,3.250478,54.17452,0.1496323,0.1403379,0,0,2.079546
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,49.20885,49.20885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.898264,1.945252,0,0,0,3.250478,54.17452,0.1496323,0,0,0,1.945252
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,48.59582,48.59582,0.0957667,0.0957667,0,-1,0,0.0957667,0,0,1.387779E-17,0,0,0.1008071,0.0957667,0,0,2.898264,1.945252,0,0.1008071,-0.1008071,3.144218,52.40352,0.1496323,0.1053434,0,0,1.945252
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,47.95161,47.95161,0.2796092,0.2796092,0,-1,0,0.2796092,0,0,0,0,0,0.2943255,0.2796092,0,0,3.010272,1.844445,0,0.2943255,-0.2943255,2.833971,47.23276,0.1496323,0.3075702,0,0,1.844445
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,47.46326,47.46326,0.09172137,0.09172137,0,0,0,0.09172137,0,0,0,0,0,0.09654881,0.09172137,0,0,3.3373,1.550119,0,0.09654881,-0.09654881,2.7322,45.53658,0.1496323,0.1008935,0,0,1.550119
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.04733019,48.07597,47.19312,0.2071942,0.2071942,0,0,0,0.2071942,22.84339,0,0,0,0.04733019,0.2180992,0.2071942,0,0,3.444576,1.45357,0,0.170769,-0.170769,2.552194,42.53648,0.1496323,0.2279136,0.03786415,0,1.5009
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3391904,53.39145,46.83984,0.1082933,0.1082933,0,0,0,0.1082933,313.2146,0,0,0,0.3391904,0.113993,0.1082933,0,0,3.63432,1.282801,0.2251974,0,0.2251974,2.765835,46.09715,0.149603,0.1191226,0.2713523,0,1.621992
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.5745357,59.74374,48.15942,0.530005,0.530005,0,0,0,0.530005,108.4019,0,0,0,0.5745357,0.5579,0.530005,0,0,3.409122,1.485479,0.01663567,0,0.01663567,2.781617,46.36018,0.1496008,0.5830055,0.4596286,0,2.060015
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.7542055,67.41798,51.37005,0.9222107,0.9222107,0,-1,0,0.9222107,81.78234,0,1.110223E-16,0,0.7542055,0.9707481,0.9222107,0,0,3.392487,1.500451,0,0.2165426,-0.2165426,2.553361,42.55593,0.1496008,1.014432,0.6033644,0,2.254657
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,0.9044514,75.19135,54.81966,0.4792523,0.4792523,0,0,0,0.4792523,188.7214,0,0,0,0.9044514,0.5044761,0.4792523,0,0,3.63309,1.283908,0.3999754,0,0.3999754,2.932811,48.88008,0.1495486,0.5271775,0.7235612,0,2.18836
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,0.9417421,79.79931,57.83287,0.5042053,0.5042053,0,0,0,0.5042053,186.7775,0,0,0,0.9417421,0.5307424,0.5042053,0,0,3.233114,1.643886,0.4109997,0,0.4109997,3.322719,55.37854,0.1494951,0.5546258,0.7533937,0,2.585628
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.061898,86.48274,60.37851,0.1876162,0.1876162,0,0,0,0.1876162,565.9948,0,0,0,1.061898,0.1974907,0.1876162,0,0,2.822114,2.013786,0.8644072,0,0.8644072,4.142768,69.04599,0.1493826,0.2063778,0.8495184,0,3.075684
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.002488,87.78657,62.8826,0.2575965,0.2575965,0,0,0,0.2575965,389.1698,0,0,0,1.002488,0.2711542,0.2575965,0,0,1.957707,2.791752,0.7313336,0,0.7313336,4.836572,80.60937,0.1492875,0.2833561,0.8019902,0,3.79424
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.012443,89.80049,64.23335,0.6894497,0.6894497,0,-1,0,0.6894497,146.848,0,0,0,1.012443,0.7257366,0.6894497,0,0,1.226374,3.449953,0.2867067,0,0.2867067,5.108566,85.14259,0.1492503,0.7583947,0.8099546,0,4.462396
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,0.8474562,85.13369,64.52427,1.097531,1.097531,0,0,0,1.097531,77.21481,0,2.220446E-16,0,0.8474562,1.155295,1.097531,0,0,0.939667,3.707989,0,0.3078392,-0.3078392,4.784075,79.73442,0.1492503,1.207284,0.6779649,0,4.555445
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.4997649,76.1534,64.8152,0,0,0,0,0,0,0,0,0,0,0.4997649,0,0,0,0,1.281711,3.40015,0.4997649,0,0.4997649,5.258193,87.63638,0.1491854,0,0.399812,0,3.899915
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.2683073,69.49866,63.70343,0.6419572,0.6419572,0,0,0,0.6419572,41.7952,0,0,0,0.2683073,0.6757445,0.6419572,0,0,0.7819455,3.849938,0,0.4074371,-0.4074371,4.828717,80.47845,0.1491854,0.706153,0.2146459,0,4.118245
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,61.42794,61.42794,0.7270405,0.7270405,0,0,0,0.7270405,0,0,1.110223E-16,0,0,0.7653057,0.7270405,0,0,1.234653,3.442501,0,0.7653057,-0.7653057,4.022014,67.03343,0.1491854,0.7997445,0,0,3.442501
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,59.0901,59.0901,0.3379572,0.3379572,0,-1,0,0.3379572,0,0,5.551115E-17,0,0,0.3557444,0.3379572,0,0,2.084993,2.677195,0,0.3557444,-0.3557444,3.647026,60.78365,0.1491854,0.3717529,0,0,2.677195
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,56.78344,56.78344,0.4569878,0.4569878,0,-1,0,0.4569878,0,0,5.551115E-17,0,0,0.4810398,0.4569878,0,0,2.480265,2.321451,0,0.4810398,-0.4810398,3.139966,52.33266,0.1491854,0.5026866,0,0,2.321451
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,54.78849,54.78849,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014753,1.840411,0,0,0,3.139966,52.33266,0.1491854,0,0,0,1.840411
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,52.91822,52.91822,0.06021045,0.06021045,0,-1,0,0.06021045,0,0,0,0,0,0.06337942,0.06021045,0,0,3.014753,1.840411,0,0.06337942,-0.06337942,3.073158,51.2192,0.1491854,0.0662315,0,0,1.840411
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,51.78566,51.78566,0.1190564,0.1190564,0,-1,0,0.1190564,0,0,1.387779E-17,0,0,0.1253226,0.1190564,0,0,3.085175,1.777032,0,0.1253226,-0.1253226,2.941056,49.01751,0.1491854,0.1309621,0,0,1.777032
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,50.90248,50.90248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.224422,1.651709,0,0,0,2.941056,49.01751,0.1491854,0,0,0,1.651709
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,49.91539,49.91539,0.1040075,0.1040075,0,-1,0,0.1040075,0,0,1.387779E-17,0,0,0.1094816,0.1040075,0,0,3.224422,1.651709,0,0.1094816,-0.1094816,2.825653,47.09412,0.1491854,0.1144083,0,0,1.651709
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,49.24002,49.24002,0.04188432,0.04188432,0,-1,0,0.04188432,0,0,6.938894E-18,0,0,0.04408876,0.04188432,0,0,3.346068,1.542227,0,0.04408876,-0.04408876,2.779179,46.31956,0.1491854,0.04607275,0,0,1.542227
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,48.62699,48.62699,0.03516859,0.03516859,0,-1,0,0.03516859,0,0,6.938894E-18,0,0,0.03701957,0.03516859,0,0,3.395056,1.498139,0,0.03701957,-0.03701957,2.740157,45.66919,0.1491854,0.03868545,0,0,1.498139
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,47.98278,47.98278,0.108966,0.108966,0,-1,0,0.108966,0,0,1.387779E-17,0,0,0.114701,0.108966,0,0,3.436189,1.461119,0,0.114701,-0.114701,2.619252,43.65411,0.1491854,0.1198626,0,0,1.461119
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,47.48405,47.48405,0.09118936,0.09118936,0,0,0,0.09118936,0,0,1.387779E-17,0,0,0.0959888,0.09118936,0,0,3.563634,1.346418,0,0.0959888,-0.0959888,2.51807,41.96776,0.1491854,0.1003083,0,0,1.346418
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03375438,47.853,47.22429,0.09063905,0.09063905,0,0,0,0.09063905,37.24044,0,0,0,0.03375438,0.09540953,0.09063905,0,0,3.670289,1.250429,0,0.06165515,-0.06165515,2.45308,40.88459,0.1491854,0.09970295,0.02700351,0,1.284184
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.0919935,48.59273,46.87101,0.6943603,0.6943603,0,0,0,0.6943603,13.24867,0,0,0,0.0919935,0.7309055,0.6943603,0,0,3.738794,1.188774,0,0.638912,-0.638912,1.779608,29.66007,0.1491854,0.7637963,0.0735948,0,1.280768
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2484524,52.97633,48.19059,0.2469468,0.2469468,0,0,0,0.2469468,100.6097,0,0,0,0.2484524,0.259944,0.2469468,0,0,4.448697,0.5498621,0,0.01149161,-0.01149161,1.767495,29.45819,0.1491854,0.2716414,0.1987619,0,0.7983145
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1622709,54.67685,51.51551,0.6144925,0.6144925,0,-1,0,0.6144925,26.4073,0,0,0.1336583,0.1622709,0.6468342,0.6144925,0,0,4.461465,0.5383705,0,0.4845633,-0.4845633,1.25672,20.94529,0.1491854,0.6759418,0.1298167,0,0.7006414
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.3491143,62.15375,54.99629,1.10821,1.10821,1.7,0,0.5202,1.10821,31.50253,0,0,0,0.3491143,0,0,0.5917897,0.5622002,4.999869,0.05380716,0.9113145,0,0.9113145,2.121269,35.35441,0.1493106,1.219031,0.2792915,1.7,0.4029215
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.4075803,66.68885,58.06145,0.7160926,0.7160926,1.7,0,0.5202,0.7160926,56.91726,0,0,0,0.4075803,0,0,0.9839073,0.9347119,4.088554,0.8739902,1.342292,0,1.342292,3.394679,56.57787,0.1494724,0.787702,0.3260643,1.7,1.281571
