Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,0.988765,84.53996,60.6071,0.242007,0.242007,1.694638,0,0.5187363,0.242007,408.5688,2.220446E-16,0,0,0.988765,0,0,1.452632,1.38,2.746262,2.082053,2.368765,0,2.368765,5.641887,94.03127,0.1494993,0.2662077,0.791012,1.7,3.070818
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,0.8318366,83.0893,63.18391,1.254391,1.254391,0,0,0,1.254391,66.314,0,0,0,0.8318366,1.320411,1.254391,0,0,0.3774968,4.213942,0,0.4885746,-0.4885746,5.126884,85.4479,0.1494993,1.37983,0.6654693,0,5.045778
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.5281059,76.47189,64.46193,0.6893823,0.6893823,0,-1,0,0.6893823,76.60568,0,0,0,0.5281059,0.7256655,0.6893823,0,0,0.9203575,3.725367,0,0.1975596,-0.1975596,4.918638,81.97713,0.1494993,0.7583205,0.4224848,0,4.253473
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.3316647,72.05124,64.75286,0.2966328,0.2966328,0,0,0,0.2966328,111.8099,0,0,0,0.3316647,0.312245,0.2966328,0,0,1.139868,3.527808,0.01941967,0,0.01941967,4.937061,82.28419,0.1494967,0.3262961,0.2653317,0,3.859472
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.3802185,73.51167,65.05418,0.9316095,0.9316095,0,0,0,0.9316095,40.81308,0,1.110223E-16,0,0.3802185,0.9806415,0.9316095,0,0,1.120448,3.545285,0,0.600423,-0.600423,4.30416,71.73586,0.1494967,1.02477,0.3041748,0,3.925504
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.2452606,69.22954,63.94241,0.7012454,0.7012454,0,0,0,0.7012454,34.975,0,1.110223E-16,0,0.2452606,0.7381531,0.7012454,0,0,1.787585,2.944862,0,0.4928925,-0.4928925,3.784606,63.07663,0.1494967,0.77137,0.1962085,0,3.190123
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,61.65653,61.65653,0.7226688,0.7226688,0,0,0,0.7226688,0,0,1.110223E-16,0,0,0.760704,0.7226688,0,0,2.335243,2.45197,0,0.760704,-0.760704,2.982753,49.71245,0.1494967,0.7949358,0,0,2.45197
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,59.26674,59.26674,0.5002652,0.5002652,0,-1,0,0.5002652,0,0,1.110223E-16,0,0,0.5265949,0.5002652,0,0,3.18047,1.691266,0,0.5265949,-0.5265949,2.427673,40.46114,0.1494967,0.5502917,0,0,1.691266
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,56.96007,56.96007,0.3126605,0.3126605,0,-1,0,0.3126605,0,0,0,0,0,0.3291163,0.3126605,0,0,3.765576,1.164671,0,0.3291163,-0.3291163,2.080754,34.67916,0.1494967,0.3439266,0,0,1.164671
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,54.96512,54.96512,0.1530621,0.1530621,0,-1,0,0.1530621,0,0,2.775558E-17,0,0,0.161118,0.1530621,0,0,4.13126,0.8355545,0,0.161118,-0.161118,1.910921,31.84862,0.1494967,0.1683683,0,0,0.8355545
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,53.06368,53.06368,0.05361972,0.05361972,0,-1,0,0.05361972,0,0,6.938894E-18,0,0,0.05644181,0.05361972,0,0,4.31028,0.6744365,0,0.05644181,-0.05644181,1.851426,30.85704,0.1494967,0.05898169,0,0,0.6744365
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,51.93113,51.93113,0.3179583,0.3179583,0,-1,0,0.3179583,0,0,0,0,0,0.334693,0.3179583,0,0,4.372993,0.6179947,0,0.334693,-0.334693,1.498629,24.97709,0.1494967,0.3497542,0,0,0.6179947
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,51.02716,51.02716,0.2028834,0.2028834,0,-1,0,0.2028834,0,0,2.775558E-17,0,0,0.2135615,0.2028834,0,0,4.744875,0.2833017,0,0.2135615,-0.2135615,1.273515,21.22521,0.1494967,0.2231717,0,0,0.2833017
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,50.02969,50.02969,0.1803377,0.06625319,0,-1,0,0.06625319,0,0,0.1140845,0.1321183,0,0.06974021,0.06625319,0,0,4.982165,0.06974021,0,0.06974021,-0.06974021,1.200002,20,0.1494967,0.1983714,0,0,0.06974021
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,49.30236,49.30236,0.08199593,0,0,-1,0,0,0,0,0.08199593,0.09019553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494967,0.09019553,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,48.68933,48.68933,0.1458739,0,0,-1,0,0,0,0,0.1458739,0.1604613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494967,0.1604613,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,48.04513,48.04513,0.1121733,0,0,-1,0,0,0,0,0.1121733,0.1233907,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1494967,0.1233907,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,47.51522,47.51522,0.06321197,0.06321197,1.515844,0,0.4699253,0.06321197,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1496045,0.06953316,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.05782083,48.33581,47.25546,0.1269295,0.1269295,1.579561,0,0.4873202,0.1269295,45.55351,2.220446E-16,0,0,0.05782083,0,0,1.452632,1.38,3.679654,1.242,1.437821,0,1.437821,3.873222,64.55357,0.1497212,0.1396224,0.04625667,1.7,1.299821
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.3628474,53.9035,46.87101,1.007466,1.007466,1.7,0,0.5202,1.007466,36.01585,-1.110223E-16,0,0,0.3628474,0,0,0.6925342,0.6579075,2.241833,2.536039,1.020755,0,1.020755,4.841595,80.69309,0.1498609,1.108212,0.2902779,1.7,2.898886
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.7480944,63.75209,48.24255,0.2405107,0.2405107,0,0,0,0.2405107,311.0441,0,0,0,0.7480944,0.2531692,0.2405107,0,0,1.221079,3.454718,0.4949253,0,0.4949253,5.311122,88.51853,0.1497969,0.2645618,0.5984756,0,4.202813
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.015073,74.36245,51.6402,0.07119537,0.07119537,0,-1,0,0.07119537,1425.758,0.2139775,0,0,1.015073,0.0749425,0.07119537,0,0,0.7261534,3.900151,0.7261534,0,0.7261534,6.000012,100,0.1497031,0.07831491,0.8120587,0,4.915224
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.049787,79.62716,55.17293,0.5272283,0.5272283,0,0,0,0.5272283,199.1143,0.4948099,0,0,1.049787,0.5549772,0.5272283,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0.5799512,0.8398297,0,5.603476
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.211043,88.53812,58.26926,0.03876287,0.03876287,0,0,0,0.03876287,3124.236,1.17024,0,0,1.211043,0.04080302,0.03876287,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0.04263915,0.9688346,0,5.764732
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.160048,90.24866,60.84608,0.07737785,0.07737785,0,0,0,0.07737785,1499.2,1.078598,0,0,1.160048,0.08145037,0.07737785,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0.08511563,0.9280387,0,5.713737
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.1195,92.26481,63.4125,0.3301843,0.3301843,0,0,0,0.3301843,339.053,0.7719375,0,0,1.1195,0.3475624,0.3301843,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0.3632028,0.8955999,0,5.673189
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,0.9712358,89.08421,64.70091,0.475016,0.475016,0,-1,0,0.475016,204.4638,0.4712189,0,0,0.9712358,0.5000169,0.475016,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0.5225176,0.7769886,0,5.524925
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,0.8691453,86.33188,64.99184,0,0,0,0,0,0,0,0.8691453,0,0,0.8691453,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0,0.6953163,0,5.422834
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.6353417,80.14143,65.28277,0.6025081,0.6025081,0,0,0,0.6025081,105.4495,0.001122644,0,0,0.6353417,0.6342191,0.6025081,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0.6627589,0.5082734,0,5.189031
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.278183,70.15633,64.11905,0,0,0,0,0,0,0,0.278183,0,0,0.278183,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0,0.2225464,0,4.831872
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,61.83316,61.83316,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1497031,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,59.44337,59.44337,0.01877658,0.01877658,0,-1,0,0.01877658,0,0,3.469447E-18,0,0,0.01976482,0.01877658,0,0,0,4.553689,0,0.01976482,-0.01976482,5.979178,99.65277,0.1497031,0.02065424,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,57.10554,57.10554,0.8800598,0.8800598,0,-1,0,0.8800598,0,0,1.110223E-16,0,0,0.9263788,0.8800598,0,0,0.02196091,4.533924,0,0.9263788,-0.9263788,5.002689,83.37798,0.1497031,0.9680659,0,0,4.533924
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,55.08981,55.08981,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.051271,3.607545,0,0,0,5.002689,83.37798,0.1497031,0,0,0,3.607545
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,53.18837,53.18837,0.07579356,0.07579356,0,-1,0,0.07579356,0,0,0,0,0,0.07978269,0.07579356,0,0,1.051271,3.607545,0,0.07978269,-0.07978269,4.918591,81.97635,0.1497031,0.08337292,0,0,3.607545
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,52.04543,52.04543,0.1288744,0.1288744,0,-1,0,0.1288744,0,0,0,0,0,0.1356573,0.1288744,0,0,1.139918,3.527763,0,0.1356573,-0.1356573,4.775595,79.59309,0.1497031,0.1417619,0,0,3.527763
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,51.11029,51.11029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.290648,3.392105,0,0,0,4.775595,79.59309,0.1497031,0,0,0,3.392105
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,50.09203,50.09203,0.1882024,0.1882024,0,-1,0,0.1882024,0,0,0,0,0,0.1981078,0.1882024,0,0,1.290648,3.392105,0,0.1981078,-0.1981078,4.566772,76.1127,0.1497031,0.2070226,0,0,3.392105
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,49.35432,49.35432,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.510768,3.193998,0,0,0,4.566772,76.1127,0.1497031,0,0,0,3.193998
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,48.74128,48.74128,0.1205233,0.1205233,0,-1,0,0.1205233,0,0,1.387779E-17,0,0,0.1268667,0.1205233,0,0,1.510768,3.193998,0,0.1268667,-0.1268667,4.433042,73.88389,0.1497031,0.1325757,0,0,3.193998
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,48.0763,48.0763,0.2118452,0.2118452,0,-1,0,0.2118452,0,0,2.775558E-17,0,0,0.2229949,0.2118452,0,0,1.651731,3.067131,0,0.2229949,-0.2229949,4.197985,69.96628,0.1497031,0.2330297,0,0,3.067131
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,47.57756,47.57756,0.1332154,0.1332154,0,0,0,0.1332154,0,0,2.775558E-17,0,0,0.1402267,0.1332154,0,0,1.899503,2.844136,0,0.1402267,-0.1402267,4.050173,67.50275,0.1497031,0.1465369,0,0,2.844136
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.04556704,48.13692,47.28663,0.07414272,0.07414272,0,0,0,0.07414272,61.45856,0,0,0,0.04556704,0.07804496,0.07414272,0,0,2.055311,2.703909,0,0.03247792,-0.03247792,4.015938,66.93217,0.1497031,0.08155698,0.03645363,0,2.749476
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.2745418,52.19431,46.93336,1.459811,1.459811,1.7,0,0.5202,1.459811,18.80667,0,0,0,0.2745418,0,0,0.2401891,0.2281797,2.091397,2.671431,0.5027214,0,0.5027214,4.492862,74.88087,0.1497692,1.605792,0.2196334,1.7,2.945973
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.5950031,60.31824,48.27372,0.8083094,0.8083094,1.7,0,0.5202,0.8083094,73.6108,0,0,0,0.5950031,0,0,0.8916906,0.847106,1.588676,3.123881,1.442109,0,1.442109,5.860967,97.68258,0.1499162,0.8891404,0.4760025,1.7,3.718884
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,0.9763616,73.46494,51.75449,0.1939741,0.1939741,0,-1,0,0.1939741,503.3464,0.6256115,0,0,0.9763616,0.2041833,0.1939741,0,0,0.1465668,4.421779,0.1465668,0,0.1465668,6.000012,100,0.1498973,0.2133715,0.7810893,0,5.39814
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.178644,83.72684,55.38074,0.7873742,0.7873742,0,0,0,0.7873742,149.693,0.3498288,0,0,1.178644,0.8288149,0.7873742,0,0,0,4.553689,0,0,0,6.000012,100,0.1498973,0.8661116,0.942915,0,5.732333
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.044204,83.55619,58.47707,0.4253117,0.4253117,0,0,0,0.4253117,245.515,0.5965077,0,0,1.044204,0.4476965,0.4253117,0,0,0,4.553689,0,0,0,6.000012,100,0.1498973,0.4678429,0.8353634,0,5.597893
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.004713,85.52171,61.01233,0.256541,0.256541,0,0,0,0.256541,391.6384,0.7346699,0,0,1.004713,0.2700432,0.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.1498973,0.2821952,0.8037705,0,5.558402
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.133314,93.05273,63.65148,0.7363778,0.7363778,0,0,0,0.7363778,153.9039,0.3581797,0,0,1.133314,0.7751346,0.7363778,0,0,0,4.553689,0,0,0,6.000012,100,0.1498973,0.8100156,0.9066514,0,5.687003
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.115671,94.22123,64.99184,1.337344,1.337344,0,-1,0,1.337344,83.42443,0,2.220446E-16,0.09107808,1.115671,1.40773,1.337344,0,0,0,4.553689,0,0.2920588,-0.2920588,5.692155,94.86906,0.1498973,1.471078,0.8925371,0,5.66936
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,0.8949319,87.37949,65.22043,0.7840981,0.7840981,0,0,0,0.7840981,114.1352,0,0,0,0.8949319,0.8253664,0.7840981,0,0,0.3245098,4.26163,0.06956547,0,0.06956547,5.758151,95.96899,0.1498884,0.8625079,0.7159455,0,5.156562
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.5662791,78.61057,65.52175,0.8247836,0.8247836,0,0,0,0.8247836,68.65789,0,1.110223E-16,0,0.5662791,0.8681933,0.8247836,0,0,0.2549443,4.324239,0,0.3019142,-0.3019142,5.439905,90.6649,0.1498884,0.907262,0.4530233,0,4.890518
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.3299117,71.5825,64.34763,0.219446,0.219446,0,0,0,0.219446,150.3384,0,0,0,0.3299117,0.2309958,0.219446,0,0,0.5904046,4.022325,0.09891589,0,0.09891589,5.533745,92.2289,0.1498756,0.2413906,0.2639294,0,4.352237
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,62.0098,62.0098,0.9882454,0.9882454,0,0,0,0.9882454,0,0,1.110223E-16,0,0,1.040258,0.9882454,0,0,0.4914887,4.111349,0,1.040258,-1.040258,4.437216,73.95346,0.1498756,1.08707,0,0,4.111349
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,59.64079,59.64079,0.2846107,0.2846107,0,-1,0,0.2846107,0,0,5.551115E-17,0,0,0.2995902,0.2846107,0,0,1.647331,3.071091,0,0.2995902,-0.2995902,4.12142,68.6902,0.1498756,0.3130718,0,0,3.071091
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,57.28217,57.28217,0.1255905,0.1255905,0,-1,0,0.1255905,0,0,0,0,0,0.1322005,0.1255905,0,0,1.980209,2.771501,0,0.1322005,-0.1322005,3.982069,66.36768,0.1498756,0.1381495,0,0,2.771501
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,55.23527,55.23527,0.3265722,0.3265722,0,-1,0,0.3265722,0,0,0,0,0,0.3437602,0.3265722,0,0,2.127099,2.6393,0,0.3437602,-0.3437602,3.619714,60.32844,0.1498756,0.3592294,0,0,2.6393
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,53.30266,53.30266,0.2188138,0.2188138,0,-1,0,0.2188138,0,0,2.775558E-17,0,0,0.2303303,0.2188138,0,0,2.509055,2.29554,0,0.2303303,-0.2303303,3.376925,56.28196,0.1498756,0.2406951,0,0,2.29554
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,52.13894,52.13894,0.1772455,0.1772455,0,-1,0,0.1772455,0,0,0,0,0,0.1865742,0.1772455,0,0,2.764977,2.06521,0,0.1865742,-0.1865742,3.180258,53.00419,0.1498756,0.1949701,0,0,2.06521
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,51.19341,51.19341,0.05664814,0.05664814,0,-1,0,0.05664814,0,0,6.938894E-18,0,0,0.05962962,0.05664814,0,0,2.972282,1.878635,0,0.05962962,-0.05962962,3.117403,51.95661,0.1498756,0.06231296,0,0,1.878635
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,50.14399,50.14399,0.1037888,0.1037888,0,-1,0,0.1037888,0,0,1.387779E-17,0,0,0.1092513,0.1037888,0,0,3.038537,1.819006,0,0.1092513,-0.1092513,3.002242,50.03726,0.1498756,0.1141676,0,0,1.819006
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,49.41666,49.41666,0.09877367,0.09877367,0,-1,0,0.09877367,0,0,0,0,0,0.1039723,0.09877367,0,0,3.159927,1.709754,0,0.1039723,-0.1039723,2.892645,48.21066,0.1498756,0.108651,0,0,1.709754
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,48.77245,48.77245,0.04597607,0.04597607,0,-1,0,0.04597607,0,0,6.938894E-18,0,0,0.04839586,0.04597607,0,0,3.275452,1.605782,0,0.04839586,-0.04839586,2.841632,47.36043,0.1498756,0.05057368,0,0,1.605782
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,48.09708,48.09708,0.1933132,0.1933132,0,-1,0,0.1933132,0,0,2.775558E-17,0,0,0.2034876,0.1933132,0,0,3.329225,1.557386,0,0.2034876,-0.2034876,2.627137,43.78553,0.1498756,0.2126445,0,0,1.557386
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,47.57756,47.57756,0.08632185,0.08632185,0,0,0,0.08632185,0,0,1.387779E-17,0,0,0.09086511,0.08632185,0,0,3.555323,1.353899,0,0.09086511,-0.09086511,2.531357,42.18919,0.1498756,0.09495404,0,0,1.353899
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.04798377,48.18229,47.28663,0.1422661,0.1422661,0,0,0,0.1422661,33.72817,0,0,0,0.04798377,0.1497538,0.1422661,0,0,3.656284,1.263034,0,0.1017701,-0.1017701,2.424082,40.40128,0.1498756,0.1564927,0.03838701,0,1.311017
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.219384,51.07526,46.90218,0.9188496,0.9188496,0,0,0,0.9188496,23.87594,0,1.110223E-16,0,0.219384,0.9672102,0.9188496,0,0,3.769362,1.161263,0,0.7478262,-0.7478262,1.635804,27.26334,0.1498756,1.010735,0.1755072,0,1.380647
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.6375819,61.33335,48.33606,0.1963734,0.1963734,0,0,0,0.1963734,324.6783,0,0,0,0.6375819,0.2067089,0.1963734,0,0,4.60028,0.4134373,0.430873,0,0.430873,2.044566,34.07603,0.14982,0.2160108,0.5100656,0,1.051019
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.6240579,64.94732,51.89996,0.3168276,0.3168276,0,-1,0,0.3168276,196.9708,0,0,0,0.6240579,0.3335027,0.3168276,0,0,4.169406,0.801223,0.2905551,0,0.2905551,2.32021,38.6701,0.1497826,0.3485104,0.4992463,0,1.425281
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,0.9966877,78.61633,55.57816,0.5470305,0.5470305,0,0,0,0.5470305,182.1997,0,0,0,0.9966877,0.5758216,0.5470305,0,0,3.878851,1.062723,0.4208661,0,0.4208661,2.719479,45.32456,0.1497284,0.6017335,0.7973501,0,2.05941
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.037353,83.63586,58.70566,0.8947666,0.8947666,0,0,0,0.8947666,115.9356,0,0,0,1.037353,0.9418595,0.8947666,0,0,3.457985,1.441502,0.09549312,0,0.09549312,2.810072,46.83444,0.1497161,0.9842433,0.8298821,0,2.478855
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.150534,90.54668,61.31364,0.7934077,0.7934077,0,0,0,0.7934077,145.0117,0,0,0,1.150534,0.835166,0.7934077,0,0,3.362492,1.527446,0.3153679,0,0.3153679,3.109256,51.82083,0.1496755,0.8727485,0.9204271,0,2.67798
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,0.9394726,87.08724,63.88007,0.3187753,0.3187753,0,0,0,0.3187753,294.7131,0,0,0,0.9394726,0.3355529,0.3187753,0,0,3.047124,1.811277,0.6039196,0,0.6039196,3.682184,61.36962,0.1495979,0.3506528,0.751578,0,2.75075
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.6251861,79.80357,65.22043,0.2844861,0.2844861,0,-1,0,0.2844861,219.7598,0,0,0,0.6251861,0.2994591,0.2844861,0,0,2.443205,2.354805,0.325727,0,0.325727,3.991196,66.51981,0.149556,0.3129347,0.5001488,0,2.979991
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.5067278,77.03206,65.4594,0.5067116,0.5067116,0,0,0,0.5067116,100.0032,0,0,0,0.5067278,0.5333806,0.5067116,0,0,2.117478,2.647959,0,0.02665287,-0.02665287,3.963102,66.05157,0.149556,0.5573828,0.4053822,0,3.154687
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1474041,68.92088,65.75034,0.9340944,0.9340944,0,0,0,0.9340944,15.78043,0,1.110223E-16,0,0.1474041,0.9832572,0.9340944,0,0,2.147092,2.621306,0,0.8358532,-0.8358532,3.082035,51.36715,0.149556,1.027504,0.1179233,0,2.76871
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.06745496,66.00755,64.58662,0.6716262,0.6716262,0,0,0,0.6716262,10.04353,0,1.110223E-16,0,0.06745496,0.706975,0.6716262,0,0,3.075818,1.785453,0,0.63952,-0.63952,2.407922,40.13195,0.149556,0.7387888,0.05396396,0,1.852908
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,62.24878,62.24878,0.1544976,0.1544976,0,0,0,0.1544976,0,0,2.775558E-17,0,0,0.162629,0.1544976,0,0,3.786396,1.145933,0,0.162629,-0.162629,2.236496,37.27486,0.149556,0.1699473,0,0,1.145933
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,59.85899,59.85899,0.9320349,0.9320349,0,-1,0,0.9320349,0,0,1.110223E-16,0.09109958,0,0.9810894,0.9320349,0,0,3.967094,0.983304,0,0.9810894,-0.9810894,1.202337,20.03891,0.149556,1.025238,0,0,0.983304
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,57.44842,57.44842,1.151971,0.002103909,0,-1,0,0.002103909,0,0,1.149867,1.265064,0,0.002214642,0.002103909,0,0,5.057194,0.002214642,0,0.002214642,-0.002214642,1.200002,20,0.149556,1.267168,0,0,0.002214642
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,55.40152,55.40152,1.618616,0,0,-1,0,0,0,0,1.618616,1.780478,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,1.780478,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,53.44812,53.44812,0.2483201,0,0,-1,0,0,0,0,0.2483201,0.2731521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.2731521,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,52.22206,52.22206,0.1943309,0,0,-1,0,0,0,0,0.1943309,0.213764,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.213764,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,51.28693,51.28693,0.1765897,0,0,-1,0,0,0,0,0.1765897,0.1942486,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.1942486,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,50.2375,50.2375,0.1005647,0,0,-1,0,0,0,0,0.1005647,0.1106212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.1106212,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,49.44783,49.44783,0.1709485,0,0,-1,0,0,0,0,0.1709485,0.1880434,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.1880434,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,48.80362,48.80362,0.04824638,0,0,-1,0,0,0,0,0.04824638,0.05307102,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.05307102,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,48.09708,48.09708,0.0171655,0,0,-1,0,0,0,0,0.0171655,0.01888205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.149556,0.01888205,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,47.57756,47.57756,0.1874088,0.1874088,1.64004,0,0.503831,0.1874088,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1496951,0.2061497,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.04426241,48.11245,47.28663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04426241,0,0,1.452632,1.38,3.679654,1.242,1.424262,0,1.424262,3.860359,64.3392,0.1497795,0,0.03540992,1.7,1.286262
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2226823,51.1398,46.90218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2226823,0,0,1.452632,1.38,2.255392,2.523836,1.602682,0,1.602682,5.380797,89.67977,0.1498409,0,0.1781459,1.7,2.746518
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.4837673,58.00614,48.36723,0,0,0,0,0,0,0,0,0,0,0.4837673,0,0,0,0,0.6527097,3.96625,0.4837673,0,0.4837673,5.839739,97.3288,0.1497789,0,0.3870139,0,4.450017
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.776166,68.67991,52.01425,0.2305212,0.2305212,0,-1,0,0.2305212,336.7004,0.3645697,0,0,0.776166,0.2426539,0.2305212,0,0,0.1689423,4.401641,0.1689423,0,0.1689423,6.000012,100,0.1497572,0.2535733,0.6209328,0,5.177807
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,0.9370735,77.2168,55.78596,0.1461207,0.1461207,0,0,0,0.1461207,641.3008,0.7832622,0,0,0.9370735,0.1538113,0.1461207,0,0,0,4.553689,0,0,0,6.000012,100,0.1497572,0.1607328,0.7496588,0,5.490762
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.158828,87.71603,58.94464,0.9873621,0.9873621,0,0,0,0.9873621,117.3661,0.1194995,0,0,1.158828,1.039329,0.9873621,0,0,0,4.553689,0,0,0,6.000012,100,0.1497572,1.086098,0.9270625,0,5.712517
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,0.9349461,84.09243,61.54223,1.023751,1.023751,0,0,0,1.023751,91.32557,2.220446E-16,0,0,0.9349461,1.077632,1.023751,0,0,0,4.553689,0,0.1426861,-0.1426861,5.849607,97.49326,0.1497572,1.126126,0.7479569,0,5.488635
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.4289416,73.67165,64.11905,1.31988,1.31988,1.062998,0,0.3462985,1.31988,32.49854,0,0,0,0.4289416,0.2704014,0.2568814,0,0,0.1585401,4.411003,0.1585401,0,0.1585401,6.000012,100,0.149776,1.451868,0.3431532,1.7,4.839944
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.6625678,81.06596,65.4594,0.514377,0.514377,0,-1,0,0.514377,128.8098,0.1211183,0,0,0.6625678,0.5414495,0.514377,0,0,0,4.553689,0,0,0,6.000012,100,0.149776,0.5658147,0.5300543,0,5.216257
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,0.7152506,82.7593,65.688,0.2577443,0.2577443,0,0,0,0.2577443,277.504,0.4439408,0,0,0.7152506,0.2713097,0.2577443,0,0,0,4.553689,0,0,0,6.000012,100,0.149776,0.2835187,0.5722004,0,5.268939
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.6527095,81.40405,65.98932,0.4071953,0.4071953,0,0,0,0.4071953,160.294,0.2240829,0,0,0.6527095,0.4286266,0.4071953,0,0,0,4.553689,0,0,0,6.000012,100,0.149776,0.4479148,0.5221676,0,5.206398
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.2770264,70.79299,64.75286,0.6527117,0.6527117,0,0,0,0.6527117,42.44239,0,0,0,0.2770264,0.687065,0.6527117,0,0,0,4.553689,0,0.4100385,-0.4100385,5.567793,92.79637,0.149776,0.7179829,0.2216212,0,4.830715
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,62.41503,62.41503,0.1584012,0.1584012,0,0,0,0.1584012,0,0,0,0,0,0.1667381,0.1584012,0,0,0.4555984,4.143651,0,0.1667381,-0.1667381,5.392036,89.86709,0.149776,0.1742413,0,0,4.143651
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,59.96289,59.96289,0.5525104,0.5525104,0,-1,0,0.5525104,0,0,1.110223E-16,0,0,0.5815899,0.5525104,0,0,0.6408629,3.976912,0,0.5815899,-0.5815899,4.778986,79.64961,0.149776,0.6077614,0,0,3.976912
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,57.59389,57.59389,0.0599601,0.0599601,0,-1,0,0.0599601,0,0,6.938894E-18,0,0,0.06311589,0.0599601,0,0,1.287074,3.395322,0,0.06311589,-0.06311589,4.712457,78.54079,0.149776,0.06595611,0,0,3.395322
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,55.5262,55.5262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.357203,3.332206,0,0,0,4.712457,78.54079,0.149776,0,0,0,3.332206
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,53.53125,53.53125,0.04763385,0.04763385,0,-1,0,0.04763385,0,0,6.938894E-18,0,0,0.0501409,0.04763385,0,0,1.357203,3.332206,0,0.0501409,-0.0501409,4.659603,77.6599,0.149776,0.05239724,0,0,3.332206
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,52.33635,52.33635,0.117732,0.117732,0,-1,0,0.117732,0,0,0,0,0,0.1239284,0.117732,0,0,1.412915,3.282066,0,0.1239284,-0.1239284,4.528971,75.4827,0.149776,0.1295052,0,0,3.282066
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,51.37005,51.37005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.550613,3.158137,0,0,0,4.528971,75.4827,0.149776,0,0,0,3.158137
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,50.28945,50.28945,0.2277535,0.2277535,0,-1,0,0.2277535,0,0,2.775558E-17,0,0,0.2397405,0.2277535,0,0,1.550613,3.158137,0,0.2397405,-0.2397405,4.276263,71.2709,0.149776,0.2505288,0,0,3.158137
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,49.479,49.479,0.1733934,0.1733934,0,-1,0,0.1733934,0,0,0,0,0,0.1825194,0.1733934,0,0,1.816991,2.918397,0,0.1825194,-0.1825194,4.08387,68.06437,0.149776,0.1907327,0,0,2.918397
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,48.83479,48.83479,0.3033182,0.3033182,0,-1,0,0.3033182,0,0,0,0,0,0.3192824,0.3033182,0,0,2.019791,2.735877,0,0.3192824,-0.3192824,3.747317,62.45516,0.149776,0.3336501,0,0,2.735877
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,48.12825,48.12825,0.1138876,0.1138876,0,-1,0,0.1138876,0,0,1.387779E-17,0,0,0.1198817,0.1138876,0,0,2.374549,2.416595,0,0.1198817,-0.1198817,3.620951,60.34906,0.149776,0.1252763,0,0,2.416595
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,47.57756,47.57756,0.2184479,0.2184479,0,0,0,0.2184479,0,0,2.775558E-17,0,0,0.2299452,0.2184479,0,0,2.507751,2.296713,0,0.2299452,-0.2299452,3.378567,56.30934,0.149776,0.2402927,0,0,2.296713
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.05584053,48.29855,47.25546,0.2104651,0.2104651,0,0,0,0.2104651,26.53197,0,0,0,0.05584053,0.2215422,0.2104651,0,0,2.763245,2.066768,0,0.1657017,-0.1657017,3.203902,53.39827,0.149776,0.2315116,0.04467242,0,2.122609
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.3514111,53.67132,46.87101,0,0,0,0,0,0,0,0,0,0,0.3514111,0,0,0,0,2.947358,1.901066,0.3514111,0,0.3514111,3.53728,58.95455,0.149731,0,0.2811289,0,2.252478
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.6563284,61.75467,48.33606,0.8347626,0.8347626,0,0,0,0.8347626,78.62457,0,0,0,0.6563284,0.8786974,0.8347626,0,0,2.595947,2.217336,0,0.222369,-0.222369,3.302883,55.04794,0.149731,0.9182388,0.5250627,0,2.873665
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.6564599,65.92826,52.10777,0.6643633,0.6643633,0,-1,0,0.6643633,98.81037,0,0,0,0.6564599,0.6993298,0.6643633,0,0,2.843024,1.994967,0,0.04286996,-0.04286996,3.257694,54.29479,0.149731,0.7307997,0.5251679,0,2.651427
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,0.9837521,78.68202,55.93143,0,0,0,0,0,0,0,0,0,0,0.9837521,0,0,0,0,2.890657,1.952097,0.9837521,0,0.9837521,4.190963,69.84924,0.1496052,0,0.7870017,0,2.93585
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,0.821663,78.02892,59.12127,0.5923498,0.5923498,0,0,0,0.5923498,138.7124,0,0,0,0.821663,0.6235262,0.5923498,0,0,1.906905,2.837474,0.1981368,0,0.1981368,4.378932,72.98206,0.1495799,0.6515848,0.6573304,0,3.659137
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.183462,92.20426,61.71887,0.3008181,0.3008181,0,0,0,0.3008181,393.4146,0,0,0,1.183462,0.3166506,0.3008181,0,0,1.708768,3.015798,0.8668116,0,0.8668116,5.201262,86.68752,0.1494693,0.3308999,0.9467698,0,4.19926
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.149159,94.53411,64.34763,0,0,0,0,0,0,0,0.3072028,0,0,1.149159,0,0,0,0,0.8419566,3.795928,0.8419566,0,0.8419566,6.000012,100,0.149362,0,0.9193276,0,4.945087
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.074219,93.71049,65.688,0,0,0,-1,0,0,0,1.074219,0,0,1.074219,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.149362,0,0.8593755,0,5.627908
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,0.8020024,85.48574,65.92697,0.6086819,0.6086819,0,0,0,0.6086819,131.7605,0.1612847,0,0,0.8020024,0.6407177,0.6086819,0,0,0,4.553689,0,0,0,6.000012,100,0.149362,0.66955,0.6416019,0,5.355691
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.4151757,75.54189,66.16595,0.5668197,0.5668197,0,0,0,0.5668197,73.24652,0,0,0,0.4151757,0.5966523,0.5668197,0,0,0,4.553689,0,0.1814766,-0.1814766,5.808719,96.81179,0.149362,0.6235017,0.3321406,0,4.968864
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2098508,69.52533,64.99184,0,0,0,0,0,0,0,0.008210084,0,0,0.2098508,0,0,0,0,0.2016407,4.372212,0.2016407,0,0.2016407,6.000012,100,0.1493363,0,0.1678806,0,4.582063
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,62.59166,62.59166,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493363,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,60.13953,60.13953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1493363,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,57.71857,57.71857,0.921436,0.921436,0,-1,0,0.921436,0,0,1.110223E-16,0,0,0.9699326,0.921436,0,0,0,4.553689,0,0.9699326,-0.9699326,4.977613,82.96005,0.1493363,1.013579,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,55.6405,55.6405,0.1945927,0.1945927,0,-1,0,0.1945927,0,0,0,0,0,0.2048344,0.1945927,0,0,1.077703,3.583756,0,0.2048344,-0.2048344,4.761699,79.36149,0.1493363,0.214052,0,0,3.583756
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,53.62476,53.62476,0.07770029,0.07770029,0,-1,0,0.07770029,0,0,1.387779E-17,0,0,0.08178977,0.07770029,0,0,1.305297,3.378922,0,0.08178977,-0.08178977,4.675485,77.92459,0.1493363,0.08547031,0,0,3.378922
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,52.42987,52.42987,0.03265597,0.03265597,0,-1,0,0.03265597,0,0,6.938894E-18,0,0,0.0343747,0.03265597,0,0,1.396174,3.297132,0,0.0343747,-0.0343747,4.639251,77.32069,0.1493363,0.03592157,0,0,3.297132
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.434368,3.262758,0,0,0,4.639251,77.32069,0.1493363,0,0,0,3.262758
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,50.35179,50.35179,0.1882131,0.1882131,0,-1,0,0.1882131,0,0,2.775558E-17,0,0,0.1981191,0.1882131,0,0,1.434368,3.262758,0,0.1981191,-0.1981191,4.430415,73.8401,0.1493363,0.2070344,0,0,3.262758
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,49.53095,49.53095,0.07249928,0.07249928,0,-1,0,0.07249928,0,0,0,0,0,0.07631503,0.07249928,0,0,1.654501,3.064638,0,0.07631503,-0.07631503,4.349972,72.49938,0.1493363,0.0797492,0,0,3.064638
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,48.83479,48.83479,0.05634497,0.05634497,0,-1,0,0.05634497,0,0,0,0,0,0.0593105,0.05634497,0,0,1.739295,2.988323,0,0.0593105,-0.0593105,4.287453,71.45741,0.1493363,0.06197947,0,0,2.988323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,48.12825,48.12825,0.1009585,0.1009585,0,-1,0,0.1009585,0,0,0,0,0,0.1062721,0.1009585,0,0,1.805196,2.929013,0,0.1062721,-0.1062721,4.175433,69.5904,0.1493363,0.1110543,0,0,2.929013
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,47.57756,47.57756,0.151972,0.151972,0,0,0,0.151972,0,0,0,0,0,0.1599705,0.151972,0,0,1.923276,2.822741,0,0.1599705,-0.1599705,4.006809,66.78001,0.1493363,0.1671692,0,0,2.822741
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004344248,47.33611,47.25546,0.1618991,0.1618991,0,0,0,0.1618991,2.683306,0,2.775558E-17,0,0.004344248,0.1704201,0.1618991,0,0,2.101021,2.66277,0,0.1660758,-0.1660758,3.831749,63.86236,0.1493363,0.178089,0.003475398,0,2.667114
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.03668571,47.52169,46.83984,1.129092,1.129092,0,0,0,1.129092,3.249134,0,2.220446E-16,0,0.03668571,1.188518,1.129092,0,0,2.285549,2.496694,0,1.151832,-1.151832,2.617612,43.62677,0.1493363,1.242001,0.02934857,0,2.53338
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.008182131,48.52029,48.36723,1.014388,1.014388,0,0,0,1.014388,0.8066076,0,0,0,0.008182131,1.067777,1.014388,0,0,3.565363,1.344862,0,1.059595,-1.059595,1.500701,25.01163,0.1493363,1.115827,0.006545705,0,1.353044
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.06522383,53.48265,52.22206,0.8686007,0.3329668,0,-1,0,0.3329668,19.58869,0,0.5356339,0.6720641,0.06522383,0.3504914,0.3329668,0,0,4.742691,0.2852675,0,0.2852675,-0.2852675,1.200002,20,0.1493363,0.9554608,0.05217906,0,0.3504914
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2356258,60.92912,56.13923,0,0,0,0,0,0,0,0,0,0,0.2356258,0,0,0,0,5.059654,0,0.2356258,0,0.2356258,1.423537,23.72556,0.1493063,0,0.1885007,0,0.2356258
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.1687364,62.79355,59.31869,0.3594858,0.3594858,1.7,0,0.5202,0.3594858,46.93826,0,0,0,0.1687364,0,0,1.340514,1.273489,4.824028,0.2120633,1.442225,0,1.442225,2.791751,46.52909,0.1494522,0.3954344,0.1349891,1.7,0.3807996
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.2576536,67.44109,61.95785,0.566364,0.566364,1.7,0,0.5202,0.566364,45.49258,0,0,0,0.2576536,0,0,1.133636,1.076954,3.381804,1.510066,1.334608,0,1.334608,4.057871,67.63106,0.1496115,0.6230004,0.2061229,1.7,1.767719
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1370455,67.50446,64.58662,0.4001811,0.4001811,1.7,0,0.5202,0.4001811,34.24586,0,0,0,0.1370455,0,0,1.299819,1.234828,2.047196,2.711213,1.371873,0,1.371873,5.359345,89.32224,0.1497656,0.4401993,0.1096364,1.7,2.848258
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.0584157,67.16772,65.92697,0.03698726,0.03698726,0,-1,0,0.03698726,157.9346,0,0,0,0.0584157,0.03893396,0.03698726,0,0,0.6753225,3.945899,0.01948174,0,0.01948174,5.377827,89.63027,0.1497632,0.04068599,0.04673256,0,4.004314
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.218858,70.94304,66.16595,0.572782,0.572782,0,0,0,0.572782,38.20965,0,0,0,0.218858,0.6029284,0.572782,0,0,0.6558408,3.963432,0,0.3840704,-0.3840704,4.972981,82.88285,0.1497632,0.6300602,0.1750864,0,4.18229
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1193664,69.02631,66.45689,0.5609111,0.5609111,0,0,0,0.5609111,21.2808,0,1.110223E-16,0,0.1193664,0.5904327,0.5609111,0,0,1.082586,3.579362,0,0.4710663,-0.4710663,4.476434,74.60708,0.1497632,0.6170022,0.0954931,0,3.698728
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.07625936,66.83633,65.22043,0,0,0,0,0,0,0,0,0,0,0.07625936,0,0,0,0,1.605993,3.108295,0.07625936,0,0.07625936,4.548779,75.81284,0.1497535,0,0.06100749,0,3.184555
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,62.83064,62.83064,1.012185,1.012185,0,0,0,1.012185,0,0,2.220446E-16,0,0,1.065458,1.012185,0,0,1.529733,3.176929,0,1.065458,-1.065458,3.425689,57.0947,0.1497535,1.113403,0,0,3.176929
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,60.37851,60.37851,1.444527,1.38,0,-1,0,1.38,0,0,0.06452654,0.2089792,0,1.452632,1.38,0,0,2.713575,2.111471,0,1.452632,-1.452632,1.894481,31.57461,0.1497535,1.588979,0,0,2.111471
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,57.89521,57.89521,0.5226653,0.5226653,0,-1,0,0.5226653,0,0,1.110223E-16,0,0,0.5501739,0.5226653,0,0,4.32761,0.6588398,0,0.5501739,-0.5501739,1.314546,21.90906,0.1497535,0.5749318,0,0,0.6588398
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,55.75479,55.75479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.938914,0.1086659,0,0,0,1.314546,21.90906,0.1497535,0,0,0,0.1086659
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,53.73906,53.73906,0.1433477,0.1032326,0,-1,0,0.1032326,0,0,0.04011516,0.05444993,0,0.1086659,0.1032326,0,0,4.938914,0.1086659,0,0.1086659,-0.1086659,1.200002,20,0.1497535,0.1576825,0,0,0.1086659
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,52.51299,52.51299,0.1711102,0,0,-1,0,0,0,0,0.1711102,0.1882212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497535,0.1882212,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,51.49473,51.49473,0.02684217,0,0,-1,0,0,0,0,0.02684217,0.02952639,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497535,0.02952639,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,50.41413,50.41413,0.02856568,0,0,-1,0,0,0,0,0.02856568,0.03142225,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497535,0.03142225,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497535,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,48.88675,48.88675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497535,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,48.15942,48.15942,0.0661239,0,0,-1,0,0,0,0,0.0661239,0.07273629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1497535,0.07273629,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,47.57756,47.57756,0.04370546,0.04370546,1.496337,0,0.4646,0.04370546,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1498538,0.04807601,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.01804037,47.55967,47.22429,0.2611195,0.2611195,1.7,0,0.5202,0.2611195,6.908857,0,0,0,0.01804037,0,0,1.438881,1.366937,3.679654,1.242,1.384977,0,1.384977,3.82309,63.71804,0.1500056,0.2872314,0.0144323,1.7,1.26004
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.1769543,50.16501,46.81906,0.6871769,0.6871769,1.7,0,0.5202,0.6871769,25.75091,0,0,0,0.1769543,0,0,1.012823,0.9621819,2.294677,2.488479,1.139136,0,1.139136,4.903769,81.72932,0.1501642,0.7558946,0.1415634,1.7,2.665433
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.4251094,56.76642,48.36723,0,0,0,0,0,0,0,0,0,0,0.4251094,0,0,0,0,1.155541,3.513702,0.4251094,0,0.4251094,5.307064,88.45088,0.1501102,0,0.3400875,0,3.938811
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.5038106,62.67153,52.30518,0.5504161,0.5504161,0,-1,0,0.5504161,91.53269,0,0,0,0.5038106,0.5793854,0.5504161,0,0,0.7304319,3.8963,0,0.07557472,-0.07557472,5.227401,87.12317,0.1501102,0.6054577,0.4030485,0,4.400111
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,0.7864705,73.78282,56.25353,0.4990541,0.4990541,0,0,0,0.4990541,157.5922,0,0,0,0.7864705,0.5253201,0.4990541,0,0,0.8144038,3.820725,0.2611504,0,0.2611504,5.47515,91.25231,0.150077,0.5489595,0.6291764,0,4.607196
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.4736389,69.71008,59.46416,0.8411168,0.8411168,0,0,0,0.8411168,56.31072,0,0,0,0.4736389,0.8853861,0.8411168,0,0,0.5532534,4.055761,0,0.4117472,-0.4117472,5.04113,84.01867,0.150077,0.9252285,0.3789111,0,4.5294
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,0.8443214,82.12422,62.07214,1.195866,1.195866,0,0,0,1.195866,70.60332,0,0,0,0.8443214,1.258807,1.195866,0,0,1.01075,3.644014,0,0.4144853,-0.4144853,4.604224,76.73692,0.150077,1.315453,0.6754571,0,4.488335
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,0.7336221,82.18404,64.75286,0.9896914,0.9896914,0,0,0,0.9896914,74.12634,0,0,0,0.7336221,1.04178,0.9896914,0,0,1.47129,3.229528,0,0.3081584,-0.3081584,4.279397,71.32314,0.150077,1.088661,0.5868977,0,3.963151
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.5396761,78.57406,66.10361,0.08790817,0.08790817,0,-1,0,0.08790817,613.9089,0,0,0,0.5396761,0.09253491,0.08790817,0,0,1.813688,2.92137,0.4471411,0,0.4471411,4.703592,78.39304,0.1500203,0.09669898,0.4317409,0,3.461046
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.2900607,72.81334,66.39454,0.4173075,0.4173075,0,0,0,0.4173075,69.50766,0,0,0,0.2900607,0.4392711,0.4173075,0,0,1.366547,3.323797,0,0.1492104,-0.1492104,4.54631,75.77169,0.1500203,0.4590383,0.2320485,0,3.613858
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.2644567,72.47096,66.63352,0.5585933,0.5585933,0,0,0,0.5585933,47.34334,0,1.110223E-16,0,0.2644567,0.5879929,0.5585933,0,0,1.532336,3.174587,0,0.3235362,-0.3235362,4.205274,70.08775,0.1500203,0.6144525,0.2115654,0,3.439043
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1338573,68.26259,65.39706,0.4055281,0.4055281,0,0,0,0.4055281,33.00814,0,0,0,0.1338573,0.4268716,0.4055281,0,0,1.891821,2.85105,0,0.2930143,-0.2930143,3.896409,64.94003,0.1500203,0.4460809,0.1070858,0,2.984908
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,63.00727,63.00727,0.6340373,0.6340373,0,0,0,0.6340373,0,0,1.110223E-16,0,0,0.6674077,0.6340373,0,0,2.217392,2.558036,0,0.6674077,-0.6674077,3.1929,53.21489,0.1500203,0.697441,0,0,2.558036
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,60.54476,60.54476,1.016957,1.016957,0,-1,0,1.016957,0,0,0,0,0,1.070481,1.016957,0,0,2.958956,1.890628,0,1.070481,-1.070481,2.064513,34.40849,0.1500203,1.118653,0,0,1.890628
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,58.0095,58.0095,0.6829111,0.6829111,0,-1,0,0.6829111,0,0,1.110223E-16,0,0,0.7188538,0.6829111,0,0,4.14838,0.820147,0,0.7188538,-0.7188538,1.306775,21.77954,0.1500203,0.7512022,0,0,0.820147
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,55.86909,55.86909,0.4921758,0.09622858,0,-1,0,0.09622858,0,0,0.3959472,0.4451647,0,0.1012932,0.09622858,0,0,4.947106,0.1012932,0,0.1012932,-0.1012932,1.200002,20,0.1500203,0.5413933,0,0,0.1012932
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,53.8014,53.8014,0.3043752,0,0,-1,0,0,0,0,0.3043752,0.3348128,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.3348128,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,52.54416,52.54416,0.1216258,0,0,-1,0,0,0,0,0.1216258,0.1337884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.1337884,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,51.49473,51.49473,0.1268944,0,0,-1,0,0,0,0,0.1268944,0.1395839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.1395839,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,50.41413,50.41413,0.02024542,0,0,-1,0,0,0,0,0.02024542,0.02226996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.02226996,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,49.53095,49.53095,0.07033891,0,0,-1,0,0,0,0,0.07033891,0.0773728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.0773728,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,48.85558,48.85558,0.06473934,0,0,-1,0,0,0,0,0.06473934,0.07121328,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.07121328,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,48.12825,48.12825,0.1393012,0,0,-1,0,0,0,0,0.1393012,0.1532313,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1500203,0.1532313,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,47.51522,47.51522,0.1836272,0.1836272,1.636259,0,0.5027986,0.1836272,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1501557,0.2019899,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003201636,47.22134,47.16195,0.0608481,0.0608481,1.51348,0,0.4692799,0.0608481,5.261687,2.220446E-16,0,0,0.003201636,0,0,1.452632,1.38,3.679654,1.242,1.383202,0,1.383202,3.821406,63.68997,0.1502591,0.06693291,0.002561309,1.7,1.245202
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03315381,47.37233,46.75672,0.04287142,0.04287142,1.495503,0,0.4643723,0.04287142,77.33311,2.220446E-16,0,0,0.03315381,0,0,1.452632,1.38,2.296453,2.486881,1.413154,0,1.413154,5.162041,86.03384,0.1503538,0.04715856,0.02652304,1.7,2.520035
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.06883334,49.63308,48.33606,0,0,0,0,0,0,0,0,0,0,0.06883334,0,0,0,0,0.8832989,3.75872,0.06883334,0,0.06883334,5.227342,87.12219,0.150345,0,0.05506667,0,3.827553
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.143154,55.16558,52.36753,0.9264085,0.9264085,0,-1,0,0.9264085,15.45258,0,1.110223E-16,0,0.143154,0.9751668,0.9264085,0,0,0.8144656,3.82067,0,0.8320128,-0.8320128,4.350324,72.50525,0.150345,1.019049,0.1145232,0,3.963824
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1103352,58.63805,56.43016,0.4678566,0.4678566,0,0,0,0.4678566,23.58312,0,5.551115E-17,0,0.1103352,0.4924806,0.4678566,0,0,1.738924,2.988657,0,0.3821454,-0.3821454,3.947507,65.79165,0.150345,0.5146422,0.08826814,0,3.098992
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.1743333,63.27417,59.67196,0,0,0,0,0,0,0,0,0,0,0.1743333,0,0,0,0,2.16353,2.606512,0.1743333,0,0.1743333,4.112894,68.5481,0.150323,0,0.1394666,0,2.780845
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.08538543,64.07497,62.30073,0.7945297,0.7945297,0,0,0,0.7945297,10.74666,1.110223E-16,0,0,0.08538543,0.8363471,0.7945297,0,0,1.989197,2.763412,0,0.7509617,-0.7509617,3.321311,55.35507,0.150323,0.8739827,0.06830834,0,2.848797
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.1600262,68.42149,64.99184,0.7184041,0.7184041,0,0,0,0.7184041,22.27524,0,1.110223E-16,0,0.1600262,0.7562149,0.7184041,0,0,2.823599,2.01245,0,0.5961887,-0.5961887,2.692873,44.88113,0.150323,0.7902445,0.128021,0,2.172476
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.2993888,72.96484,66.3322,0.2504763,0.2504763,0,-1,0,0.2504763,119.5278,0,0,0,0.2993888,0.2636593,0.2504763,0,0,3.486031,1.416261,0.03572952,0,0.03572952,2.726769,45.44606,0.1503184,0.275524,0.239511,0,1.71565
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.1715917,70.29902,66.57117,0,0,0,0,0,0,0,0,0,0,0.1715917,0,0,0,0,3.450301,1.448418,0.1715917,0,0.1715917,2.889555,48.15916,0.1502967,0,0.1372733,0,1.62001
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1093758,69.21977,66.86211,0,0,0,0,0,0,0,0,0,0,0.1093758,0,0,0,0,3.278709,1.60285,0.1093758,0,0.1093758,2.993318,49.88853,0.1502829,0,0.08750064,0,1.712226
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.04876713,66.60536,65.5737,0.8197495,0.8197495,0,0,0,0.8197495,5.949028,0,1.110223E-16,0,0.04876713,0.8628942,0.8197495,0,0,3.169334,1.701289,0,0.8141271,-0.8141271,2.135153,35.58581,0.1502829,0.9017245,0.0390137,0,1.750056
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,63.18391,63.18391,1.166688,1.166688,1.7,0,0.5202,1.166688,0,0,0,0,0,0,0,0.5333121,0.5066465,4.073919,0.8871616,0.5066465,0,0.5066465,2.6158,43.59658,0.150355,1.283357,0,1.7,0.8871616
