Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,60.72139,60.72139,0.1637567,0.1637567,0,-1,0,0.1637567,0,0,2.775558E-17,0,0,0.1723755,0.1637567,0,0,3.567273,1.343143,0,0.1723755,-0.1723755,2.4341,40.56826,0.150355,0.1801324,0,0,1.343143
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,58.15497,58.15497,0.009912843,0.009912843,0,-1,0,0.009912843,0,0,0,0,0,0.01043457,0.009912843,0,0,3.758801,1.170768,0,0.01043457,-0.01043457,2.423101,40.38494,0.150355,0.01090413,0,0,1.170768
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,55.99377,55.99377,0.1867929,0.1867929,0,-1,0,0.1867929,0,0,2.775558E-17,0,0,0.1966241,0.1867929,0,0,3.770395,1.160333,0,0.1966241,-0.1966241,2.215841,36.93061,0.150355,0.2054722,0,0,1.160333
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,53.88452,53.88452,0.2064701,0.2064701,0,-1,0,0.2064701,0,0,2.775558E-17,0,0,0.217337,0.2064701,0,0,3.988866,0.9637092,0,0.217337,-0.217337,1.986748,33.1124,0.150355,0.2271172,0,0,0.9637092
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,52.6065,52.6065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.230352,0.7463722,0,0,0,1.986748,33.1124,0.150355,0,0,0,0.7463722
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,51.54668,51.54668,0.08373452,0.08373452,0,-1,0,0.08373452,0,0,1.387779E-17,0,0,0.0881416,0.08373452,0,0,4.230352,0.7463722,0,0.0881416,-0.0881416,1.893838,31.56391,0.150355,0.09210797,0,0,0.7463722
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,50.43491,50.43491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328287,0.6582306,0,0,0,1.893838,31.56391,0.150355,0,0,0,0.6582306
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,49.53095,49.53095,0.2749088,0.2749088,0,-1,0,0.2749088,0,0,5.551115E-17,0,0,0.2893777,0.2749088,0,0,4.328287,0.6582306,0,0.2893777,-0.2893777,1.588808,26.48007,0.150355,0.3023997,0,0,0.6582306
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,48.83479,48.83479,0.04058089,0.04058089,0,-1,0,0.04058089,0,0,6.938894E-18,0,0,0.04271673,0.04058089,0,0,4.649818,0.368853,0,0.04271673,-0.04271673,1.54378,25.72962,0.150355,0.04463898,0,0,0.368853
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,48.0763,48.0763,0.1763561,0.1763561,0,-1,0,0.1763561,0,0,2.775558E-17,0,0,0.185638,0.1763561,0,0,4.697281,0.3261362,0,0.185638,-0.185638,1.348101,22.4683,0.150355,0.1939917,0,0,0.3261362
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,47.46326,47.46326,0.1704224,0.1704224,1.623054,0,0.4991937,0.1704224,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.903545,0.1404982,1.38,0,1.38,2.657284,44.28797,0.1504861,0.1874646,0,1.7,0.1404982
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.06715803,48.33361,47.07882,0.2015504,0.2015504,1.654182,0,0.5076917,0.2015504,33.32072,2.220446E-16,0,0,0.06715803,0,0,1.452632,1.38,3.523545,1.382498,1.447158,0,1.447158,4.030178,67.1695,0.1506163,0.2217054,0.05372642,1.7,1.449656
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.3975601,54.4047,46.6736,1.019758,1.019758,1.7,0,0.5202,1.019758,38.98573,0,0,0,0.3975601,0,0,0.6802419,0.6462299,2.076387,2.68494,1.04379,0,1.04379,5.020404,83.67323,0.1507537,1.121734,0.3180481,1.7,3.0825
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.7118089,63.01759,48.33606,0.7169708,0.7169708,0,0,0,0.7169708,99.28004,0,0,0,0.7118089,0.7547061,0.7169708,0,0,1.032597,3.624352,0,0.04289721,-0.04289721,4.975187,82.91961,0.1507537,0.7886679,0.5694471,0,4.33616
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,0.8154666,70.14718,52.45065,1.007457,1.007457,0,-1,0,1.007457,80.9431,0,0,0,0.8154666,1.060481,1.007457,0,0,1.080261,3.581454,0,0.245014,-0.245014,4.716919,78.61517,0.1507537,1.108202,0.6523733,0,4.396921
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,0.8851607,76.78426,56.6068,0.8087259,0.8087259,0,0,0,0.8087259,109.4513,0,0,0,0.8851607,0.8512904,0.8087259,0,0,1.352499,3.33644,0.03387029,0,0.03387029,4.749052,79.1507,0.1507494,0.8895985,0.7081286,0,4.221601
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.041095,85.18859,59.85899,1.074576,1.074576,0,0,0,1.074576,96.88427,0,0,0,1.041095,1.131132,1.074576,0,0,1.318628,3.366924,0,0.09003748,-0.09003748,4.654143,77.5689,0.1507494,1.182033,0.8328758,0,4.408018
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.079747,89.8082,62.53971,0.8982279,0.8982279,0,0,0,0.8982279,120.2086,0,0,0,1.079747,0.9455031,0.8982279,0,0,1.41867,3.276886,0.134244,0,0.134244,4.781498,79.69148,0.1507324,0.9880507,0.8637977,0,4.356633
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.1098,94.32036,65.22043,0.2791929,0.2791929,0,0,0,0.2791929,397.5031,0,0,0,1.1098,0.2938872,0.2791929,0,0,1.284426,3.397706,0.815913,0,0.815913,5.555542,92.59218,0.1506293,0.3071121,0.8878402,0,4.507506
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,0.9831277,91.81396,66.57117,0.8893645,0.8893645,0,-1,0,0.8893645,110.5427,0,0,0,0.9831277,0.9361732,0.8893645,0,0,0.4685129,4.132027,0.04695451,0,0.04695451,5.600087,93.33459,0.1506234,0.978301,0.7865021,0,5.115155
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,0.7800723,85.88433,66.79977,0.2393493,0.2393493,0,0,0,0.2393493,325.9137,0.1065672,0,0,0.7800723,0.2519467,0.2393493,0,0,0.4215584,4.174286,0.4215584,0,0.4215584,6.000012,100,0.1505701,0.2632843,0.6240578,0,4.954359
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.4847747,78.26624,67.0907,0.6929141,0.6929141,0,0,0,0.6929141,69.96172,0,0,0,0.4847747,0.7293833,0.6929141,0,0,0,4.553689,0,0.2446086,-0.2446086,5.742172,95.70267,0.1505701,0.7622055,0.3878197,0,5.038464
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.2382888,71.01669,65.81268,0.9894905,0.9894905,0,0,0,0.9894905,24.08197,0,1.110223E-16,0,0.2382888,1.041569,0.9894905,0,0,0.2717873,4.30908,0,0.8032801,-0.8032801,4.89544,81.59051,0.1505701,1.08844,0.1906311,0,4.547369
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,63.35016,63.35016,1.695576,1.695576,1.7,0,0.5202,1.695576,0,0,0,0,0,0,0,0.004424186,0.004202977,1.164321,3.5058,0.004202977,0,0.004202977,4.899427,81.65696,0.1505707,1.865133,0,1.7,3.5058
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,60.84608,60.84608,0.4117483,0.4117483,0,-1,0,0.4117483,0,0,5.551115E-17,0,0,0.4334193,0.4117483,0,0,1.160118,3.509583,0,0.4334193,-0.4334193,4.442564,74.04258,0.1505707,0.4529231,0,0,3.509583
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,58.30043,58.30043,0.1037924,0.1037924,0,-1,0,0.1037924,0,0,0,0,0,0.1092552,0.1037924,0,0,1.641695,3.076164,0,0.1092552,-0.1092552,4.327398,72.12316,0.1505707,0.1141717,0,0,3.076164
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,56.10806,56.10806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.763089,2.966908,0,0,0,4.327398,72.12316,0.1505707,0,0,0,2.966908
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,53.97803,53.97803,0.03242934,0.03242934,0,-1,0,0.03242934,0,0,0,0,0,0.03413615,0.03242934,0,0,1.763089,2.966908,0,0.03413615,-0.03413615,4.291416,71.52345,0.1505707,0.03567228,0,0,2.966908
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,52.68963,52.68963,0.2190625,0.2190625,0,-1,0,0.2190625,0,0,2.775558E-17,0,0,0.2305921,0.2190625,0,0,1.801019,2.932772,0,0.2305921,-0.2305921,4.04835,67.47237,0.1505707,0.2409688,0,0,2.932772
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,51.60903,51.60903,0.006852786,0.006852786,0,-1,0,0.006852786,0,0,8.673617E-19,0,0,0.007213458,0.006852786,0,0,2.057232,2.70218,0,0.007213458,-0.007213458,4.040747,67.34564,0.1505707,0.007538064,0,0,2.70218
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,50.46609,50.46609,0.1056269,0.1056269,0,-1,0,0.1056269,0,0,1.387779E-17,0,0,0.1111863,0.1056269,0,0,2.065247,2.694967,0,0.1111863,-0.1111863,3.923546,65.3923,0.1505707,0.1161896,0,0,2.694967
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,49.56212,49.56212,0.1002889,0.1002889,0,-1,0,0.1002889,0,0,0,0,0,0.1055673,0.1002889,0,0,2.188787,2.58378,0,0.1055673,-0.1055673,3.812268,63.53768,0.1505707,0.1103178,0,0,2.58378
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,48.83479,48.83479,0.067918,0.067918,0,-1,0,0.067918,0,0,1.387779E-17,0,0,0.07149263,0.067918,0,0,2.306084,2.478213,0,0.07149263,-0.07149263,3.736908,62.28168,0.1505707,0.0747098,0,0,2.478213
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,48.0763,48.0763,0.03132744,0.03132744,0,-1,0,0.03132744,0,0,0,0,0,0.03297625,0.03132744,0,0,2.38552,2.40672,0,0.03297625,-0.03297625,3.702148,61.70235,0.1505707,0.03446018,0,0,2.40672
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,47.43209,47.43209,0.04168881,0.04168881,0,0,0,0.04168881,0,0,6.938894E-18,0,0,0.04388295,0.04168881,0,0,2.422161,2.373744,0,0.04388295,-0.04388295,3.655892,60.93141,0.1505707,0.04585769,0,0,2.373744
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04012952,47.79483,47.04765,0.03944871,0.03944871,0,0,0,0.03944871,101.7258,6.938894E-18,0,0,0.04012952,0.04152495,0.03944871,0,0,2.47092,2.329861,0,0.001395439,-0.001395439,3.654421,60.90689,0.1505707,0.04339358,0.03210361,0,2.369991
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.3802806,53.98566,46.61125,0.8051004,0.8051004,0,0,0,0.8051004,47.23393,0,0,0,0.3802806,0.8474741,0.8051004,0,0,2.47247,2.328466,0,0.4671935,-0.4671935,3.161956,52.69915,0.1505707,0.8856104,0.3042244,0,2.708746
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.7057977,62.87957,48.33606,0.4512161,0.4512161,0,0,0,0.4512161,156.4212,0,0,0,0.7057977,0.4749643,0.4512161,0,0,2.991574,1.861272,0.2308334,0,0.2308334,3.380944,56.34895,0.1505416,0.4963377,0.5646381,0,2.56707
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,0.9764023,74.40822,52.54416,0.3943109,0.3943109,0,-1,0,0.3943109,247.6224,0,0,0,0.9764023,0.4150641,0.3943109,0,0,2.760741,2.069022,0.5613382,0,0.5613382,3.913476,65.22446,0.1504708,0.433742,0.7811219,0,3.045425
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,0.9008252,77.41648,56.78344,0.1590871,0.1590871,0,0,0,0.1590871,566.2466,0,0,0,0.9008252,0.1674601,0.1590871,0,0,2.199403,2.574227,0.7333651,0,0.7333651,4.609207,76.81996,0.1503785,0.1749958,0.7206602,0,3.475052
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.015482,84.68502,60.07719,0.5411656,0.5411656,0,0,0,0.5411656,187.6472,0,0,0,1.015482,0.569648,0.5411656,0,0,1.466037,3.234255,0.4458342,0,0.4458342,5.032162,83.8692,0.1503224,0.5952822,0.8123857,0,4.249737
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.229126,95.18105,62.71635,0.1869677,0.1869677,0,0,0,0.1869677,657.4001,0.01211478,0,0,1.229126,0.1968081,0.1869677,0,0,1.020203,3.635506,1.020203,0,1.020203,6.000012,100,0.1501942,0.2056645,0.9833009,0,4.864632
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,0.8967485,87.64959,65.39706,0.8447171,0.8447171,0,0,0,0.8447171,106.1596,0.007572649,0,0,0.8967485,0.8891759,0.8447171,0,0,0,4.553689,0,0,0,6.000012,100,0.1501942,0.9291888,0.7173988,0,5.450438
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,0.9861662,92.13667,66.74781,1.297942,1.297942,0,-1,0,1.297942,75.97924,0,2.220446E-16,0.04773593,0.9861662,1.366254,1.297942,0,0,0,4.553689,0,0.3800882,-0.3800882,5.599364,93.32254,0.1501942,1.427736,0.788933,0,5.539855
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,0.7691815,85.85201,67.03874,0.3802092,0.3802092,0,0,0,0.3802092,202.3048,0,0,0,0.7691815,0.4002202,0.3802092,0,0,0.4223202,4.173601,0.3689613,0,0.3689613,5.949391,99.15633,0.1501478,0.4182302,0.6153452,0,4.942782
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.5222963,79.41405,67.26733,0.4304055,0.4304055,0,0,0,0.4304055,121.3498,0.01587896,0,0,0.5222963,0.4530584,0.4304055,0,0,0.05335895,4.505666,0.05335895,0,0.05335895,6.000012,100,0.1501411,0.473446,0.417837,0,5.027962
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2035544,70.4153,65.98932,0.4228191,0.4228191,0,0,0,0.4228191,48.14219,0,0,0,0.2035544,0.4450728,0.4228191,0,0,0,4.553689,0,0.2415184,-0.2415184,5.745429,95.75697,0.1501411,0.4651011,0.1628435,0,4.757243
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,63.5268,63.5268,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2683538,4.312171,0,0,0,5.745429,95.75697,0.1501411,0,0,0,4.312171
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,61.01233,61.01233,0.2334274,0.2334274,0,-1,0,0.2334274,0,0,2.775558E-17,0,0,0.245713,0.2334274,0,0,0.2683538,4.312171,0,0.245713,-0.245713,5.486425,91.44023,0.1501411,0.2567701,0,0,4.312171
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,58.41473,58.41473,1.267636,1.267636,0,-1,0,1.267636,0,0,2.220446E-16,0.01439926,0,1.334353,1.267636,0,0,0.5413682,4.066458,0,1.334353,-1.334353,4.079893,67.99809,0.1501411,1.394399,0,0,4.066458
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,56.22236,56.22236,0.552246,0.552246,0,-1,0,0.552246,0,0,0,0,0,0.5813116,0.552246,0,0,2.023983,2.732104,0,0.5813116,-0.5813116,3.467137,57.7855,0.1501411,0.6074706,0,0,2.732104
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,54.06116,54.06116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669885,2.150793,0,0,0,3.467137,57.7855,0.1501411,0,0,0,2.150793
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,52.7208,52.7208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.669885,2.150793,0,0,0,3.467137,57.7855,0.1501411,0,0,0,2.150793
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,51.6402,51.6402,0.2179663,0.2179663,0,-1,0,0.2179663,0,0,2.775558E-17,0,0,0.2294382,0.2179663,0,0,2.669885,2.150793,0,0.2294382,-0.2294382,3.225288,53.75469,0.1501411,0.2397629,0,0,2.150793
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,50.46609,50.46609,0.06300173,0.06300173,0,-1,0,0.06300173,0,0,0,0,0,0.06631761,0.06300173,0,0,2.924816,1.921354,0,0.06631761,-0.06631761,3.155383,52.58961,0.1501411,0.0693019,0,0,1.921354
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,49.56212,49.56212,0.07829619,0.07829619,0,-1,0,0.07829619,0,0,1.387779E-17,0,0,0.08241704,0.07829619,0,0,2.998502,1.855037,0,0.08241704,-0.08241704,3.068508,51.14169,0.1501411,0.08612581,0,0,1.855037
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,48.83479,48.83479,0.1806169,0.1806169,0,-1,0,0.1806169,0,0,0,0,0,0.1901231,0.1806169,0,0,3.090077,1.77262,0,0.1901231,-0.1901231,2.8681,47.80157,0.1501411,0.1986786,0,0,1.77262
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,48.01395,48.01395,0.01948736,0.01948736,0,-1,0,0.01948736,0,0,0,0,0,0.02051301,0.01948736,0,0,3.301325,1.582497,0,0.02051301,-0.02051301,2.846478,47.4412,0.1501411,0.0214361,0,0,1.582497
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,47.33858,47.33858,0.139232,0.139232,0,0,0,0.139232,0,0,2.775558E-17,0,0,0.14656,0.139232,0,0,3.324117,1.561984,0,0.14656,-0.14656,2.69199,44.86641,0.1501411,0.1531552,0,0,1.561984
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.0806395,48.47257,46.96453,0.2930408,0.2930408,0,0,0,0.2930408,27.51818,0,0,0,0.0806395,0.308464,0.2930408,0,0,3.486962,1.415424,0,0.2278245,-0.2278245,2.451842,40.86395,0.1501411,0.3223449,0.0645116,0,1.496063
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.3880812,54.04648,46.51774,0.805893,0.805893,0,0,0,0.805893,48.15543,0,1.110223E-16,0,0.3880812,0.8483084,0.805893,0,0,3.7401,1.187599,0,0.4602272,-0.4602272,1.96672,32.77859,0.1501411,0.8864823,0.3104649,0,1.57568
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.7440265,63.69247,48.27372,0.4319316,0.4319316,0,0,0,0.4319316,172.2556,0,0,0,0.7440265,0.4546648,0.4319316,0,0,4.251463,0.7273718,0.2893617,0,0.2893617,2.241232,37.35379,0.1501049,0.4751247,0.5952212,0,1.471398
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,0.8564488,71.35719,52.6065,0.7619374,0.7619374,0,-1,0,0.7619374,112.4041,0,0,0,0.8564488,0.8020393,0.7619374,0,0,3.962102,0.9877973,0.05440946,0,0.05440946,2.29285,38.21408,0.150098,0.8381311,0.685159,0,1.844246
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,0.8450605,76.05555,56.89773,0,0,0,0,0,0,0,0,0,0,0.8450605,0,0,0,0,3.907692,1.036766,0.8450605,0,0.8450605,3.094544,51.57563,0.1499921,0,0.6760483,0,1.881826
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.7237949,76.6891,60.20187,0,0,0,0,0,0,0,0,0,0,0.7237949,0,0,0,0,3.062632,1.79732,0.7237949,0,0.7237949,3.781196,63.01981,0.1499015,0,0.5790359,0,2.521115
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,0.8911719,84.43537,62.8826,0.2418135,0.2418135,0,0,0,0.2418135,368.537,0,0,0,0.8911719,0.2545405,0.2418135,0,0,2.338837,2.448736,0.6366314,0,0.6366314,4.385158,73.08582,0.149822,0.2659948,0.7129375,0,3.339907
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,0.8961609,87.84721,65.5737,1.401488,1.401488,1.7,0,0.5202,1.401488,63.94353,0,0,0,0.8961609,0,0,0.298512,0.2835864,1.702206,3.021704,1.179747,0,1.179747,5.504364,91.73923,0.1499653,1.541637,0.7169287,1.7,3.917865
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,0.866794,88.66312,66.9764,0.4464823,0.4464823,0,-1,0,0.4464823,194.1385,0,0,0,0.866794,0.4699814,0.4464823,0,0,0.5224583,4.083477,0.3968127,0,0.3968127,5.880814,98.01337,0.1499157,0.4911305,0.6934353,0,4.950271
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.6851322,83.68755,67.21538,0.08985986,0.08985986,0,0,0,0.08985986,762.4452,0.4648972,0,0,0.6851322,0.09458932,0.08985986,0,0,0.1256456,4.440608,0.1256456,0,0.1256456,6.000012,100,0.1499,0.09884585,0.5481057,0,5.12574
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.466638,78.19563,67.44397,0.7562687,0.7562687,0,0,0,0.7562687,61.70268,0,0,0,0.466638,0.7960723,0.7562687,0,0,0,4.553689,0,0.3294343,-0.3294343,5.652758,94.21244,0.1499,0.8318955,0.3733104,0,5.020327
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.1608061,69.64287,66.16595,0.537777,0.537777,0,0,0,0.537777,29.902,0,0,0,0.1608061,0.566081,0.537777,0,0,0.3660381,4.224255,0,0.405275,-0.405275,5.22556,87.0925,0.1499,0.5915547,0.1286449,0,4.385061
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,63.65148,63.65148,0.3133088,0.3133088,0,0,0,0.3133088,0,0,5.551115E-17,0,0,0.3297987,0.3133088,0,0,0.8163437,3.81898,0,0.3297987,-0.3297987,4.877922,81.29854,0.1499,0.3446397,0,0,3.81898
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,61.13701,61.13701,0.6139235,0.6139235,0,-1,0,0.6139235,0,0,1.110223E-16,0,0,0.6462353,0.6139235,0,0,1.182787,3.489181,0,0.6462353,-0.6462353,4.19673,69.94537,0.1499,0.6753159,0,0,3.489181
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.900826,2.842946,0,0,0,4.19673,69.94537,0.1499,0,0,0,2.842946
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,56.2847,56.2847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.900826,2.842946,0,0,0,4.19673,69.94537,0.1499,0,0,0,2.842946
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,54.1235,54.1235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.900826,2.842946,0,0,0,4.19673,69.94537,0.1499,0,0,0,2.842946
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,52.75197,52.75197,0.1626185,0.1626185,0,-1,0,0.1626185,0,0,0,0,0,0.1711774,0.1626185,0,0,1.900826,2.842946,0,0.1711774,-0.1711774,4.016294,66.93809,0.1499,0.1788803,0,0,2.842946
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,51.6402,51.6402,0.1232913,0.1232913,0,-1,0,0.1232913,0,0,1.387779E-17,0,0,0.1297804,0.1232913,0,0,2.091023,2.671768,0,0.1297804,-0.1297804,3.879493,64.65809,0.1499,0.1356205,0,0,2.671768
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,50.49726,50.49726,0.104944,0.104944,0,-1,0,0.104944,0,0,1.387779E-17,0,0,0.1104673,0.104944,0,0,2.235223,2.541988,0,0.1104673,-0.1104673,3.76305,62.71738,0.1499,0.1154383,0,0,2.541988
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,49.56212,49.56212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.357965,2.431521,0,0,0,3.76305,62.71738,0.1499,0,0,0,2.431521
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,48.83479,48.83479,0.1621227,0.1621227,0,-1,0,0.1621227,0,0,2.775558E-17,0,0,0.1706555,0.1621227,0,0,2.357965,2.431521,0,0.1706555,-0.1706555,3.583163,59.71927,0.1499,0.178335,0,0,2.431521
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,48.01395,48.01395,0.2836894,0.2836894,0,-1,0,0.2836894,0,0,0,0,0,0.2986204,0.2836894,0,0,2.547582,2.260865,0,0.2986204,-0.2986204,3.26839,54.47306,0.1499,0.3120583,0,0,2.260865
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,47.30741,47.30741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.879382,1.962245,0,0,0,3.26839,54.47306,0.1499,0,0,0,1.962245
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05120708,47.85599,46.90218,0.01856448,0.01856448,0,0,0,0.01856448,275.8337,0,0,0,0.05120708,0.01954155,0.01856448,0,0,2.879382,1.962245,0.03166553,0,0.03166553,3.29843,54.97373,0.1498961,0.02042092,0.04096567,0,2.013452
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3325827,52.86744,46.46579,0.2731199,0.2731199,0,0,0,0.2731199,121.7717,0,0,0,0.3325827,0.2874946,0.2731199,0,0,2.847717,1.990744,0.04508806,0,0.04508806,3.341205,55.68663,0.1498905,0.3004318,0.2660661,0,2.323326
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.645077,61.37571,48.22176,0,0,0,0,0,0,0,0,0,0,0.645077,0,0,0,0,2.802629,2.031323,0.645077,0,0.645077,3.953179,65.88618,0.14981,0,0.5160617,0,2.6764
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,0.8732319,71.80882,52.62729,0.634733,0.634733,0,-1,0,0.634733,137.5747,0,0,0,0.8732319,0.6681399,0.634733,0,0,2.157552,2.611892,0.205092,0,0.205092,4.147746,69.12896,0.1497844,0.6982062,0.6985856,0,3.485124
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,0.9611012,79.35334,57.01203,0,0,0,0,0,0,0,0,0,0,0.9611012,0,0,0,0,1.95246,2.796475,0.9611012,0,0.9611012,5.059526,84.32528,0.1496647,0,0.768881,0,3.757576
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.24194,92.4307,60.37851,0.1352802,0.1352802,0,0,0,0.1352802,918.0502,0.1081813,0,0,1.24194,0.1424002,0.1352802,0,0,0.9913586,3.661466,0.9913586,0,0.9913586,6.000012,100,0.1495415,0.1488082,0.993552,0,4.903406
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.265537,97.01385,63.05923,0,0,0,0,0,0,0,1.265537,0,0,1.265537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1495415,0,1.01243,0,5.819226
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.216676,99.03282,65.81268,0.9975058,0.9975058,0,0,0,0.9975058,121.9718,0.1666694,0,0,1.216676,1.050006,0.9975058,0,0,0,4.553689,0,0,0,6.000012,100,0.1495415,1.097256,0.9733405,0,5.770364
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.058076,95.07453,67.15304,0,0,0,-1,0,0,0,1.058076,0,0,1.058076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1495415,0,0.8464606,0,5.611765
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,0.8917702,89.93706,67.39201,0.5525957,0.5525957,0,0,0,0.5525957,161.3784,0.3100905,0,0,0.8917702,0.5816796,0.5525957,0,0,0,4.553689,0,0,0,6.000012,100,0.1495415,0.6078553,0.7134162,0,5.445459
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.573171,81.19758,67.68295,0.5903041,0.5903041,0,0,0,0.5903041,97.09759,1.110223E-16,0,0,0.573171,0.6213727,0.5903041,0,0,0,4.553689,0,0.04820168,-0.04820168,5.949203,99.15318,0.1495415,0.6493344,0.4585368,0,5.12686
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.2319564,71.41261,66.3322,0.08458395,0.08458395,0,0,0,0.08458395,274.2321,0.08936323,0,0,0.2319564,0.08903574,0.08458395,0,0,0.05355742,4.505487,0.05355742,0,0.05355742,6.000012,100,0.1495348,0.09304235,0.1855651,0,4.737443
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,63.82812,63.82812,0.7680389,0.7680389,0,0,0,0.7680389,0,0,1.110223E-16,0,0,0.808462,0.7680389,0,0,0,4.553689,0,0.808462,-0.808462,5.147818,85.7968,0.1495348,0.8448428,0,0,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,61.2513,61.2513,0.2381026,0.2381026,0,-1,0,0.2381026,0,0,5.551115E-17,0,0,0.2506343,0.2381026,0,0,0.8982911,3.745227,0,0.2506343,-0.2506343,4.883626,81.39361,0.1495348,0.2619129,0,0,3.745227
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,58.65371,58.65371,0.1611058,0.1611058,0,-1,0,0.1611058,0,0,2.775558E-17,0,0,0.1695851,0.1611058,0,0,1.176774,3.494593,0,0.1695851,-0.1695851,4.704868,78.41431,0.1495348,0.1772164,0,0,3.494593
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.365202,3.325007,0,0,0,4.704868,78.41431,0.1495348,0,0,0,3.325007
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,54.17545,54.17545,0.1660768,0.1660768,0,-1,0,0.1660768,0,0,2.775558E-17,0,0,0.1748177,0.1660768,0,0,1.365202,3.325007,0,0.1748177,-0.1748177,4.520594,75.34309,0.1495348,0.1826845,0,0,3.325007
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,52.80392,52.80392,0.07470419,0.07470419,0,-1,0,0.07470419,0,0,0,0,0,0.07863598,0.07470419,0,0,1.559443,3.15019,0,0.07863598,-0.07863598,4.437705,73.96159,0.1495348,0.0821746,0,0,3.15019
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,51.69215,51.69215,0.06037564,0.06037564,0,-1,0,0.06037564,0,0,1.387779E-17,0,0,0.0635533,0.06037564,0,0,1.646817,3.071554,0,0.0635533,-0.0635533,4.370713,72.84508,0.1495348,0.06641321,0,0,3.071554
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,50.52843,50.52843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.717432,3.008001,0,0,0,4.370713,72.84508,0.1495348,0,0,0,3.008001
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,49.56212,49.56212,0.3046816,0.3046816,0,-1,0,0.3046816,0,0,5.551115E-17,0,0,0.3207174,0.3046816,0,0,1.717432,3.008001,0,0.3207174,-0.3207174,4.032648,67.21066,0.1495348,0.3351497,0,0,3.008001
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,48.80362,48.80362,0.1197917,0.1197917,0,-1,0,0.1197917,0,0,1.387779E-17,0,0,0.1260965,0.1197917,0,0,2.073784,2.687283,0,0.1260965,-0.1260965,3.89973,64.99537,0.1495348,0.1317709,0,0,2.687283
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,47.95161,47.95161,0.1406075,0.1406075,0,-1,0,0.1406075,0,0,0,0,0,0.1480079,0.1406075,0,0,2.213892,2.561187,0,0.1480079,-0.1480079,3.743716,62.39514,0.1495348,0.1546682,0,0,2.561187
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,47.25546,47.25546,0.1292593,0.1292593,0,0,0,0.1292593,0,0,2.775558E-17,0,0,0.1360624,0.1292593,0,0,2.378345,2.413179,0,0.1360624,-0.1360624,3.600294,60.00478,0.1495348,0.1421853,0,0,2.413179
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.01829165,47.17907,46.83984,0.1855711,0.1855711,0,0,0,0.1855711,9.856951,0,0,0,0.01829165,0.195338,0.1855711,0,0,2.529525,2.277116,0,0.1770463,-0.1770463,3.413671,56.89439,0.1495348,0.2041282,0.01463332,0,2.295408
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.2919202,51.98987,46.40345,0.7222613,0.7222613,0,0,0,0.7222613,40.41754,0,0,0,0.2919202,0.760275,0.7222613,0,0,2.726243,2.10007,0,0.4683548,-0.4683548,2.919981,48.66626,0.1495348,0.7944874,0.2335362,0,2.39199
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.610395,60.60207,48.22176,0,0,0,0,0,0,0,0,0,0,0.610395,0,0,0,0,3.246638,1.631715,0.610395,0,0.610395,3.499053,58.31743,0.149459,0,0.4883159,0,2.24211
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,0.9926546,75.05664,52.7208,0,0,0,-1,0,0,0,0,0,0,0.9926546,0,0,0,0,2.636243,2.181071,0.9926546,0,0.9926546,4.440767,74.01264,0.149336,0,0.7941237,0,3.173725
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,0.9439887,79.05006,57.15749,0.4786741,0.4786741,0,0,0,0.4786741,197.2091,0,0,0,0.9439887,0.5038674,0.4786741,0,0,1.643588,3.07446,0.4401213,0,0.4401213,4.858303,80.97156,0.1492814,0.5265415,0.755191,0,4.018448
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.201826,91.26191,60.54476,0.6646158,0.6646158,0,0,0,0.6646158,180.8302,0,0,0,1.201826,0.6995955,0.6646158,0,0,1.203467,3.470569,0.5022304,0,0.5022304,5.334761,88.91251,0.1492193,0.7310773,0.9614607,0,4.672395
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.202051,94.91333,63.23587,0.7760049,0.7760049,0,0,0,0.7760049,154.9025,0,0,0,1.202051,0.8168472,0.7760049,0,0,0.7012363,3.922576,0.3852036,0,0.3852036,5.700197,95.0031,0.1491717,0.8536053,0.9616407,0,5.124627
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.01202,91.93852,65.92697,0.4450492,0.4450492,0,0,0,0.4450492,227.3952,0.2275148,0,0,1.01202,0.4684728,0.4450492,0,0,0.3160327,4.269259,0.3160327,0,0.3160327,6.000012,100,0.1491326,0.4895541,0.8096162,0,5.28128
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,0.7559425,85.81343,67.32967,0,0,0,-1,0,0,0,0.7559425,0,0,0.7559425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1491326,0,0.604754,0,5.309631
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.5994439,81.76527,67.56866,0.9741681,0.9741681,0,0,0,0.9741681,61.53392,0,1.110223E-16,0,0.5994439,1.02544,0.9741681,0,0,0,4.553689,0,0.4259962,-0.4259962,5.550972,92.51602,0.1491326,1.071585,0.4795551,0,5.153133
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.2584461,73.54759,67.79724,0,0,0,0,0,0,0,0,0,0,0.2584461,0,0,0,0,0.4733292,4.127693,0.2584461,0,0.2584461,5.796156,96.60241,0.1491007,0,0.2067569,0,4.386139
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.1855907,70.49461,66.45689,0.4833294,0.4833294,0,0,0,0.4833294,38.39838,0,0,0,0.1855907,0.5087678,0.4833294,0,0,0.214883,4.360294,0,0.3231771,-0.3231771,5.455497,90.92477,0.1491007,0.5316623,0.1484725,0,4.545885
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,63.94241,63.94241,1.179878,1.179878,0,0,0,1.179878,0,0,2.220446E-16,0,0,1.241977,1.179878,0,0,0.5739688,4.037117,0,1.241977,-1.241977,4.146339,69.10551,0.1491007,1.297866,0,0,4.037117
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,61.3656,61.3656,0.9767329,0.9767329,0,-1,0,0.9767329,0,0,1.110223E-16,0,0,1.02814,0.9767329,0,0,1.953943,2.79514,0,1.02814,-1.02814,3.062584,51.04297,0.1491007,1.074406,0,0,2.79514
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,58.73683,58.73683,1.105227,1.105227,0,-1,0,1.105227,0,0,0,0,0,1.163397,1.105227,0,0,3.096321,1.767,0,1.163397,-1.163397,1.836256,30.60421,0.1491007,1.21575,0,0,1.767
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,56.46133,56.46133,0.9208012,0.5734233,0,-1,0,0.5734233,0,0,0.347378,0.4394581,0,0.6036035,0.5734233,0,0,4.388984,0.6036035,0,0.6036035,-0.6036035,1.200002,20,0.1491007,1.012881,0,0,0.6036035
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,54.23779,54.23779,0.08525942,0,0,-1,0,0,0,0,0.08525942,0.09378537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.09378537,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,52.83509,52.83509,0.04979543,0,0,-1,0,0,0,0,0.04979543,0.05477498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.05477498,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,51.69215,51.69215,0.1130923,0,0,-1,0,0,0,0,0.1130923,0.1244016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.1244016,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,50.49726,50.49726,0.06325907,0,0,-1,0,0,0,0,0.06325907,0.06958498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.06958498,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,49.53095,49.53095,0.1340979,0,0,-1,0,0,0,0,0.1340979,0.1475077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.1475077,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,48.74128,48.74128,0.1030882,0,0,-1,0,0,0,0,0.1030882,0.113397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.113397,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,47.93083,47.93083,0.1379155,0,0,-1,0,0,0,0,0.1379155,0.151707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1491007,0.151707,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,47.19312,47.19312,0.05008141,0.05008141,1.502713,0,0.4663406,0.05008141,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1492009,0.05508955,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02618698,47.24256,46.75672,0.13817,0.13817,1.590802,0,0.4903888,0.13817,18.95272,0,0,0,0.02618698,0,0,1.452632,1.38,3.679654,1.242,1.406187,0,1.406187,3.843211,64.0534,0.1493198,0.151987,0.02094958,1.7,1.268187
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1700324,49.49007,46.28915,0.5914565,0.5914565,1.7,0,0.5202,0.5914565,28.74808,0,0,0,0.1700324,0,0,1.108544,1.053116,2.273467,2.507568,1.223149,0,1.223149,5.003592,83.39304,0.149487,0.6506021,0.1360259,1.7,2.677601
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.4846686,57.76959,48.12825,0.5508182,0.5508182,0,0,0,0.5508182,87.99066,0,1.110223E-16,0,0.4846686,0.5798087,0.5508182,0,0,1.050319,3.608402,0,0.09514005,-0.09514005,4.903306,81.7216,0.149487,0.6059,0.3877349,0,4.093071
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.001185,75.32507,52.75197,0.4344673,0.4344673,0,-1,0,0.4344673,230.4397,0,0,0,1.001185,0.457334,0.4344673,0,0,1.15603,3.513262,0.5438513,0,0.5438513,5.419249,90.32063,0.1494199,0.4779141,0.8009482,0,4.514447
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,0.905371,78.09544,57.251,0.6048128,0.6048128,0,0,0,0.6048128,149.6944,0,0,0,0.905371,0.636645,0.6048128,0,0,0.6121786,4.002728,0.2687259,0,0.2687259,5.674184,94.56955,0.1493868,0.6652941,0.7242967,0,4.908099
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,0.9883012,84.60304,60.66944,0.534978,0.534978,0,0,0,0.534978,184.7368,0.08171382,0,0,0.9883012,0.5631347,0.534978,0,0,0.3434527,4.244582,0.3434527,0,0.3434527,6.000012,100,0.1493445,0.5884758,0.790641,0,5.232883
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.017628,88.92797,63.4125,0.4765639,0.4765639,0,0,0,0.4765639,213.5344,0.5159816,0,0,1.017628,0.5016462,0.4765639,0,0,0,4.553689,0,0,0,6.000012,100,0.1493445,0.5242203,0.8141022,0,5.571317
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.132588,96.30738,66.10361,0.2901636,0.2901636,0,0,0,0.2901636,390.3275,0.827153,0,0,1.132588,0.3054354,0.2901636,0,0,0,4.553689,0,0,0,6.000012,100,0.1493445,0.3191799,0.9060706,0,5.686277
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.6036989,81.73837,67.44397,0.5499987,0.5499987,0,-1,0,0.5499987,109.7637,0.02475291,0,0,0.6036989,0.578946,0.5499987,0,0,0,4.553689,0,0,0,6.000012,100,0.1493445,0.6049986,0.4829591,0,5.157388
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.6108731,82.19929,67.68295,0.2175288,0.2175288,0,0,0,0.2175288,280.824,0.3818955,0,0,0.6108731,0.2289777,0.2175288,0,0,0,4.553689,0,0,0,6.000012,100,0.1493445,0.2392817,0.4886985,0,5.164562
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.2686117,73.90389,67.91154,0.3007623,0.3007623,0,0,0,0.3007623,89.3103,0,0,0,0.2686117,0.3165919,0.3007623,0,0,0,4.553689,0,0.04798019,-0.04798019,5.949437,99.15707,0.1493445,0.3308386,0.2148894,0,4.822301
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1324472,69.43052,66.57117,0,0,0,0,0,0,0,0.07913592,0,0,0.1324472,0,0,0,0,0.05331132,4.505709,0.05331132,0,0.05331132,6.000012,100,0.1493379,0,0.1059578,0,4.638156
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,63.99437,63.99437,0.1362549,0.1362549,0,0,0,0.1362549,0,0,0,0,0,0.1434262,0.1362549,0,0,0,4.553689,0,0.1434262,-0.1434262,5.848827,97.48026,0.1493379,0.1498804,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,61.49028,61.49028,0.5137653,0.5137653,0,-1,0,0.5137653,0,0,1.110223E-16,0,0,0.5408055,0.5137653,0,0,0.1593625,4.410263,0,0.5408055,-0.5408055,5.278769,87.97929,0.1493379,0.5651418,0,0,4.410263
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,58.83034,58.83034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7602575,3.869457,0,0,0,5.278769,87.97929,0.1493379,0,0,0,3.869457
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,56.54446,56.54446,0.796852,0.796852,0,-1,0,0.796852,0,0,1.110223E-16,0,0,0.8387915,0.796852,0,0,0.7602575,3.869457,0,0.8387915,-0.8387915,4.394604,73.24326,0.1493379,0.8765372,0,0,3.869457
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.692248,3.030666,0,0,0,4.394604,73.24326,0.1493379,0,0,0,3.030666
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,52.86626,52.86626,0.09750031,0.09750031,0,-1,0,0.09750031,0,0,1.387779E-17,0,0,0.1026319,0.09750031,0,0,1.692248,3.030666,0,0.1026319,-0.1026319,4.286421,71.44021,0.1493379,0.1072503,0,0,3.030666
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,51.69215,51.69215,0.05082002,0.05082002,0,-1,0,0.05082002,0,0,6.938894E-18,0,0,0.05349476,0.05082002,0,0,1.806284,2.928034,0,0.05349476,-0.05349476,4.230032,70.5004,0.1493379,0.05590202,0,0,2.928034
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,50.49726,50.49726,0.1087104,0.1087104,0,-1,0,0.1087104,0,0,1.387779E-17,0,0,0.114432,0.1087104,0,0,1.865722,2.874539,0,0.114432,-0.114432,4.109411,68.49004,0.1493379,0.1195814,0,0,2.874539
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,49.49978,49.49978,0.2201969,0.2201969,0,-1,0,0.2201969,0,0,2.775558E-17,0,0,0.2317862,0.2201969,0,0,1.992869,2.760107,0,0.2317862,-0.2317862,3.865086,64.41798,0.1493379,0.2422166,0,0,2.760107
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,48.71011,48.71011,0.1148762,0.1148762,0,-1,0,0.1148762,0,0,1.387779E-17,0,0,0.1209224,0.1148762,0,0,2.250409,2.528321,0,0.1209224,-0.1209224,3.737623,62.29359,0.1493379,0.1263639,0,0,2.528321
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,47.83732,47.83732,0.002921937,0.002921937,0,-1,0,0.002921937,0,0,4.336809E-19,0,0,0.003075723,0.002921937,0,0,2.384767,2.407398,0,0.003075723,-0.003075723,3.734381,62.23956,0.1493379,0.00321413,0,0,2.407398
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,47.10999,47.10999,0.2724697,0.2724697,0,0,0,0.2724697,0,0,5.551115E-17,0,0,0.2868102,0.2724697,0,0,2.388185,2.404323,0,0.2868102,-0.2868102,3.432056,57.20082,0.1493379,0.2997167,0,0,2.404323
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.03933343,47.37278,46.64243,0,0,0,0,0,0,0,0,0,0,0.03933343,0,0,0,0,2.706863,2.117512,0.03933343,0,0.03933343,3.469371,57.82274,0.1493331,0,0.03146674,0,2.156846
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2463036,50.85316,46.17486,0.618488,0.618488,0,0,0,0.618488,39.8235,0,0,0,0.2463036,0.65104,0.618488,0,0,2.667529,2.152912,0,0.4047364,-0.4047364,3.042742,50.71226,0.1493331,0.6803368,0.1970429,0,2.399216
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.3974977,55.85036,48.04513,0,0,0,0,0,0,0,0,0,0,0.3974977,0,0,0,0,3.117237,1.748176,0.3974977,0,0.3974977,3.419841,56.99724,0.1492842,0,0.3179981,0,2.145674
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,0.8303912,70.86716,52.75197,1.159623,1.159623,0,-1,0,1.159623,71.60873,0,0,0,0.8303912,1.220656,1.159623,0,0,2.719739,2.105924,0,0.3902645,-0.3902645,3.008466,50.141,0.1492842,1.275585,0.664313,0,2.936315
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,0.920383,78.60703,57.33413,0.3006704,0.3006704,0,0,0,0.3006704,306.1102,0,0,0,0.920383,0.3164952,0.3006704,0,0,3.153366,1.715659,0.6038877,0,0.6038877,3.581365,59.68929,0.1492099,0.3307375,0.7363064,0,2.636042
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.4306388,70.12775,60.78373,1.040393,1.040393,0,0,0,1.040393,41.39195,0,0,0,0.4306388,1.09515,1.040393,0,0,2.549478,2.259158,0,0.6645113,-0.6645113,2.880908,48.01504,0.1492099,1.144432,0.344511,0,2.689797
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,0.7888662,82.28545,63.5268,1.517385,1.517385,1.7,0,0.5202,1.517385,51.98852,0,0,0,0.7888662,0,0,0.1826146,0.1734839,3.287824,1.594647,0.9623501,0,0.9623501,3.793874,63.2311,0.1493244,1.669124,0.631093,1.7,2.383513
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,0.8467435,87.21902,66.28024,0.7438105,0.7438105,1.7,0,0.5202,0.7438105,113.8386,0,0,0,0.8467435,0,0,0.9561895,0.90838,2.325474,2.460762,1.755123,0,1.755123,5.45893,90.98199,0.1494269,0.8181916,0.6773948,1.7,3.307506
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.5498555,80.58662,67.68295,0.8892797,0.8892797,0,-1,0,0.8892797,61.83157,0,0,0,0.5498555,0.9360839,0.8892797,0,0,0.5703506,4.040373,0,0.3862283,-0.3862283,5.051809,84.19666,0.1494269,0.9782076,0.4398845,0,4.590229
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.4521408,78.28425,67.85958,0.5141419,0.5141419,0,0,0,0.5141419,87.94086,0,0,0,0.4521408,0.5412019,0.5141419,0,0,0.9994931,3.654145,0,0.08906116,-0.08906116,4.957931,82.63202,0.1494269,0.565556,0.3617126,0,4.106286
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.4501332,78.48224,68.08817,0.7733766,0.7733766,0,0,0,0.7733766,58.20362,0,0,0,0.4501332,0.8140807,0.7733766,0,0,1.09845,3.565084,0,0.3639474,-0.3639474,4.574296,76.23812,0.1494269,0.8507143,0.3601066,0,4.015217
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.2444912,72.06616,66.68547,0,0,0,0,0,0,0,0,0,0,0.2444912,0,0,0,0,1.502836,3.201137,0.2444912,0,0.2444912,4.806242,80.10386,0.1493969,0,0.195593,0,3.445628
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,64.11905,64.11905,0.6751371,0.6751371,0,0,0,0.6751371,0,0,0,0,0,0.7106707,0.6751371,0,0,1.258345,3.421179,0,0.7106707,-0.7106707,4.057129,67.61868,0.1493969,0.7426508,0,0,3.421179
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,61.54223,61.54223,0.6155305,0.6155305,0,-1,0,0.6155305,0,0,1.110223E-16,0,0,0.6479268,0.6155305,0,0,2.047979,2.710508,0,0.6479268,-0.6479268,3.374154,56.23579,0.1493969,0.6770835,0,0,2.710508
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,58.88229,58.88229,0.5877259,0.5877259,0,-1,0,0.5877259,0,0,0,0,0,0.6186588,0.5877259,0,0,2.767898,2.062581,0,0.6186588,-0.6186588,2.72203,45.36708,0.1493969,0.6464985,0,0,2.062581
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,56.57563,56.57563,0.9890965,0.9890965,0,-1,0,0.9890965,0,0,2.220446E-16,0,0,1.041154,0.9890965,0,0,3.455296,1.443922,0,1.041154,-1.041154,1.624557,27.0759,0.1493969,1.088006,0,0,1.443922
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,54.26897,54.26897,0.07748906,0.07748906,0,-1,0,0.07748906,0,0,1.387779E-17,0,0,0.08156743,0.07748906,0,0,4.612134,0.4027681,0,0.08156743,-0.08156743,1.538578,25.64291,0.1493969,0.08523796,0,0,0.4027681
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,52.83509,52.83509,0.07362967,0.07362967,0,-1,0,0.07362967,0,0,1.387779E-17,0,0,0.07750491,0.07362967,0,0,4.702765,0.3212007,0,0.07750491,-0.07750491,1.45688,24.28129,0.1493969,0.08099264,0,0,0.3212007
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,51.66098,51.66098,0.3357452,0.231511,0,-1,0,0.231511,0,0,0.1042343,0.1378088,0,0.2436958,0.231511,0,0,4.788881,0.2436958,0,0.2436958,-0.2436958,1.200002,20,0.1493969,0.3693198,0,0,0.2436958
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,50.46609,50.46609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493969,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,49.479,49.479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493969,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,48.65816,48.65816,0.02142199,0,0,-1,0,0,0,0,0.02142199,0.02356419,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493969,0.02356419,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,47.77498,47.77498,0.1947957,0,0,-1,0,0,0,0,0.1947957,0.2142753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493969,0.2142753,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,47.01648,47.01648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1493969,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.0932923,48.29153,46.54891,0,0,0,0,0,0,0,0,0,0,0.0932923,0,0,0,0,5.059654,0,0.0932923,0,0.0932923,1.288507,21.47508,0.1493854,0,0.07463384,0,0.0932923
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.3977227,53.78361,46.08134,0,0,0,0,0,0,0,0,0,0,0.3977227,0,0,0,0,4.966362,0.08396307,0.3977227,0,0.3977227,1.66582,27.76361,0.1493366,0,0.3181782,0,0.4816858
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.6092139,60.28061,47.95161,0.6454372,0.6454372,1.7,0,0.5202,0.6454372,94.3878,0,0,0,0.6092139,0,0,1.054563,1.001835,4.568639,0.4419135,1.611049,0,1.611049,3.194195,53.23648,0.1494566,0.7099809,0.4873712,1.7,1.051128
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,0.9470251,73.87411,52.75197,0.7507489,0.7507489,0,-1,0,0.7507489,126.1441,0,0,0,0.9470251,0.790262,0.7507489,0,0,2.957591,1.891857,0.1567631,0,0.1567631,3.342914,55.71511,0.1494373,0.8258238,0.7576201,0,2.838882
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.7317975,73.73222,57.42764,1.046994,1.046994,0,0,0,1.046994,69.89507,0,0,0,0.7317975,1.102099,1.046994,0,0,2.800828,2.032944,0,0.3703019,-0.3703019,2.952581,49.20959,0.1494373,1.151694,0.585438,0,2.764741
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,0.8519654,80.94733,60.89803,1.021853,1.021853,0,0,0,1.021853,83.37451,0,0,0,0.8519654,1.075635,1.021853,0,0,3.212274,1.662642,0,0.2236699,-0.2236699,2.716812,45.28012,0.1494373,1.124039,0.6815723,0,2.514607
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.058973,90.62814,63.70343,0.6223574,0.6223574,0,0,0,0.6223574,170.1551,0,0,0,1.058973,0.655113,0.6223574,0,0,3.460796,1.438972,0.40386,0,0.40386,3.099948,51.66569,0.1493878,0.6845931,0.8471784,0,2.497945
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,0.9847003,91.72041,66.45689,0.6863282,0.6863282,0,0,0,0.6863282,143.4737,0,0,0,0.9847003,0.7224507,0.6863282,0,0,3.056936,1.802446,0.2622496,0,0.2622496,3.348739,55.81221,0.1493557,0.754961,0.7877603,0,2.787147
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.049226,95.61215,67.79724,0.3025156,0.3025156,0,-1,0,0.3025156,346.8336,0,0,0,1.049226,0.3184374,0.3025156,0,0,2.794687,2.038471,0.7307884,0,0.7307884,4.042026,67.36697,0.1492663,0.3327671,0.8393806,0,3.087697
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,0.8684387,89.92731,67.97388,0,0,0,0,0,0,0,0,0,0,0.8684387,0,0,0,0,2.063898,2.69618,0.8684387,0,0.8684387,4.8659,81.09816,0.1491601,0,0.6947509,0,3.564619
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.5906477,82.24298,68.20247,0.8752858,0.8752858,0,0,0,0.8752858,67.48055,0,1.110223E-16,0,0.5906477,0.9213535,0.8752858,0,0,1.19546,3.477775,0,0.3307058,-0.3307058,4.517305,75.28826,0.1491601,0.9628144,0.4725181,0,4.068423
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.2569368,72.47124,66.79977,0.4800315,0.4800315,0,0,0,0.4800315,53.52499,0,0,0,0.2569368,0.5052963,0.4800315,0,0,1.562911,3.147069,0,0.2483595,-0.2483595,4.255511,70.92504,0.1491601,0.5280347,0.2055494,0,3.404006
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,64.171,64.171,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.838866,2.89871,0,0,0,4.255511,70.92504,0.1491601,0,0,0,2.89871
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,61.60458,61.60458,0.1705135,0.1705135,0,-1,0,0.1705135,0,0,2.775558E-17,0,0,0.1794879,0.1705135,0,0,1.838866,2.89871,0,0.1794879,-0.1794879,4.066314,67.77177,0.1491601,0.1875649,0,0,2.89871
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,58.91347,58.91347,0.2245124,0.2245124,0,-1,0,0.2245124,0,0,2.775558E-17,0,0,0.2363289,0.2245124,0,0,2.038297,2.719222,0,0.2363289,-0.2363289,3.817201,63.6199,0.1491601,0.2469637,0,0,2.719222
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,56.6068,56.6068,0.8403084,0.8403084,0,-1,0,0.8403084,0,0,1.110223E-16,0,0,0.8845352,0.8403084,0,0,2.300884,2.482893,0,0.8845352,-0.8845352,2.88482,48.08023,0.1491601,0.9243393,0,0,2.482893
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,54.30014,54.30014,0.2196042,0.2196042,0,-1,0,0.2196042,0,0,2.775558E-17,0,0,0.2311623,0.2196042,0,0,3.283701,1.598358,0,0.2311623,-0.2311623,2.641153,44.01913,0.1491601,0.2415646,0,0,1.598358
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,52.80392,52.80392,0.1117275,0.1117275,0,-1,0,0.1117275,0,0,1.387779E-17,0,0,0.1176079,0.1117275,0,0,3.540548,1.367195,0,0.1176079,-0.1176079,2.517184,41.95297,0.1491601,0.1229002,0,0,1.367195
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,51.6402,51.6402,0.1446776,0.1446776,0,-1,0,0.1446776,0,0,2.775558E-17,0,0,0.1522922,0.1446776,0,0,3.671224,1.249588,0,0.1522922,-0.1522922,2.356653,39.27748,0.1491601,0.1591454,0,0,1.249588
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,50.43491,50.43491,0.1076237,0.1076237,0,-1,0,0.1076237,0,0,1.387779E-17,0,0,0.1132881,0.1076237,0,0,3.840437,1.097295,0,0.1132881,-0.1132881,2.237237,37.28721,0.1491601,0.118386,0,0,1.097295
