Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,49.41666,49.41666,0.02839176,0.02839176,0,-1,0,0.02839176,0,0,3.469447E-18,0,0,0.02988607,0.02839176,0,0,3.966313,0.9840074,0,0.02988607,-0.02988607,2.205734,36.76217,0.1491601,0.03123094,0,0,0.9840074
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,48.59582,48.59582,0.07648092,0.07648092,0,-1,0,0.07648092,0,0,1.387779E-17,0,0,0.08050623,0.07648092,0,0,3.99952,0.9541213,0,0.08050623,-0.08050623,2.120873,35.34782,0.1491601,0.08412901,0,0,0.9541213
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,47.72302,47.72302,0.0813556,0.0813556,0,-1,0,0.0813556,0,0,1.387779E-17,0,0,0.08563748,0.0813556,0,0,4.088971,0.8736151,0,0.08563748,-0.08563748,2.030604,33.84333,0.1491601,0.08949117,0,0,0.8736151
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,46.93336,46.93336,0.07767911,0.07767911,0,0,0,0.07767911,0,0,0,0,0,0.08176748,0.07767911,0,0,4.184124,0.7879776,0,0.08176748,-0.08176748,1.944413,32.40682,0.1491601,0.08544702,0,0,0.7879776
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.02683519,46.96276,46.46579,0.05247307,0.05247307,0,0,0,0.05247307,51.14088,0,0,0,0.02683519,0.05523481,0.05247307,0,0,4.274976,0.7062101,0,0.02839962,-0.02839962,1.914477,31.90789,0.1491601,0.05772038,0.02146815,0,0.7330453
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2348037,50.38199,45.93588,0.1214868,0.1214868,0,0,0,0.1214868,193.2751,0,0,0,0.2348037,0.1278808,0.1214868,0,0,4.306531,0.6778105,0.1069229,0,0.1069229,2.015913,33.59849,0.149147,0.1336355,0.187843,0,0.9126142
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.5982999,59.98299,47.89966,0.9231111,0.9231111,1.7,0,0.5202,0.9231111,64.81342,0,0,0,0.5982999,0,0,0.7768889,0.7380444,4.199609,0.7740411,1.336344,0,1.336344,3.283681,54.72791,0.1493004,1.015422,0.4786399,1.7,1.372341
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,0.9034327,72.73221,52.75197,0.5974646,0.5974646,0,-1,0,0.5974646,151.2111,0,0,0,0.9034327,0.6289101,0.5974646,0,0,2.863265,1.976751,0.2745225,0,0.2745225,3.544116,59.06848,0.1492668,0.6572111,0.7227461,0,2.880184
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.026844,81.80606,57.4796,0.7595764,0.7595764,0,0,0,0.7595764,135.1864,0,0,0,1.026844,0.7995542,0.7595764,0,0,2.588742,2.223821,0.2272902,0,0.2272902,3.759742,62.66224,0.1492391,0.8355341,0.8214755,0,3.250666
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.152815,90.22617,61.01233,0.2773331,0.2773331,0,0,0,0.2773331,415.6788,0,0,0,1.152815,0.2919295,0.2773331,0,0,2.361452,2.428382,0.8608852,0,0.8608852,4.576449,76.27401,0.1491341,0.3050664,0.9222518,0,3.581197
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.09442,91.96335,63.82812,0.2815336,0.2815336,0,0,0,0.2815336,388.735,0,0,0,1.09442,0.2963512,0.2815336,0,0,1.500567,3.203179,0.7980685,0,0.7980685,5.333564,88.89256,0.1490369,0.309687,0.8755357,0,4.297599
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,0.9017643,89.23898,66.57117,0,0,0,0,0,0,0,0.1992662,0,0,0.9017643,0,0,0,0,0.7024981,3.921441,0.7024981,0,0.7024981,6.000012,100,0.1489515,0,0.7214114,0,4.823205
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,0.8884695,90.5487,67.97388,0.09762705,0.09762705,0,-1,0,0.09762705,910.0648,0.7857041,0,0,0.8884695,0.1027653,0.09762705,0,0,0,4.553689,0,0,0,6.000012,100,0.1489515,0.1073898,0.7107756,0,5.442158
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.6273921,83.1736,68.15051,0.6822093,0.6822093,0,0,0,0.6822093,91.96476,0,0,0,0.6273921,0.718115,0.6822093,0,0,0,4.553689,0,0.0907229,-0.0907229,5.904382,98.40617,0.1489515,0.7504302,0.5019137,0,5.181081
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.2713686,74.40355,68.32715,0.317565,0.317565,0,0,0,0.317565,85.45293,0,0,0,0.2713686,0.3342789,0.317565,0,0,0.1008032,4.462966,0,0.06291036,-0.06291036,5.838068,97.30094,0.1489515,0.3493215,0.2170948,0,4.734334
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.1923117,71.12777,66.92445,0.3499173,0.3499173,0,0,0,0.3499173,54.95919,0,0,0,0.1923117,0.368334,0.3499173,0,0,0.1707036,4.400056,0,0.1760223,-0.1760223,5.652524,94.20856,0.1489515,0.3849091,0.1538494,0,4.592367
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,64.29568,64.29568,0.1983825,0.1983825,0,0,0,0.1983825,0,0,2.775558E-17,0,0,0.2088237,0.1983825,0,0,0.366284,4.224033,0,0.2088237,-0.2088237,5.432405,90.5399,0.1489515,0.2182208,0,0,4.224033
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,61.71887,61.71887,0.1080616,0.1080616,0,-1,0,0.1080616,0,0,1.387779E-17,0,0,0.113749,0.1080616,0,0,0.5983103,4.01521,0,0.113749,-0.113749,5.312503,88.54154,0.1489515,0.1188677,0,0,4.01521
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,58.99659,58.99659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7246981,3.901461,0,0,0,5.312503,88.54154,0.1489515,0,0,0,3.901461
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,56.63797,56.63797,0.1668001,0.1668001,0,-1,0,0.1668001,0,0,2.775558E-17,0,0,0.1755791,0.1668001,0,0,0.7246981,3.901461,0,0.1755791,-0.1755791,5.127427,85.45693,0.1489515,0.1834802,0,0,3.901461
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,54.30014,54.30014,0.09559852,0.09559852,0,-1,0,0.09559852,0,0,1.387779E-17,0,0,0.10063,0.09559852,0,0,0.919786,3.725882,0,0.10063,-0.10063,5.021353,83.68905,0.1489515,0.1051584,0,0,3.725882
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,52.80392,52.80392,0.05445587,0.05445587,0,-1,0,0.05445587,0,0,6.938894E-18,0,0,0.05732196,0.05445587,0,0,1.031597,3.625252,0,0.05732196,-0.05732196,4.96093,82.68201,0.1489515,0.05990145,0,0,3.625252
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,51.6402,51.6402,0.1616086,0.1616086,0,-1,0,0.1616086,0,0,0,0,0,0.1701143,0.1616086,0,0,1.095288,3.56793,0,0.1701143,-0.1701143,4.781614,79.69341,0.1489515,0.1777694,0,0,3.56793
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,50.41413,50.41413,0.05859059,0.05859059,0,-1,0,0.05859059,0,0,0,0,0,0.06167431,0.05859059,0,0,1.284304,3.397815,0,0.06167431,-0.06167431,4.716604,78.6099,0.1489515,0.06444965,0,0,3.397815
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,49.35432,49.35432,0.09340978,0.09340978,0,-1,0,0.09340978,0,0,1.387779E-17,0,0,0.09832608,0.09340978,0,0,1.352831,3.336141,0,0.09832608,-0.09832608,4.612959,76.88249,0.1489515,0.1027508,0,0,3.336141
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,48.51269,48.51269,0.02387546,0.02387546,0,-1,0,0.02387546,0,0,3.469447E-18,0,0,0.02513206,0.02387546,0,0,1.462082,3.237815,0,0.02513206,-0.02513206,4.586467,76.44097,0.1489515,0.02626301,0,0,3.237815
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,47.62951,47.62951,0.2182637,0.2182637,0,-1,0,0.2182637,0,0,2.775558E-17,0,0,0.2297512,0.2182637,0,0,1.490007,3.212683,0,0.2297512,-0.2297512,4.344288,72.40466,0.1489515,0.24009,0,0,3.212683
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,46.81906,46.81906,0.09248915,0.09248915,0,0,0,0.09248915,0,0,1.387779E-17,0,0,0.097357,0.09248915,0,0,1.745286,2.982932,0,0.097357,-0.097357,4.241665,70.69427,0.1489515,0.1017381,0,0,2.982932
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.04084119,47.07723,46.32032,0.07033569,0.07033569,0,0,0,0.07033569,58.0661,0,0,0,0.04084119,0.07403757,0.07033569,0,0,1.85346,2.885575,0,0.03319638,-0.03319638,4.206673,70.11108,0.1489515,0.07736926,0.03267295,0,2.926416
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3194281,51.8996,45.79041,0.379284,0.379284,0,0,0,0.379284,84.2187,0,0,0,0.3194281,0.3992463,0.379284,0,0,1.890345,2.852378,0,0.07981823,-0.07981823,4.122537,68.70882,0.1489515,0.4172124,0.2555425,0,3.171806
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.6941726,62.02518,47.80615,0.73866,0.73866,0,0,0,0.73866,93.97728,0,1.110223E-16,0,0.6941726,0.7775368,0.73866,0,0,1.979032,2.77256,0,0.08336425,-0.08336425,4.034664,67.24426,0.1489515,0.812526,0.555338,0,3.466733
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,0.9007728,72.62672,52.7208,0.7223108,0.7223108,0,-1,0,0.7223108,124.7071,0,0,0,0.9007728,0.7603272,0.7223108,0,0,2.071659,2.689196,0.1404456,0,0.1404456,4.167902,69.4649,0.1489344,0.7945419,0.7206182,0,3.589968
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,0.9433795,79.4577,57.51077,0.6171448,0.6171448,0,0,0,0.6171448,152.8619,0,0,0,0.9433795,0.6496261,0.6171448,0,0,1.931213,2.815597,0.2937534,0,0.2937534,4.446581,74.10954,0.1488987,0.6788593,0.7547036,0,3.758976
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,0.9416885,83.79691,61.13701,1.39456,1.39456,1.7,0,0.5202,1.39456,67.52588,0,0,0,0.9416885,0,0,0.3054405,0.2901685,1.63746,3.079975,1.231857,0,1.231857,5.615223,93.58687,0.1490459,1.534015,0.7533508,1.7,4.021663
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,0.8645867,84.9353,63.94241,0.5442771,0.5442771,0,0,0,0.5442771,158.8504,0,0,0,0.8645867,0.5729233,0.5442771,0,0,0.4056031,4.188646,0.2916634,0,0.2916634,5.891919,98.19846,0.1490105,0.5987048,0.6916693,0,5.053233
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,0.727143,84.24474,66.68547,0,0,0,0,0,0,0,0.6132032,0,0,0.727143,0,0,0,0,0.1139397,4.451143,0.1139397,0,0.1139397,6.000012,100,0.1489967,0,0.5817144,0,5.178286
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.6300709,83.17564,68.08817,0,0,0,-1,0,0,0,0.6300709,0,0,0.6300709,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1489967,0,0.5040567,0,5.18376
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.5799198,82.02709,68.26481,0,0,0,0,0,0,0,0.5799198,0,0,0.5799198,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1489967,0,0.4639358,0,5.133609
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.3922279,77.42592,68.44144,1.061968,1.061968,0,0,0,1.061968,36.93407,0,2.220446E-16,0,0.3922279,1.117861,1.061968,0,0,0,4.553689,0,0.725633,-0.725633,5.235128,87.25195,0.1489967,1.168165,0.3137824,0,4.945917
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2253906,71.99654,67.03874,0.7083625,0.7083625,0,0,0,0.7083625,31.81855,0,1.110223E-16,0,0.2253906,0.7456447,0.7083625,0,0,0.8062589,3.828056,0,0.520254,-0.520254,4.686732,78.11204,0.1489967,0.7791987,0.1803125,0,4.053447
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.384319,3.307802,0,0,0,4.686732,78.11204,0.1489967,0,0,0,3.307802
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,61.78121,61.78121,0.1862704,0.1862704,0,-1,0,0.1862704,0,0,2.775558E-17,0,0,0.1960741,0.1862704,0,0,1.384319,3.307802,0,0.1960741,-0.1960741,4.480052,74.66737,0.1489967,0.2048974,0,0,3.307802
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,59.02776,59.02776,0.79043,0.79043,0,-1,0,0.79043,0,0,1.110223E-16,0,0,0.8320316,0.79043,0,0,1.602179,3.111728,0,0.8320316,-0.8320316,3.603013,60.0501,0.1489967,0.869473,0,0,3.111728
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,56.65876,56.65876,0.5187474,0.5187474,0,-1,0,0.5187474,0,0,0,0,0,0.5460498,0.5187474,0,0,2.526659,2.279696,0,0.5460498,-0.5460498,3.027426,50.457,0.1489967,0.5706221,0,0,2.279696
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,54.30014,54.30014,0.03952858,0.03952858,0,-1,0,0.03952858,0,0,0,0,0,0.04160903,0.03952858,0,0,3.133381,1.733646,0,0.04160903,-0.04160903,2.983566,49.72601,0.1489967,0.04348144,0,0,1.733646
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,52.80392,52.80392,0.006602782,0.006602782,0,-1,0,0.006602782,0,0,8.673617E-19,0,0,0.006950296,0.006602782,0,0,3.179613,1.692037,0,0.006950296,-0.006950296,2.97624,49.6039,0.1489967,0.00726306,0,0,1.692037
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,51.60903,51.60903,0.05901694,0.05901694,0,-1,0,0.05901694,0,0,6.938894E-18,0,0,0.06212309,0.05901694,0,0,3.187335,1.685087,0,0.06212309,-0.06212309,2.910757,48.51251,0.1489967,0.06491863,0,0,1.685087
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,50.38296,50.38296,0.1216556,0.1216556,0,-1,0,0.1216556,0,0,1.387779E-17,0,0,0.1280585,0.1216556,0,0,3.256361,1.622964,0,0.1280585,-0.1280585,2.775771,46.26276,0.1489967,0.1338211,0,0,1.622964
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,49.30236,49.30236,0.1411822,0.1411822,0,-1,0,0.1411822,0,0,2.775558E-17,0,0,0.1486128,0.1411822,0,0,3.398648,1.494905,0,0.1486128,-0.1486128,2.619119,43.6519,0.1489967,0.1553004,0,0,1.494905
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,48.45035,48.45035,0.2342879,0.2342879,0,-1,0,0.2342879,0,0,2.775558E-17,0,0,0.2466188,0.2342879,0,0,3.563774,1.346293,0,0.2466188,-0.2466188,2.35916,39.31926,0.1489967,0.2577167,0,0,1.346293
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,47.54639,47.54639,0.08826167,0.08826167,0,-1,0,0.08826167,0,0,1.387779E-17,0,0,0.09290702,0.08826167,0,0,3.837795,1.099674,0,0.09290702,-0.09290702,2.261228,37.68705,0.1489967,0.09708784,0,0,1.099674
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,46.69438,46.69438,0.2780665,0.2780665,0,0,0,0.2780665,0,0,5.551115E-17,0,0,0.2927016,0.2780665,0,0,3.941025,1.006767,0,0.2927016,-0.2927016,1.952693,32.54482,0.1489967,0.3058732,0,0,1.006767
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.03961585,46.90826,46.17486,0.08556791,0.08556791,0,0,0,0.08556791,46.29755,0,0,0,0.03961585,0.09007148,0.08556791,0,0,4.266249,0.7140651,0,0.05045563,-0.05045563,1.899508,31.65841,0.1489967,0.0941247,0.03169268,0,0.7536809
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.3816462,52.99732,45.64495,0.209586,0.209586,0,0,0,0.209586,182.0953,0,0,0,0.3816462,0.2206168,0.209586,0,0,4.32231,0.6636094,0.1610294,0,0.1610294,2.052274,34.2045,0.1489771,0.2305446,0.305317,0,1.045256
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.6421322,60.72713,47.69185,0.5941092,0.5941092,0,0,0,0.5941092,108.0832,0,0,0,0.6421322,0.6253781,0.5941092,0,0,4.161281,0.8085359,0.01675412,0,0.01675412,2.068168,34.46941,0.1489751,0.6535201,0.5137058,0,1.450668
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.6239269,65.78024,52.65845,0,0,0,-1,0,0,0,0,0,0,0.6239269,0,0,0,0,4.144527,0.8236146,0.6239269,0,0.6239269,2.660078,44.33454,0.1488994,0,0.4991415,0,1.447541
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.5885803,70.33196,57.54193,0,0,0,0,0,0,0,0,0,0,0.5885803,0,0,0,0,3.5206,1.385149,0.5885803,0,0.5885803,3.218454,53.64079,0.1488281,0,0.4708642,0,1.973729
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,0.8555082,81.39106,61.18896,0.516938,0.516938,0,0,0,0.516938,165.4953,0,0,0,0.8555082,0.5441453,0.516938,0,0,2.93202,1.914871,0.3113629,0,0.3113629,3.513839,58.56386,0.1487904,0.5686318,0.6844065,0,2.770379
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.21364,96.37965,63.99437,0.4831437,0.4831437,0,0,0,0.4831437,251.1964,0,0,0,1.21364,0.5085723,0.4831437,0,0,2.620657,2.195098,0.7050673,0,0.7050673,4.182724,69.71193,0.1487051,0.5314581,0.9709117,0,3.408737
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.085097,95.55051,66.79977,0.5572446,0.5572446,0,0,0,0.5572446,194.7254,0,0,0,1.085097,0.5865732,0.5572446,0,0,1.91559,2.829658,0.4985236,0,0.4985236,4.655665,77.59426,0.1486448,0.612969,0.8680775,0,3.914755
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.061922,96.5219,68.15051,0.5583856,0.5583856,0,-1,0,0.5583856,190.1772,0,0,0,1.061922,0.5877743,0.5583856,0,0,1.417066,3.27833,0.474148,0,0.474148,5.105482,85.09119,0.1485875,0.6142241,0.8495378,0,4.340252
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,0.8519526,89.85022,68.32715,0,0,0,0,0,0,0,0,0,0,0.8519526,0,0,0,0,0.9429181,3.705063,0.8519526,0,0.8519526,5.913714,98.56171,0.1484848,0,0.6815621,0,4.557015
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.4384224,78.62835,68.4934,0.7785548,0.7785548,0,0,0,0.7785548,56.31233,0,0,0,0.4384224,0.8195314,0.7785548,0,0,0.09096543,4.47182,0,0.381109,-0.381109,5.511991,91.86633,0.1484848,0.8564103,0.3507379,0,4.910243
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.195205,71.31103,67.03874,0.06000447,0.06000447,0,0,0,0.06000447,325.3174,0,0,0,0.195205,0.0631626,0.06000447,0,0,0.5144199,4.090711,0.1320424,0,0.1320424,5.637257,93.95409,0.1484689,0.06600492,0.156164,0,4.285916
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,64.34763,64.34763,1.41887,1.41887,1.7,0,0.5202,1.41887,0,0,0,0,0,0,0,0.2811303,0.2670738,0.3823775,4.209549,0.2670738,0,0.2670738,5.890625,98.1769,0.1485059,1.560757,0,1.7,4.209549
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,61.71887,61.71887,0.7143189,0.7143189,0,-1,0,0.7143189,0,0,0,0,0,0.7519147,0.7143189,0,0,0.1153037,4.449915,0,0.7519147,-0.7519147,5.098038,84.96712,0.1485059,0.7857509,0,0,4.449915
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,58.99659,58.99659,1.335426,1.335426,0,-1,0,1.335426,0,0,2.220446E-16,0.08896893,0,1.405712,1.335426,0,0,0.9507645,3.698001,0,1.405712,-1.405712,3.616287,60.27133,0.1485059,1.468969,0,0,3.698001
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,56.63797,56.63797,0.2105175,0.2105175,0,-1,0,0.2105175,0,0,2.775558E-17,0,0,0.2215974,0.2105175,0,0,2.512667,2.292289,0,0.2215974,-0.2215974,3.382703,56.37827,0.1485059,0.2315693,0,0,2.292289
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,54.26897,54.26897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758886,2.070692,0,0,0,3.382703,56.37827,0.1485059,0,0,0,2.070692
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,52.75197,52.75197,0.2145692,0.2145692,0,-1,0,0.2145692,0,0,2.775558E-17,0,0,0.2258624,0.2145692,0,0,2.758886,2.070692,0,0.2258624,-0.2258624,3.144623,52.41028,0.1485059,0.2360262,0,0,2.070692
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,51.54668,51.54668,0.05145254,0.05145254,0,-1,0,0.05145254,0,0,0,0,0,0.05416057,0.05145254,0,0,3.009844,1.844829,0,0.05416057,-0.05416057,3.087533,51.45878,0.1485059,0.05659779,0,0,1.844829
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,50.32062,50.32062,0.09010463,0.09010463,0,-1,0,0.09010463,0,0,0,0,0,0.09484698,0.09010463,0,0,3.070023,1.790669,0,0.09484698,-0.09484698,2.987556,49.79249,0.1485059,0.0991151,0,0,1.790669
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,49.24002,49.24002,0.01020715,0.01020715,0,-1,0,0.01020715,0,0,0,0,0,0.01074437,0.01020715,0,0,3.175408,1.695822,0,0.01074437,-0.01074437,2.97623,49.60373,0.1485059,0.01122786,0,0,1.695822
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,48.36723,48.36723,0.1222453,0.1222453,0,-1,0,0.1222453,0,0,2.775558E-17,0,0,0.1286792,0.1222453,0,0,3.187346,1.685077,0,0.1286792,-0.1286792,2.84059,47.34307,0.1485059,0.1344698,0,0,1.685077
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,47.46326,47.46326,0.1056168,0.1056168,0,-1,0,0.1056168,0,0,1.387779E-17,0,0,0.1111755,0.1056168,0,0,3.330323,1.556398,0,0.1111755,-0.1111755,2.723401,45.38992,0.1485059,0.1161784,0,0,1.556398
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,46.58008,46.58008,0.07343519,0.07343519,0,0,0,0.07343519,0,0,1.387779E-17,0,0,0.07730021,0.07343519,0,0,3.453851,1.445223,0,0.07730021,-0.07730021,2.641919,44.0319,0.1485059,0.08077872,0,0,1.445223
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01654462,46.33455,46.02939,0.1632921,0.1632921,0,0,0,0.1632921,10.13192,0,2.775558E-17,0,0.01654462,0.1718864,0.1632921,0,0,3.539741,1.367922,0,0.1553417,-0.1553417,2.478175,41.30283,0.1485059,0.1796213,0.0132357,0,1.384467
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.1367698,48.05022,45.49949,0.005285114,0.005285114,0,0,0,0.005285114,2587.831,0,0,0,0.1367698,0.005563277,0.005285114,0,0,3.712343,1.212581,0.1312065,0,0.1312065,2.602648,43.37738,0.1484901,0.005813625,0.1094158,0,1.34935
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1018337,49.49467,47.57756,1.186406,1.186406,1.7,0,0.5202,1.186406,8.583375,0,0,0,0.1018337,0,0,0.5135942,0.4879145,3.581136,1.330667,0.5897481,0,0.5897481,3.162132,52.7021,0.1485692,1.305046,0.08146693,1.7,1.4325
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.3400935,59.47177,52.62729,0.1049904,0.1049904,0,-1,0,0.1049904,323.9281,0,0,0,0.3400935,0.1105162,0.1049904,0,0,2.991388,1.86144,0.2295772,0,0.2295772,3.379928,56.33203,0.1485415,0.1154894,0.2720748,0,2.201533
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2223811,62.13161,57.5731,0,0,0,0,0,0,0,0,0,0,0.2223811,0,0,0,0,2.761811,2.068059,0.2223811,0,0.2223811,3.590898,59.84818,0.1485148,0,0.1779049,0,2.290441
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.3670556,69.16,61.2513,0.6365929,0.6365929,0,0,0,0.6365929,57.65939,0,0,0,0.3670556,0.6700978,0.6365929,0,0,2.539429,2.268202,0,0.3030422,-0.3030422,3.271463,54.52428,0.1485148,0.7002522,0.2936445,0,2.635258
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.1636394,67.60564,64.11905,0,0,0,0,0,0,0,0,0,0,0.1636394,0,0,0,0,2.876143,1.96516,0.1636394,0,0.1636394,3.426705,57.11164,0.148495,0,0.1309116,0,2.1288
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.298766,73.50759,66.86211,0.1367441,0.1367441,0,0,0,0.1367441,218.4854,0,0,0,0.298766,0.1439412,0.1367441,0,0,2.712504,2.112436,0.1548248,0,0.1548248,3.573585,59.55963,0.1484764,0.1504185,0.2390128,0,2.411202
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.2875805,74.65392,68.20247,0,0,0,-1,0,0,0,0,0,0,0.2875805,0,0,0,0,2.557679,2.251778,0.2875805,0,0.2875805,3.846408,64.10667,0.1484418,0,0.2300645,0,2.539359
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.1962318,72.71851,68.3791,0.07531067,0.07531067,0,0,0,0.07531067,260.563,0,0,0,0.1962318,0.07927439,0.07531067,0,0,2.270098,2.510601,0.1169574,0,0.1169574,3.957363,65.95592,0.1484277,0.08284174,0.1569854,0,2.706832
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.232014,73.72477,68.55574,0.8474033,0.8474033,0,0,0,0.8474033,27.3794,0,0,0,0.232014,0.8920035,0.8474033,0,0,2.153141,2.615862,0,0.6599895,-0.6599895,3.261673,54.36111,0.1484277,0.9321437,0.1856112,0,2.847876
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1410673,70.15212,67.0907,0.6164393,0.6164393,0,0,0,0.6164393,22.88423,0,0,0,0.1410673,0.6488835,0.6164393,0,0,2.886462,1.955873,0,0.5078161,-0.5078161,2.726388,45.43971,0.1484277,0.6780832,0.1128539,0,2.09694
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,64.34763,64.34763,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.450703,1.448057,0,0,0,2.726388,45.43971,0.1484277,0,0,0,1.448057
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,61.71887,61.71887,0.2641159,0.2641159,0,-1,0,0.2641159,0,0,0,0,0,0.2780167,0.2641159,0,0,3.450703,1.448057,0,0.2780167,-0.2780167,2.433333,40.55546,0.1484277,0.2905275,0,0,1.448057
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,58.97581,58.97581,1.323742,1.111538,0,-1,0,1.111538,0,0,0.212204,0.3445781,0,1.17004,1.111538,0,0,3.75961,1.17004,0,1.17004,-1.17004,1.200002,20,0.1484277,1.456116,0,0,1.17004
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,56.6068,56.6068,0.8319508,0,0,-1,0,0,0,0,0.8319508,0.9151458,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.9151458,0,0,0
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,54.23779,54.23779,0.1029766,0,0,-1,0,0,0,0,0.1029766,0.1132743,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.1132743,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,52.7208,52.7208,0.1313822,0,0,-1,0,0,0,0,0.1313822,0.1445204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.1445204,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,51.51551,51.51551,0.2746554,0,0,-1,0,0,0,0,0.2746554,0.3021209,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.3021209,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,50.26867,50.26867,0.1534895,0,0,-1,0,0,0,0,0.1534895,0.1688385,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.1688385,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,49.17768,49.17768,0.1862342,0,0,-1,0,0,0,0,0.1862342,0.2048576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.2048576,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,48.30489,48.30489,0.2159834,0,0,-1,0,0,0,0,0.2159834,0.2375818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.2375818,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,47.36975,47.36975,0.171948,0,0,-1,0,0,0,0,0.171948,0.1891428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1484277,0.1891428,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,46.46579,46.46579,0.2072052,0.2072052,1.659837,0,0.5092354,0.2072052,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1485651,0.2279257,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02246062,46.31894,45.90471,0.1285681,0.1285681,1.5812,0,0.4877675,0.1285681,17.46982,0,0,0,0.02246062,0,0,1.452632,1.38,3.679654,1.242,1.402461,0,1.402461,3.839676,63.99448,0.1486803,0.1414249,0.01796849,1.7,1.264461
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.1749996,48.63004,45.35402,0.5481569,0.5481569,1.7,0,0.5202,0.5481569,31.92509,0,0,0,0.1749996,0,0,1.151843,1.094251,2.277194,2.504215,1.269251,0,1.269251,5.043793,84.06305,0.1488402,0.6029725,0.1399997,1.7,2.679214
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.2770322,52.81458,47.48405,0.004362209,0.004362209,0,0,0,0.004362209,6350.731,0,0,0,0.2770322,0.004591799,0.004362209,0,0,1.007943,3.64654,0.2724404,0,0.2724404,5.302253,88.3707,0.1488075,0.00479843,0.2216258,0,3.923572
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.5750722,64.6003,52.6065,0.6271958,0.6271958,0,-1,0,0.6271958,91.68941,0,0,0,0.5750722,0.6602062,0.6271958,0,0,0.7355028,3.891737,0,0.08513399,-0.08513399,5.212513,86.87505,0.1488075,0.6899155,0.4600577,0,4.466809
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.7198926,73.59628,57.5731,0.8243536,0.8243536,0,0,0,0.8243536,87.32812,0,1.110223E-16,0,0.7198926,0.8677407,0.8243536,0,0,0.8300961,3.806602,0,0.1478481,-0.1478481,5.056668,84.27763,0.1488075,0.906789,0.5759141,0,4.526495
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,0.7582259,78.80244,61.2513,0,0,0,0,0,0,0,0,0,0,0.7582259,0,0,0,0,0.9943718,3.658754,0.7582259,0,0.7582259,5.775984,96.26621,0.1487164,0,0.6065807,0,4.41698
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.085659,92.04893,64.11905,0,0,0,0,0,0,0,0.8495129,0,0,1.085659,0,0,0,0,0.2361459,4.341157,0.2361459,0,0.2361459,6.000012,100,0.1486881,0,0.8685271,0,5.426816
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,0.8578891,88.25497,66.86211,1.094718,1.094718,0,0,0,1.094718,78.36621,0,0,0,0.8578891,1.152335,1.094718,0,0,0,4.553689,0,0.2944457,-0.2944457,5.689639,94.82713,0.1486881,1.20419,0.6863112,0,5.411578
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.4056515,77.56669,68.26481,0.3746382,0.3746382,0,-1,0,0.3746382,108.2782,0,0,0,0.4056515,0.394356,0.3746382,0,0,0.3271619,4.259243,0.01129545,0,0.01129545,5.700355,95.00572,0.1486867,0.412102,0.3245212,0,4.664895
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.4757003,79.51291,68.44144,0,0,0,0,0,0,0,0.1598338,0,0,0.4757003,0,0,0,0,0.3158665,4.269409,0.3158665,0,0.3158665,6.000012,100,0.1486488,0,0.3805602,0,4.74511
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.3211641,75.82398,68.55574,0,0,0,0,0,0,0,0.3211641,0,0,0.3211641,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1486488,0,0.2569313,0,4.874853
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.2391579,72.43048,67.15304,0.3253857,0.3253857,0,0,0,0.3253857,73.49982,0,5.551115E-17,0,0.2391579,0.3425113,0.3253857,0,0,0,4.553689,0,0.1033533,-0.1033533,5.891068,98.18427,0.1486488,0.3579243,0.1913263,0,4.792847
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,64.34763,64.34763,0.3820034,0.3820034,0,0,0,0.3820034,0,0,0,0,0,0.4021089,0.3820034,0,0,0.114837,4.450336,0,0.4021089,-0.4021089,5.467208,91.11995,0.1486488,0.4202038,0,0,4.450336
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,61.71887,61.71887,1.14886,1.14886,0,-1,0,1.14886,0,0,0,0,0,1.209326,1.14886,0,0,0.5616247,4.048227,0,1.209326,-1.209326,4.192466,69.8743,0.1486488,1.263746,0,0,4.048227
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,58.97581,58.97581,0.2210093,0.2210093,0,-1,0,0.2210093,0,0,2.775558E-17,0,0,0.2326413,0.2210093,0,0,1.905321,2.8389,0,0.2326413,-0.2326413,3.947241,65.78721,0.1486488,0.2431102,0,0,2.8389
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,56.6068,56.6068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.163811,2.606259,0,0,0,3.947241,65.78721,0.1486488,0,0,0,2.606259
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,54.20662,54.20662,0.1819835,0.1819835,0,-1,0,0.1819835,0,0,2.775558E-17,0,0,0.1915616,0.1819835,0,0,2.163811,2.606259,0,0.1915616,-0.1915616,3.745317,62.42182,0.1486488,0.2001819,0,0,2.606259
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,52.65845,52.65845,0.09403577,0.09403577,0,-1,0,0.09403577,0,0,1.387779E-17,0,0,0.09898502,0.09403577,0,0,2.376657,2.414697,0,0.09898502,-0.09898502,3.640978,60.68284,0.1486488,0.1034393,0,0,2.414697
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,51.43239,51.43239,0.08309773,0.08309773,0,-1,0,0.08309773,0,0,0,0,0,0.0874713,0.08309773,0,0,2.486641,2.315712,0,0.0874713,-0.0874713,3.548775,59.14613,0.1486488,0.09140751,0,0,2.315712
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,50.20633,50.20633,0.1353544,0.1353544,0,-1,0,0.1353544,0,0,2.775558E-17,0,0,0.1424783,0.1353544,0,0,2.583831,2.228241,0,0.1424783,-0.1424783,3.398589,56.64304,0.1486488,0.1488899,0,0,2.228241
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,49.09455,49.09455,0.1101765,0.1101765,0,-1,0,0.1101765,0,0,1.387779E-17,0,0,0.1159753,0.1101765,0,0,2.74214,2.085763,0,0.1159753,-0.1159753,3.27634,54.60557,0.1486488,0.1211942,0,0,2.085763
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,48.22176,48.22176,0.06101558,0.06101558,0,-1,0,0.06101558,0,0,6.938894E-18,0,0,0.06422693,0.06101558,0,0,2.871002,1.969787,0,0.06422693,-0.06422693,3.208639,53.47722,0.1486488,0.06711714,0,0,1.969787
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,47.28663,47.28663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.942365,1.90556,0,0,0,3.208639,53.47722,0.1486488,0,0,0,1.90556
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,46.37228,46.37228,0.1348204,0.1348204,0,0,0,0.1348204,0,0,2.775558E-17,0,0,0.1419162,0.1348204,0,0,2.942365,1.90556,0,0.1419162,-0.1419162,3.059047,50.98401,0.1486488,0.1483024,0,0,1.90556
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1056313,47.75669,45.79041,0.02913968,0.02913968,0,0,0,0.02913968,362.4997,0,0,0,0.1056313,0.03067335,0.02913968,0,0,3.10005,1.763644,0.07495791,0,0.07495791,3.130158,52.1692,0.1486398,0.03205365,0.08450501,0,1.869275
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.449793,53.96067,45.23972,0.4305786,0.4305786,0,0,0,0.4305786,104.4625,0,0,0,0.449793,0.4532407,0.4305786,0,0,3.025092,1.831106,0,0.003447665,-0.003447665,3.126524,52.10863,0.1486398,0.4736365,0.3598344,0,2.280899
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.7788771,63.48755,47.36975,0.5424997,0.5424997,0,0,0,0.5424997,143.5719,0,0,0,0.7788771,0.5710524,0.5424997,0,0,3.028923,1.827659,0.2078248,0,0.2078248,3.323684,55.39462,0.1486149,0.5967497,0.6231017,0,2.606536
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.085155,77.39519,52.54416,0.7397031,0.7397031,0,-1,0,0.7397031,146.7014,0,0,0,1.085155,0.7786349,0.7397031,0,0,2.821098,2.014701,0.3065199,0,0.3065199,3.614474,60.24111,0.1485782,0.8136734,0.8681238,0,3.099856
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.068856,83.16556,57.5731,0,0,0,0,0,0,0,0,0,0,1.068856,0,0,0,0,2.514578,2.290569,1.068856,0,1.068856,4.62848,77.14117,0.1484502,0,0.8550848,0,3.359425
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.219284,92.90646,61.31364,1.20632,1.20632,0,0,0,1.20632,101.0746,0,0,0,1.219284,1.269811,1.20632,0,0,1.445722,3.252539,0,0.0505271,-0.0505271,4.57522,76.25351,0.1484502,1.326952,0.9754271,0,4.471823
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.225251,97.05693,64.171,0.2181197,0.2181197,0,0,0,0.2181197,561.7334,0,0,0,1.225251,0.2295997,0.2181197,0,0,1.501863,3.202012,0.9956514,0,0.9956514,5.519777,91.99611,0.1483313,0.2399316,0.9802008,0,4.427263
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.137598,97.60159,66.92445,0.761292,0.761292,0,0,0,0.761292,149.4299,0,0,0,1.137598,0.80136,0.761292,0,0,0.5062116,4.098098,0.336238,0,0.336238,5.838761,97.31248,0.1482911,0.8374212,0.9100784,0,5.235696
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,0.9017974,91.32581,68.26481,0.9887942,0.9887942,0,-1,0,0.9887942,91.20172,0,0,0,0.9017974,1.040836,0.9887942,0,0,0.1699736,4.400712,0,0.1390387,-0.1390387,5.692201,94.86983,0.1482911,1.087674,0.7214379,0,5.30251
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,0.785246,87.97909,68.44144,0.4847929,0.4847929,0,0,0,0.4847929,161.9756,0,0,0,0.785246,0.5103083,0.4847929,0,0,0.324461,4.261674,0.2749377,0,0.2749377,5.95303,99.21697,0.1482583,0.5332721,0.6281968,0,5.04692
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.5693035,82.14037,68.61808,0.4592071,0.4592071,0,0,0,0.4592071,123.9753,0.03640429,0,0,0.5693035,0.4833759,0.4592071,0,0,0.04952335,4.509118,0.04952335,0,0.04952335,6.000012,100,0.1482524,0.5051278,0.4554428,0,5.078422
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2227496,72.05484,67.15304,1.591476,1.591476,1.379864,0,0.4328029,1.591476,13.99642,0,0,0,0.2227496,0.2227496,0.2116121,0,0,0,4.553689,0,0,0,6.000012,100,0.1482524,1.750624,0.1781997,1.7,4.776439
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,64.34763,64.34763,0.6258836,0.6258836,0,0,0,0.6258836,0,0,1.110223E-16,0,0,0.6588249,0.6258836,0,0,0,4.553689,0,0.6588249,-0.6588249,5.30555,88.42565,0.1482524,0.688472,0,0,4.553689
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,61.71887,61.71887,0.3132354,0.3132354,0,-1,0,0.3132354,0,0,5.551115E-17,0,0,0.3297215,0.3132354,0,0,0.7320276,3.894864,0,0.3297215,-0.3297215,4.957993,82.63305,0.1482524,0.3445589,0,0,3.894864
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,58.94464,58.94464,1.392771,1.38,0,-1,0,1.38,0,0,0.01277099,0.1520481,0,1.452632,1.38,0,0,1.098385,3.565143,0,1.452632,-1.452632,3.426785,57.11296,0.1482524,1.532048,0,0,3.565143
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,56.57563,56.57563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.71242,2.112511,0,0,0,3.426785,57.11296,0.1482524,0,0,0,2.112511
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,54.15467,54.15467,0.06721399,0.06721399,0,-1,0,0.06721399,0,0,1.387779E-17,0,0,0.07075157,0.06721399,0,0,2.71242,2.112511,0,0.07075157,-0.07075157,3.352206,55.86998,0.1482524,0.07393539,0,0,2.112511
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,52.57533,52.57533,0.1716348,0.1716348,0,-1,0,0.1716348,0,0,2.775558E-17,0,0,0.1806682,0.1716348,0,0,2.791033,2.041759,0,0.1806682,-0.1806682,3.161765,52.69598,0.1482524,0.1887983,0,0,2.041759
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,51.37005,51.37005,0.1079498,0.1079498,0,-1,0,0.1079498,0,0,1.387779E-17,0,0,0.1136314,0.1079498,0,0,2.991775,1.861091,0,0.1136314,-0.1136314,3.041987,50.69968,0.1482524,0.1187448,0,0,1.861091
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,50.11281,50.11281,0.05570445,0.05570445,0,-1,0,0.05570445,0,0,6.938894E-18,0,0,0.05863627,0.05570445,0,0,3.118032,1.74746,0,0.05863627,-0.05863627,2.980179,49.66955,0.1482524,0.0612749,0,0,1.74746
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,49.01143,49.01143,0.1361422,0.1361422,0,-1,0,0.1361422,0,0,2.775558E-17,0,0,0.1433076,0.1361422,0,0,3.183184,1.688824,0,0.1433076,-0.1433076,2.829119,47.15189,0.1482524,0.1497565,0,0,1.688824
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,48.09708,48.09708,0.1783551,0.1783551,0,-1,0,0.1783551,0,0,2.775558E-17,0,0,0.1877422,0.1783551,0,0,3.342414,1.545516,0,0.1877422,-0.1877422,2.631222,43.85361,0.1482524,0.1961906,0,0,1.545516
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,47.16195,47.16195,0.1165469,0.1165469,0,-1,0,0.1165469,0,0,1.387779E-17,0,0,0.1226809,0.1165469,0,0,3.551017,1.357774,0,0.1226809,-0.1226809,2.501904,41.69833,0.1482524,0.1282016,0,0,1.357774
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,46.22681,46.22681,0.1489568,0.1489568,0,0,0,0.1489568,0,0,2.775558E-17,0,0,0.1567966,0.1489568,0,0,3.687329,1.235093,0,0.1567966,-0.1567966,2.336627,38.9437,0.1482524,0.1638524,0,0,1.235093
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.08130011,47.15241,45.64495,0.143328,0.143328,0,0,0,0.143328,56.72311,0,0,0,0.08130011,0.1508716,0.143328,0,0,3.861547,1.078296,0,0.0695715,-0.0695715,2.263292,37.72145,0.1482524,0.1576608,0.06504009,0,1.159596
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3312688,51.40946,45.09426,0,0,0,0,0,0,0,0,0,0,0.3312688,0,0,0,0,3.938849,1.008725,0.3312688,0,0.3312688,2.577561,42.95926,0.1482129,0,0.265015,0,1.339993
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.4094526,55.23085,47.22429,0.1326485,0.1326485,0,0,0,0.1326485,308.6748,0,0,0,0.4094526,0.13963,0.1326485,0,0,3.60758,1.306867,0.2698226,0,0.2698226,2.833537,47.22552,0.1481808,0.1459134,0.3275621,0,1.716319
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.4845037,62.40094,52.45065,0,0,0,-1,0,0,0,0,0,0,0.4845037,0,0,0,0,3.337758,1.549707,0.4845037,0,0.4845037,3.293178,54.88618,0.148123,0,0.387603,0,2.034211
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.6670109,72.20515,57.51077,0.6085704,0.6085704,0,0,0,0.6085704,109.6029,0,0,0,0.6670109,0.6406004,0.6085704,0,0,2.853254,1.98576,0.02641045,0,0.02641045,3.318233,55.30377,0.1481199,0.6694275,0.5336087,0,2.652771
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.4616323,71.35813,61.2513,0.8155633,0.8155633,0,0,0,0.8155633,56.60287,0,0,0,0.4616323,0.8584877,0.8155633,0,0,2.826844,2.00953,0,0.3968555,-0.3968555,2.89991,48.33174,0.1481199,0.8971197,0.3693058,0,2.471162
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.4554841,74.31108,64.11905,0,0,0,0,0,0,0,0,0,0,0.4554841,0,0,0,0,3.267794,1.612674,0.4554841,0,0.4554841,3.33202,55.53356,0.1480657,0,0.3643873,0,2.068158
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.4663213,77.62203,66.92445,0.3742025,0.3742025,0,0,0,0.3742025,124.6174,0,0,0,0.4663213,0.3938974,0.3742025,0,0,2.81231,2.02261,0.07242398,0,0.07242398,3.400728,56.67868,0.1480571,0.4116227,0.3730571,0,2.488931
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.5852894,82.17002,68.26481,0.6230152,0.6230152,0,-1,0,0.6230152,93.94465,0,0,0,0.5852894,0.6558054,0.6230152,0,0,2.739886,2.087791,0,0.07051604,-0.07051604,3.326397,55.43985,0.1480571,0.6853167,0.4682315,0,2.673081
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.5433493,81.25903,68.44144,0.2280873,0.2280873,0,0,0,0.2280873,238.2199,0,0,0,0.5433493,0.2400919,0.2280873,0,0,2.818237,2.017275,0.3032574,0,0.3032574,3.614093,60.23476,0.148021,0.2508961,0.4346794,0,2.560625
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.2264453,73.66064,68.61808,0,0,0,0,0,0,0,0,0,0,0.2264453,0,0,0,0,2.51498,2.290207,0.2264453,0,0.2264453,3.828918,63.81516,0.1479941,0,0.1811562,0,2.516652
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.06892038,68.56936,67.0907,0,0,0,0,0,0,0,0,0,0,0.06892038,0,0,0,0,2.288535,2.494008,0.06892038,0,0.06892038,3.894301,64.90488,0.1479859,0,0.0551363,0,2.562928
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,64.29568,64.29568,0.8783556,0.8783556,0,0,0,0.8783556,0,0,1.110223E-16,0,0,0.9245849,0.8783556,0,0,2.219614,2.556036,0,0.9245849,-0.9245849,2.919703,48.66162,0.1479859,0.9661912,0,0,2.556036
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,61.65653,61.65653,0.9382697,0.9382697,0,-1,0,0.9382697,0,0,1.110223E-16,0,0,0.9876524,0.9382697,0,0,3.246931,1.631451,0,0.9876524,-0.9876524,1.878626,31.31037,0.1479859,1.032097,0,0,1.631451
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,58.91347,58.91347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344322,0.6437989,0,0,0,1.878626,31.31037,0.1479859,0,0,0,0.6437989
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,56.51329,56.51329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.344322,0.6437989,0,0,0,1.878626,31.31037,0.1479859,0,0,0,0.6437989
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,54.1235,54.1235,0.2073606,0.2073606,0,-1,0,0.2073606,0,0,2.775558E-17,0,0,0.2182743,0.2073606,0,0,4.344322,0.6437989,0,0.2182743,-0.2182743,1.648545,27.47569,0.1479859,0.2280966,0,0,0.6437989
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,52.54416,52.54416,0.1953705,0.1953705,0,-1,0,0.1953705,0,0,0,0,0,0.2056532,0.1953705,0,0,4.586849,0.4255246,0,0.2056532,-0.2056532,1.431767,23.86274,0.1479859,0.2149076,0,0,0.4255246
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,51.3181,51.3181,0.05905867,0.05905867,0,-1,0,0.05905867,0,0,0,0,0,0.06216702,0.05905867,0,0,4.815353,0.2198714,0,0.06216702,-0.06216702,1.366237,22.77058,0.1479859,0.06496453,0,0,0.2198714
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,50.06086,50.06086,0.03589424,0.03589424,0,-1,0,0.03589424,0,0,0,0,0,0.03778341,0.03589424,0,0,4.884427,0.1577044,0,0.03778341,-0.03778341,1.32641,22.10679,0.1479859,0.03948367,0,0,0.1577044
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,48.91792,48.91792,0.236502,0.113925,0,-1,0,0.113925,0,0,0.122577,0.1462272,0,0.119921,0.113925,0,0,4.926409,0.119921,0,0.119921,-0.119921,1.200002,20,0.1479859,0.2601522,0,0,0.119921
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,48.01395,48.01395,0.001357104,0,0,-1,0,0,0,0,0.001357104,0.001492814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479859,0.001492814,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,47.07882,47.07882,0.02816446,0,0,-1,0,0,0,0,0.02816446,0.0309809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1479859,0.0309809,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,46.11251,46.11251,0.09059707,0.09059707,1.543229,0,0.4774014,0.09059707,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1480942,0.09965678,0,1.7,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.037851,46.19701,45.49949,0.1428221,0.1428221,1.595454,0,0.4916588,0.1428221,26.5022,2.220446E-16,0,0,0.037851,0,0,1.452632,1.38,3.679654,1.242,1.417851,0,1.417851,3.854277,64.23782,0.1482104,0.1571043,0.0302808,1.7,1.279851
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.1915233,48.49995,44.91762,0.199762,0.199762,1.652394,0,0.5072035,0.199762,95.87575,2.220446E-16,0,0,0.1915233,0,0,1.452632,1.38,2.261803,2.518066,1.571523,0,1.571523,5.345155,89.08573,0.148322,0.2197382,0.1532186,1.7,2.709589
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.3617933,54.10009,47.07882,0.6620812,0.6620812,0,0,0,0.6620812,54.64484,0,0,0,0.3617933,0.6969277,0.6620812,0,0,0.6902801,3.932437,0,0.3351344,-0.3351344,4.991892,83.19804,0.148322,0.7282894,0.2894346,0,4.29423
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.6041164,64.93448,52.30518,0.2018133,0.2018133,0,-1,0,0.2018133,299.3442,0,0,0,0.6041164,0.212435,0.2018133,0,0,1.062652,3.597302,0.3916814,0,0.3916814,5.363474,89.39105,0.1482755,0.2219946,0.4832932,0,4.201419
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.6673751,72.14425,57.44842,0.7957497,0.7957497,0,0,0,0.7957497,83.86745,0,0,0,0.6673751,0.8376313,0.7957497,0,0,0.6709702,3.949816,0,0.1702562,-0.1702562,5.184008,86.39996,0.1482755,0.8753247,0.5339001,0,4.617191
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,0.8073332,80.05779,61.18896,0.7465613,0.7465613,0,0,0,0.7465613,108.1402,0,0,0,0.8073332,0.785854,0.7465613,0,0,0.8601438,3.77956,0.02147923,0,0.02147923,5.204385,86.73958,0.1482729,0.8212174,0.6458666,0,4.586893
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.6159999,78.32623,64.11905,0,0,0,0,0,0,0,0,0,0,0.6159999,0,0,0,0,0.8386645,3.798891,0.6159999,0,0.6159999,5.788774,96.47937,0.1481999,0,0.4927999,0,4.414891
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,0.7601792,85.38622,66.86211,0.8918169,0.8918169,0,0,0,0.8918169,85.23937,0,0,0,0.7601792,0.9387547,0.8918169,0,0,0.2226647,4.353291,0,0.1785755,-0.1785755,5.600539,93.34212,0.1481999,0.9809986,0.6081433,0,5.11347
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.6596309,84.18644,68.26481,0.7339385,0.7339385,0,-1,0,0.7339385,89.8755,1.110223E-16,0,0,0.6596309,0.7725668,0.7339385,0,0,0.4210819,4.174715,0,0.1129359,-0.1129359,5.481494,91.35805,0.1481999,0.8073323,0.5277047,0,4.834346
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,0.7482905,86.82462,68.3791,0.6690198,0.6690198,0,0,0,0.6690198,111.8488,0,0,0,0.7482905,0.7042314,0.6690198,0,0,0.5465662,4.061779,0.04405906,0,0.04405906,5.523292,92.05468,0.1481947,0.7359218,0.5986324,0,4.81007
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.5820242,82.40925,68.55574,0,0,0,0,0,0,0,0.07951703,0,0,0.5820242,0,0,0,0,0.5025072,4.101432,0.5025072,0,0.5025072,6.000012,100,0.1481352,0,0.4656194,0,4.683457
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1405653,70.14098,67.0907,0,0,0,0,0,0,0,0.1405653,0,0,0.1405653,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481352,0,0.1124522,0,4.694254
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,64.23335,64.23335,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1481352,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,61.60458,61.60458,0.4507438,0.4507438,0,-1,0,0.4507438,0,0,5.551115E-17,0,0,0.4744672,0.4507438,0,0,0,4.553689,0,0.4744672,-0.4744672,5.49988,91.66447,0.1481352,0.4958182,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,58.85112,58.85112,0.3258576,0.3258576,0,-1,0,0.3258576,0,0,5.551115E-17,0,0,0.343008,0.3258576,0,0,0.5271857,4.079222,0,0.343008,-0.343008,5.138318,85.63845,0.1481352,0.3584433,0,0,4.079222
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,56.46133,56.46133,0.4538698,0.4538698,0,-1,0,0.4538698,0,0,5.551115E-17,0,0,0.4777577,0.4538698,0,0,0.9083058,3.736214,0,0.4777577,-0.4777577,4.634717,77.24512,0.1481352,0.4992568,0,0,3.736214
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,54.02999,54.02999,0.148181,0.148181,0,-1,0,0.148181,0,0,2.775558E-17,0,0,0.15598,0.148181,0,0,1.439148,3.258456,0,0.15598,-0.15598,4.470299,74.50484,0.1481352,0.1629991,0,0,3.258456
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,52.42987,52.42987,0.1352815,0.1352815,0,-1,0,0.1352815,0,0,2.775558E-17,0,0,0.1424016,0.1352815,0,0,1.612459,3.102476,0,0.1424016,-0.1424016,4.320195,72.00311,0.1481352,0.1488097,0,0,3.102476
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,51.19341,51.19341,0.2393999,0.2393999,0,-1,0,0.2393999,0,0,2.775558E-17,0,0,0.2519999,0.2393999,0,0,1.770683,2.960074,0,0.2519999,-0.2519999,4.054564,67.57593,0.1481352,0.2633399,0,0,2.960074
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,49.94656,49.94656,0.01833391,0.01833391,0,-1,0,0.01833391,0,0,3.469447E-18,0,0,0.01929886,0.01833391,0,0,2.050683,2.708075,0,0.01929886,-0.01929886,4.034221,67.23688,0.1481352,0.0201673,0,0,2.708075
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,48.80362,48.80362,0.1218125,0.1218125,0,-1,0,0.1218125,0,0,1.387779E-17,0,0,0.1282237,0.1218125,0,0,2.072126,2.688776,0,0.1282237,-0.1282237,3.899061,64.98422,0.1481352,0.1339938,0,0,2.688776
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,47.89966,47.89966,0.2716537,0.2716537,0,-1,0,0.2716537,0,0,0,0,0,0.2859513,0.2716537,0,0,2.214597,2.560552,0,0.2859513,-0.2859513,3.597642,59.96058,0.1481352,0.2988191,0,0,2.560552
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,46.93336,46.93336,0.1054437,0.1054437,0,-1,0,0.1054437,0,0,1.387779E-17,0,0,0.1109934,0.1054437,0,0,2.53232,2.274601,0,0.1109934,-0.1109934,3.480645,58.01063,0.1481352,0.1159881,0,0,2.274601
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,45.96705,45.96705,0.08609642,0.08609642,0,0,0,0.08609642,0,0,1.387779E-17,0,0,0.09062781,0.08609642,0,0,2.655646,2.163607,0,0.09062781,-0.09062781,3.385115,56.41847,0.1481352,0.09470607,0,0,2.163607
