Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.09870008,47.15295,45.32285,0.1139138,0.1139138,0,0,0,0.1139138,86.64452,0,0,0,0.09870008,0.1199093,0.1139138,0,0,2.756344,2.07298,0,0.02120919,-0.02120919,3.362758,56.04586,0.1481352,0.1253052,0.07896006,0,2.17168
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4164945,52.75164,44.74099,0.4244273,0.4244273,0,0,0,0.4244273,98.13095,0,0,0,0.4164945,0.4467655,0.4244273,0,0,2.779909,2.05177,0,0.03027104,-0.03027104,3.33085,55.51405,0.1481352,0.46687,0.3331956,0,2.468265
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.7545272,62.43256,46.93336,0.6844357,0.6844357,0,0,0,0.6844357,110.2408,0,0,0,0.7545272,0.7204586,0.6844357,0,0,2.813544,2.021499,0.03406855,0,0.03406855,3.36317,56.05272,0.1481311,0.7528793,0.6036217,0,2.776026
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.022491,75.26518,52.22206,0.7402553,0.7402553,0,-1,0,0.7402553,138.1268,0,0,0,1.022491,0.7792161,0.7402553,0,0,2.779475,2.052161,0.2432745,0,0.2432745,3.593961,59.89922,0.1481023,0.8142809,0.8179925,0,3.074652
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.095721,83.75392,57.39647,0.7757341,0.7757341,0,0,0,0.7757341,141.2496,0,0,0,1.095721,0.8165622,0.7757341,0,0,2.536201,2.271108,0.2791587,0,0.2791587,3.858794,64.3131,0.1480693,0.8533074,0.8765767,0,3.366829
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.228578,93.06484,61.18896,0.3012734,0.3012734,0,0,0,0.3012734,407.795,0,0,0,1.228578,0.3171299,0.3012734,0,0,2.257042,2.522351,0.9114481,0,0.9114481,4.723469,78.72433,0.1479615,0.3314008,0.9828625,0,3.750929
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.195631,95.80499,64.0567,0.5182968,0.5182968,0,0,0,0.5182968,230.6845,0,0,0,1.195631,0.5455756,0.5182968,0,0,1.345594,3.342654,0.650055,0,0.650055,5.340166,89.00259,0.1478848,0.5701265,0.9565045,0,4.538285
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,0.9696043,91.743,66.86211,0,0,0,0,0,0,0,0.2740653,0,0,0.9696043,0,0,0,0,0.6955389,3.927704,0.6955389,0,0.6955389,6.000012,100,0.1478028,0,0.7756834,0,4.897308
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,0.7969085,88.04008,68.20247,0.9415698,0.9415698,0,-1,0,0.9415698,84.63616,0,1.110223E-16,0,0.7969085,0.9911261,0.9415698,0,0,0,4.553689,0,0.1942176,-0.1942176,5.795289,96.58795,0.1478028,1.035727,0.6375268,0,5.350597
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,0.7705645,87.47318,68.3791,0.1517907,0.1517907,0,0,0,0.1517907,507.6493,0.3949875,0,0,0.7705645,0.1597797,0.1517907,0,0,0.2157973,4.359471,0.2157973,0,0.2157973,6.000012,100,0.1477773,0.1669698,0.6164516,0,5.130036
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.5444466,81.3455,68.4934,0.4912795,0.4912795,0,0,0,0.4912795,110.8222,0.02731035,0,0,0.5444466,0.5171363,0.4912795,0,0,0,4.553689,0,0,0,6.000012,100,0.1477773,0.5404074,0.4355573,0,5.098135
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.2428024,72.39522,67.03874,0.9877363,0.9877363,0,0,0,0.9877363,24.58171,0,0,0,0.2428024,1.039722,0.9877363,0,0,0,4.553689,0,0.79692,-0.79692,5.159985,85.99957,0.1477773,1.08651,0.194242,0,4.796492
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,64.171,64.171,0.902264,0.902264,0,0,0,0.902264,0,0,0,0,0,0.9497516,0.902264,0,0,0.8854667,3.756769,0,0.9497516,-0.9497516,4.158858,69.31417,0.1477773,0.9924904,0,0,3.756769
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,61.49028,61.49028,1.101555,1.101555,0,-1,0,1.101555,0,0,0,0,0,1.159532,1.101555,0,0,1.940746,2.807017,0,1.159532,-1.159532,2.936605,48.94331,0.1477773,1.211711,0,0,2.807017
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,58.768,58.768,0.3640727,0.3640727,0,-1,0,0.3640727,0,0,5.551115E-17,0,0,0.3832345,0.3640727,0,0,3.229115,1.647486,0,0.3832345,-0.3832345,2.53264,42.21058,0.1477773,0.40048,0,0,1.647486
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,56.36782,56.36782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654931,1.264251,0,0,0,2.53264,42.21058,0.1477773,0,0,0,1.264251
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,53.94687,53.94687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.654931,1.264251,0,0,0,2.53264,42.21058,0.1477773,0,0,0,1.264251
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,52.33635,52.33635,0.1097539,0.1097539,0,-1,0,0.1097539,0,0,1.387779E-17,0,0,0.1155304,0.1097539,0,0,3.654931,1.264251,0,0.1155304,-0.1155304,2.41086,40.18093,0.1477773,0.1207293,0,0,1.264251
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,51.11029,51.11029,0.08674955,0.08674955,0,-1,0,0.08674955,0,0,0,0,0,0.09131531,0.08674955,0,0,3.783298,1.148721,0,0.09131531,-0.09131531,2.314605,38.57668,0.1477773,0.0954245,0,0,1.148721
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,49.82188,49.82188,0.1013194,0.1013194,0,-1,0,0.1013194,0,0,1.387779E-17,0,0,0.106652,0.1013194,0,0,3.884759,1.057405,0,0.106652,-0.106652,2.202184,36.703,0.1477773,0.1114514,0,0,1.057405
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,48.68933,48.68933,0.07770626,0.07770626,0,-1,0,0.07770626,0,0,0,0,0,0.08179606,0.07770626,0,0,4.003262,0.9507534,0,0.08179606,-0.08179606,2.115964,35.266,0.1477773,0.08547688,0,0,0.9507534
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,47.77498,47.77498,0.0886813,0.0886813,0,-1,0,0.0886813,0,0,1.387779E-17,0,0,0.09334873,0.0886813,0,0,4.094146,0.8689573,0,0.09334873,-0.09334873,2.017566,33.62603,0.1477773,0.09754942,0,0,0.8689573
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,46.78789,46.78789,0.2163393,0.2163393,0,-1,0,0.2163393,0,0,2.775558E-17,0,0,0.2277256,0.2163393,0,0,4.197867,0.7756086,0,0.2277256,-0.2277256,1.777522,29.6253,0.1477773,0.2379732,0,0,0.7756086
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,45.79041,45.79041,0.09168188,0.09168188,0,0,0,0.09168188,0,0,0,0,0,0.09650724,0.09168188,0,0,4.450895,0.547883,0,0.09650724,-0.09650724,1.675794,27.92985,0.1477773,0.1008501,0,0,0.547883
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03100482,45.69496,45.12543,0.1403814,0.1403814,0,0,0,0.1403814,22.08613,0,0,0,0.03100482,0.1477699,0.1403814,0,0,4.558126,0.4513758,0,0.1167651,-0.1167651,1.552713,25.8785,0.1477773,0.1544195,0.02480385,0,0.4823806
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1353925,47.01015,44.50201,0.6781931,0.6781931,1.7,0,0.5202,0.6781931,19.96371,0,0,0,0.1353925,0,0,1.021807,0.9707166,4.687865,0.3346107,1.106109,0,1.106109,2.60206,43.36758,0.1479251,0.7460124,0.108314,1.7,0.4700032
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1019945,48.63496,46.72555,0.5638712,0.5638712,1.7,0,0.5202,0.5638712,18.08825,0,0,0,0.1019945,0,0,1.136129,1.079322,3.581756,1.330109,1.181317,0,1.181317,3.722756,62.04581,0.1480837,0.6202583,0.08159556,1.7,1.432103
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.403547,60.24118,52.0766,0.8829154,0.8829154,0,-1,0,0.8829154,45.70619,0,0,0,0.403547,0.9293846,0.8829154,0,0,2.400439,2.393294,0,0.5258376,-0.5258376,3.168474,52.8078,0.1480837,0.9712069,0.3228376,0,2.796841
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.2790054,63.05931,57.30296,0.2532415,0.2532415,0,0,0,0.2532415,110.1737,0,0,0,0.2790054,0.26657,0.2532415,0,0,2.984703,1.867456,0.01243541,0,0.01243541,3.180272,53.00442,0.1480823,0.2785657,0.2232044,0,2.146462
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.208488,65.51342,61.13701,0,0,0,0,0,0,0,0,0,0,0.208488,0,0,0,0,2.972267,1.878648,0.208488,0,0.208488,3.378061,56.3009,0.1480577,0,0.1667904,0,2.087136
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.6997108,80.46118,64.0567,0.9113947,0.9113947,0,0,0,0.9113947,76.77363,0,0,0,0.6997108,0.9593629,0.9113947,0,0,2.763779,2.066288,0,0.2596521,-0.2596521,3.104363,51.73928,0.1480577,1.002534,0.5597686,0,2.765998
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,0.8914268,89.27702,66.86211,0.1967181,0.1967181,0,0,0,0.1967181,453.1495,0,0,0,0.8914268,0.2070716,0.1967181,0,0,3.052282,1.806635,0.6843552,0,0.6843552,3.7536,62.55987,0.1479771,0.2163899,0.7131414,0,2.698062
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.5876996,82.16432,68.20247,0.8731421,0.8731421,0,-1,0,0.8731421,67.30859,0,0,0,0.5876996,0.9190969,0.8731421,0,0,2.367927,2.422555,0,0.3313973,-0.3313973,3.404276,56.73782,0.1479771,0.9604563,0.4701596,0,3.010255
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.5976342,82.62859,68.3791,1.714229,1.714229,1.7,0,0.5202,1.714229,34.86316,0,0,0,0.5976342,0.01497733,0.01422847,0,0,2.736146,2.091158,0.5826569,0,0.5826569,3.957033,65.95042,0.148042,1.885651,0.4781074,1.7,2.688792
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.4363596,78.57668,68.4934,0.7463521,0.7463521,1.7,0,0.5202,0.7463521,58.46565,0,0,0,0.4363596,0,0,0.9536479,0.9059655,2.153489,2.615549,1.342325,0,1.342325,5.230474,87.1744,0.1481914,0.8209873,0.3490877,1.7,3.051908
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2097734,71.64098,67.03874,0.9794223,0.9794223,0,0,0,0.9794223,21.41807,0,2.220446E-16,0,0.2097734,1.030971,0.9794223,0,0,0.8111638,3.823642,0,0.8211975,-0.8211975,4.364856,72.74746,0.1481914,1.077365,0.1678187,0,4.033415
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,64.11905,64.11905,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.723605,3.002444,0,0,0,4.364856,72.74746,0.1481914,0,0,0,3.002444
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,61.42794,61.42794,0.3948062,0.3948062,0,-1,0,0.3948062,0,0,0,0,0,0.4155855,0.3948062,0,0,1.723605,3.002444,0,0.4155855,-0.4155855,3.926791,65.44638,0.1481914,0.4342868,0,0,3.002444
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,58.70566,58.70566,0.9080642,0.9080642,0,-1,0,0.9080642,0,0,1.110223E-16,0,0,0.955857,0.9080642,0,0,2.185367,2.586859,0,0.955857,-0.955857,2.919229,48.65372,0.1481914,0.9988706,0,0,2.586859
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,56.2847,56.2847,0.04964821,0.04964821,0,-1,0,0.04964821,0,0,0,0,0,0.05226128,0.04964821,0,0,3.24743,1.631002,0,0.05226128,-0.05226128,2.864141,47.73558,0.1481914,0.05461304,0,0,1.631002
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,53.85335,53.85335,0.1527099,0.1527099,0,-1,0,0.1527099,0,0,2.775558E-17,0,0,0.1607472,0.1527099,0,0,3.305499,1.57874,0,0.1607472,-0.1607472,2.694698,44.91155,0.1481914,0.1679808,0,0,1.57874
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,52.25323,52.25323,0.04340884,0.04340884,0,-1,0,0.04340884,0,0,6.938894E-18,0,0,0.04569351,0.04340884,0,0,3.484107,1.417993,0,0.04569351,-0.04569351,2.646533,44.1088,0.1481914,0.04774972,0,0,1.417993
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,50.99599,50.99599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.534877,1.3723,0,0,0,2.646533,44.1088,0.1481914,0,0,0,1.3723
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,49.70759,49.70759,0.1715951,0.1715951,0,-1,0,0.1715951,0,0,0,0,0,0.1806265,0.1715951,0,0,3.534877,1.3723,0,0.1806265,-0.1806265,2.456136,40.93552,0.1481914,0.1887546,0,0,1.3723
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,48.54387,48.54387,0.05147469,0.05147469,0,-1,0,0.05147469,0,0,0,0,0,0.05418389,0.05147469,0,0,3.735573,1.191673,0,0.05418389,-0.05418389,2.399021,39.98361,0.1481914,0.05662216,0,0,1.191673
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,47.57756,47.57756,0.02411496,0.02411496,0,-1,0,0.02411496,0,0,0,0,0,0.02538417,0.02411496,0,0,3.795778,1.137489,0,0.02538417,-0.02538417,2.372264,39.53765,0.1481914,0.02652645,0,0,1.137489
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,46.58008,46.58008,0.2572124,0.2572124,0,-1,0,0.2572124,0,0,0,0,0,0.2707499,0.2572124,0,0,3.823982,1.112105,0,0.2707499,-0.2707499,2.086869,34.78107,0.1481914,0.2829337,0,0,1.112105
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,45.56182,45.56182,0.068317,0.068317,0,0,0,0.068317,0,0,1.387779E-17,0,0,0.07191263,0.068317,0,0,4.124815,0.8413551,0,0.07191263,-0.07191263,2.011066,33.5177,0.1481914,0.0751487,0,0,0.8413551
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.1118849,46.95842,44.88645,0.06290505,0.06290505,0,0,0,0.06290505,177.8631,0,0,0,0.1118849,0.06621584,0.06290505,0,0,4.204718,0.7694426,0.04566903,0,0.04566903,2.054391,34.23979,0.148186,0.06919556,0.0895079,0,0.8813274
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.2847011,49.60589,44.24225,0.5066414,0.5066414,0,0,0,0.5066414,56.1938,0,0,0,0.2847011,0.5333068,0.5066414,0,0,4.159049,0.8105447,0,0.2486057,-0.2486057,1.792338,29.87224,0.148186,0.5573056,0.2277609,0,1.095246
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3015633,52.27895,46.49696,0.8080693,0.8080693,1.7,0,0.5202,0.8080693,37.31899,0,0,0,0.3015633,0,0,0.8919307,0.8473341,4.435278,0.561939,1.148898,0,1.148898,2.882278,48.03787,0.1483345,0.8888763,0.2412506,1.7,0.8635023
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.5908017,64.22002,51.93113,0.7122833,0.7122833,0,-1,0,0.7122833,82.94477,0,0,0,0.5908017,0.7497719,0.7122833,0,0,3.28638,1.595947,0,0.1589702,-0.1589702,2.714709,45.24505,0.1483345,0.7835116,0.4726414,0,2.186749
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,0.8367268,76.24729,57.251,0.2629354,0.2629354,0,0,0,0.2629354,318.2252,0,0,0,0.8367268,0.2767741,0.2629354,0,0,3.463014,1.436977,0.5599526,0,0.5599526,3.245926,54.09866,0.1482686,0.289229,0.6693814,0,2.273703
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.052761,87.15737,61.13701,0.4709083,0.4709083,0,0,0,0.4709083,223.5597,0,0,0,1.052761,0.4956929,0.4709083,0,0,2.903061,1.940934,0.5570682,0,0.5570682,3.774408,62.90667,0.1482032,0.5179991,0.8422089,0,2.993695
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.0252,89.98525,64.0567,0.08751899,0.08751899,0,0,0,0.08751899,1171.402,0,0,0,1.0252,0.09212525,0.08751899,0,0,2.345993,2.442295,0.9330743,0,0.9330743,4.6596,77.65984,0.1480936,0.09627089,0.8201596,0,3.467495
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,0.8041536,86.65816,66.86211,0.2371726,0.2371726,0,0,0,0.2371726,339.0584,0,0,0,0.8041536,0.2496554,0.2371726,0,0,1.412919,3.282062,0.5544983,0,0.5544983,5.185643,86.42721,0.1480286,0.2608899,0.6433229,0,4.086216
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,0.8553839,89.80405,68.20247,0.1135318,0.1135318,0,-1,0,0.1135318,753.431,0,0,0,0.8553839,0.1195072,0.1135318,0,0,0.8584204,3.781111,0.7358767,0,0.7358767,5.883757,98.06242,0.1479424,0.124885,0.6843072,0,4.636495
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.5844669,82.27631,68.3791,0.2890326,0.2890326,0,0,0,0.2890326,202.2149,0.1576784,0,0,0.5844669,0.3042449,0.2890326,0,0,0.1225436,4.443399,0.1225436,0,0.1225436,6.000012,100,0.1479281,0.3179359,0.4675736,0,5.027866
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.4672765,79.35569,68.4934,0.1048633,0.1048633,0,0,0,0.1048633,445.6053,0.356894,0,0,0.4672765,0.1103824,0.1048633,0,0,0,4.553689,0,0,0,6.000012,100,0.1479281,0.1153496,0.3738212,0,5.020966
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.1663091,70.66138,67.03874,0.3674696,0.3674696,0,0,0,0.3674696,45.25792,0,5.551115E-17,0,0.1663091,0.3868102,0.3674696,0,0,0,4.553689,0,0.220501,-0.220501,5.767583,96.1262,0.1479281,0.4042166,0.1330473,0,4.719998
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,64.0567,64.0567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2450012,4.333188,0,0,0,5.767583,96.1262,0.1479281,0,0,0,4.333188
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,61.3656,61.3656,0.6210176,0.6210176,0,-1,0,0.6210176,0,0,1.110223E-16,0,0,0.6537027,0.6210176,0,0,0.2450012,4.333188,0,0.6537027,-0.6537027,5.07852,84.64184,0.1479281,0.6831193,0,0,4.333188
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,58.62254,58.62254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9713375,3.679485,0,0,0,5.07852,84.64184,0.1479281,0,0,0,3.679485
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,56.19119,56.19119,1.547177,1.38,0,-1,0,1.38,0,0,0.1671769,0.3218946,0,1.452632,1.38,0,0,0.9713375,3.679485,0,1.452632,-1.452632,3.547312,59.12175,0.1479281,1.701895,0,0,3.679485
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,53.77023,53.77023,0.02934486,0.02934486,0,-1,0,0.02934486,0,0,3.469447E-18,0,0,0.03088932,0.02934486,0,0,2.585373,2.226854,0,0.03088932,-0.03088932,3.514752,58.57908,0.1479281,0.03227934,0,0,2.226854
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,52.13894,52.13894,0.1727765,0.1727765,0,-1,0,0.1727765,0,0,2.775558E-17,0,0,0.18187,0.1727765,0,0,2.619694,2.195964,0,0.18187,-0.18187,3.323044,55.38396,0.1479281,0.1900541,0,0,2.195964
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,50.85053,50.85053,0.2155958,0.2155958,0,-1,0,0.2155958,0,0,2.775558E-17,0,0,0.2269429,0.2155958,0,0,2.821772,2.014094,0,0.2269429,-0.2269429,3.083825,51.39699,0.1479281,0.2371553,0,0,2.014094
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,49.56212,49.56212,0.1125438,0.1125438,0,-1,0,0.1125438,0,0,1.387779E-17,0,0,0.1184672,0.1125438,0,0,3.073931,1.787151,0,0.1184672,-0.1184672,2.95895,49.31573,0.1479281,0.1237982,0,0,1.787151
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,48.36723,48.36723,0.2863079,0.2863079,0,-1,0,0.2863079,0,0,0,0,0,0.3013768,0.2863079,0,0,3.205561,1.668684,0,0.3013768,-0.3013768,2.641271,44.0211,0.1479281,0.3149387,0,0,1.668684
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,47.40092,47.40092,0.1486243,0.1486243,0,-1,0,0.1486243,0,0,0,0,0,0.1564466,0.1486243,0,0,3.540424,1.367308,0,0.1564466,-0.1564466,2.476362,41.27261,0.1479281,0.1634867,0,0,1.367308
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,46.40345,46.40345,0.2581623,0.2581623,0,-1,0,0.2581623,0,0,5.551115E-17,0,0,0.2717498,0.2581623,0,0,3.714253,1.210861,0,0.2717498,-0.2717498,2.189913,36.49847,0.1479281,0.2839785,0,0,1.210861
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,45.35402,45.35402,0.006059176,0.006059176,0,0,0,0.006059176,0,0,8.673617E-19,0,0,0.00637808,0.006059176,0,0,4.016198,0.9391112,0,0.00637808,-0.00637808,2.183189,36.38642,0.1479281,0.006665093,0,0,0.9391112
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.08089291,46.13762,44.64747,0.1418891,0.1418891,0,0,0,0.1418891,57.01137,0,2.775558E-17,0,0.08089291,0.1493569,0.1418891,0,0,4.023284,0.9327331,0,0.06846401,-0.06846401,2.111022,35.18363,0.1479281,0.156078,0.06471433,0,1.013626
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.4616214,52.90107,44.01366,0,0,0,0,0,0,0,0,0,0,0.4616214,0,0,0,0,4.099355,0.8642691,0.4616214,0,0.4616214,2.548954,42.48249,0.1478741,0,0.3692971,0,1.32589
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.7752962,62.18787,46.28915,0.7589447,0.7589447,0,0,0,0.7589447,102.1545,0,0,0,0.7752962,0.7988892,0.7589447,0,0,3.637734,1.279728,0,0.02359292,-0.02359292,2.524085,42.068,0.1478741,0.8348392,0.620237,0,2.055025
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,0.9838969,73.70219,51.78566,0.743963,0.743963,0,-1,0,0.743963,132.2508,0,0,0,0.9838969,0.7831189,0.743963,0,0,3.663948,1.256135,0.2007779,0,0.2007779,2.71456,45.24258,0.1478506,0.8183593,0.7871175,0,2.240032
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.034017,81.61806,57.15749,1.226633,1.226633,0,0,0,1.226633,84.2972,0,2.220446E-16,0,1.034017,1.291192,1.226633,0,0,3.463171,1.436836,0,0.2571753,-0.2571753,2.443473,40.72448,0.1478506,1.349296,0.8272136,0,2.470852
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.137802,89.8912,61.13701,1.113381,1.113381,0,0,0,1.113381,102.1934,0,0,0,1.137802,1.17198,1.113381,0,0,3.748921,1.17966,0,0.03417846,-0.03417846,2.407446,40.12402,0.1478506,1.224719,0.9102414,0,2.317462
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.014553,89.64438,64.0567,0,0,0,0,0,0,0,0,0,0,1.014553,0,0,0,0,3.786897,1.145482,1.014553,0,1.014553,3.369935,56.16548,0.147732,0,0.8116421,0,2.160034
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,0.8884746,89.18623,66.86211,0.2221845,0.2221845,0,0,0,0.2221845,399.8814,0,0,0,0.8884746,0.2338784,0.2221845,0,0,2.772344,2.058579,0.6545962,0,0.6545962,3.99094,66.51553,0.1476557,0.244403,0.7107797,0,2.947054
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,0.7880782,87.77882,68.20247,1.137351,1.137351,0,-1,0,1.137351,69.29068,0,0,0,0.7880782,1.197212,1.137351,0,0,2.117748,2.647716,0,0.4091334,-0.4091334,3.559675,59.3278,0.1476557,1.251086,0.6304626,0,3.435794
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.6718809,84.59729,68.32715,0.01548503,0.01548503,0,0,0,0.01548503,4338.905,0,0,0,0.6718809,0.01630004,0.01548503,0,0,2.572341,2.238582,0.6555809,0,0.6555809,4.181614,69.69343,0.1475793,0.01703354,0.5375047,0,2.910463
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.3595857,76.68404,68.4934,0,0,0,0,0,0,0,0,0,0,0.3595857,0,0,0,0,1.91676,2.828605,0.3595857,0,0.3595857,4.522747,75.37897,0.1475374,0,0.2876685,0,3.188191
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.132153,69.83783,66.9764,0.9379562,0.9379562,0,0,0,0.9379562,14.08946,0,1.110223E-16,0,0.132153,0.9873223,0.9379562,0,0,1.557174,3.152232,0,0.8551693,-0.8551693,3.621319,60.3552,0.1475374,1.031752,0.1057224,0,3.284385
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,63.99437,63.99437,0.7901331,0.7901331,0,0,0,0.7901331,0,0,1.110223E-16,0,0,0.831719,0.7901331,0,0,2.507362,2.297063,0,0.831719,-0.831719,2.744611,45.74342,0.1475374,0.8691463,0,0,2.297063
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,61.2513,61.2513,0.7581849,0.7581849,0,-1,0,0.7581849,0,0,1.110223E-16,0,0,0.7980893,0.7581849,0,0,3.431494,1.465344,0,0.7980893,-0.7980893,1.903351,31.72245,0.1475374,0.8340033,0,0,1.465344
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,58.52902,58.52902,0.2773888,0.2773888,0,-1,0,0.2773888,0,0,5.551115E-17,0,0,0.2919882,0.2773888,0,0,4.31826,0.6672547,0,0.2919882,-0.2919882,1.595568,26.59275,0.1475374,0.3051276,0,0,0.6672547
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,56.10806,56.10806,0.4238252,0.3565032,0,-1,0,0.3565032,0,0,0.06732202,0.1097045,0,0.3752665,0.3565032,0,0,4.642692,0.3752665,0,0.3752665,-0.3752665,1.200002,20,0.1475374,0.4662077,0,0,0.3752665
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,53.65593,53.65593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,50.72585,50.72585,0.1316412,0,0,-1,0,0,0,0,0.1316412,0.1448053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0.1448053,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,49.41666,49.41666,0.09450012,0,0,-1,0,0,0,0,0.09450012,0.1039501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0.1039501,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,48.22176,48.22176,0.07226697,0,0,-1,0,0,0,0,0.07226697,0.07949366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0.07949366,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,47.25546,47.25546,0.05510757,0,0,-1,0,0,0,0,0.05510757,0.06061833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0.06061833,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,46.22681,46.22681,0.05275074,0,0,-1,0,0,0,0,0.05275074,0.05802581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1475374,0.05802581,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,45.14621,45.14621,0.02719241,0.02719241,1.479824,0,0.4600919,0.02719241,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1476291,0.02991165,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.07368097,45.80445,44.45005,0.04734546,0.04734546,1.499977,0,0.4655937,0.04734546,155.6242,2.220446E-16,0,0,0.07368097,0,0,1.452632,1.38,3.679654,1.242,1.453681,0,1.453681,3.888268,64.80434,0.1477169,0.05208001,0.05894478,1.7,1.315681
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.3942685,51.28472,43.77468,0.8934784,0.8934784,1.7,0,0.5202,0.8934784,44.12737,0,0,0,0.3942685,0,0,0.8065216,0.7661955,2.225973,2.550313,1.160464,0,1.160464,4.989181,83.15285,0.1478639,0.9828262,0.3154148,1.7,2.944582
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.7465994,61.33202,46.11251,0,0,0,0,0,0,0,0,0,0,0.7465994,0,0,0,0,1.065509,3.594731,0.7465994,0,0.7465994,5.697467,94.9576,0.1477771,0,0.5972795,0,4.34133
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.039627,74.99017,51.60903,0.2466274,0.2466274,0,-1,0,0.2466274,421.5374,0.4611089,0,0,1.039627,0.2596078,0.2466274,0,0,0.3189099,4.26667,0.3189099,0,0.3189099,6.000012,100,0.14774,0.2712902,0.8317013,0,5.306297
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.136328,84.54999,57.0432,0.9473004,0.9473004,0,0,0,0.9473004,119.9544,0.13917,0,0,1.136328,0.9971583,0.9473004,0,0,0,4.553689,0,0,0,6.000012,100,0.14774,1.04203,0.9090627,0,5.690017
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.125227,89.31489,61.01233,0.7576774,0.7576774,0,0,0,0.7576774,148.51,0.3276715,0,0,1.125227,0.7975551,0.7576774,0,0,0,4.553689,0,0,0,6.000012,100,0.14774,0.8334451,0.9001813,0,5.678916
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.112069,92.77824,63.99437,0.2124236,0.2124236,0,0,0,0.2124236,523.5147,0.888465,0,0,1.112069,0.2236038,0.2124236,0,0,0,4.553689,0,0,0,6.000012,100,0.14774,0.233666,0.889655,0,5.665758
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.023968,93.45378,66.79977,1.592114,1.592114,0.6193449,0,0.2251811,1.592114,64.31496,0,0,0,1.023968,1.023968,0.9727692,0,0,0,4.553689,0,0,0,6.000012,100,0.14774,1.751325,0.8191741,1.7,5.577657
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,0.9368173,92.30215,68.15051,0.6687267,0.6687267,0,-1,0,0.6687267,140.0897,0.2328945,0,0,0.9368173,0.7039229,0.6687267,0,0,0,4.553689,0,0,0,6.000012,100,0.14774,0.7355995,0.7494539,0,5.490506
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,0.8310227,89.21214,68.32715,0.5797752,0.5797752,0,0,0,0.5797752,143.3353,0.220733,0,0,0.8310227,0.6102897,0.5797752,0,0,0,4.553689,0,0,0,6.000012,100,0.14774,0.6377527,0.6648182,0,5.384712
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.5899274,82.49217,68.44144,1.055886,1.055886,0,0,0,1.055886,55.87038,0,2.220446E-16,0,0.5899274,1.111459,1.055886,0,0,0,4.553689,0,0.5215314,-0.5215314,5.45027,90.83765,0.14774,1.161474,0.4719419,0,5.143616
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.2855385,73.26427,66.92445,0,0,0,0,0,0,0,0,0,0,0.2855385,0,0,0,0,0.5794793,4.032157,0.2855385,0,0.2855385,5.721155,95.35239,0.1477069,0,0.2284308,0,4.317696
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,63.88007,63.88007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2939408,4.289142,0,0,0,5.721155,95.35239,0.1477069,0,0,0,4.289142
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,61.13701,61.13701,0.2322297,0.2322297,0,-1,0,0.2322297,0,0,2.775558E-17,0,0,0.2444523,0.2322297,0,0,0.2939408,4.289142,0,0.2444523,-0.2444523,5.46348,91.05782,0.1477069,0.2554527,0,0,4.289142
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,58.41473,58.41473,0.246194,0.246194,0,-1,0,0.246194,0,0,2.775558E-17,0,0,0.2591516,0.246194,0,0,0.5655545,4.04469,0,0.2591516,-0.2591516,5.19031,86.505,0.1477069,0.2708135,0,0,4.04469
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,55.99377,55.99377,0.3931795,0.3931795,0,-1,0,0.3931795,0,0,5.551115E-17,0,0,0.4138732,0.3931795,0,0,0.8535007,3.785538,0,0.4138732,-0.4138732,4.754049,79.234,0.1477069,0.4324975,0,0,3.785538
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,53.53125,53.53125,0.05993814,0.05993814,0,-1,0,0.05993814,0,0,1.387779E-17,0,0,0.06309278,0.05993814,0,0,1.31336,3.371665,0,0.06309278,-0.06309278,4.687544,78.12557,0.1477069,0.06593196,0,0,3.371665
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,51.89996,51.89996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.383463,3.308572,0,0,0,4.687544,78.12557,0.1477069,0,0,0,3.308572
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,50.58038,50.58038,0.004641078,0.004641078,0,-1,0,0.004641078,0,0,0,0,0,0.004885345,0.004641078,0,0,1.383463,3.308572,0,0.004885345,-0.004885345,4.682394,78.03975,0.1477069,0.005105186,0,0,3.308572
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,49.27119,49.27119,0.1053341,0.1053341,0,-1,0,0.1053341,0,0,1.387779E-17,0,0,0.110878,0.1053341,0,0,1.388891,3.303687,0,0.110878,-0.110878,4.565518,76.09183,0.1477069,0.1158675,0,0,3.303687
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,48.0763,48.0763,0.07526799,0.07526799,0,-1,0,0.07526799,0,0,0,0,0,0.07922945,0.07526799,0,0,1.512089,3.192809,0,0.07922945,-0.07922945,4.482003,74.69991,0.1477069,0.08279478,0,0,3.192809
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,47.07882,47.07882,0.2009307,0.2009307,0,-1,0,0.2009307,0,0,2.775558E-17,0,0,0.211506,0.2009307,0,0,1.600122,3.11358,0,0.211506,-0.211506,4.259057,70.98413,0.1477069,0.2210238,0,0,3.11358
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,46.05017,46.05017,0.007449921,0.007449921,0,-1,0,0.007449921,0,0,0,0,0,0.007842022,0.007449921,0,0,1.835128,2.902074,0,0.007842022,-0.007842022,4.25079,70.84636,0.1477069,0.008194913,0,0,2.902074
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,44.94879,44.94879,0.003535745,0.003535745,0,0,0,0.003535745,0,0,4.336809E-19,0,0,0.003721837,0.003535745,0,0,1.843842,2.894232,0,0.003721837,-0.003721837,4.246867,70.78098,0.1477069,0.00388932,0,0,2.894232
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.08437089,45.79303,44.24225,0.16901,0.16901,0,0,0,0.16901,49.92065,0,0,0,0.08437089,0.1779053,0.16901,0,0,1.847977,2.89051,0,0.09353437,-0.09353437,4.148273,69.13775,0.1477069,0.185911,0.06749671,0,2.97488
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4000227,51.18134,43.56687,0.6285862,0.6285862,0,0,0,0.6285862,63.63848,0,0,0,0.4000227,0.6616697,0.6285862,0,0,1.951904,2.796975,0,0.261647,-0.261647,3.872473,64.54109,0.1477069,0.6914449,0.3200182,0,3.196998
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.626018,58.44661,45.93588,0,0,0,0,0,0,0,0,0,0,0.626018,0,0,0,0,2.242623,2.535328,0.626018,0,0.626018,4.466366,74.43929,0.1476343,0,0.5008144,0,3.161346
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,0.8244196,69.23663,51.46356,0.5285142,0.5285142,0,-1,0,0.5285142,155.9882,0,0,0,0.8244196,0.5563307,0.5285142,0,0,1.616605,3.098745,0.2680888,0,0.2680888,4.720697,78.67813,0.1476032,0.5813656,0.6595356,0,3.923164
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,0.9712077,79.537,56.9289,0.6383246,0.6383246,0,0,0,0.6383246,152.1495,0,0,0,0.9712077,0.6719206,0.6383246,0,0,1.348516,3.340024,0.2992871,0,0.2992871,5.004626,83.41026,0.1475685,0.702157,0.7769662,0,4.311232
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.070636,87.49461,60.96037,0.2900019,0.2900019,0,0,0,0.2900019,369.1824,0,0,0,1.070636,0.3052652,0.2900019,0,0,1.049229,3.609383,0.7653708,0,0.7653708,5.730721,95.51182,0.1474799,0.3190021,0.8565088,0,4.680019
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,0.8281353,83.88349,63.94241,0.4665435,0.4665435,0,0,0,0.4665435,177.5044,0.05317881,0,0,0.8281353,0.4910984,0.4665435,0,0,0.2838582,4.298217,0.2838582,0,0.2838582,6.000012,100,0.147447,0.5131978,0.6625082,0,5.126352
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,0.7320423,84.4548,66.74781,0.001508081,0.001508081,0,0,0,0.001508081,48541.31,0.7304548,0,0,0.7320423,0.001587454,0.001508081,0,0,0,4.553689,0,0,0,6.000012,100,0.147447,0.001658889,0.5856338,0,5.285731
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,0.7828244,87.48843,68.08817,1.00914,1.00914,0,-1,0,1.00914,77.57337,0,0,0,0.7828244,1.062253,1.00914,0,0,0,4.553689,0,0.2794288,-0.2794288,5.705468,95.09094,0.147447,1.110055,0.6262595,0,5.336514
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.6575409,84.12875,68.26481,0.2421165,0.2421165,0,0,0,0.2421165,271.5804,0.09220491,0,0,0.6575409,0.2548595,0.2421165,0,0,0.3104765,4.27426,0.3104765,0,0.3104765,6.000012,100,0.1474111,0.2663282,0.5260327,0,4.931801
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.383609,77.14764,68.3791,0.6568324,0.6568324,0,0,0,0.6568324,58.40287,0,0,0,0.383609,0.6914026,0.6568324,0,0,0,4.553689,0,0.3077936,-0.3077936,5.675569,94.59263,0.1474111,0.7225156,0.3068872,0,4.937298
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.149982,70.11615,66.86211,0.4932317,0.4932317,0,0,0,0.4932317,30.40803,0,0,0,0.149982,0.5191913,0.4932317,0,0,0.3419928,4.245895,0,0.3692092,-0.3692092,5.286388,88.1063,0.1474111,0.5425549,0.1199856,0,4.395877
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,63.82812,63.82812,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7522253,3.876686,0,0,0,5.286388,88.1063,0.1474111,0,0,0,3.876686
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,61.07467,61.07467,0.2939049,0.2939049,0,-1,0,0.2939049,0,0,0,0,0,0.3093736,0.2939049,0,0,0.7522253,3.876686,0,0.3093736,-0.3093736,4.96028,82.67117,0.1474111,0.3232954,0,0,3.876686
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,58.3316,58.3316,0.7899519,0.7899519,0,-1,0,0.7899519,0,0,1.110223E-16,0,0,0.8315284,0.7899519,0,0,1.095974,3.567313,0,0.8315284,-0.8315284,4.083772,68.06274,0.1474111,0.8689471,0,0,3.567313
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,55.86909,55.86909,0.3721436,0.3721436,0,-1,0,0.3721436,0,0,0,0,0,0.3917301,0.3721436,0,0,2.019894,2.735784,0,0.3917301,-0.3917301,3.670852,61.18075,0.1474111,0.4093579,0,0,2.735784
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,53.44812,53.44812,0.1813946,0.1813946,0,-1,0,0.1813946,0,0,2.775558E-17,0,0,0.1909417,0.1813946,0,0,2.45515,2.344054,0,0.1909417,-0.1909417,3.469582,57.82626,0.1474111,0.199534,0,0,2.344054
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,51.75449,51.75449,0.2072553,0.2072553,0,-1,0,0.2072553,0,0,2.775558E-17,0,0,0.2181634,0.2072553,0,0,2.667307,2.153112,0,0.2181634,-0.2181634,3.239618,53.99352,0.1474111,0.2279808,0,0,2.153112
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,50.46609,50.46609,0.04317332,0.04317332,0,-1,0,0.04317332,0,0,6.938894E-18,0,0,0.0454456,0.04317332,0,0,2.909711,1.934949,0,0.0454456,-0.0454456,3.191714,53.19513,0.1474111,0.04749065,0,0,1.934949
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,49.12572,49.12572,0.1495016,0.1495016,0,-1,0,0.1495016,0,0,2.775558E-17,0,0,0.1573701,0.1495016,0,0,2.960206,1.889503,0,0.1573701,-0.1573701,3.025831,50.43042,0.1474111,0.1644517,0,0,1.889503
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,47.89966,47.89966,0.2804725,0.2804725,0,-1,0,0.2804725,0,0,5.551115E-17,0,0,0.2952342,0.2804725,0,0,3.135062,1.732133,0,0.2952342,-0.2952342,2.714627,45.24369,0.1474111,0.3085198,0,0,1.732133
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,46.90218,46.90218,0.1532551,0.1532551,0,-1,0,0.1532551,0,0,2.775558E-17,0,0,0.1613211,0.1532551,0,0,3.4631,1.436899,0,0.1613211,-0.1613211,2.54458,42.40958,0.1474111,0.1685806,0,0,1.436899
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,45.88393,45.88393,0.2284416,0.2284416,0,-1,0,0.2284416,0,0,2.775558E-17,0,0,0.2404648,0.2284416,0,0,3.642345,1.275578,0,0.2404648,-0.2404648,2.291108,38.18505,0.1474111,0.2512857,0,0,1.275578
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,44.77216,44.77216,0.1281827,0.1281827,0,0,0,0.1281827,0,0,0,0,0,0.1349292,0.1281827,0,0,3.909528,1.035113,0,0.1349292,-0.1349292,2.14888,35.81459,0.1474111,0.141001,0,0,1.035113
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1038959,45.94598,44.03444,0.04052624,0.04052624,0,0,0,0.04052624,256.3671,0,0,0,0.1038959,0.0426592,0.04052624,0,0,4.05945,0.9001841,0.06123674,0,0.06123674,2.206974,36.78283,0.1474041,0.04457887,0.08311675,0,1.00408
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.2994491,48.98827,43.36945,0,0,0,0,0,0,0,0,0,0,0.2994491,0,0,0,0,3.998213,0.9552972,0.2994491,0,0.2994491,2.491056,41.51752,0.1473695,0,0.2395593,0,1.254746
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.5199368,55.95511,45.73846,1.213517,1.213517,1.7,0,0.5202,1.213517,42.84544,0,0,0,0.5199368,0,0,0.4864827,0.4621585,3.698764,1.224801,0.9820953,0,0.9820953,3.422754,57.04578,0.1474891,1.334869,0.4159494,1.7,1.744738
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,0.8559415,69.81735,51.28693,1.087159,1.087159,0,-1,0,1.087159,78.73196,0,0,0,0.8559415,1.144378,1.087159,0,0,2.716669,2.108687,0,0.2884363,-0.2884363,3.118715,51.97849,0.1474891,1.195875,0.6847532,0,2.964629
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.090817,82.83381,56.78344,0.9311416,0.9311416,0,0,0,0.9311416,117.1483,0,0,0,1.090817,0.980149,0.9311416,0,0,3.037153,1.820251,0.1106678,0,0.1106678,3.223704,53.72829,0.1474763,1.024256,0.8726534,0,2.911068
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.102943,88.37701,60.84608,0.6319991,0.6319991,0,0,0,0.6319991,174.5166,0,0,0,1.102943,0.6652622,0.6319991,0,0,2.926486,1.919852,0.4376809,0,0.4376809,3.638925,60.64862,0.1474257,0.695199,0.8823545,0,3.022795
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,0.8054134,83.16456,63.88007,0.09184735,0.09184735,0,0,0,0.09184735,876.9044,0,0,0,0.8054134,0.09668142,0.09184735,0,0,2.488805,2.313765,0.7087319,0,0.7087319,4.311286,71.85464,0.1473439,0.1010321,0.6443307,0,3.119178
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.069417,94.8533,66.68547,0.1071092,0.1071092,0,0,0,0.1071092,998.4363,0,0,0,1.069417,0.1127465,0.1071092,0,0,1.780073,2.951623,0.9566702,0,0.9566702,5.218863,86.98089,0.1472337,0.1178201,0.8555334,0,4.02104
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,0.9459687,92.44181,68.02583,0,0,0,-1,0,0,0,0.1225662,0,0,0.9459687,0,0,0,0,0.8234026,3.812627,0.8234026,0,0.8234026,6.000012,100,0.147139,0,0.756775,0,4.758595
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,0.846427,89.52991,68.20247,0.9683219,0.9683219,0,0,0,0.9683219,87.41174,0,0,0,0.846427,1.019286,0.9683219,0,0,0,4.553689,0,0.1728591,-0.1728591,5.817802,96.96318,0.147139,1.065154,0.6771416,0,5.400116
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.5549832,81.43732,68.32715,1.340241,1.340241,0.995469,0,0.327863,1.340241,41.40922,5.551115E-17,0,0,0.5549832,0.3629175,0.3447716,0,0,0.1920657,4.38083,0.1920657,0,0.1920657,6.000012,100,0.1471601,1.474265,0.4439865,1.7,4.935813
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2154253,71.52188,66.79977,0,0,0,0,0,0,0,0.2154253,0,0,0.2154253,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1471601,0,0.1723402,0,4.769114
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,63.70343,63.70343,0.8473861,0.8473861,0,0,0,0.8473861,0,0,1.110223E-16,0,0,0.8919854,0.8473861,0,0,0,4.553689,0,0.8919854,-0.8919854,5.059777,84.32944,0.1471601,0.9321247,0,0,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,60.89803,60.89803,0.07155441,0.07155441,0,-1,0,0.07155441,0,0,0,0,0,0.07532043,0.07155441,0,0,0.9910948,3.661704,0,0.07532043,-0.07532043,4.980382,83.0062,0.1471601,0.07870985,0,0,3.661704
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,58.18614,58.18614,0.476654,0.476654,0,-1,0,0.476654,0,0,1.110223E-16,0,0,0.5017411,0.476654,0,0,1.074784,3.586383,0,0.5017411,-0.5017411,4.451501,74.19153,0.1471601,0.5243194,0,0,3.586383
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,55.75479,55.75479,0.5272943,0.5272943,0,-1,0,0.5272943,0,0,0,0,0,0.5550467,0.5272943,0,0,1.632274,3.084642,0,0.5550467,-0.5550467,3.86643,64.44038,0.1471601,0.5800238,0,0,3.084642
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,53.30266,53.30266,0.02152019,0.02152019,0,-1,0,0.02152019,0,0,3.469447E-18,0,0,0.02265283,0.02152019,0,0,2.248993,2.529595,0,0.02265283,-0.02265283,3.842552,64.0424,0.1471601,0.0236722,0,0,2.529595
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,51.60903,51.60903,0.09762963,0.09762963,0,-1,0,0.09762963,0,0,1.387779E-17,0,0,0.102768,0.09762963,0,0,2.274163,2.506943,0,0.102768,-0.102768,3.734225,62.23696,0.1471601,0.1073926,0,0,2.506943
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,50.28945,50.28945,0.07431153,0.07431153,0,-1,0,0.07431153,0,0,1.387779E-17,0,0,0.07822267,0.07431153,0,0,2.388349,2.404175,0,0.07822267,-0.07822267,3.651771,60.86273,0.1471601,0.08174269,0,0,2.404175
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,48.94909,48.94909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475263,2.325952,0,0,0,3.651771,60.86273,0.1471601,0,0,0,2.325952
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,47.72302,47.72302,0.1118875,0.1118875,0,-1,0,0.1118875,0,0,1.387779E-17,0,0,0.1177763,0.1118875,0,0,2.475263,2.325952,0,0.1177763,-0.1177763,3.527624,58.79361,0.1471601,0.1230762,0,0,2.325952
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,46.72555,46.72555,0.00476883,0.00476883,0,-1,0,0.00476883,0,0,8.673617E-19,0,0,0.005019821,0.00476883,0,0,2.606126,2.208176,0,0.005019821,-0.005019821,3.522332,58.70543,0.1471601,0.005245713,0,0,2.208176
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,45.67612,45.67612,0.1402196,0.1402196,0,-1,0,0.1402196,0,0,2.775558E-17,0,0,0.1475995,0.1402196,0,0,2.611703,2.203156,0,0.1475995,-0.1475995,3.366749,56.11237,0.1471601,0.1542415,0,0,2.203156
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,44.56435,44.56435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.775703,2.055556,0,0,0,3.366749,56.11237,0.1471601,0,0,0,2.055556
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.07540266,45.21787,43.83702,0.1391842,0.1391842,0,0,0,0.1391842,54.17474,0,0,0,0.07540266,0.1465097,0.1391842,0,0,2.775703,2.055556,0,0.07110699,-0.07110699,3.291795,54.86315,0.1471601,0.1531026,0.06032213,0,2.130959
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3407466,49.54755,43.13048,0.4728982,0.4728982,0,0,0,0.4728982,72.05495,0,5.551115E-17,0,0.3407466,0.4977876,0.4728982,0,0,2.854711,1.984449,0,0.157041,-0.157041,3.12626,52.10423,0.1471601,0.5201881,0.2725973,0,2.325196
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.701501,59.66756,45.53065,0.722057,0.722057,0,0,0,0.722057,97.15311,0,1.110223E-16,0,0.701501,0.7600601,0.722057,0,0,3.029201,1.827408,0,0.05855913,-0.05855913,3.064533,51.07545,0.1471601,0.7942628,0.5612007,0,2.528909
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.051532,74.70969,51.11029,0,0,0,-1,0,0,0,0,0,0,1.051532,0,0,0,0,3.094266,1.768849,1.051532,0,1.051532,4.062104,67.7016,0.1470393,0,0.8412257,0,2.820381
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.090891,82.67941,56.65876,0,0,0,0,0,0,0,0,0,0,1.090891,0,0,0,0,2.042734,2.715228,1.090891,0,1.090891,5.097014,84.95007,0.1469142,0,0.8727131,0,3.806119
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.231158,92.51866,60.72139,0,0,0,0,0,0,0,0.2793156,0,0,1.231158,0,0,0,0,0.9518428,3.69703,0.9518428,0,0.9518428,6.000012,100,0.1468052,0,0.9849268,0,4.928189
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.121434,92.7965,63.76577,0.8756453,0.8756453,0,0,0,0.8756453,128.0695,0.1997025,0,0,1.121434,0.9217319,0.8756453,0,0,0,4.553689,0,0,0,6.000012,100,0.1468052,0.9632099,0.8971475,0,5.675123
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.091393,95.46855,66.57117,0.9415647,0.9415647,0,0,0,0.9415647,115.9127,0.100272,0,0,1.091393,0.9911207,0.9415647,0,0,0,4.553689,0,0,0,6.000012,100,0.1468052,1.035721,0.8731142,0,5.645082
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,0.803071,87.95038,67.97388,0.6335895,0.6335895,0,-1,0,0.6335895,126.7494,0.1361347,0,0,0.803071,0.6669363,0.6335895,0,0,0,4.553689,0,0,0,6.000012,100,0.1468052,0.6969485,0.6424568,0,5.35676
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.6290317,83.21813,68.15051,0.6179001,0.6179001,0,0,0,0.6179001,101.8015,0,0,0,0.6290317,0.6504211,0.6179001,0,0,0,4.553689,0,0.02138942,-0.02138942,5.977466,99.62423,0.1468052,0.6796901,0.5032254,0,5.182721
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.3553476,76.33781,68.26481,0,0,0,0,0,0,0,0.3315816,0,0,0.3553476,0,0,0,0,0.02376602,4.5323,0.02376602,0,0.02376602,6.000012,100,0.1468024,0,0.2842781,0,4.887647
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.194966,71.00534,66.74781,0.3381032,0.3381032,0,0,0,0.3381032,57.66464,0,0,0,0.194966,0.3558981,0.3381032,0,0,0,4.553689,0,0.1609321,-0.1609321,5.830375,97.17271,0.1468024,0.3719135,0.1559728,0,4.748655
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,63.58914,63.58914,0.6798453,0.6798453,0,0,0,0.6798453,0,0,1.110223E-16,0,0,0.7156267,0.6798453,0,0,0.1788134,4.392757,0,0.7156267,-0.7156267,5.076038,84.60046,0.1468024,0.7478299,0,0,4.392757
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,60.78373,60.78373,0.07763354,0.07763354,0,-1,0,0.07763354,0,0,1.387779E-17,0,0,0.08171953,0.07763354,0,0,0.9739542,3.67713,0,0.08171953,-0.08171953,4.989898,83.1648,0.1468024,0.0853969,0,0,3.67713
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,58.04067,58.04067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.064754,3.595411,0,0,0,4.989898,83.1648,0.1468024,0,0,0,3.595411
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,55.60933,55.60933,0.3665393,0.3665393,0,-1,0,0.3665393,0,0,0,0,0,0.3858309,0.3665393,0,0,1.064754,3.595411,0,0.3858309,-0.3858309,4.583197,76.38646,0.1468024,0.4031933,0,0,3.595411
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,53.1572,53.1572,0.1898053,0.1898053,0,-1,0,0.1898053,0,0,2.775558E-17,0,0,0.1997951,0.1898053,0,0,1.493455,3.20958,0,0.1997951,-0.1997951,4.372594,72.87642,0.1468024,0.2087859,0,0,3.20958
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,51.43239,51.43239,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.715449,3.009785,0,0,0,4.372594,72.87642,0.1468024,0,0,0,3.009785
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,50.11281,50.11281,0.2595062,0.2595062,0,-1,0,0.2595062,0,0,0,0,0,0.2731644,0.2595062,0,0,1.715449,3.009785,0,0.2731644,-0.2731644,4.084653,68.07742,0.1468024,0.2854568,0,0,3.009785
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,48.77245,48.77245,0.08936399,0.08936399,0,-1,0,0.08936399,0,0,1.387779E-17,0,0,0.09406736,0.08936399,0,0,2.018965,2.73662,0,0.09406736,-0.09406736,3.985498,66.42483,0.1468024,0.09830039,0,0,2.73662
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,47.54639,47.54639,0.139509,0.139509,0,-1,0,0.139509,0,0,2.775558E-17,0,0,0.1468516,0.139509,0,0,2.123485,2.642553,0,0.1468516,-0.1468516,3.830703,63.84492,0.1468024,0.1534599,0,0,2.642553
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,46.51774,46.51774,0.1036359,0.1036359,0,-1,0,0.1036359,0,0,1.387779E-17,0,0,0.1090904,0.1036359,0,0,2.286653,2.495701,0,0.1090904,-0.1090904,3.715711,61.92839,0.1468024,0.1139995,0,0,2.495701
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,45.46831,45.46831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.407865,2.386611,0,0,0,3.715711,61.92839,0.1468024,0,0,0,2.386611
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,44.30459,44.30459,0.1790882,0.1790882,0,0,0,0.1790882,0,0,2.775558E-17,0,0,0.1885139,0.1790882,0,0,2.407865,2.386611,0,0.1885139,-0.1885139,3.517,58.61655,0.1468024,0.196997,0,0,2.386611
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1112363,45.60905,43.56687,0.1614519,0.1614519,0,0,0,0.1614519,68.89747,0,0,0,0.1112363,0.1699494,0.1614519,0,0,2.617324,2.198097,0,0.05871309,-0.05871309,3.455111,57.58507,0.1468024,0.1775971,0.08898903,0,2.309333
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.3837498,50.12496,42.87072,0.3016053,0.3016053,0,0,0,0.3016053,127.2358,0,0,0,0.3837498,0.3174792,0.3016053,0,0,2.682561,2.139384,0.06627063,0,0.06627063,3.517981,58.6329,0.1467949,0.3317658,0.3069999,0,2.523134
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,0.8224875,62.15417,45.29168,0.4827957,0.4827957,0,0,0,0.4827957,170.3593,0,0,0,0.8224875,0.508206,0.4827957,0,0,2.616291,2.199028,0.3142816,0,0.3142816,3.816134,63.60212,0.1467589,0.5310752,0.65799,0,3.021515
