Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.069186,74.97727,50.93365,0.5757295,0.5757295,0,-1,0,0.5757295,185.7098,0,0,0,1.069186,0.6060311,0.5757295,0,0,2.302009,2.481881,0.4631553,0,0.4631553,4.255522,70.92523,0.146706,0.6333025,0.8553491,0,3.551067
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.003189,79.91264,56.49251,0.2410668,0.2410668,0,0,0,0.2410668,416.1457,0,0,0,1.003189,0.2537546,0.2410668,0,0,1.838854,2.898721,0.7494345,0,0.7494345,4.966498,82.7748,0.1466203,0.2651735,0.8025513,0,3.90191
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,0.8721117,81.16519,60.6071,0.2862688,0.2862688,0,0,0,0.2862688,304.6479,0,0,0,0.8721117,0.3013356,0.2862688,0,0,1.089419,3.573212,0.5707762,0,0.5707762,5.507984,91.79955,0.1465552,0.3148957,0.6976894,0,4.445323
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,0.8363931,83.77402,63.65148,0.9882362,0.9882362,0,0,0,0.9882362,84.63493,0,0,0,0.8363931,1.040249,0.9882362,0,0,0.518643,4.08691,0,0.2038555,-0.2038555,5.293101,88.21818,0.1465552,1.08706,0.6691145,0,4.923303
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,0.9236234,89.84072,66.50883,0.4398274,0.4398274,0,0,0,0.4398274,209.9968,0,0,0,0.9236234,0.4629762,0.4398274,0,0,0.7451491,3.883055,0.4606473,0,0.4606473,5.73011,95.50164,0.1465027,0.4838101,0.7388988,0,4.806678
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,0.9086597,91.04147,67.85958,0.9077765,0.9077765,0,-1,0,0.9077765,100.0973,0,0,0,0.9086597,0.9555542,0.9077765,0,0,0.2845018,4.297637,0,0.04689446,-0.04689446,5.680679,94.67779,0.1465027,0.9985541,0.7269278,0,5.206297
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,0.7603464,86.75858,68.02583,0.9110507,0.9110507,0,0,0,0.9110507,83.45819,0,0,0,0.7603464,0.9590007,0.9110507,0,0,0.3366068,4.250743,0,0.1986543,-0.1986543,5.471279,91.1878,0.1465027,1.002156,0.6082771,0,5.011089
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.4497792,78.54107,68.15051,0.4160213,0.4160213,0,0,0,0.4160213,108.1144,0,0,0,0.4497792,0.4379172,0.4160213,0,0,0.5573338,4.052089,0.01186196,0,0.01186196,5.482532,91.37535,0.1465013,0.4576235,0.3598233,0,4.501868
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.166415,70.24754,66.63352,0,0,0,0,0,0,0,0,0,0,0.166415,0,0,0,0,0.5454718,4.062764,0.166415,0,0.166415,5.640407,94.0066,0.1464824,0,0.133132,0,4.229179
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,63.47484,63.47484,0.3842489,0.3842489,0,0,0,0.3842489,0,0,5.551115E-17,0,0,0.4044725,0.3842489,0,0,0.3790568,4.212538,0,0.4044725,-0.4044725,5.214056,86.90076,0.1464824,0.4226738,0,0,4.212538
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,60.66944,60.66944,0.8555934,0.8555934,0,-1,0,0.8555934,0,0,0,0,0,0.9006247,0.8555934,0,0,0.8284707,3.808065,0,0.9006247,-0.9006247,4.264714,71.07842,0.1464824,0.9411528,0,0,3.808065
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,57.89521,57.89521,0.2555243,0.2555243,0,-1,0,0.2555243,0,0,0,0,0,0.2689729,0.2555243,0,0,1.829165,2.907441,0,0.2689729,-0.2689729,3.981192,66.35306,0.1464824,0.2810767,0,0,2.907441
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,55.43269,55.43269,0.2087098,0.2087098,0,-1,0,0.2087098,0,0,2.775558E-17,0,0,0.2196946,0.2087098,0,0,2.128024,2.638468,0,0.2196946,-0.2196946,3.749613,62.49343,0.1464824,0.2295808,0,0,2.638468
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,52.98056,52.98056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1464824,0,0,0,2.418773
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,51.28693,51.28693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1464824,0,0,0,2.418773
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,49.94656,49.94656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1464824,0,0,0,2.418773
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,48.59582,48.59582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372129,2.418773,0,0,0,3.749613,62.49343,0.1464824,0,0,0,2.418773
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,47.33858,47.33858,0.02523884,0.02523884,0,-1,0,0.02523884,0,0,3.469447E-18,0,0,0.0265672,0.02523884,0,0,2.372129,2.418773,0,0.0265672,-0.0265672,3.721609,62.02669,0.1464824,0.02776272,0,0,2.418773
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,46.35149,46.35149,0.01985986,0.01985986,0,-1,0,0.01985986,0,0,0,0,0,0.02090511,0.01985986,0,0,2.401648,2.392206,0,0.02090511,-0.02090511,3.699573,61.65943,0.1464824,0.02184584,0,0,2.392206
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,45.27089,45.27089,0.136403,0.136403,0,-1,0,0.136403,0,0,2.775558E-17,0,0,0.1435821,0.136403,0,0,2.424876,2.371301,0,0.1435821,-0.1435821,3.548224,59.13695,0.1464824,0.1500433,0,0,2.371301
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,44.09678,44.09678,0.0413225,0.0413225,0,0,0,0.0413225,0,0,6.938894E-18,0,0,0.04349736,0.0413225,0,0,2.584411,2.227719,0,0.04349736,-0.04349736,3.502374,58.37278,0.1464824,0.04545474,0,0,2.227719
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.05690709,44.37484,43.33828,0,0,0,0,0,0,0,0,0,0,0.05690709,0,0,0,0,2.632742,2.184222,0.05690709,0,0.05690709,3.556361,59.27256,0.1464759,0,0.04552567,0,2.241128
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.3097283,48.42208,42.63174,0,0,0,0,0,0,0,0,0,0,0.3097283,0,0,0,0,2.575835,2.235438,0.3097283,0,0.3097283,3.850195,64.16978,0.1464406,0,0.2477826,0,2.545166
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.5817599,56.53973,45.06309,0.452731,0.452731,0,0,0,0.452731,128.5002,0,0,0,0.5817599,0.4765589,0.452731,0,0,2.266106,2.514193,0.1052011,0,0.1052011,3.949997,65.83315,0.1464286,0.498004,0.465408,0,3.095953
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.030221,73.64348,50.70506,0.479654,0.479654,0,-1,0,0.479654,214.7843,0,0,0,1.030221,0.5048989,0.479654,0,0,2.160905,2.608874,0.5253224,0,0.5253224,4.448362,74.13921,0.1463689,0.5276194,0.8241771,0,3.639096
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.177161,84.88747,56.31587,0,0,0,0,0,0,0,0,0,0,1.177161,0,0,0,0,1.635583,3.081664,1.177161,0,1.177161,5.565115,92.75173,0.1462351,0,0.9417288,0,4.258825
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,0.8898215,81.52747,60.49281,0.7286042,0.7286042,0,0,0,0.7286042,122.1269,0,0,0,0.8898215,0.7669518,0.7286042,0,0,0.4584219,4.141109,0.1228697,0,0.1228697,5.681679,94.69447,0.1462211,0.8014646,0.7118572,0,5.030931
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,0.8749787,84.73892,63.5268,0.6606457,0.6606457,0,0,0,0.6606457,132.4429,0,0,0,0.8749787,0.6954166,0.6606457,0,0,0.3355521,4.251692,0.1795621,0,0.1795621,5.852027,97.53358,0.1462007,0.7267103,0.6999829,0,5.126671
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,0.950702,90.47326,66.3322,0.26857,0.26857,0,0,0,0.26857,353.9866,0.5120067,0,0,0.950702,0.2827053,0.26857,0,0,0.15599,4.413298,0.15599,0,0.15599,6.000012,100,0.146183,0.295427,0.7605616,0,5.364
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,0.7459855,86.00282,67.7349,0.2944621,0.2944621,0,-1,0,0.2944621,253.3384,0.4360254,0,0,0.7459855,0.3099601,0.2944621,0,0,0,4.553689,0,0,0,6.000012,100,0.146183,0.3239083,0.5967884,0,5.299675
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,0.7396926,86.02917,67.91154,0.1318816,0.1318816,0,0,0,0.1318816,560.8762,0.6008698,0,0,0.7396926,0.1388227,0.1318816,0,0,0,4.553689,0,0,0,6.000012,100,0.146183,0.1450698,0.5917541,0,5.293382
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.5106938,79.95193,68.02583,0,0,0,0,0,0,0,0.5106938,0,0,0.5106938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.146183,0,0.408555,0,5.064383
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2006615,70.88695,66.50883,0.6982806,0.6982806,0,0,0,0.6982806,28.73651,0,0,0,0.2006615,0.7350322,0.6982806,0,0,0,4.553689,0,0.5343707,-0.5343707,5.436736,90.61208,0.146183,0.7681087,0.1605292,0,4.75435
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,63.29821,63.29821,0.3063185,0.3063185,0,0,0,0.3063185,0,0,0,0,0,0.3224405,0.3063185,0,0,0.5937453,4.019318,0,0.3224405,-0.3224405,5.096854,84.94739,0.146183,0.3369504,0,0,4.019318
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,60.49281,60.49281,0.7305109,0.7305109,0,-1,0,0.7305109,0,0,0,0,0,0.7689588,0.7305109,0,0,0.9520125,3.696878,0,0.7689588,-0.7689588,4.2863,71.43819,0.146183,0.803562,0,0,3.696878
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,57.71857,57.71857,0.5303587,0.5303587,0,-1,0,0.5303587,0,0,1.110223E-16,0,0,0.5582723,0.5303587,0,0,1.806411,2.927919,0,0.5582723,-0.5582723,3.697829,61.63036,0.146183,0.5833946,0,0,2.927919
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,55.25605,55.25605,0.1555042,0.1555042,0,-1,0,0.1555042,0,0,0,0,0,0.1636886,0.1555042,0,0,2.426714,2.369647,0,0.1636886,-0.1636886,3.525286,58.75465,0.146183,0.1710546,0,0,2.369647
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,52.80392,52.80392,0.01608599,0.01608599,0,-1,0,0.01608599,0,0,0,0,0,0.01693263,0.01608599,0,0,2.60859,2.205958,0,0.01693263,-0.01693263,3.507438,58.45718,0.146183,0.01769459,0,0,2.205958
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,51.07912,51.07912,0.05373008,0.05373008,0,-1,0,0.05373008,0,0,6.938894E-18,0,0,0.05655798,0.05373008,0,0,2.627404,2.189025,0,0.05655798,-0.05655798,3.44782,57.46355,0.146183,0.05910309,0,0,2.189025
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,49.73876,49.73876,0.1259707,0.1259707,0,-1,0,0.1259707,0,0,2.775558E-17,0,0,0.1326007,0.1259707,0,0,2.690246,2.132467,0,0.1326007,-0.1326007,3.308047,55.134,0.146183,0.1385677,0,0,2.132467
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,48.36723,48.36723,0.07531543,0.07531543,0,-1,0,0.07531543,0,0,1.387779E-17,0,0,0.0792794,0.07531543,0,0,2.83758,1.999867,0,0.0792794,-0.0792794,3.224479,53.74121,0.146183,0.08284698,0,0,1.999867
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,47.14116,47.14116,0.01792657,0.01792657,0,-1,0,0.01792657,0,0,0,0,0,0.01887008,0.01792657,0,0,2.925669,1.920587,0,0.01887008,-0.01887008,3.204588,53.4097,0.146183,0.01971923,0,0,1.920587
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,46.11251,46.11251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.946635,1.901717,0,0,0,3.204588,53.4097,0.146183,0,0,0,1.901717
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,45.06309,45.06309,0.166899,0.166899,0,-1,0,0.166899,0,0,2.775558E-17,0,0,0.1756832,0.166899,0,0,2.946635,1.901717,0,0.1756832,-0.1756832,3.019402,50.32327,0.146183,0.1835889,0,0,1.901717
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,43.86819,43.86819,0.1387382,0.1387382,0,0,0,0.1387382,0,0,0,0,0,0.1460402,0.1387382,0,0,3.141839,1.726034,0,0.1460402,-0.1460402,2.865462,47.7576,0.146183,0.152612,0,0,1.726034
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1316472,45.51475,43.0993,0,0,0,0,0,0,0,0,0,0,0.1316472,0,0,0,0,3.304106,1.579994,0.1316472,0,0.1316472,2.990354,49.83913,0.1461681,0,0.1053177,0,1.711641
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.4848775,51.62891,42.37198,0.5920835,0.5920835,0,0,0,0.5920835,81.89343,0,0,0,0.4848775,0.6232457,0.5920835,0,0,3.172459,1.698476,0,0.1383683,-0.1383683,2.844501,47.40825,0.1461681,0.6512918,0.387902,0,2.183354
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,0.8213286,61.59787,44.82411,0.7397327,0.7397327,0,0,0,0.7397327,111.0305,0,0,0,0.8213286,0.778666,0.7397327,0,0,3.326201,1.560108,0.04266259,0,0.04266259,2.884974,48.0828,0.1461633,0.813706,0.6570629,0,2.381437
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,0.9724354,71.86703,50.49726,0.5492185,0.5492185,0,-1,0,0.5492185,177.058,0,0,0,0.9724354,0.5781248,0.5492185,0,0,3.283539,1.598504,0.3943106,0,0.3943106,3.25905,54.31739,0.1461185,0.6041403,0.7779483,0,2.57094
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.145405,83.63482,56.10806,0.107894,0.107894,0,0,0,0.107894,1061.602,0,0,0,1.145405,0.1135727,0.107894,0,0,2.889228,1.953384,1.031833,0,1.031833,4.237932,70.63206,0.1460016,0.1186834,0.9163243,0,3.098789
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.241622,92.24943,60.25383,1.182361,1.182361,0,0,0,1.182361,105.0121,0,2.220446E-16,0,1.241622,1.24459,1.182361,0,0,1.857395,2.882033,0,0.00296809,-0.00296809,4.234804,70.57992,0.1460016,1.300597,0.9932978,0,4.123655
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.200979,95.03101,63.35016,0.3881058,0.3881058,0,0,0,0.3881058,309.4463,0,0,0,1.200979,0.4085325,0.3881058,0,0,1.860693,2.879065,0.7924468,0,0.7924468,4.986585,83.10957,0.145912,0.4269164,0.9607834,0,4.080044
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.103932,95.44025,66.2179,0.3775638,0.3775638,0,0,0,0.3775638,292.383,0,0,0,1.103932,0.3974356,0.3775638,0,0,1.068246,3.592267,0.7064968,0,0.7064968,5.656826,94.28025,0.1458322,0.4153202,0.8831459,0,4.696199
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,0.8997996,90.46815,67.62061,0.6233032,0.6233032,0,-1,0,0.6233032,144.3599,0,0,0,0.8997996,0.6561086,0.6233032,0,0,0.3617495,4.228115,0.2436911,0,0.2436911,5.888012,98.13334,0.1458047,0.6856335,0.7198397,0,5.127914
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,0.790495,87.36867,67.79724,0.4797816,0.4797816,0,0,0,0.4797816,164.7614,0.1674033,0,0,0.790495,0.5050333,0.4797816,0,0,0.1180584,4.447436,0.1180584,0,0.1180584,6.000012,100,0.1457913,0.5277597,0.632396,0,5.237931
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.5419425,80.63419,67.91154,0.8004059,0.8004059,0,0,0,0.8004059,67.70845,0,0,0,0.5419425,0.8425325,0.8004059,0,0,0,4.553689,0,0.3005901,-0.3005901,5.683162,94.71918,0.1457913,0.8804465,0.433554,0,5.095632
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.2494542,71.81187,66.3322,0.075897,0.075897,0,0,0,0.075897,328.6747,0,0,0,0.2494542,0.07989158,0.075897,0,0,0.333989,4.253099,0.1695627,0,0.1695627,5.844024,97.4002,0.1457722,0.0834867,0.1995634,0,4.502553
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,63.12157,63.12157,1.112538,1.112538,0,0,0,1.112538,0,0,2.220446E-16,0,0,1.171092,1.112538,0,0,0.1644263,4.405705,0,1.171092,-1.171092,4.609584,76.82624,0.1457722,1.223791,0,0,4.405705
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,60.25383,60.25383,0.5739585,0.5739585,0,-1,0,0.5739585,0,0,1.110223E-16,0,0,0.6041667,0.5739585,0,0,1.46564,3.234613,0,0.6041667,-0.6041667,3.972736,66.21214,0.1457722,0.6313543,0,0,3.234613
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,57.51077,57.51077,0.4998481,0.4998481,0,-1,0,0.4998481,0,0,0,0,0,0.5261559,0.4998481,0,0,2.136936,2.630446,0,0.5261559,-0.5261559,3.418119,56.96854,0.1457722,0.5498329,0,0,2.630446
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,55.05864,55.05864,0.5262146,0.5262146,0,-1,0,0.5262146,0,0,1.110223E-16,0,0,0.5539101,0.5262146,0,0,2.721554,2.10429,0,0.5539101,-0.5539101,2.834247,47.23735,0.1457722,0.5788361,0,0,2.10429
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,52.6065,52.6065,0.116244,0.116244,0,-1,0,0.116244,0,0,1.387779E-17,0,0,0.1223621,0.116244,0,0,3.33701,1.55038,0,0.1223621,-0.1223621,2.705266,45.08767,0.1457722,0.1278684,0,0,1.55038
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,50.85053,50.85053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.472968,1.428018,0,0,0,2.705266,45.08767,0.1457722,0,0,0,1.428018
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,49.49978,49.49978,0.1388061,0.1388061,0,-1,0,0.1388061,0,0,2.775558E-17,0,0,0.1461117,0.1388061,0,0,3.472968,1.428018,0,0.1461117,-0.1461117,2.55125,42.52076,0.1457722,0.1526867,0,0,1.428018
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,48.12825,48.12825,0.0440194,0.0440194,0,-1,0,0.0440194,0,0,6.938894E-18,0,0,0.04633622,0.0440194,0,0,3.635314,1.281906,0,0.04633622,-0.04633622,2.502408,41.70671,0.1457722,0.04842135,0,0,1.281906
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,46.90218,46.90218,0.2075915,0.2075915,0,-1,0,0.2075915,0,0,2.775558E-17,0,0,0.2185174,0.2075915,0,0,3.686799,1.23557,0,0.2185174,-0.2185174,2.27207,37.86776,0.1457722,0.2283507,0,0,1.23557
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,45.88393,45.88393,0.1079847,0.1079847,0,-1,0,0.1079847,0,0,1.387779E-17,0,0,0.1136681,0.1079847,0,0,3.929596,1.017053,0,0.1136681,-0.1136681,2.152253,35.87082,0.1457722,0.1187832,0,0,1.017053
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,44.80333,44.80333,0.1332254,0.1332254,0,-1,0,0.1332254,0,0,0,0,0,0.1402372,0.1332254,0,0,4.055893,0.9033846,0,0.1402372,-0.1402372,2.00443,33.40711,0.1457722,0.1465479,0,0,0.9033846
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,43.62922,43.62922,0.1566087,0.1566087,0,0,0,0.1566087,0,0,2.775558E-17,0,0,0.1648513,0.1566087,0,0,4.211713,0.7631474,0,0.1648513,-0.1648513,1.830662,30.51097,0.1457722,0.1722696,0,0,0.7631474
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01726735,43.15163,42.83955,0.183504,0.183504,0,0,0,0.183504,9.409795,0,0,0,0.01726735,0.1931621,0.183504,0,0,4.394881,0.5982962,0,0.1758947,-0.1758947,1.645253,27.42082,0.1457722,0.2018544,0.01381388,0,0.6155635
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2025768,45.83674,42.11222,0,0,0,0,0,0,0,0,0,0,0.2025768,0,0,0,0,4.59032,0.4224014,0.2025768,0,0.2025768,1.837434,30.62384,0.1457493,0,0.1620615,0,0.6249782
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.4806614,53.8787,44.56435,0.9915441,0.9915441,1.7,0,0.5202,0.9915441,48.47605,0,0,0,0.4806614,0,0,0.7084559,0.6730331,4.387743,0.6047206,1.153695,0,1.153695,2.931925,48.86531,0.1458926,1.090698,0.3845291,1.7,1.085382
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,0.7978044,67.2203,50.26867,0.8323114,0.8323114,0,-1,0,0.8323114,95.85408,0,0,0,0.7978044,0.8761172,0.8323114,0,0,3.234048,1.643046,0,0.07831284,-0.07831284,2.849375,47.4895,0.1458926,0.9155425,0.6382435,0,2.44085
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.093195,81.75768,55.86909,0,0,0,0,0,0,0,0,0,0,1.093195,0,0,0,0,3.321062,1.564733,1.093195,0,1.093195,3.886472,64.7744,0.1457694,0,0.8745562,0,2.657928
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.156771,89.12905,60.07719,0.0284722,0.0284722,0,0,0,0.0284722,4062.808,0,0,0,1.156771,0.02997074,0.0284722,0,0,2.227867,2.548609,1.1268,0,1.1268,4.955448,82.59064,0.1456426,0.03131942,0.9254165,0,3.705379
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,0.90841,85.30598,63.18391,0.9680715,0.9680715,0,0,0,0.9680715,93.83708,0,0,0,0.90841,1.019023,0.9680715,0,0,1.101067,3.562728,0,0.1106126,-0.1106126,4.838852,80.64737,0.1456426,1.064879,0.726728,0,4.471138
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.171205,97.63335,66.04127,0.13187,0.13187,0,0,0,0.13187,888.1512,0,0,0,1.171205,0.1388105,0.13187,0,0,1.22397,3.452116,1.032395,0,1.032395,5.818267,96.97093,0.1455266,0.145057,0.936964,0,4.623321
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,0.877315,89.55407,67.44397,0.133348,0.133348,0,-1,0,0.133348,657.9139,0.5453731,0,0,0.877315,0.1403663,0.133348,0,0,0.1915756,4.381271,0.1915756,0,0.1915756,6.000012,100,0.1455051,0.1466828,0.701852,0,5.258586
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.4481646,77.9254,67.62061,0.7342557,0.7342557,0,0,0,0.7342557,61.03659,0,0,0,0.4481646,0.7729007,0.7342557,0,0,0,4.553689,0,0.3247361,-0.3247361,5.65771,94.29498,0.1455051,0.8076812,0.3585317,0,5.001853
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.1571956,71.17181,67.7349,0.8041627,0.8041627,0,0,0,0.8041627,19.54774,0,2.220446E-16,0,0.1571956,0.8464871,0.8041627,0,0,0.3608178,4.228953,0,0.6892915,-0.6892915,4.931133,82.18539,0.1455051,0.884579,0.1257565,0,4.386148
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1051411,68.47209,66.2179,0,0,0,0,0,0,0,0,0,0,0.1051411,0,0,0,0,1.126697,3.539661,0.1051411,0,0.1051411,5.030879,83.84781,0.1454933,0,0.08411286,0,3.644803
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,62.94493,62.94493,0.4493512,0.4493512,0,0,0,0.4493512,0,0,5.551115E-17,0,0,0.4730013,0.4493512,0,0,1.021556,3.634288,0,0.4730013,-0.4730013,4.532291,75.53804,0.1454933,0.4942864,0,0,3.634288
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,60.07719,60.07719,0.02367088,0.02367088,0,-1,0,0.02367088,0,0,3.469447E-18,0,0,0.02491672,0.02367088,0,0,1.547113,3.161287,0,0.02491672,-0.02491672,4.506027,75.1003,0.1454933,0.02603797,0,0,3.161287
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,57.30296,57.30296,0.3792666,0.3792666,0,-1,0,0.3792666,0,0,0,0,0,0.3992281,0.3792666,0,0,1.574798,3.13637,0,0.3992281,-0.3992281,4.085204,68.08659,0.1454933,0.4171933,0,0,3.13637
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,54.85083,54.85083,0.427957,0.427957,0,-1,0,0.427957,0,0,5.551115E-17,0,0,0.4504811,0.427957,0,0,2.018385,2.737142,0,0.4504811,-0.4504811,3.610355,60.17246,0.1454933,0.4707527,0,0,2.737142
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,52.3987,52.3987,0.1747094,0.1747094,0,-1,0,0.1747094,0,0,2.775558E-17,0,0,0.1839046,0.1747094,0,0,2.51892,2.286661,0,0.1839046,-0.1839046,3.416502,56.9416,0.1454933,0.1921803,0,0,2.286661
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,50.61155,50.61155,0.1796599,0.1796599,0,-1,0,0.1796599,0,0,0,0,0,0.1891156,0.1796599,0,0,2.723258,2.102757,0,0.1891156,-0.1891156,3.217157,53.61918,0.1454933,0.1976258,0,0,2.102757
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,49.27119,49.27119,0.113877,0.113877,0,-1,0,0.113877,0,0,1.387779E-17,0,0,0.1198705,0.113877,0,0,2.933387,1.913641,0,0.1198705,-0.1198705,3.090803,51.51327,0.1454933,0.1252647,0,0,1.913641
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,47.89966,47.89966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.066576,1.793771,0,0,0,3.090803,51.51327,0.1454933,0,0,0,1.793771
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,46.64243,46.64243,0.002579846,0.002579846,0,-1,0,0.002579846,0,0,4.336809E-19,0,0,0.002715627,0.002579846,0,0,3.066576,1.793771,0,0.002715627,-0.002715627,3.08794,51.46556,0.1454933,0.00283783,0,0,1.793771
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,45.61378,45.61378,0.08817031,0.08817031,0,-1,0,0.08817031,0,0,1.387779E-17,0,0,0.09281085,0.08817031,0,0,3.069593,1.791055,0,0.09281085,-0.09281085,2.990109,49.83505,0.1454933,0.09698734,0,0,1.791055
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,44.53318,44.53318,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.172717,1.698244,0,0,0,2.990109,49.83505,0.1454933,0,0,0,1.698244
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,43.36945,43.36945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.172717,1.698244,0,0,0,2.990109,49.83505,0.1454933,0,0,0,1.698244
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1574985,45.46869,42.57978,0.0303566,0.0303566,0,0,0,0.0303566,518.8276,0,0,0,0.1574985,0.03195432,0.0303566,0,0,3.172717,1.698244,0.1255441,0,0.1255441,3.10921,51.82007,0.1454792,0.03339227,0.1259988,0,1.855743
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3478581,48.32017,41.82129,0,0,0,0,0,0,0,0,0,0,0.3478581,0,0,0,0,3.047172,1.811234,0.3478581,0,0.3478581,3.439218,57.32018,0.1454402,0,0.2782865,0,2.159092
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.5782378,55.64299,44.30459,0.4007253,0.4007253,0,0,0,0.4007253,144.2978,0,0,0,0.5782378,0.4218161,0.4007253,0,0,2.699314,2.124306,0.1564216,0,0.1564216,3.587612,59.79342,0.1454227,0.4407979,0.4625902,0,2.702544
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,0.8104589,67.21885,49.99852,0.1316445,0.1316445,0,-1,0,0.1316445,615.6421,0,0,0,0.8104589,0.1385731,0.1316445,0,0,2.542893,2.265085,0.6718857,0,0.6718857,4.225019,70.41684,0.1453474,0.1448089,0.6483671,0,3.075544
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,0.9333491,76.97893,55.67167,0.1343613,0.1343613,0,0,0,0.1343613,694.6564,0,0,0,0.9333491,0.1414329,0.1343613,0,0,1.871007,2.869783,0.7919162,0,0.7919162,4.976297,82.93811,0.1452588,0.1477974,0.7466793,0,3.803132
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.031163,84.9517,59.91094,0.1410109,0.1410109,0,0,0,0.1410109,731.2645,0,0,0,1.031163,0.1484325,0.1410109,0,0,1.079091,3.582507,0.8827301,0,0.8827301,5.813728,96.89527,0.1451601,0.155112,0.8249301,0,4.61367
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,0.9295685,85.71933,63.00727,0.4625797,0.4625797,0,0,0,0.4625797,200.9532,0.246282,0,0,0.9295685,0.486926,0.4625797,0,0,0.1963606,4.376965,0.1963606,0,0.1963606,6.000012,100,0.1451382,0.5088376,0.7436548,0,5.306533
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,0.7841429,84.89875,65.86463,0,0,0,0,0,0,0,0.7841429,0,0,0.7841429,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451382,0,0.6273143,0,5.337832
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.687308,83.80743,67.26733,0.8058951,0.8058951,0,-1,0,0.8058951,85.28504,0,0,0,0.687308,0.8483107,0.8058951,0,0,0,4.553689,0,0.1610027,-0.1610027,5.8303,97.17148,0.1451382,0.8864847,0.5498464,0,5.240997
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.5865833,81.28413,67.44397,0,0,0,0,0,0,0,0.4076914,0,0,0.5865833,0,0,0,0,0.1788919,4.392686,0.1788919,0,0.1788919,6.000012,100,0.1451182,0,0.4692666,0,4.97927
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.3206948,74.76916,67.56866,0.5013177,0.5013177,0,0,0,0.5013177,63.97038,0,0,0,0.3206948,0.5277028,0.5013177,0,0,0,4.553689,0,0.207008,-0.207008,5.781806,96.36325,0.1451182,0.5514494,0.2565558,0,4.874384
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.1822638,69.99214,66.04127,0.4532859,0.4532859,0,0,0,0.4532859,40.20945,0,0,0,0.1822638,0.477143,0.4532859,0,0,0.2300089,4.346681,0,0.2948793,-0.2948793,5.470976,91.18275,0.1451182,0.4986145,0.145811,0,4.528944
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,62.7683,62.7683,0.2824975,0.2824975,0,0,0,0.2824975,0,0,5.551115E-17,0,0,0.2973658,0.2824975,0,0,0.5576525,4.051802,0,0.2973658,-0.2973658,5.157525,85.95858,0.1451182,0.3107472,0,0,4.051802
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,59.85899,59.85899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888059,3.754436,0,0,0,5.157525,85.95858,0.1451182,0,0,0,3.754436
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,57.07437,57.07437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888059,3.754436,0,0,0,5.157525,85.95858,0.1451182,0,0,0,3.754436
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,54.62224,54.62224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.888059,3.754436,0,0,0,5.157525,85.95858,0.1451182,0,0,0,3.754436
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,52.15972,52.15972,0.04101853,0.04101853,0,-1,0,0.04101853,0,0,6.938894E-18,0,0,0.0431774,0.04101853,0,0,0.888059,3.754436,0,0.0431774,-0.0431774,5.112012,85.20004,0.1451182,0.04512038,0,0,3.754436
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,50.38296,50.38296,0.1354872,0.1354872,0,-1,0,0.1354872,0,0,2.775558E-17,0,0,0.1426181,0.1354872,0,0,0.9360338,3.711258,0,0.1426181,-0.1426181,4.961679,82.6945,0.1451182,0.1490359,0,0,3.711258
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,49.03222,49.03222,0.2269089,0.2269089,0,-1,0,0.2269089,0,0,2.775558E-17,0,0,0.2388515,0.2269089,0,0,1.094498,3.56864,0,0.2388515,-0.2388515,4.709908,78.49831,0.1451182,0.2495998,0,0,3.56864
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,47.62951,47.62951,0.03610278,0.03610278,0,-1,0,0.03610278,0,0,6.938894E-18,0,0,0.03800293,0.03610278,0,0,1.359889,3.329789,0,0.03800293,-0.03800293,4.669849,77.83067,0.1451182,0.03971306,0,0,3.329789
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,46.37228,46.37228,0.3321671,0.3321671,0,-1,0,0.3321671,0,0,5.551115E-17,0,0,0.3496496,0.3321671,0,0,1.402114,3.291786,0,0.3496496,-0.3496496,4.301286,71.68797,0.1451182,0.3653839,0,0,3.291786
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,45.35402,45.35402,0.1306511,0.1306511,0,-1,0,0.1306511,0,0,2.775558E-17,0,0,0.1375275,0.1306511,0,0,1.790614,2.942136,0,0.1375275,-0.1375275,4.15632,69.27186,0.1451182,0.1437162,0,0,2.942136
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,44.24225,44.24225,0.1540102,0.1540102,0,-1,0,0.1540102,0,0,0,0,0,0.162116,0.1540102,0,0,1.943422,2.804609,0,0.162116,-0.162116,3.985435,66.42377,0.1451182,0.1694112,0,0,2.804609
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,43.07852,43.07852,0.1623926,0.1623926,0,0,0,0.1623926,0,0,2.775558E-17,0,0,0.1709395,0.1623926,0,0,2.123551,2.642493,0,0.1709395,-0.1709395,3.805248,63.42068,0.1451182,0.1786318,0,0,2.642493
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001788014,42.29207,42.28885,0.2312445,0.2312445,0,0,0,0.2312445,0.07732138,0,2.775558E-17,0,0.0001788014,0.2434152,0.2312445,0,0,2.313484,2.471553,0,0.2432364,-0.2432364,3.548855,59.14746,0.1451182,0.2543689,0.0001430411,0,2.471732
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.05720935,42.56049,41.53036,0.5577899,0.5577899,0,0,0,0.5577899,10.25643,0,0,0,0.05720935,0.5871473,0.5577899,0,0,2.583747,2.228317,0,0.5299379,-0.5299379,2.990251,49.83742,0.1451182,0.6135689,0.04576748,0,2.285526
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1132277,46.09893,44.01366,0.2302114,0.2302114,0,0,0,0.2302114,49.18422,0,0,0,0.1132277,0.2423278,0.2302114,0,0,3.172567,1.698379,0,0.1291001,-0.1291001,2.854167,47.56936,0.1451182,0.2532325,0.09058214,0,1.811607
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.4180972,58.07301,49.73876,0.3067582,0.3067582,0,-1,0,0.3067582,136.2954,0,0,0,0.4180972,0.3229033,0.3067582,0,0,3.316011,1.569279,0.09519386,0,0.09519386,2.944476,49.07451,0.1451076,0.337434,0.3344778,0,1.987376
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.7100105,70.96385,55.46386,0.5239122,0.5239122,0,0,0,0.5239122,135.5209,0,0,0,0.7100105,0.5514865,0.5239122,0,0,3.220817,1.654953,0.158524,0,0.158524,3.094865,51.58099,0.1450899,0.5763034,0.5680084,0,2.364964
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.5652328,72.18462,59.73431,0,0,0,0,0,0,0,0,0,0,0.5652328,0,0,0,0,3.062293,1.797625,0.5652328,0,0.5652328,3.631092,60.51809,0.1450269,0,0.4521862,0,2.362858
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.5272297,74.71567,62.8826,0.217459,0.217459,0,0,0,0.217459,242.4502,0,0,0,0.5272297,0.2289042,0.217459,0,0,2.497061,2.306334,0.2983256,0,0.2983256,3.914109,65.23502,0.1449936,0.2392049,0.4217838,0,2.833564
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.3527322,73.53548,65.688,0.6033713,0.6033713,0,0,0,0.6033713,58.46022,0,1.110223E-16,0,0.3527322,0.6351277,0.6033713,0,0,2.198735,2.574827,0,0.2823955,-0.2823955,3.616438,60.27385,0.1449936,0.6637084,0.2821858,0,2.92756
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.5206666,79.24628,67.15304,0.2845388,0.2845388,0,-1,0,0.2845388,182.9861,0,0,0,0.5206666,0.2995146,0.2845388,0,0,2.512508,2.292432,0.221152,0,0.221152,3.826241,63.77056,0.144969,0.3129927,0.4165333,0,2.813099
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.2865298,73.71269,67.32967,0.732802,0.732802,0,0,0,0.732802,39.10058,0,1.110223E-16,0,0.2865298,0.7713705,0.732802,0,0,2.291356,2.491469,0,0.4848407,-0.4848407,3.315174,55.25279,0.144969,0.8060822,0.2292239,0,2.777999
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.05158707,68.55061,67.44397,0.04646,0.04646,0,0,0,0.04646,111.0355,0,0,0,0.05158707,0.04890526,0.04646,0,0,2.830068,2.006628,0.002681811,0,0.002681811,3.317718,55.2952,0.1449687,0.051106,0.04126966,0,2.058215
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.05123833,66.95125,65.86463,0.4127086,0.4127086,0,0,0,0.4127086,12.41514,0,5.551115E-17,0,0.05123833,0.4344301,0.4127086,0,0,2.827386,2.009042,0,0.3831918,-0.3831918,2.913799,48.56322,0.1449687,0.4539795,0.04099066,0,2.06028
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,62.59166,62.59166,0.444225,0.444225,0,0,0,0.444225,0,0,5.551115E-17,0,0,0.4676052,0.444225,0,0,3.253154,1.62585,0,0.4676052,-0.4676052,2.4209,40.34824,0.1449687,0.4886475,0,0,1.62585
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,59.64079,59.64079,0.2598598,0.2598598,0,-1,0,0.2598598,0,0,0,0,0,0.2735367,0.2598598,0,0,3.772716,1.158245,0,0.2735367,-0.2735367,2.132567,35.54271,0.1449687,0.2858458,0,0,1.158245
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,56.83539,56.83539,0.7028203,0.7028203,0,-1,0,0.7028203,0,0,1.110223E-16,0,0,0.7398108,0.7028203,0,0,4.076645,0.8847081,0,0.7398108,-0.7398108,1.352738,22.54558,0.1449687,0.7731023,0,0,0.8847081
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,54.41443,54.41443,1.238127,0.1376524,0,-1,0,0.1376524,0,0,1.100475,1.224288,0,0.1448973,0.1376524,0,0,4.898657,0.1448973,0,0.1448973,-0.1448973,1.200002,20,0.1449687,1.36194,0,0,0.1448973
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,51.9623,51.9623,0.2929434,0,0,-1,0,0,0,0,0.2929434,0.3222377,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.3222377,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,50.17516,50.17516,0.0145027,0,0,-1,0,0,0,0,0.0145027,0.01595297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.01595297,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,48.80362,48.80362,0.3262923,0,0,-1,0,0,0,0,0.3262923,0.3589215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.3589215,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,47.40092,47.40092,0.04474897,0,0,-1,0,0,0,0,0.04474897,0.04922387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.04922387,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,46.14369,46.14369,0.3292075,0,0,-1,0,0,0,0,0.3292075,0.3621283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.3621283,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,45.12543,45.12543,0.0361743,0,0,-1,0,0,0,0,0.0361743,0.03979173,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.03979173,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,44.01366,44.01366,0.06192433,0,0,-1,0,0,0,0,0.06192433,0.06811677,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0.06811677,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,42.87072,42.87072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449687,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.01874085,42.38696,42.04988,0.2096637,0.2096637,1.662295,0,0.5099066,0.2096637,8.93853,2.220446E-16,0,0,0.01874085,0,0,1.452632,1.38,5.059654,0,1.398741,0,1.398741,2.526964,42.11599,0.1451011,0.2306301,0.01499268,1.7,0.01874085
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1695282,44.37939,41.29138,0.9551754,0.9551754,1.7,0,0.5202,0.9551754,17.74839,0,0,0,0.1695282,0,0,0.7448246,0.7075834,3.660913,1.258867,0.8771116,0,0.8771116,3.359066,55.98431,0.1452143,1.050693,0.1356226,1.7,1.428395
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.4738473,52.89724,43.77468,0.3993693,0.3993693,1.7,0,0.5202,0.3993693,118.6489,0,0,0,0.4738473,0,0,1.300631,1.235599,2.783802,2.048267,1.709446,0,1.709446,4.980789,83.01299,0.1453204,0.4393062,0.3790779,1.7,2.522115
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,0.8471051,67.54022,49.49978,0.04728004,0.04728004,0,-1,0,0.04728004,1791.676,0,0,0,0.8471051,0.04976846,0.04728004,0,0,1.074355,3.586769,0.7973366,0,0.7973366,5.737209,95.61996,0.1452317,0.05200804,0.6776841,0,4.433874
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,0.7845619,72.56522,55.23527,0.8085497,0.8085497,0,0,0,0.8085497,97.03323,0,0,0,0.7845619,0.851105,0.8085497,0,0,0.2770188,4.304372,0,0.06654301,-0.06654301,5.667067,94.45092,0.1452317,0.8894047,0.6276495,0,5.088934
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,0.8945325,80.50572,59.5265,0.3730626,0.3730626,0,0,0,0.3730626,239.7808,0.1508797,0,0,0.8945325,0.3926974,0.3730626,0,0,0.3509554,4.237829,0.3509554,0,0.3509554,6.000012,100,0.1451927,0.4103688,0.715626,0,5.132361
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,0.8828403,83.99309,62.71635,0.3700166,0.3700166,0,0,0,0.3700166,238.5948,0.4933492,0,0,0.8828403,0.3894911,0.3700166,0,0,0,4.553689,0,0,0,6.000012,100,0.1451927,0.4070182,0.7062722,0,5.436529
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.6180293,79.95474,65.52175,0.8100536,0.8100536,0,0,0,0.8100536,76.29486,0,0,0,0.6180293,0.8526881,0.8100536,0,0,0,4.553689,0,0.2346588,-0.2346588,5.75266,95.87747,0.1451927,0.891059,0.4944234,0,5.171718
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.4093035,76.27048,66.9764,0.6097588,0.6097588,0,-1,0,0.6097588,67.12547,0,0,0,0.4093035,0.6418514,0.6097588,0,0,0.260732,4.31903,0,0.2325479,-0.2325479,5.507533,91.79203,0.1451927,0.6707346,0.3274428,0,4.728333
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.5059744,78.87133,67.15304,0.5545233,0.5545233,0,0,0,0.5545233,91.24493,0,0,0,0.5059744,0.5837088,0.5545233,0,0,0.5191185,4.086482,0,0.07773436,-0.07773436,5.425594,90.42638,0.1451927,0.6099756,0.4047795,0,4.592457
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.1815717,71.23915,67.26733,0.2342388,0.2342388,0,0,0,0.2342388,77.51563,0,0,0,0.1815717,0.2465672,0.2342388,0,0,0.60549,4.008748,0,0.06499547,-0.06499547,5.357082,89.28453,0.1451927,0.2576627,0.1452574,0,4.19032
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.05118813,66.77216,65.688,0.1170277,0.1170277,0,0,0,0.1170277,43.74017,0,1.387779E-17,0,0.05118813,0.1231871,0.1170277,0,0,0.6777072,3.943753,0,0.07199895,-0.07199895,5.281189,88.01964,0.1451927,0.1287305,0.0409505,0,3.994941
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,62.41503,62.41503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.757706,3.871753,0,0,0,5.281189,88.01964,0.1451927,0,0,0,3.871753
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,59.44337,59.44337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.757706,3.871753,0,0,0,5.281189,88.01964,0.1451927,0,0,0,3.871753
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,56.63797,56.63797,0.2679448,0.2679448,0,-1,0,0.2679448,0,0,5.551115E-17,0,0,0.2820472,0.2679448,0,0,0.757706,3.871753,0,0.2820472,-0.2820472,4.983885,83.06458,0.1451927,0.2947393,0,0,3.871753
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,54.20662,54.20662,0.8370574,0.8370574,0,-1,0,0.8370574,0,0,1.110223E-16,0,0,0.881113,0.8370574,0,0,1.071092,3.589706,0,0.881113,-0.881113,4.05511,67.58504,0.1451927,0.9207631,0,0,3.589706
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,51.75449,51.75449,0.1948024,0.1948024,0,-1,0,0.1948024,0,0,2.775558E-17,0,0,0.2050551,0.1948024,0,0,2.050106,2.708593,0,0.2050551,-0.2050551,3.838963,63.98259,0.1451927,0.2142826,0,0,2.708593
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,49.96735,49.96735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.277945,2.503538,0,0,0,3.838963,63.98259,0.1451927,0,0,0,2.503538
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,48.59582,48.59582,0.1802539,0.1802539,0,-1,0,0.1802539,0,0,2.775558E-17,0,0,0.1897409,0.1802539,0,0,2.277945,2.503538,0,0.1897409,-0.1897409,3.638959,60.64919,0.1451927,0.1982793,0,0,2.503538
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,47.19312,47.19312,0.1283737,0.1283737,0,-1,0,0.1283737,0,0,0,0,0,0.1351302,0.1283737,0,0,2.488769,2.313797,0,0.1351302,-0.1351302,3.496519,58.2752,0.1451927,0.1412111,0,0,2.313797
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,45.93588,45.93588,0.07787489,0.07787489,0,-1,0,0.07787489,0,0,1.387779E-17,0,0,0.08197358,0.07787489,0,0,2.638913,2.178667,0,0.08197358,-0.08197358,3.410111,56.83508,0.1451927,0.08566239,0,0,2.178667
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,44.88645,44.88645,0.02603047,0.02603047,0,-1,0,0.02603047,0,0,0,0,0,0.0274005,0.02603047,0,0,2.729995,2.096694,0,0.0274005,-0.0274005,3.381229,56.3537,0.1451927,0.02863352,0,0,2.096694
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,43.80585,43.80585,0.08192367,0.08192367,0,-1,0,0.08192367,0,0,0,0,0,0.08623544,0.08192367,0,0,2.76044,2.069293,0,0.08623544,-0.08623544,3.290329,54.8387,0.1451927,0.09011604,0,0,2.069293
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,42.63174,42.63174,0.07259511,0.07259511,0,0,0,0.07259511,0,0,1.387779E-17,0,0,0.0764159,0.07259511,0,0,2.856257,1.983057,0,0.0764159,-0.0764159,3.209779,53.49621,0.1451927,0.07985462,0,0,1.983057
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01492364,42.08921,41.82129,0.0988938,0.0988938,0,0,0,0.0988938,15.09058,0,0,0,0.01492364,0.1040987,0.0988938,0,0,2.941164,1.906642,0,0.0891751,-0.0891751,3.11578,51.92957,0.1451927,0.1087832,0.01193891,0,1.921565
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.05747366,42.09465,41.06279,0.6978088,0.6978088,0,0,0,0.6978088,8.236305,0,0,0,0.05747366,0.7345356,0.6978088,0,0,3.040247,1.817466,0,0.6770619,-0.6770619,2.402094,40.03483,0.1451927,0.7675897,0.04597893,0,1.87494
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.4438986,52.0109,43.51492,0,0,0,0,0,0,0,0,0,0,0.4438986,0,0,0,0,3.792538,1.140405,0.4438986,0,0.4438986,2.823214,47.05347,0.1451434,0,0.3551188,0,1.584303
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.3716849,56.60692,49.27119,0.3986616,0.3986616,0,-1,0,0.3986616,93.23318,0,5.551115E-17,0,0.3716849,0.4196438,0.3986616,0,0,3.348639,1.539913,0,0.04795892,-0.04795892,2.77266,46.21091,0.1451434,0.4385278,0.2973479,0,1.911598
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.3988612,63.23563,54.99629,0.6849216,0.6849216,0,0,0,0.6849216,58.23457,0,1.110223E-16,0,0.3988612,0.7209702,0.6849216,0,0,3.401927,1.491954,0,0.322109,-0.322109,2.433128,40.55205,0.1451434,0.7534138,0.3190889,0,1.890816
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.167773,62.77322,59.31869,0,0,0,0,0,0,0,0,0,0,0.167773,0,0,0,0,3.759826,1.169845,0.167773,0,0.167773,2.592291,43.20477,0.1451247,0,0.1342184,0,1.337618
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.4229265,71.7644,62.47737,0.4200161,0.4200161,0,0,0,0.4200161,100.6929,5.551115E-17,0,0,0.4229265,0.4421222,0.4200161,0,0,3.592053,1.320841,0,0.01919564,-0.01919564,2.572057,42.86753,0.1451247,0.4620177,0.3383412,0,1.743768
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.4711612,76.02396,65.34512,1.445662,1.445662,1.7,0,0.5202,1.445662,32.59138,0,0,0,0.4711612,0,0,0.2543382,0.2416213,3.613382,1.301646,0.7127824,0,0.7127824,3.248262,54.13759,0.1452084,1.590228,0.3769289,1.7,1.772807
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2247538,71.73403,66.79977,0.8104516,0.8104516,0,-1,0,0.8104516,27.73191,0,0,0,0.2247538,0.853107,0.8104516,0,0,2.900599,1.94315,0,0.6283532,-0.6283532,2.58592,43.09857,0.1452084,0.8914968,0.179803,0,2.167903
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1459449,70.14349,66.9764,0.787378,0.787378,0,0,0,0.787378,18.53556,0,0,0,0.1459449,0.8288189,0.787378,0,0,3.598769,1.314796,0,0.682874,-0.682874,1.866107,31.10172,0.1452084,0.8661157,0.1167559,0,1.460741
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.196977,71.40472,67.0907,0.9129844,0.9129844,1.7,0,0.5202,0.9129844,21.57506,0,0,0,0.196977,0,0,0.7870156,0.7476647,4.357518,0.6319225,0.9446417,0,0.9446417,2.762273,46.03779,0.1453294,1.004283,0.1575816,1.7,0.8288994
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.05559698,66.69867,65.52175,0.6303394,0.6303394,1.7,0,0.5202,0.6303394,8.820166,2.220446E-16,0,0,0.05559698,0,0,1.069661,1.016178,3.412877,1.4821,1.071775,0,1.071775,3.779048,62.984,0.1454704,0.6933733,0.04447758,1.7,1.537697
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,62.18644,62.18644,0.05094455,0.05094455,1.503576,0,0.4665763,0.05094455,0,0,0,0,0,0,0,1.452632,1.38,2.341102,2.446697,1.38,0,1.38,5.088231,84.80367,0.1455668,0.05603901,0,1.7,2.446697
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,59.2044,59.2044,0.528649,0.528649,0,-1,0,0.528649,0,0,1.110223E-16,0,0,0.5564726,0.528649,0,0,0.961102,3.688697,0,0.5564726,-0.5564726,4.501657,75.02747,0.1455668,0.5815139,0,0,3.688697
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,56.39899,56.39899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.579405,3.132225,0,0,0,4.501657,75.02747,0.1455668,0,0,0,3.132225
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,53.97803,53.97803,0.4347355,0.4347355,0,-1,0,0.4347355,0,0,5.551115E-17,0,0,0.4576163,0.4347355,0,0,1.579405,3.132225,0,0.4576163,-0.4576163,4.019287,66.98798,0.1455668,0.478209,0,0,3.132225
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,51.54668,51.54668,0.09400241,0.09400241,0,-1,0,0.09400241,0,0,0,0,0,0.09894991,0.09400241,0,0,2.087867,2.674608,0,0.09894991,-0.09894991,3.914985,65.24961,0.1455668,0.1034027,0,0,2.674608
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,49.73876,49.73876,0.1093308,0.1093308,0,-1,0,0.1093308,0,0,1.387779E-17,0,0,0.1150851,0.1093308,0,0,2.197812,2.575658,0,0.1150851,-0.1150851,3.793674,63.22778,0.1455668,0.1202639,0,0,2.575658
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,48.36723,48.36723,0.1298518,0.1298518,0,-1,0,0.1298518,0,0,0,0,0,0.1366861,0.1298518,0,0,2.325684,2.460573,0,0.1366861,-0.1366861,3.649595,60.82645,0.1455668,0.142837,0,0,2.460573
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,46.96453,46.96453,0.1662577,0.1662577,0,-1,0,0.1662577,0,0,2.775558E-17,0,0,0.1750081,0.1662577,0,0,2.477557,2.323887,0,0.1750081,-0.1750081,3.46512,57.75188,0.1455668,0.1828835,0,0,2.323887
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,45.70729,45.70729,0.05131515,0.05131515,0,-1,0,0.05131515,0,0,6.938894E-18,0,0,0.05401595,0.05131515,0,0,2.672011,2.148879,0,0.05401595,-0.05401595,3.408182,56.80292,0.1455668,0.05644667,0,0,2.148879
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,44.64747,44.64747,0.1720392,0.1720392,0,-1,0,0.1720392,0,0,2.775558E-17,0,0,0.1810939,0.1720392,0,0,2.732029,2.094863,0,0.1810939,-0.1810939,3.217292,53.62143,0.1455668,0.1892432,0,0,2.094863
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,43.54609,43.54609,0.2399486,0.2399486,0,-1,0,0.2399486,0,0,2.775558E-17,0,0,0.2525775,0.2399486,0,0,2.933244,1.913769,0,0.2525775,-0.2525775,2.951052,49.1841,0.1455668,0.2639435,0,0,1.913769
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,42.37198,42.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.213886,1.661192,0,0,0,2.951052,49.1841,0.1455668,0,0,0,1.661192
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2388363,45.94538,41.55114,0.03138423,0.03138423,0,0,0,0.03138423,761.0076,0,0,0,0.2388363,0.03303603,0.03138423,0,0,3.213886,1.661192,0.2058003,0,0.2058003,3.146291,52.43809,0.145544,0.03452265,0.1910691,0,1.900028
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.485821,49.93375,40.76147,1.301081,1.301081,1.7,0,0.5202,1.301081,37.33979,0,0,0,0.485821,0,0,0.3989185,0.3789726,3.008085,1.846412,0.8647937,0,0.8647937,3.966707,66.11165,0.1456469,1.43119,0.3886568,1.7,2.332233
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.799689,59.2989,43.22399,0.6850322,0.6850322,1.7,0,0.5202,0.6850322,116.7374,0,0,0,0.799689,0,0,1.014968,0.9642193,2.143292,2.624726,1.763908,0,1.763908,5.640097,94.00143,0.1457457,0.7535355,0.6397512,1.7,3.424415
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.163372,75.18201,48.98026,0.7739592,0.7739592,0,-1,0,0.7739592,150.3144,0,0,0,1.163372,0.8146939,0.7739592,0,0,0.3793835,4.212244,0.3486784,0,0.3486784,5.970882,99.51451,0.1457071,0.8513551,0.9306978,0,5.375616
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.235334,84.66789,54.73653,1.071184,1.071184,0,0,0,1.071184,115.3242,0.0770673,0,0,1.235334,1.127562,1.071184,0,0,0.03070512,4.526054,0.03070512,0,0.03070512,6.000012,100,0.1457037,1.178302,0.9882674,0,5.761388
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.008985,83.26857,59.0901,0,0,0,0,0,0,0,1.008985,0,0,1.008985,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457037,0,0.8071877,0,5.562674
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.077438,89.35912,62.24878,0.5004525,0.5004525,0,0,0,0.5004525,215.2928,0.5506459,0,0,1.077438,0.526792,0.5004525,0,0,0,4.553689,0,0,0,6.000012,100,0.1457037,0.5504977,0.8619504,0,5.631127
