Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,0.9940661,90.31561,65.10613,0.03406894,0.03406894,0,0,0,0.03406894,2917.808,0.9582041,0,0,0.9940661,0.03586204,0.03406894,0,0,0,4.553689,0,0,0,6.000012,100,0.1457037,0.03747583,0.7952529,0,5.547755
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,0.944914,90.58794,66.57117,0.3307936,0.3307936,0,-1,0,0.3307936,285.6506,0.5967103,0,0,0.944914,0.3482038,0.3307936,0,0,0,4.553689,0,0,0,6.000012,100,0.1457037,0.3638729,0.7559313,0,5.498603
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,0.7687674,85.49788,66.74781,0,0,0,0,0,0,0,0.7687674,0,0,0.7687674,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1457037,0,0.6150138,0,5.322456
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.4932119,78.22893,66.86211,0.1174846,0.1174846,0,0,0,0.1174846,419.8098,0.3695439,0,0,0.4932119,0.123668,0.1174846,0,0,0,4.553689,0,0,0,6.000012,100,0.1457037,0.1292331,0.3945695,0,5.046901
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.253602,70.87794,65.34512,0.495341,0.495341,0,0,0,0.495341,51.19746,1.110223E-16,0,0,0.253602,0.5214115,0.495341,0,0,0,4.553689,0,0.2678095,-0.2678095,5.717716,95.29507,0.1457037,0.544875,0.2028816,0,4.807291
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,61.95785,61.95785,1.176935,1.176935,0,0,0,1.176935,0,0,2.220446E-16,0,0,1.238879,1.176935,0,0,0.2975661,4.28588,0,1.238879,-1.238879,4.411823,73.53024,0.1457037,1.294628,0,0,4.28588
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,58.97581,58.97581,1.251152,1.251152,0,-1,0,1.251152,0,0,0,0,0,1.317002,1.251152,0,0,1.674098,3.047001,0,1.317002,-1.317002,3.023582,50.39292,0.1457037,1.376267,0,0,3.047001
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,56.19119,56.19119,0.5955851,0.5955851,0,-1,0,0.5955851,0,0,0,0,0,0.6269317,0.5955851,0,0,3.137433,1.729999,0,0.6269317,-0.6269317,2.362737,39.37888,0.1457037,0.6551436,0,0,1.729999
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,53.77023,53.77023,0.905708,0.905708,0,-1,0,0.905708,0,0,1.110223E-16,0,0,0.9533769,0.905708,0,0,3.834024,1.103067,0,0.9533769,-0.9533769,1.35779,22.62979,0.1457037,0.9962788,0,0,1.103067
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,51.34927,51.34927,0.08047386,0.08047386,0,-1,0,0.08047386,0,0,1.387779E-17,0,0,0.08470932,0.08047386,0,0,4.893332,0.1496904,0,0.08470932,-0.08470932,1.268498,21.1416,0.1457037,0.08852125,0,0,0.1496904
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,49.49978,49.49978,0.2281108,0.06173202,0,-1,0,0.06173202,0,0,0.1663788,0.1891899,0,0.06498107,0.06173202,0,0,4.987453,0.06498107,0,0.06498107,-0.06498107,1.200002,20,0.1457037,0.2509219,0,0,0.06498107
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,48.12825,48.12825,0.04272662,0,0,-1,0,0,0,0,0.04272662,0.04699929,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457037,0.04699929,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,46.72555,46.72555,0.1640981,0,0,-1,0,0,0,0,0.1640981,0.1805079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457037,0.1805079,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,45.49949,45.49949,0.0602166,0,0,-1,0,0,0,0,0.0602166,0.06623826,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457037,0.06623826,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,44.41888,44.41888,0.2829046,0,0,-1,0,0,0,0,0.2829046,0.3111951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457037,0.3111951,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,43.30711,43.30711,0.1556082,0,0,-1,0,0,0,0,0.1556082,0.1711691,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1457037,0.1711691,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,42.16417,42.16417,0.1387549,0.1387549,1.591386,0,0.4905485,0.1387549,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1458197,0.1526304,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.06849094,42.58721,41.35372,0.07895058,0.07895058,1.531582,0,0.4742219,0.07895058,86.75167,2.220446E-16,0,0,0.06849094,0,0,1.452632,1.38,3.679654,1.242,1.448491,0,1.448491,3.883344,64.72228,0.1459142,0.08684564,0.05479276,1.7,1.310491
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.3797212,47.62641,40.56405,0.5076101,0.5076101,1.7,0,0.5202,0.5076101,74.80569,0,0,0,0.3797212,0,0,1.19239,1.13277,2.231164,2.545642,1.512492,0,1.512492,5.31822,88.63683,0.1460401,0.5583711,0.303777,1.7,2.925363
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.7614555,58.20892,43.01618,0,0,0,0,0,0,0,0.04278367,0,0,0.7614555,0,0,0,0,0.7186718,3.906884,0.7186718,0,0.7186718,6.000012,100,0.1459606,0,0.6091644,0,4.66834
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.012955,70.83376,48.74128,0.1440679,0.1440679,0,-1,0,0.1440679,703.1094,0.8613048,0,0,1.012955,0.1516505,0.1440679,0,0,0,4.553689,0,0,0,6.000012,100,0.1459606,0.1584747,0.8103642,0,5.566644
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.230667,84.20729,54.49755,0.5182149,0.5182149,0,0,0,0.5182149,237.4821,0.6851781,0,0,1.230667,0.5454893,0.5182149,0,0,0,4.553689,0,0,0,6.000012,100,0.1459606,0.5700364,0.984534,0,5.784357
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.073206,84.90273,58.85112,0.06525469,0.06525469,0,0,0,0.06525469,1644.643,1.004517,0,0,1.073206,0.06868915,0.06525469,0,0,0,4.553689,0,0,0,6.000012,100,0.1459606,0.07178016,0.8585651,0,5.626895
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,0.9406307,84.83002,62.0098,0.0576078,0.0576078,0,0,0,0.0576078,1632.818,0.8799909,0,0,0.9406307,0.06063979,0.0576078,0,0,0,4.553689,0,0,0,6.000012,100,0.1459606,0.06336858,0.7525045,0,5.494319
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.027552,91.10678,64.87755,0.5553495,0.5553495,0,0,0,0.5553495,185.0279,0.4429732,0,0,1.027552,0.5845785,0.5553495,0,0,0,4.553689,0,0,0,6.000012,100,0.1459606,0.6108845,0.8220413,0,5.581241
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.125652,96.3661,66.3322,1.070602,1.070602,0,-1,0,1.070602,105.142,0,2.220446E-16,0,1.125652,1.12695,1.070602,0,0,0,4.553689,0,0.001297498,-0.001297498,5.998644,99.9772,0.1459606,1.177662,0.9005216,0,5.679341
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,0.9339181,90.16333,66.50883,0.8202401,0.8202401,0,0,0,0.8202401,113.8591,0.06906583,0,0,0.9339181,0.8634106,0.8202401,0,0,0.001441665,4.552392,0.001441665,0,0.001441665,6.000012,100,0.1459604,0.9022641,0.7471345,0,5.48631
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.5682925,79.9572,66.68547,0.6617945,0.6617945,0,0,0,0.6617945,85.87144,0,0,0,0.5682925,0.6966258,0.6617945,0,0,0,4.553689,0,0.1283333,-0.1283333,5.864737,97.74541,0.1459604,0.727974,0.454634,0,5.121982
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.2614082,70.87133,65.16847,0.6718979,0.6718979,0,0,0,0.6718979,38.90593,0,0,0,0.2614082,0.707261,0.6718979,0,0,0.1425925,4.425355,0,0.4458528,-0.4458528,5.394767,89.9126,0.1459604,0.7390878,0.2091265,0,4.686764
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,61.78121,61.78121,0.2462934,0.2462934,0,0,0,0.2462934,0,0,5.551115E-17,0,0,0.2592562,0.2462934,0,0,0.6379846,3.979503,0,0.2592562,-0.2592562,5.121487,85.35794,0.1459604,0.2709227,0,0,3.979503
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,58.73683,58.73683,0.7073794,0.7073794,0,-1,0,0.7073794,0,0,1.110223E-16,0,0,0.7446099,0.7073794,0,0,0.926047,3.720247,0,0.7446099,-0.7446099,4.336599,72.2765,0.1459604,0.7781174,0,0,3.720247
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,55.99377,55.99377,0.6815587,0.6815587,0,-1,0,0.6815587,0,0,1.110223E-16,0,0,0.7174303,0.6815587,0,0,1.753391,2.975637,0,0.7174303,-0.7174303,3.580361,59.67257,0.1459604,0.7497146,0,0,2.975637
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,53.56242,53.56242,1.231401,1.231401,0,-1,0,1.231401,0,0,0,0,0,1.296211,1.231401,0,0,2.550536,2.258206,0,1.296211,-1.296211,2.214034,36.9005,0.1459604,1.354541,0,0,2.258206
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,51.14146,51.14146,0.04678981,0.04678981,0,-1,0,0.04678981,0,0,0,0,0,0.04925244,0.04678981,0,0,3.990771,0.9619952,0,0.04925244,-0.04925244,2.162118,36.03522,0.1459604,0.0514688,0,0,0.9619952
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,49.30236,49.30236,0.0555358,0.0555358,0,-1,0,0.0555358,0,0,6.938894E-18,0,0,0.05845874,0.0555358,0,0,4.045496,0.9127428,0,0.05845874,-0.05845874,2.100497,35.00821,0.1459604,0.06108938,0,0,0.9127428
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,47.93083,47.93083,0.05105747,0.05105747,0,-1,0,0.05105747,0,0,6.938894E-18,0,0,0.0537447,0.05105747,0,0,4.11045,0.854284,0,0.0537447,-0.0537447,2.043845,34.06401,0.1459604,0.05616321,0,0,0.854284
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,46.51774,46.51774,0.2844111,0.2844111,0,-1,0,0.2844111,0,0,0,0,0,0.2993802,0.2844111,0,0,4.170166,0.8005394,0,0.2993802,-0.2993802,1.728271,28.80445,0.1459604,0.3128523,0,0,0.8005394
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,45.23972,45.23972,0.06469713,0.06469713,0,-1,0,0.06469713,0,0,1.387779E-17,0,0,0.06810224,0.06469713,0,0,4.502811,0.5011592,0,0.06810224,-0.06810224,1.656484,27.60802,0.1459604,0.07116684,0,0,0.5011592
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,44.15912,44.15912,0.02282172,0.02282172,0,-1,0,0.02282172,0,0,3.469447E-18,0,0,0.02402286,0.02282172,0,0,4.57848,0.433057,0,0.02402286,-0.02402286,1.631162,27.18598,0.1459604,0.02510389,0,0,0.433057
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,43.04735,43.04735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.605172,0.4090341,0,0,0,1.631162,27.18598,0.1459604,0,0,0,0.4090341
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,41.90441,41.90441,0.04397284,0.04397284,0,0,0,0.04397284,0,0,6.938894E-18,0,0,0.0462872,0.04397284,0,0,4.605172,0.4090341,0,0.0462872,-0.0462872,1.582371,26.3728,0.1459604,0.04837012,0,0,0.4090341
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2479368,45.61481,41.06279,0.06832983,0.06832983,0,0,0,0.06832983,362.853,0,0,0,0.2479368,0.07192614,0.06832983,0,0,4.656602,0.3627469,0.1760107,0,0.1760107,1.74935,29.15577,0.145941,0.07516281,0.1983495,0,0.6106837
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.4503141,48.70732,40.27312,0,0,0,0,0,0,0,0,0,0,0.4503141,0,0,0,0,4.480592,0.5211565,0.4503141,0,0.4503141,2.176555,36.27584,0.1458912,0,0.3602513,0,0.9714707
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,0.8893661,60.78681,42.72525,0,0,0,0,0,0,0,0,0,0,0.8893661,0,0,0,0,4.030277,0.9264392,0.8893661,0,0.8893661,3.020282,50.33793,0.145793,0,0.7114929,0,1.815805
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.125305,73.51275,48.48152,0.1509048,0.1509048,0,-1,0,0.1509048,745.7052,0,0,0,1.125305,0.1588472,0.1509048,0,0,3.140911,1.726869,0.9664578,0,0.9664578,3.937144,65.61894,0.1456864,0.1659953,0.9002439,0,2.852174
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.31165,86.52322,54.26897,0.2126056,0.2126056,0,0,0,0.2126056,616.9402,0,0,0,1.31165,0.2237954,0.2126056,0,0,2.174453,2.596681,1.087854,0,1.087854,4.969173,82.81939,0.1455666,0.2338662,1.04932,0,3.90833
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.297408,92.02425,58.65371,1.25203,1.25203,0,0,0,1.25203,103.6244,0,0,0,1.297408,1.317926,1.25203,0,0,1.086599,3.57575,0,0.02051751,-0.02051751,4.947546,82.45894,0.1455666,1.377232,1.037927,0,4.873158
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,1.301388,96.6366,61.83316,0,0,0,0,0,0,0,0.1919916,0,0,1.301388,0,0,0,0,1.109396,3.555232,1.109396,0,1.109396,6.000012,100,0.1454447,0,1.041111,0,4.85662
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,1.275923,99.76185,64.70091,0.05607587,0.05607587,0,0,0,0.05607587,2275.352,1.216896,0,0,1.275923,0.05902723,0.05607587,0,0,0,4.553689,0,0,0,6.000012,100,0.1454447,0.06168346,1.020739,0,5.829612
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.075714,94.38831,66.16595,1.171609,1.171609,0,-1,0,1.171609,91.81509,2.220446E-16,0,0,1.075714,1.233272,1.171609,0,0,0,4.553689,0,0.1575587,-0.1575587,5.83393,97.23198,0.1454447,1.28877,0.8605709,0,5.629403
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,0.9188698,89.47449,66.3322,0.06344184,0.06344184,0,0,0,0.06344184,1448.366,0.6770238,0,0,0.9188698,0.06678089,0.06344184,0,0,0.1750652,4.39613,0.1750652,0,0.1750652,6.000012,100,0.1454254,0.06978603,0.7350959,0,5.315
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.6500734,81.92351,66.50883,0.665012,0.665012,0,0,0,0.665012,97.75363,0,0,0,0.6500734,0.7000127,0.665012,0,0,0,4.553689,0,0.04993923,-0.04993923,5.947371,99.12266,0.1454254,0.7315132,0.5200588,0,5.203763
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.2778182,71.0611,64.99184,0.1802348,0.1802348,0,0,0,0.1802348,154.1424,0.03260931,0,0,0.2778182,0.1897209,0.1802348,0,0,0.05548804,4.50375,0.05548804,0,0.05548804,6.000012,100,0.1454193,0.1982583,0.2222546,0,4.781568
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,61.60458,61.60458,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454193,0,0,0,4.553689
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,58.50824,58.50824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454193,0,0,0,4.553689
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,55.75479,55.75479,0.4622451,0.4622451,0,-1,0,0.4622451,0,0,5.551115E-17,0,0,0.4865738,0.4622451,0,0,0,4.553689,0,0.4865738,-0.4865738,5.487118,91.45179,0.1454193,0.5084696,0,0,4.553689
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,53.365,53.365,0.823265,0.823265,0,-1,0,0.823265,0,0,1.110223E-16,0,0,0.8665947,0.823265,0,0,0.5406375,4.067115,0,0.8665947,-0.8665947,4.573647,76.2273,0.1454193,0.9055914,0,0,4.067115
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,50.93365,50.93365,0.04434618,0.04434618,0,-1,0,0.04434618,0,0,6.938894E-18,0,0,0.04668019,0.04434618,0,0,1.50352,3.200521,0,0.04668019,-0.04668019,4.524442,75.40722,0.1454193,0.0487808,0,0,3.200521
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,49.09455,49.09455,0.1257447,0.1257447,0,-1,0,0.1257447,0,0,0,0,0,0.1323628,0.1257447,0,0,1.555387,3.15384,0,0.1323628,-0.1323628,4.384919,73.08184,0.1454193,0.1383192,0,0,3.15384
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,47.69185,47.69185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.702457,3.021477,0,0,0,4.384919,73.08184,0.1454193,0,0,0,3.021477
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,46.25798,46.25798,0.1284079,0.1284079,0,-1,0,0.1284079,0,0,0,0,0,0.1351662,0.1284079,0,0,1.702457,3.021477,0,0.1351662,-0.1351662,4.242442,70.70722,0.1454193,0.1412486,0,0,3.021477
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,44.96957,44.96957,0.08407506,0.08407506,0,-1,0,0.08407506,0,0,1.387779E-17,0,0,0.08850007,0.08407506,0,0,1.852642,2.886311,0,0.08850007,-0.08850007,4.149154,69.15244,0.1454193,0.09248257,0,0,2.886311
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,43.92015,43.92015,0.3755849,0.3755849,0,-1,0,0.3755849,0,0,5.551115E-17,0,0,0.3953525,0.3755849,0,0,1.950975,2.797811,0,0.3953525,-0.3953525,3.732416,62.20681,0.1454193,0.4131434,0,0,2.797811
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,42.78759,42.78759,0.3974351,0.3974351,0,-1,0,0.3974351,0,0,0,0,0,0.4183528,0.3974351,0,0,2.390256,2.402459,0,0.4183528,-0.4183528,3.291434,54.85712,0.1454193,0.4371786,0,0,2.402459
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,41.67582,41.67582,0.06072398,0.06072398,0,0,0,0.06072398,0,0,6.938894E-18,0,0,0.06391998,0.06072398,0,0,2.855092,1.984106,0,0.06391998,-0.06391998,3.224056,53.73416,0.1454193,0.06679638,0,0,1.984106
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2161486,44.73889,40.79264,0.1504989,0.1504989,0,0,0,0.1504989,143.6214,0,0,0,0.2161486,0.1584199,0.1504989,0,0,2.926115,1.920186,0.05772867,0,0.05772867,3.278822,54.64693,0.145413,0.1655488,0.1729188,0,2.136334
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.3842601,47.12672,40.00297,0.666287,0.666287,0,0,0,0.666287,57.67186,0,0,0,0.3842601,0.7013547,0.666287,0,0,2.868386,1.972142,0,0.3170946,-0.3170946,2.944575,49.07616,0.145413,0.7329157,0.3074081,0,2.356402
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.6320372,54.78788,42.46549,0,0,0,0,0,0,0,0,0,0,0.6320372,0,0,0,0,3.220713,1.655047,0.6320372,0,0.6320372,3.544178,59.06952,0.1453437,0,0.5056297,0,2.287084
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,0.9991459,69.85899,48.22176,0.5317743,0.5317743,0,-1,0,0.5317743,187.8891,0,0,0,0.9991459,0.5597624,0.5317743,0,0,2.588676,2.223881,0.4393835,0,0.4393835,3.961014,66.01677,0.1452955,0.5849517,0.7993167,0,3.223027
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.168874,81.69788,54.02999,0.05451822,0.05451822,0,0,0,0.05451822,2144.005,0,0,0,1.168874,0.0573876,0.05451822,0,0,2.149292,2.619326,1.111486,0,1.111486,5.015462,83.59087,0.1451738,0.05997004,0.9350989,0,3.788199
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,0.9401526,80.45528,58.41473,0.02707043,0.02707043,0,0,0,0.02707043,3472.988,0,0,0,0.9401526,0.02849519,0.02707043,0,0,1.037807,3.619663,0.9116575,0,0.9116575,5.880337,98.00542,0.1450741,0.02977747,0.7521221,0,4.559816
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.28353,95.63855,61.60458,0.02954424,0.02954424,0,0,0,0.02954424,4344.436,1.126282,0,0,1.28353,0.0310992,0.02954424,0,0,0.126149,4.440155,0.126149,0,0.126149,6.000012,100,0.1450603,0.03249867,1.026824,0,5.723685
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.071956,92.11736,64.52427,0,0,0,0,0,0,0,1.071956,0,0,1.071956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450603,0,0.857565,0,5.625645
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.081478,94.35489,65.98932,0.8809924,0.8809924,0,-1,0,0.8809924,122.7568,0.1541177,0,0,1.081478,0.9273604,0.8809924,0,0,0,4.553689,0,0,0,6.000012,100,0.1450603,0.9690916,0.8651825,0,5.635167
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,0.8645386,87.61282,66.16595,0.9510739,0.9510739,0,0,0,0.9510739,90.9013,0,0,0,0.8645386,1.00113,0.9510739,0,0,0,4.553689,0,0.1365919,-0.1365919,5.856031,97.60033,0.1450603,1.046181,0.6916308,0,5.418228
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.5814345,79.90543,66.3322,0.2295993,0.2295993,0,0,0,0.2295993,253.2388,0.1879822,0,0,0.5814345,0.2416835,0.2295993,0,0,0.1517688,4.417097,0.1517688,0,0.1517688,6.000012,100,0.1450437,0.2525593,0.4651476,0,4.998531
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.14184,67.84246,64.8152,0.9016052,0.9016052,0,0,0,0.9016052,15.73194,0,1.110223E-16,0,0.14184,0.9490581,0.9016052,0,0,0,4.553689,0,0.8072181,-0.8072181,5.149129,85.81865,0.1450437,0.9917657,0.113472,0,4.695529
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,61.3656,61.3656,0.6184441,0.6184441,0,0,0,0.6184441,0,0,1.110223E-16,0,0,0.6509938,0.6184441,0,0,0.896909,3.746471,0,0.6509938,-0.6509938,4.462922,74.38188,0.1450437,0.6802885,0,0,3.746471
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,58.30043,58.30043,0.8006058,0.8006058,0,-1,0,0.8006058,0,0,0,0,0,0.8427429,0.8006058,0,0,1.620235,3.095477,0,0.8427429,-0.8427429,3.574593,59.57642,0.1450437,0.8806664,0,0,3.095477
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,55.55737,55.55737,0.5710665,0.5710665,0,-1,0,0.5710665,0,0,0,0,0,0.6011226,0.5710665,0,0,2.556617,2.252734,0,0.6011226,-0.6011226,2.940954,49.0158,0.1450437,0.6281731,0,0,2.252734
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,53.12602,53.12602,1.240435,1.240435,0,-1,0,1.240435,0,0,2.220446E-16,0,0,1.305721,1.240435,0,0,3.22453,1.651611,0,1.305721,-1.305721,1.564603,26.07666,0.1450437,1.364479,0,0,1.651611
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,50.70506,50.70506,0.07431835,0.07431835,0,-1,0,0.07431835,0,0,0,0,0,0.07822984,0.07431835,0,0,4.675332,0.3458902,0,0.07822984,-0.07822984,1.482141,24.7023,0.1450437,0.08175018,0,0,0.3458902
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,48.85558,48.85558,0.007695482,0.007695482,0,-1,0,0.007695482,0,0,0,0,0,0.008100507,0.007695482,0,0,4.762254,0.2676603,0,0.008100507,-0.008100507,1.473603,24.55999,0.1450437,0.00846503,0,0,0.2676603
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,47.46326,47.46326,0.1793312,0.1793312,0,-1,0,0.1793312,0,0,2.775558E-17,0,0,0.1887697,0.1793312,0,0,4.771255,0.2595598,0,0.1887697,-0.1887697,1.274622,21.24365,0.1450437,0.1972643,0,0,0.2595598
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,46.02939,46.02939,0.1138007,0.06725064,0,-1,0,0.06725064,0,0,0.0465501,0.05793017,0,0.07079015,0.06725064,0,0,4.980999,0.07079015,0,0.07079015,-0.07079015,1.200002,20,0.1450437,0.1251808,0,0,0.07079015
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,44.77216,44.77216,0.1237904,0,0,-1,0,0,0,0,0.1237904,0.1361695,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450437,0.1361695,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,43.69156,43.69156,0.1449276,0,0,-1,0,0,0,0,0.1449276,0.1594204,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450437,0.1594204,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,42.54861,42.54861,0.2016162,0,0,-1,0,0,0,0,0.2016162,0.2217778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450437,0.2217778,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,41.40567,41.40567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1450437,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2377921,44.87814,40.53288,0.02603843,0.02603843,0,0,0,0.02603843,913.235,0,0,0,0.2377921,0.02740888,0.02603843,0,0,5.059654,0,0.2103832,0,0.2103832,1.399589,23.32644,0.1450207,0.02864228,0.1902337,0,0.2377921
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.3620419,46.39222,39.71204,0.4294531,0.4294531,1.7,0,0.5202,0.4294531,84.30302,0,0,0,0.3620419,0,0,1.270547,1.20702,4.849271,0.1893449,1.569062,0,1.569062,2.888132,48.13543,0.1451405,0.4723984,0.2896335,1.7,0.5513868
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.3541242,48.83339,42.19534,0.7898389,0.7898389,1.7,0,0.5202,0.7898389,44.835,0,0,0,0.3541242,0,0,0.9101611,0.8646531,3.28021,1.6015,1.218777,0,1.218777,4.044365,67.40596,0.1452917,0.8688228,0.2832994,1.7,1.955624
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.5816454,59.67364,47.95161,0.1431053,0.1431053,0,-1,0,0.1431053,406.4457,0,0,0,0.5816454,0.1506372,0.1431053,0,0,2.061432,2.6984,0.4310082,0,0.4310082,4.453256,74.22078,0.1452446,0.1574159,0.4653163,0,3.280045
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,0.8912299,73.64538,53.8014,0.03016169,0.03016169,0,0,0,0.03016169,2954.841,0,0,0,0.8912299,0.03174914,0.03016169,0,0,1.630424,3.086307,0.8594808,0,0.8594808,5.268631,87.81034,0.1451509,0.03317785,0.7129839,0,3.977537
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.6021342,71.39325,58.20692,0.4403492,0.4403492,0,0,0,0.4403492,136.7402,0,0,0,0.6021342,0.4635255,0.4403492,0,0,0.7709433,3.85984,0.1386088,0,0.1386088,5.400127,90.00193,0.1451358,0.4843841,0.4817074,0,4.461974
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,0.9075066,83.15533,61.42794,0.3217895,0.3217895,0,0,0,0.3217895,282.0187,0,0,0,0.9075066,0.3387258,0.3217895,0,0,0.6323345,3.984588,0.5687808,0,0.5687808,5.93972,98.99513,0.1450739,0.3539685,0.7260053,0,4.892095
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,0.8755442,85.68127,64.29568,0.8284095,0.8284095,0,0,0,0.8284095,105.6898,0,0,0,0.8755442,0.87201,0.8284095,0,0,0.06355373,4.49649,0.003534217,0,0.003534217,5.943072,99.05101,0.1450735,0.9112505,0.7004354,0,5.372035
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.05059,92.99152,65.75034,0.05761217,0.05761217,0,-1,0,0.05761217,1823.556,0.9299261,0,0,1.05059,0.06064439,0.05761217,0,0,0.06001951,4.499671,0.06001951,0,0.06001951,6.000012,100,0.145067,0.06337339,0.840472,0,5.550261
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.6256527,80.68266,65.98932,0.5949938,0.5949938,0,0,0,0.5949938,105.1528,0,0,0,0.6256527,0.6263093,0.5949938,0,0,0,4.553689,0,0.0006565858,-0.0006565858,5.99932,99.98846,0.145067,0.6544932,0.5005222,0,5.179342
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.3983623,75.13479,66.16595,0.1089457,0.1089457,0,0,0,0.1089457,365.6522,0.2829531,0,0,0.3983623,0.1146797,0.1089457,0,0,0.0007295397,4.553032,0.0007295397,0,0.0007295397,6.000012,100,0.1450669,0.1198403,0.3186898,0,4.951395
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.2783346,70.64889,64.58662,0,0,0,0,0,0,0,0.2783346,0,0,0.2783346,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1450669,0,0.2226677,0,4.832024
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,61.18896,61.18896,1.108521,1.108521,0,0,0,1.108521,0,0,2.220446E-16,0,0,1.166865,1.108521,0,0,0,4.553689,0,1.166865,-1.166865,4.770029,79.50032,0.1450669,1.219374,0,0,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,58.06145,58.06145,1.023261,1.023261,0,-1,0,1.023261,0,0,2.220446E-16,0,0,1.077117,1.023261,0,0,1.296516,3.386824,0,1.077117,-1.077117,3.634648,60.57734,0.1450669,1.125587,0,0,3.386824
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,55.31839,55.31839,0.877179,0.877179,0,-1,0,0.877179,0,0,1.110223E-16,0,0,0.9233463,0.877179,0,0,2.493313,2.309707,0,0.9233463,-0.9233463,2.661355,44.35583,0.1450669,0.9648969,0,0,2.309707
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,52.89743,52.89743,0.1066466,0.1066466,0,-1,0,0.1066466,0,0,1.387779E-17,0,0,0.1122595,0.1066466,0,0,3.519253,1.386361,0,0.1122595,-0.1122595,2.543024,42.38364,0.1450669,0.1173112,0,0,1.386361
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,50.46609,50.46609,0.08266962,0.08266962,0,-1,0,0.08266962,0,0,1.387779E-17,0,0,0.08702064,0.08266962,0,0,3.643986,1.274102,0,0.08702064,-0.08702064,2.451296,40.85485,0.1450669,0.09093657,0,0,1.274102
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,48.62699,48.62699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.740675,1.187081,0,0,0,2.451296,40.85485,0.1450669,0,0,0,1.187081
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,47.22429,47.22429,0.07570866,0.07570866,0,-1,0,0.07570866,0,0,1.387779E-17,0,0,0.07969333,0.07570866,0,0,3.740675,1.187081,0,0.07969333,-0.07969333,2.367291,39.45478,0.1450669,0.08327953,0,0,1.187081
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,45.79041,45.79041,0.1345858,0.1345858,0,-1,0,0.1345858,0,0,0,0,0,0.1416692,0.1345858,0,0,3.829224,1.107388,0,0.1416692,-0.1416692,2.217959,36.96591,0.1450669,0.1480443,0,0,1.107388
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,44.50201,44.50201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1450669,0,0,0,0.9657185
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,43.40062,43.40062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.986634,0.9657185,0,0,0,2.217959,36.96591,0.1450669,0,0,0,0.9657185
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,42.25768,42.25768,0.07019517,0.07019517,0,-1,0,0.07019517,0,0,0,0,0,0.07388965,0.07019517,0,0,3.986634,0.9657185,0,0.07388965,-0.07388965,2.140073,35.6678,0.1450669,0.07721468,0,0,0.9657185
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,41.11474,41.11474,0.2680894,0.2680894,0,0,0,0.2680894,0,0,0,0,0,0.2821994,0.2680894,0,0,4.068733,0.8918288,0,0.2821994,-0.2821994,1.842608,30.71008,0.1450669,0.2948983,0,0,0.8918288
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.202409,43.91809,40.24195,0.16648,0.16648,0,0,0,0.16648,121.5816,0,0,0,0.202409,0.1752421,0.16648,0,0,4.382288,0.6096295,0.0271669,0,0.0271669,1.868381,31.13962,0.145064,0.183128,0.1619272,0,0.8120384
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3115968,45.15631,39.45228,0.5006545,0.5006545,0,0,0,0.5006545,62.23788,0,1.110223E-16,0,0.3115968,0.5270048,0.5006545,0,0,4.355122,0.6340797,0,0.215408,-0.215408,1.641321,27.3553,0.145064,0.55072,0.2492774,0,0.9456764
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.5363674,52.1818,41.90441,0.6741381,0.6741381,1.7,0,0.5202,0.6741381,79.56343,0,0,0,0.5363674,0,0,1.025862,0.9745688,4.594464,0.4186717,1.510936,0,1.510936,3.074721,51.24525,0.1451895,0.7415519,0.429094,1.7,0.9550391
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.6657341,61.25574,47.69185,0.5716298,0.5716298,0,-1,0,0.5716298,116.4625,0,0,0,0.6657341,0.6017156,0.5716298,0,0,3.083527,1.778514,0.06401852,0,0.06401852,3.135454,52.25747,0.1451825,0.6287928,0.5325872,0,2.444248
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.143403,80.30579,53.53125,1.363248,1.363248,1.7,0,0.5202,1.363248,83.87347,0,0,0,1.143403,0,0,0.3367523,0.3199147,3.019509,1.836131,1.463318,0,1.463318,4.52368,75.39451,0.145313,1.499573,0.9147225,1.7,2.979534
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.243025,89.21951,57.97833,1.103563,1.103563,1.40107,0,0.4385922,1.103563,112.6375,0,0,0,1.243025,0,0,0.2975075,0.2826321,1.556191,3.153117,1.525657,0,1.525657,5.971045,99.51722,0.1453686,1.213919,0.9944203,1.7,4.396142
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.292882,95.40182,61.18896,1.066089,1.066089,0,0,0,1.066089,121.2733,0.1401488,0,0,1.292882,1.122199,1.066089,0,0,0.03053366,4.526209,0.03053366,0,0.03053366,6.000012,100,0.1453653,1.172698,1.034305,0,5.81909
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.232859,97.18272,64.0567,0.4528453,0.4528453,0,0,0,0.4528453,272.2473,0.75618,0,0,1.232859,0.4766793,0.4528453,0,0,0,4.553689,0,0,0,6.000012,100,0.1453653,0.4981298,0.9862874,0,5.786548
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,0.7735946,84.25643,65.5737,0.09864416,0.09864416,0,-1,0,0.09864416,784.2274,0.6697586,0,0,0.7735946,0.103836,0.09864416,0,0,0,4.553689,0,0,0,6.000012,100,0.1453653,0.1085086,0.6188757,0,5.327283
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,0.7225559,83.03307,65.75034,0.895849,0.895849,0,0,0,0.895849,80.65598,0,0,0,0.7225559,0.942999,0.895849,0,0,0,4.553689,0,0.2204431,-0.2204431,5.767644,96.12722,0.1453653,0.9854339,0.5780447,0,5.276245
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.5270712,78.05836,65.92697,0.3415879,0.3415879,0,0,0,0.3415879,154.3003,0,0,0,0.5270712,0.3595662,0.3415879,0,0,0.2449368,4.333246,0.167505,0,0.167505,5.926554,98.7757,0.1453471,0.3757467,0.421657,0,4.860317
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.1946575,68.58681,64.40998,0.7258678,0.7258678,0,0,0,0.7258678,26.81721,0,1.110223E-16,0,0.1946575,0.7640714,0.7258678,0,0,0.07743184,4.484,0,0.5694139,-0.5694139,5.326339,88.77213,0.1453471,0.7984546,0.155726,0,4.678658
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,60.96037,60.96037,1.115278,1.115278,0,0,0,1.115278,0,0,2.220446E-16,0,0,1.173977,1.115278,0,0,0.710114,3.914586,0,1.173977,-1.173977,4.088859,68.14751,0.1453471,1.226806,0,0,3.914586
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,57.83287,57.83287,0.2450322,0.2450322,0,-1,0,0.2450322,0,0,0,0,0,0.2579286,0.2450322,0,0,2.014532,2.74061,0,0.2579286,-0.2579286,3.816978,63.61618,0.1453471,0.2695354,0,0,2.74061
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,55.08981,55.08981,0.7551509,0.7551509,0,-1,0,0.7551509,0,0,1.110223E-16,0,0,0.7948957,0.7551509,0,0,2.30112,2.482681,0,0.7948957,-0.7948957,2.979084,49.65131,0.1453471,0.830666,0,0,2.482681
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,52.65845,52.65845,0.3610013,0.3610013,0,-1,0,0.3610013,0,0,0,0,0,0.3800014,0.3610013,0,0,3.184337,1.687786,0,0.3800014,-0.3800014,2.578528,42.97538,0.1453471,0.3971014,0,0,1.687786
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,50.26867,50.26867,0.1842285,0.1842285,0,-1,0,0.1842285,0,0,2.775558E-17,0,0,0.1939247,0.1842285,0,0,3.606561,1.307784,0,0.1939247,-0.1939247,2.374113,39.56848,0.1453471,0.2026513,0,0,1.307784
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,48.38801,48.38801,0.06484909,0.06484909,0,-1,0,0.06484909,0,0,1.387779E-17,0,0,0.06826219,0.06484909,0,0,3.822033,1.113859,0,0.06826219,-0.06826219,2.302159,38.36924,0.1453471,0.07133399,0,0,1.113859
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,46.98531,46.98531,0.1275116,0.1275116,0,-1,0,0.1275116,0,0,2.775558E-17,0,0,0.1342227,0.1275116,0,0,3.89788,1.045597,0,0.1342227,-0.1342227,2.160676,36.01119,0.1453471,0.1402627,0,0,1.045597
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,45.53065,45.53065,0.09414081,0.09414081,0,-1,0,0.09414081,0,0,0,0,0,0.0990956,0.09414081,0,0,4.047016,0.9113746,0,0.0990956,-0.0990956,2.05622,34.27026,0.1453471,0.1035549,0,0,0.9113746
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,44.24225,44.24225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.157122,0.8122789,0,0,0,2.05622,34.27026,0.1453471,0,0,0,0.8122789
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,43.13048,43.13048,0.08958134,0.08958134,0,-1,0,0.08958134,0,0,1.387779E-17,0,0,0.09429615,0.08958134,0,0,4.157122,0.8122789,0,0.09429615,-0.09429615,1.956823,32.61365,0.1453471,0.09853947,0,0,0.8122789
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.261896,0.7179828,0,0,0,1.956823,32.61365,0.1453471,0,0,0,0.7179828
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,40.82381,40.82381,0.07028284,0.07028284,0,0,0,0.07028284,0,0,1.387779E-17,0,0,0.07398194,0.07028284,0,0,4.261896,0.7179828,0,0.07398194,-0.07398194,1.878839,31.31392,0.1453471,0.07731113,0,0,0.7179828
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03353485,40.54727,39.95102,0.08453096,0.08453096,0,0,0,0.08453096,39.67168,0,1.387779E-17,0,0.03353485,0.08897997,0.08453096,0,0,4.344098,0.6440009,0,0.05544511,-0.05544511,1.820395,30.33985,0.1453471,0.09298407,0.02682788,0,0.6775357
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2181518,43.07102,39.13018,0.227529,0.227529,0,0,0,0.227529,95.87866,0,0,0,0.2181518,0.2395043,0.227529,0,0,4.405704,0.5885558,0,0.02135246,-0.02135246,1.797887,29.96473,0.1453471,0.250282,0.1745214,0,0.8067076
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.403455,49.22679,41.64465,0.7339537,0.7339537,1.7,0,0.5202,0.7339537,54.97009,-1.110223E-16,0,0,0.403455,0,0,0.9660463,0.917744,4.429429,0.5672033,1.321199,0,1.321199,3.051287,50.85468,0.1454925,0.807349,0.322764,1.7,0.9706583
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.7255133,62.32404,47.43209,0.4409741,0.4409741,0,-1,0,0.4409741,164.5251,0,0,0,0.7255133,0.4641833,0.4409741,0,0,3.108229,1.756282,0.26133,0,0.26133,3.299206,54.98666,0.1454641,0.4850715,0.5804106,0,2.481796
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.147588,80.14108,53.30266,0.4409958,0.4409958,0,0,0,0.4409958,260.2265,0,0,0,1.147588,0.4642061,0.4409958,0,0,2.8469,1.991479,0.6833819,0,0.6833819,3.947519,65.79185,0.1453899,0.4850954,0.9180704,0,3.139067
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.305864,91.05985,57.73935,0.1981658,0.1981658,0,0,0,0.1981658,658.9753,0,0,0,1.305864,0.2085956,0.1981658,0,0,2.163518,2.606523,1.097268,0,1.097268,4.988479,83.14115,0.145271,0.2179824,1.044691,0,3.912387
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,0.9370866,83.44756,60.96037,0.1427971,0.1427971,0,0,0,0.1427971,656.2366,0,0,0,0.9370866,0.1503127,0.1427971,0,0,1.066249,3.594065,0.7867739,0,0.7867739,5.734879,95.58112,0.1451858,0.1570768,0.7496693,0,4.531151
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.7146935,80.66181,63.88007,0.3954725,0.3954725,0,0,0,0.3954725,180.7189,0.01893132,0,0,0.7146935,0.4162868,0.3954725,0,0,0.2794753,4.302161,0.2794753,0,0.2794753,6.000012,100,0.1451556,0.4350197,0.5717548,0,5.016855
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,0.8240092,85.49381,65.39706,0,0,0,-1,0,0,0,0.8240092,0,0,0.8240092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451556,0,0.6592074,0,5.377698
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.6956025,82.08931,65.5737,0.776927,0.776927,0,0,0,0.776927,89.53254,0,0,0,0.6956025,0.8178179,0.776927,0,0,0,4.553689,0,0.1222154,-0.1222154,5.871186,97.8529,0.1451556,0.8546197,0.556482,0,5.249291
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.4173588,75.21484,65.81268,0.9295157,0.9295157,0,0,0,0.9295157,44.90067,0,0,0,0.4173588,0.9784376,0.9295157,0,0,0.1357949,4.431474,0,0.5610788,-0.5610788,5.279757,87.99577,0.1451556,1.022467,0.333887,0,4.848832
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1135261,66.63548,64.23335,0.2213286,0.2213286,0,0,0,0.2213286,51.293,0,0,0,0.1135261,0.2329775,0.2213286,0,0,0.7592158,3.870395,0,0.1194514,-0.1194514,5.153844,85.89722,0.1451556,0.2434615,0.09082087,0,3.983921
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,60.78373,60.78373,0.5177353,0.5177353,0,0,0,0.5177353,0,0,1.110223E-16,0,0,0.5449845,0.5177353,0,0,0.8919396,3.750943,0,0.5449845,-0.5449845,4.57938,76.32285,0.1451556,0.5695088,0,0,3.750943
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,57.62506,57.62506,0.6242584,0.6242584,0,-1,0,0.6242584,0,0,0,0,0,0.6571141,0.6242584,0,0,1.497478,3.205959,0,0.6571141,-0.6571141,3.886721,64.77855,0.1451556,0.6866843,0,0,3.205959
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,54.882,54.882,1.281639,1.281639,0,-1,0,1.281639,0,0,2.220446E-16,0.02980312,0,1.349094,1.281639,0,0,2.227605,2.548845,0,1.349094,-1.349094,2.464651,41.07743,0.1451556,1.409803,0,0,2.548845
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,52.45065,52.45065,0.7145602,0.7145602,0,-1,0,0.7145602,0,0,1.110223E-16,0,0,0.7521687,0.7145602,0,0,3.726598,1.199751,0,0.7521687,-0.7521687,1.671795,27.8632,0.1451556,0.7860162,0,0,1.199751
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,50.06086,50.06086,0.1971917,0.1971917,0,-1,0,0.1971917,0,0,2.775558E-17,0,0,0.2075702,0.1971917,0,0,4.562341,0.4475822,0,0.2075702,-0.2075702,1.452997,24.21657,0.1451556,0.2169109,0,0,0.4475822
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,48.15942,48.15942,0.05010621,0.05010621,0,-1,0,0.05010621,0,0,0,0,0,0.05274338,0.05010621,0,0,4.792974,0.2400119,0,0.05274338,-0.05274338,1.397401,23.28997,0.1451556,0.05511684,0,0,0.2400119
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,46.75672,46.75672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.851578,0.1872685,0,0,0,1.397401,23.28997,0.1451556,0,0,0,0.1872685
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,45.29168,45.29168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.851578,0.1872685,0,0,0,1.397401,23.28997,0.1451556,0,0,0,0.1872685
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,43.98249,43.98249,0.08347329,0.08347329,0,-1,0,0.08347329,0,0,1.387779E-17,0,0,0.08786663,0.08347329,0,0,4.851578,0.1872685,0,0.08786663,-0.08786663,1.304781,21.74631,0.1451556,0.09182062,0,0,0.1872685
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,42.90189,42.90189,0.08039077,0.08039077,0,-1,0,0.08039077,0,0,1.387779E-17,0,0,0.08462186,0.08039077,0,0,4.949208,0.09940192,0,0.08462186,-0.08462186,1.215582,20.25966,0.1451556,0.08842985,0,0,0.09940192
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,41.72778,41.72778,0.08274929,0.01404106,0,-1,0,0.01404106,0,0,0.06870823,0.07698316,0,0.01478006,0.01404106,0,0,5.043232,0.01478006,0,0.01478006,-0.01478006,1.200002,20,0.1451556,0.09102422,0,0,0.01478006
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,40.56405,40.56405,0.1303337,0.1303337,1.582965,0,0.4882495,0.1303337,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1452679,0.143367,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04594093,40.49745,39.68087,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04594093,0,0,1.452632,1.38,3.679654,1.242,1.425941,0,1.425941,3.861952,64.36573,0.1453457,0,0.03675275,1.7,1.287941
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2000389,42.47037,38.87042,0.2296772,0.2296772,1.682309,0,0.5153703,0.2296772,87.09567,2.220446E-16,0,0,0.2000389,0,0,1.452632,1.38,2.253713,2.525347,1.580039,0,1.580039,5.360908,89.34829,0.1454583,0.2526449,0.1600311,1.7,2.725386
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.4970975,50.79181,41.35372,0.2012849,0.2012849,0,0,0,0.2012849,246.9622,0,0,0,0.4970975,0.2118788,0.2012849,0,0,0.6736746,3.947382,0.2852187,0,0.2852187,5.63149,93.85799,0.1454275,0.2214134,0.397678,0,4.444479
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.2909779,52.75874,47.16195,0.503997,0.503997,0,-1,0,0.503997,57.73405,0,0,0,0.2909779,0.5305231,0.503997,0,0,0.3884559,4.204079,0,0.2395452,-0.2395452,5.378987,89.64961,0.1454275,0.5543967,0.2327823,0,4.495057
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2131978,57.29099,53.06368,0.1697191,0.1697191,0,0,0,0.1697191,125.618,0,0,0,0.2131978,0.1786517,0.1697191,0,0,0.6546172,3.964533,0.0345461,0,0.0345461,5.411761,90.19583,0.1454238,0.1866911,0.1705583,0,4.177731
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.1856676,61.32665,57.54193,1.278717,1.278717,1.6914,0,0.5178522,1.278717,14.51984,0,0,0,0.1856676,0,0,0.4126834,0.3920493,0.6200712,3.995625,0.5777168,0,0.5777168,5.959831,99.33032,0.1454941,1.406588,0.1485341,1.7,4.181293
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.3293575,67.74593,60.72139,0.2367316,0.2367316,0,0,0,0.2367316,139.127,0.03781204,0,0,0.3293575,0.2491911,0.2367316,0,0,0.04235435,4.51557,0.04235435,0,0.04235435,6.000012,100,0.1454895,0.2604047,0.263486,0,4.844927
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.6009914,77.41701,63.65148,0.5753846,0.5753846,0,0,0,0.5753846,104.4504,0,0,0,0.6009914,0.6056679,0.5753846,0,0,0,4.553689,0,0.004676576,-0.004676576,5.995082,99.91784,0.1454895,0.6329231,0.4807931,0,5.15468
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.2421911,70.43533,65.16847,0.1244146,0.1244146,0,-1,0,0.1244146,194.6645,0.1060321,0,0,0.2421911,0.1309628,0.1244146,0,0,0.005196195,4.549012,0.005196195,0,0.005196195,6.000012,100,0.1454889,0.1368561,0.1937529,0,4.791203
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.04000954,66.24126,65.39706,0.09616156,0.09616156,0,0,0,0.09616156,41.60658,0,1.387779E-17,0,0.04000954,0.1012227,0.09616156,0,0,0,4.553689,0,0.06121316,-0.06121316,5.935488,98.9246,0.1454889,0.1057777,0.03200763,0,4.593699
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.0162328,65.91542,65.5737,0.7655631,0.7655631,0,0,0,0.7655631,2.120373,0,0,0,0.0162328,0.8058559,0.7655631,0,0,0.06801462,4.492476,0,0.7896231,-0.7896231,5.103152,85.05236,0.1454889,0.8421195,0.01298624,0,4.508708
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.0537844,65.18307,64.0567,0,0,0,0,0,0,0,0,0,0,0.0537844,0,0,0,0,0.9453737,3.702853,0.0537844,0,0.0537844,5.154176,85.90276,0.1454831,0,0.04302752,0,3.756637
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,60.54476,60.54476,2.06652,2.06652,1.7,0,0.5202,2.06652,0,0,0,0,0,0.3858111,0.3665205,0,0,0.8915892,3.751259,0,0.3858111,-0.3858111,4.747496,79.12477,0.1454831,2.273173,0,1.7,3.751259
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,57.39647,57.39647,0.07828338,0.07828338,0,-1,0,0.07828338,0,0,0,0,0,0.08240356,0.07828338,0,0,1.320268,3.365448,0,0.08240356,-0.08240356,4.660635,77.67709,0.1454831,0.08611172,0,0,3.365448
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,54.64302,54.64302,0.01539397,0.01539397,0,-1,0,0.01539397,0,0,0,0,0,0.01620418,0.01539397,0,0,1.411828,3.283044,0,0.01620418,-0.01620418,4.643554,77.39241,0.1454831,0.01693337,0,0,3.283044
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,52.25323,52.25323,0.3679099,0.3679099,0,-1,0,0.3679099,0,0,5.551115E-17,0,0,0.3872736,0.3679099,0,0,1.429832,3.26684,0,0.3872736,-0.3872736,4.235332,70.58872,0.1454831,0.4047009,0,0,3.26684
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,49.85305,49.85305,0.2526034,0.2526034,0,-1,0,0.2526034,0,0,5.551115E-17,0,0,0.2658983,0.2526034,0,0,1.860136,2.879566,0,0.2658983,-0.2658983,3.95505,65.91737,0.1454831,0.2778637,0,0,2.879566
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,47.98278,47.98278,0.3339447,0.3339447,0,-1,0,0.3339447,0,0,0,0,0,0.3515207,0.3339447,0,0,2.155579,2.613668,0,0.3515207,-0.3515207,3.584515,59.7418,0.1454831,0.3673392,0,0,2.613668
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,46.54891,46.54891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.546157,2.262147,0,0,0,3.584515,59.7418,0.1454831,0,0,0,2.262147
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,45.09426,45.09426,0.1408287,0.1408287,0,-1,0,0.1408287,0,0,2.775558E-17,0,0,0.1482407,0.1408287,0,0,2.546157,2.262147,0,0.1482407,-0.1482407,3.428256,57.13748,0.1454831,0.1549116,0,0,2.262147
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,43.77468,43.77468,0.05938054,0.05938054,0,-1,0,0.05938054,0,0,6.938894E-18,0,0,0.06250583,0.05938054,0,0,2.710869,2.113906,0,0.06250583,-0.06250583,3.362369,56.03936,0.1454831,0.06531859,0,0,2.113906
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,42.66291,42.66291,0.001468691,0.001468691,0,-1,0,0.001468691,0,0,2.168404E-19,0,0,0.00154599,0.001468691,0,0,2.78032,2.051401,0,0.00154599,-0.00154599,3.360739,56.0122,0.1454831,0.00161556,0,0,2.051401
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,41.49918,41.49918,0.106004,0.106004,0,-1,0,0.106004,0,0,1.387779E-17,0,0,0.1115832,0.106004,0,0,2.782038,2.049855,0,0.1115832,-0.1115832,3.24312,54.05189,0.1454831,0.1166044,0,0,2.049855
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,40.32507,40.32507,0.06433551,0.06433551,0,0,0,0.06433551,0,0,0,0,0,0.06772159,0.06433551,0,0,2.906019,1.938272,0,0.06772159,-0.06772159,3.171735,52.86215,0.1454831,0.07076906,0,0,1.938272
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08218336,40.9169,39.45228,0.2005356,0.2005356,0,0,0,0.2005356,40.98194,0,2.775558E-17,0,0.08218336,0.2110901,0.2005356,0,0,2.981266,1.87055,0,0.1289067,-0.1289067,3.035856,50.59749,0.1454831,0.2205891,0.06574669,0,1.952733
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2664411,43.45638,38.63144,0.5781862,0.5781862,0,0,0,0.5781862,46.08222,0,1.110223E-16,0,0.2664411,0.6086171,0.5781862,0,0,3.124495,1.741643,0,0.342176,-0.342176,2.67517,44.58608,0.1454831,0.6360049,0.2131529,0,2.008084
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.6210582,53.08644,41.11474,0,0,0,0,0,0,0,0,0,0,0.6210582,0,0,0,0,3.504691,1.399467,0.6210582,0,0.6210582,3.264358,54.40586,0.1454161,0,0.4968465,0,2.020525
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.6281663,59.55111,46.90218,0.8615725,0.8615725,0,-1,0,0.8615725,72.90927,0,0,0,0.6281663,0.9069184,0.8615725,0,0,2.883633,1.95842,0,0.2787522,-0.2787522,2.970527,49.50869,0.1454161,0.9477298,0.502533,0,2.586586
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,0.8296876,70.90933,52.80392,0.1843183,0.1843183,0,0,0,0.1843183,450.1384,0,0,0,0.8296876,0.1940193,0.1843183,0,0,3.193357,1.679667,0.6356683,0,0.6356683,3.573575,59.55947,0.1453476,0.2027502,0.6637501,0,2.509355
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,0.9256828,78.69137,57.28217,1.147462,1.147462,0,0,0,1.147462,80.67216,0,0,0,0.9256828,1.207855,1.147462,0,0,2.557689,2.251769,0,0.2821725,-0.2821725,3.276139,54.60221,0.1453476,1.262209,0.7405462,0,3.177452
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,0.7489061,77.68063,60.49281,0.8765135,0.8765135,0,0,0,0.8765135,85.44147,0,0,0,0.7489061,0.9226457,0.8765135,0,0,2.871214,1.969596,0,0.1737397,-0.1737397,3.093002,51.54992,0.1453476,0.9641649,0.5991248,0,2.718503
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.5867436,76.78783,63.4125,0.2571534,0.2571534,0,0,0,0.2571534,228.1687,0,0,0,0.5867436,0.2706878,0.2571534,0,0,3.064258,1.795857,0.3160558,0,0.3160558,3.392838,56.54719,0.1453135,0.2828688,0.4693949,0,2.3826
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.2858251,71.17907,64.9295,0.4331483,0.4331483,0,-1,0,0.4331483,65.98781,0,0,0,0.2858251,0.4559456,0.4331483,0,0,2.748202,2.080307,0,0.1701205,-0.1701205,3.213516,53.55849,0.1453135,0.4764632,0.2286601,0,2.366132
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.25535,70.73357,65.16847,1.082977,1.082977,0,0,0,1.082977,23.57852,0,0,0,0.25535,1.139976,1.082977,0,0,2.937225,1.910186,0,0.8846262,-0.8846262,2.281038,38.01722,0.1453135,1.191275,0.20428,0,2.165536
