Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.2914494,71.79861,65.39706,0.3093186,0.3093186,0,0,0,0.3093186,94.22305,0,0,0,0.2914494,0.3255986,0.3093186,0,0,3.920143,1.02556,0,0.03414913,-0.03414913,2.245041,37.41728,0.1453135,0.3402505,0.2331596,0,1.31701
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1305734,66.64306,63.88007,0.8346673,0.8346673,0,0,0,0.8346673,15.64377,0,0,0,0.1305734,0.8785971,0.8346673,0,0,3.958086,0.991411,0,0.7480237,-0.7480237,1.456555,24.27587,0.1453135,0.918134,0.1044587,0,1.121984
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,60.37851,60.37851,0.369461,0.369461,1.7,0,0.5202,0.369461,0,0,0,0,0,0,0,1.330539,1.264012,4.789224,0.2433873,1.264012,0,1.264012,2.655702,44.26162,0.1454639,0.4064071,0,1.7,0.2433873
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,57.12632,57.12632,0.8210309,0.8210309,0,-1,0,0.8210309,0,0,1.110223E-16,0,0,0.864243,0.8210309,0,0,3.525212,1.380998,0,0.864243,-0.864243,1.74471,29.07844,0.1454639,0.903134,0,0,1.380998
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,54.41443,54.41443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.485482,0.5167551,0,0,0,1.74471,29.07844,0.1454639,0,0,0,0.5167551
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,52.01425,52.01425,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.485482,0.5167551,0,0,0,1.74471,29.07844,0.1454639,0,0,0,0.5167551
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,49.62446,49.62446,0.01056411,0.01056411,0,-1,0,0.01056411,0,0,0,0,0,0.01112012,0.01056411,0,0,4.485482,0.5167551,0,0.01112012,-0.01112012,1.732988,28.88308,0.1454639,0.01162053,0,0,0.5167551
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,47.7542,47.7542,0.126256,0.126256,0,-1,0,0.126256,0,0,2.775558E-17,0,0,0.1329011,0.126256,0,0,4.497838,0.505635,0,0.1329011,-0.1329011,1.592898,26.54825,0.1454639,0.1388816,0,0,0.505635
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,46.32032,46.32032,0.07356857,0.07356857,0,-1,0,0.07356857,0,0,0,0,0,0.0774406,0.07356857,0,0,4.645505,0.3727339,0,0.0774406,-0.0774406,1.511269,25.18777,0.1454639,0.08092543,0,0,0.3727339
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,44.82411,44.82411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731551,0.2952933,0,0,0,1.511269,25.18777,0.1454639,0,0,0,0.2952933
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,43.54609,43.54609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.731551,0.2952933,0,0,0,1.511269,25.18777,0.1454639,0,0,0,0.2952933
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,42.43432,42.43432,0.1665985,0.1665985,0,-1,0,0.1665985,0,0,2.775558E-17,0,0,0.1753668,0.1665985,0,0,4.731551,0.2952933,0,0.1753668,-0.1753668,1.326416,22.10689,0.1454639,0.1832583,0,0,0.2952933
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.926403,0.1199265,0,0,0,1.326416,22.10689,0.1454639,0,0,0,0.1199265
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,40.09649,40.09649,0.03029449,0.03029449,0,0,0,0.03029449,0,0,3.469447E-18,0,0,0.03188894,0.03029449,0,0,4.926403,0.1199265,0,0.03188894,-0.03188894,1.292802,21.54666,0.1454639,0.03332394,0,0,0.1199265
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1604261,42.09352,39.2133,0.1683971,0.1683971,1.621029,0,0.4986408,0.1683971,95.26657,2.220446E-16,0,0,0.1604261,0,0,1.452632,1.38,4.961835,0.08803756,1.540426,0,1.540426,2.754179,45.90289,0.1455665,0.1852368,0.1283409,1.7,0.2484637
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.401193,45.7435,38.37168,0.4920759,0.4920759,1.7,0,0.5202,0.4920759,81.53072,0,0,0,0.401193,0,0,1.207924,1.147528,3.421409,1.474421,1.548721,0,1.548721,4.223424,70.39027,0.1456857,0.5412835,0.3209544,1.7,1.875614
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.7831435,56.27703,40.85498,0.1434062,0.1434062,1.290295,0,0.4083505,0.1434062,546.1017,0,0,0,0.7831435,0,0,1.146889,1.089544,1.872688,2.86827,1.872688,0,1.872688,6.000012,100,0.145678,0.1577468,0.6265149,1.7,3.651413
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,0.9982451,67.96678,46.64243,0.7502996,0.7502996,0,-1,0,0.7502996,133.0462,0.208456,0,0,0.9982451,0.789789,0.7502996,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0.8253295,0.798596,0,5.551934
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.210891,81.10638,52.57533,0.181277,0.181277,0,0,0,0.181277,667.9783,1.020073,0,0,1.210891,0.1908179,0.181277,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0.1994047,0.9687129,0,5.76458
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,1.389748,93.07156,57.01203,0.4402549,0.4402549,0,0,0,0.4402549,315.669,0.926322,0,0,1.389748,0.4634263,0.4402549,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0.4842804,1.111799,0,5.943437
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,1.383683,97.55058,60.25383,0.7326405,0.7326405,0,0,0,0.7326405,188.8624,0.6124821,0,0,1.383683,0.7712005,0.7326405,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0.8059046,1.106946,0,5.937372
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.233513,96.06211,63.23587,0.6875926,0.6875926,0,0,0,0.6875926,179.396,0.5097317,0,0,1.233513,0.7237816,0.6875926,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0.7563518,0.9868107,0,5.787202
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.117439,93.96545,64.75286,0,0,0,-1,0,0,0,1.117439,0,0,1.117439,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0,0.893951,0,5.671128
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,0.9101887,87.56187,64.99184,0.5232553,0.5232553,0,0,0,0.5232553,173.9473,0.3593936,0,0,0.9101887,0.5507951,0.5232553,0,0,0,4.553689,0,0,0,6.000012,100,0.145678,0.5755809,0.728151,0,5.463878
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.5626138,78.18209,65.22043,0.9067061,0.9067061,0,0,0,0.9067061,62.05029,0,0,0,0.5626138,0.9544275,0.9067061,0,0,0,4.553689,0,0.3918137,-0.3918137,5.587004,93.11655,0.145678,0.9973767,0.450091,0,5.116303
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.2884683,69.90034,63.65148,0.5918859,0.5918859,0,0,0,0.5918859,48.73715,0,0,0,0.2884683,0.6230378,0.5918859,0,0,0.4353485,4.161875,0,0.3345695,-0.3345695,5.234337,87.23878,0.145678,0.6510745,0.2307747,0,4.450344
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,60.13953,60.13953,2.188779,2.188779,1.7,0,0.5202,2.188779,0,0,0,0,0,0.5145043,0.4887791,0,0,0.8070924,3.827306,0,0.5145043,-0.5145043,4.692002,78.19987,0.145678,2.407657,0,1.7,3.827306
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,56.9289,56.9289,0.6955252,0.6955252,0,-1,0,0.6955252,0,0,1.110223E-16,0,0,0.7321318,0.6955252,0,0,1.378764,3.312802,0,0.7321318,-0.7321318,3.920267,65.33765,0.145678,0.7650777,0,0,3.312802
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,54.20662,54.20662,1.623874,1.38,0,-1,0,1.38,0,0,0.2438736,0.4062609,0,1.452632,1.38,0,0,2.192244,2.58067,0,1.452632,-1.452632,2.389059,39.81757,0.145678,1.786261,0,0,2.58067
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,51.78566,51.78566,0.2189005,0.2189005,0,-1,0,0.2189005,0,0,2.775558E-17,0,0,0.2304216,0.2189005,0,0,3.806279,1.128038,0,0.2304216,-0.2304216,2.146173,35.76948,0.145678,0.2407906,0,0,1.128038
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,49.38549,49.38549,0.1490488,0.1490488,0,-1,0,0.1490488,0,0,2.775558E-17,0,0,0.1568935,0.1490488,0,0,4.062303,0.8976165,0,0.1568935,-0.1568935,1.980793,33.01315,0.145678,0.1639537,0,0,0.8976165
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,47.51522,47.51522,0.06107981,0.06107981,0,-1,0,0.06107981,0,0,6.938894E-18,0,0,0.06429454,0.06107981,0,0,4.236629,0.740723,0,0.06429454,-0.06429454,1.913021,31.88361,0.145678,0.06718779,0,0,0.740723
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,46.05017,46.05017,0.208054,0.208054,0,-1,0,0.208054,0,0,2.775558E-17,0,0,0.2190042,0.208054,0,0,4.308067,0.6764285,0,0.2190042,-0.2190042,1.68217,28.03611,0.145678,0.2288594,0,0,0.6764285
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,44.59552,44.59552,0.1211872,0.1211872,0,-1,0,0.1211872,0,0,0,0,0,0.1275654,0.1211872,0,0,4.551405,0.4574243,0,0.1275654,-0.1275654,1.547704,25.79502,0.145678,0.1333059,0,0,0.4574243
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,43.27594,43.27594,0.08439231,0.08439231,0,-1,0,0.08439231,0,0,1.387779E-17,0,0,0.08883401,0.08439231,0,0,4.693145,0.3298588,0,0.08883401,-0.08883401,1.454065,24.23437,0.145678,0.09283154,0,0,0.3298588
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,42.16417,42.16417,0.02965316,0.02965316,0,-1,0,0.02965316,0,0,3.469447E-18,0,0,0.03121386,0.02965316,0,0,4.791849,0.2410248,0,0.03121386,-0.03121386,1.421163,23.686,0.145678,0.03261848,0,0,0.2410248
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,40.96928,40.96928,0.1932126,0.1932126,0,-1,0,0.1932126,0,0,2.775558E-17,0.01321348,0,0.2033817,0.1932126,0,0,4.826531,0.2098109,0,0.2033817,-0.2033817,1.206779,20.11295,0.145678,0.2125339,0,0,0.2098109
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,39.82634,39.82634,0.04609395,0.04609395,1.498726,0,0.4652521,0.04609395,0,0,0,0,0,0,0,1.452632,1.38,5.052511,0.006429243,1.38,0,1.38,2.515962,41.93262,0.1457699,0.05070335,0,1.7,0.006429243
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,38.95354,38.95354,0.1667648,0.1667648,1.619396,0,0.4981952,0.1667648,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.672511,1.248429,1.38,0,1.38,3.825145,63.75229,0.1458886,0.1834413,0,1.7,1.248429
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.4769893,46.94438,38.11192,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4769893,0,0,1.452632,1.38,2.292511,2.490429,1.856989,0,1.856989,5.58684,93.11382,0.1459186,0,0.3815914,1.7,2.967419
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,0.9138983,58.88242,40.56405,0.7862725,0.7862725,0,0,0,0.7862725,116.2318,0,0,0,0.9138983,0.8276553,0.7862725,0,0,0.4355215,4.16172,0.08624308,0,0.08624308,5.668657,94.47743,0.1459093,0.8648998,0.7311187,0,5.075618
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.052253,69.02185,46.37228,0.8608732,0.8608732,0,-1,0,0.8608732,122.231,0,0,0,1.052253,0.9061822,0.8608732,0,0,0.3492784,4.239338,0.1460712,0,0.1460712,5.807233,96.78702,0.1458936,0.9469604,0.8418028,0,5.291592
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.176271,79.72678,52.30518,0.7452824,0.7452824,0,0,0,0.7452824,157.8289,0.188556,0,0,1.176271,0.7845078,0.7452824,0,0,0.2032072,4.370802,0.2032072,0,0.2032072,6.000012,100,0.1458718,0.8198106,0.9410167,0,5.547073
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.332902,90.69021,56.78344,0.1393577,0.1393577,0,0,0,0.1393577,956.4607,1.186209,0,0,1.332902,0.1466923,0.1393577,0,0,0,4.553689,0,0,0,6.000012,100,0.1458718,0.1532935,1.066321,0,5.886591
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.14737,88.75277,60.02524,0.5292082,0.5292082,0,0,0,0.5292082,216.8088,0.5903088,0,0,1.14737,0.5570613,0.5292082,0,0,0,4.553689,0,0,0,6.000012,100,0.1458718,0.5821291,0.917896,0,5.701059
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.02017,88.49689,63.00727,0,0,0,0,0,0,0,1.02017,0,0,1.02017,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1458718,0,0.8161357,0,5.573859
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.01163,90.14275,64.52427,0.2867626,0.2867626,0,-1,0,0.2867626,352.7763,0.709775,0,0,1.01163,0.3018554,0.2867626,0,0,0,4.553689,0,0,0,6.000012,100,0.1458718,0.3154388,0.8093043,0,5.56532
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,0.8900113,86.66342,64.75286,0.4277562,0.4277562,0,0,0,0.4277562,208.0651,0.4397415,0,0,0.8900113,0.4502697,0.4277562,0,0,0,4.553689,0,0,0,6.000012,100,0.1458718,0.4705319,0.712009,0,5.4437
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.5228196,76.92207,64.99184,0.6349689,0.6349689,0,0,0,0.6349689,82.33784,0,0,0,0.5228196,0.6683883,0.6349689,0,0,0,4.553689,0,0.1455686,-0.1455686,5.846569,97.44263,0.1458718,0.6984658,0.4182557,0,5.076509
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.2191151,68.16212,63.47484,0.5739167,0.5739167,0,0,0,0.5739167,38.17889,0,1.110223E-16,0,0.2191151,0.6041229,0.5739167,0,0,0.1617429,4.40812,0,0.3850078,-0.3850078,5.440735,90.67874,0.1458718,0.6313084,0.1752921,0,4.627235
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,59.91094,59.91094,0.2442979,0.2442979,0,0,0,0.2442979,0,0,0,0,0,0.2571557,0.2442979,0,0,0.5895294,4.023112,0,0.2571557,-0.2571557,5.169669,86.16098,0.1458718,0.2687277,0,0,4.023112
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,56.68993,56.68993,0.06459165,0.06459165,0,-1,0,0.06459165,0,0,1.387779E-17,0,0,0.06799121,0.06459165,0,0,0.875258,3.765957,0,0.06799121,-0.06799121,5.098001,84.9665,0.1458718,0.07105082,0,0,3.765957
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,53.94687,53.94687,0.7462298,0.7462298,0,-1,0,0.7462298,0,0,1.110223E-16,0,0,0.7855051,0.7462298,0,0,0.9508038,3.697966,0,0.7855051,-0.7855051,4.270005,71.16661,0.1458718,0.8208528,0,0,3.697966
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,51.51551,51.51551,0.8517683,0.8517683,0,-1,0,0.8517683,0,0,0,0,0,0.8965982,0.8517683,0,0,1.823587,2.912461,0,0.8965982,-0.8965982,3.324908,55.41502,0.1458718,0.9369451,0,0,2.912461
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,49.12572,49.12572,0.132833,0.132833,0,-1,0,0.132833,0,0,0,0,0,0.1398242,0.132833,0,0,2.819808,2.015862,0,0.1398242,-0.1398242,3.17752,52.95856,0.1458718,0.1461163,0,0,2.015862
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,47.22429,47.22429,0.09299141,0.09299141,0,-1,0,0.09299141,0,0,1.387779E-17,0,0,0.0978857,0.09299141,0,0,2.975168,1.876038,0,0.0978857,-0.0978857,3.07434,51.23889,0.1458718,0.1022906,0,0,1.876038
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,45.79041,45.79041,0.1027226,0.1027226,0,-1,0,0.1027226,0,0,0,0,0,0.108129,0.1027226,0,0,3.08393,1.778152,0,0.108129,-0.108129,2.960361,49.33926,0.1458718,0.1129948,0,0,1.778152
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,44.30459,44.30459,0.1207309,0.1207309,0,-1,0,0.1207309,0,0,2.775558E-17,0,0,0.1270852,0.1207309,0,0,3.204073,1.670023,0,0.1270852,-0.1270852,2.826402,47.10661,0.1458718,0.132804,0,0,1.670023
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,42.98501,42.98501,0.0532099,0.0532099,0,-1,0,0.0532099,0,0,0,0,0,0.05601042,0.0532099,0,0,3.345279,1.542938,0,0.05601042,-0.05601042,2.767362,46.1226,0.1458718,0.05853089,0,0,1.542938
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,41.87324,41.87324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407512,1.486928,0,0,0,2.767362,46.1226,0.1458718,0,0,0,1.486928
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,40.67834,40.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.407512,1.486928,0,0,0,2.767362,46.1226,0.1458718,0,0,0,1.486928
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,39.5354,39.5354,0.09020242,0.09020242,0,0,0,0.09020242,0,0,1.387779E-17,0,0,0.09494992,0.09020242,0,0,3.407512,1.486928,0,0.09494992,-0.09494992,2.667276,44.45451,0.1458718,0.09922267,0,0,1.486928
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,38.63144,38.63144,0.0668411,0.0668411,0,0,0,0.0668411,0,0,1.387779E-17,0,0,0.07035906,0.0668411,0,0,3.513012,1.391978,0,0.07035906,-0.07035906,2.593111,43.21843,0.1458718,0.07352521,0,0,1.391978
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.229545,41.9061,37.78982,0,0,0,0,0,0,0,0,0,0,0.229545,0,0,0,0,3.591189,1.321619,0.229545,0,0.229545,2.810876,46.84785,0.1458472,0,0.183636,0,1.551164
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.4799494,49.29695,40.27312,0.2244317,0.2244317,0,0,0,0.2244317,213.851,0,0,0,0.4799494,0.2362439,0.2244317,0,0,3.361644,1.528209,0.2437055,0,0.2437055,3.042076,50.70116,0.1458211,0.2468749,0.3839595,0,2.008159
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.3797173,53.41699,46.08134,1.073142,1.073142,0,-1,0,1.073142,35.38368,0,0,0,0.3797173,1.129624,1.073142,0,0,3.117939,1.747544,0,0.7499062,-0.7499062,2.251605,37.52668,0.1458211,1.180457,0.3037738,0,2.127261
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.4310573,60.76713,52.01425,1.206704,1.206704,1.7,0,0.5202,1.206704,35.72186,0,0,0,0.4310573,0,0,0.4932956,0.4686309,3.951168,0.9976379,0.8996881,0,0.8996881,3.105124,51.75196,0.1459259,1.327375,0.3448458,1.7,1.428695
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,0.8065798,74.60051,56.51329,0.01158348,0.01158348,1.464215,0,0.4558307,0.01158348,6963.192,2.220446E-16,0,0,0.8065798,0,0,1.452632,1.38,3.05148,1.807357,2.18658,0,2.18658,5.179496,86.32476,0.145923,0.01274183,0.6452639,1.7,2.613937
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.143274,88.28085,59.76548,1.513069,1.513069,1.248614,0,0.3969715,1.513069,75.55993,0,0,0,1.143274,0.2783739,0.2644552,0,0,0.8648998,3.775279,0.8648998,0,0.8648998,6.000012,100,0.1460132,1.664376,0.914619,1.7,4.918553
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.116006,91.23331,62.71635,0.564974,0.564974,0,0,0,0.564974,197.5323,0.5212969,0,0,1.116006,0.5947095,0.564974,0,0,0,4.553689,0,0,0,6.000012,100,0.1460132,0.6214714,0.8928051,0,5.669695
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,0.8465777,84.83492,64.29568,0.390064,0.390064,0,-1,0,0.390064,217.0356,0.435984,0,0,0.8465777,0.4105937,0.390064,0,0,0,4.553689,0,0,0,6.000012,100,0.1460132,0.4290704,0.6772621,0,5.400267
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.6834078,80.55859,64.52427,0.3051327,0.3051327,0,0,0,0.3051327,223.9706,0.3622154,0,0,0.6834078,0.3211924,0.3051327,0,0,0,4.553689,0,0,0,6.000012,100,0.1460132,0.335646,0.5467262,0,5.237097
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.5732442,77.93456,64.75286,0.8737674,0.8737674,0,0,0,0.8737674,65.60604,0,0,0,0.5732442,0.9197551,0.8737674,0,0,0,4.553689,0,0.3465109,-0.3465109,5.634758,93.91244,0.1460132,0.9611441,0.4585954,0,5.126933
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.1645951,66.7207,63.23587,0,0,0,0,0,0,0,0,0,0,0.1645951,0,0,0,0,0.3850121,4.207178,0.1645951,0,0.1645951,5.790906,96.51491,0.1459956,0,0.131676,0,4.371773
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,59.70314,59.70314,0.1794784,0.1794784,0,0,0,0.1794784,0,0,2.775558E-17,0,0,0.1889246,0.1794784,0,0,0.2204171,4.355314,0,0.1889246,-0.1889246,5.591762,93.19585,0.1459956,0.1974262,0,0,4.355314
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,56.43016,56.43016,0.4182356,0.4182356,0,-1,0,0.4182356,0,0,5.551115E-17,0,0,0.440248,0.4182356,0,0,0.4303333,4.166389,0,0.440248,-0.440248,5.1277,85.46149,0.1459956,0.4600592,0,0,4.166389
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,53.70789,53.70789,0.3601179,0.3601179,0,-1,0,0.3601179,0,0,0,0,0,0.3790715,0.3601179,0,0,0.9194978,3.726141,0,0.3790715,-0.3790715,4.728123,78.8019,0.1459956,0.3961297,0,0,3.726141
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,51.25576,51.25576,0.7644265,0.7644265,0,-1,0,0.7644265,0,0,1.110223E-16,0,0,0.8046594,0.7644265,0,0,1.340688,3.34707,0,0.8046594,-0.8046594,3.879938,64.6655,0.1459956,0.8408691,0,0,3.34707
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,48.85558,48.85558,0.1018624,0.1018624,0,-1,0,0.1018624,0,0,0,0,0,0.1072236,0.1018624,0,0,2.234754,2.54241,0,0.1072236,-0.1072236,3.766914,62.78178,0.1459956,0.1120486,0,0,2.54241
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,46.98531,46.98531,0.06753407,0.06753407,0,-1,0,0.06753407,0,0,1.387779E-17,0,0,0.0710885,0.06753407,0,0,2.353892,2.435186,0,0.0710885,-0.0710885,3.69198,61.53289,0.1459956,0.07428748,0,0,2.435186
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,45.53065,45.53065,0.002118131,0.002118131,0,-1,0,0.002118131,0,0,0,0,0,0.002229612,0.002118131,0,0,2.432879,2.364098,0,0.002229612,-0.002229612,3.68963,61.49371,0.1459956,0.002329944,0,0,2.364098
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,44.03444,44.03444,0.1278644,0.1278644,0,-1,0,0.1278644,0,0,2.775558E-17,0,0,0.1345941,0.1278644,0,0,2.435356,2.361868,0,0.1345941,-0.1345941,3.547756,59.12914,0.1459956,0.1406509,0,0,2.361868
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,42.72525,42.72525,0.07170509,0.07170509,0,-1,0,0.07170509,0,0,1.387779E-17,0,0,0.07547905,0.07170509,0,0,2.584905,2.227274,0,0.07547905,-0.07547905,3.468194,57.80311,0.1459956,0.0788756,0,0,2.227274
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,41.61348,41.61348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.668771,2.151795,0,0,0,3.468194,57.80311,0.1459956,0,0,0,2.151795
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,40.38741,40.38741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.668771,2.151795,0,0,0,3.468194,57.80311,0.1459956,0,0,0,2.151795
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,39.24447,39.24447,0.02801434,0.02801434,0,0,0,0.02801434,0,0,0,0,0,0.02948878,0.02801434,0,0,2.668771,2.151795,0,0.02948878,-0.02948878,3.43711,57.28505,0.1459956,0.03081578,0,0,2.151795
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,38.34051,38.34051,0.1159797,0.1159797,0,0,0,0.1159797,0,0,1.387779E-17,0,0,0.1220839,0.1159797,0,0,2.701536,2.122306,0,0.1220839,-0.1220839,3.308422,55.14026,0.1459956,0.1275777,0,0,2.122306
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.4802047,46.34634,37.4885,0.2969987,0.2969987,0,0,0,0.2969987,161.6858,0,0,0,0.4802047,0.3126302,0.2969987,0,0,2.837185,2.000222,0.1675745,0,0.1675745,3.467397,57.78984,0.1459777,0.3266986,0.3841637,0,2.480427
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,0.8561662,56.90339,39.9718,0.7740901,0.7740901,0,0,0,0.7740901,110.6029,0,0,0,0.8561662,0.8148317,0.7740901,0,0,2.669611,2.15104,0.04133447,0,0.04133447,3.50661,58.44339,0.1459732,0.8514991,0.6849329,0,3.007206
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.042639,68.08148,45.79041,0,0,0,-1,0,0,0,0,0,0,1.042639,0,0,0,0,2.628276,2.188241,1.042639,0,1.042639,4.495745,74.92893,0.1458618,0,0.8341115,0,3.23088
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.248677,81.15601,51.72332,0,0,0,0,0,0,0,0,0,0,1.248677,0,0,0,0,1.585636,3.126616,1.248677,0,1.248677,5.680344,94.67222,0.1457287,0,0.9989417,0,4.375293
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,1.373911,91.41288,56.25353,0.6646315,0.6646315,0,0,0,0.6646315,206.7177,0.3373393,0,0,1.373911,0.6996122,0.6646315,0,0,0.3369594,4.250425,0.3369594,0,0.3369594,6.000012,100,0.1456928,0.7310947,1.099129,0,5.624336
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.289227,92.94138,59.5265,0,0,0,0,0,0,0,1.289227,0,0,1.289227,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456928,0,1.031382,0,5.842916
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,1.310738,97.9215,62.47737,0.5834234,0.5834234,0,0,0,0.5834234,224.6633,0.6966084,0,0,1.310738,0.6141298,0.5834234,0,0,0,4.553689,0,0,0,6.000012,100,0.1456928,0.6417657,1.048591,0,5.864427
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.155729,94.37489,64.0567,0.885569,0.885569,0,-1,0,0.885569,130.5069,0.2235509,0,0,1.155729,0.9321779,0.885569,0,0,0,4.553689,0,0,0,6.000012,100,0.1456928,0.9741259,0.924583,0,5.709418
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,0.9361837,87.56236,64.34763,0,0,0,0,0,0,0,0.9361837,0,0,0.9361837,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1456928,0,0.748947,0,5.489872
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.6231381,79.03667,64.58662,0.8769962,0.8769962,0,0,0,0.8769962,71.05369,0,0,0,0.6231381,0.9231539,0.8769962,0,0,0,4.553689,0,0.3000158,-0.3000158,5.683768,94.72927,0.1456928,0.9646958,0.4985105,0,5.176827
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2317553,67.95767,63.00727,0.1102268,0.1102268,0,0,0,0.1102268,210.2532,0,0,0,0.2317553,0.1160282,0.1102268,0,0,0.3333509,4.253673,0.1157271,0,0.1157271,5.793556,96.55907,0.1456804,0.1212495,0.1854042,0,4.485428
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,59.46416,59.46416,0.9710157,0.9710157,0,0,0,0.9710157,0,0,0,0,0,1.022122,0.9710157,0,0,0.2176237,4.357828,0,1.022122,-1.022122,4.716145,78.60226,0.1456804,1.068117,0,0,4.357828
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,56.19119,56.19119,1.183383,1.183383,0,-1,0,1.183383,0,0,0,0,0,1.245666,1.183383,0,0,1.353315,3.335706,0,1.245666,-1.245666,3.403098,56.71818,0.1456804,1.301721,0,0,3.335706
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,53.44812,53.44812,0.910207,0.910207,0,-1,0,0.910207,0,0,1.110223E-16,0,0,0.9581127,0.910207,0,0,2.737388,2.09004,0,0.9581127,-0.9581127,2.393158,39.88589,0.1456804,1.001228,0,0,2.09004
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,51.02716,51.02716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.801958,1.131927,0,0,0,2.393158,39.88589,0.1456804,0,0,0,1.131927
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,48.59582,48.59582,0.18322,0.18322,0,-1,0,0.18322,0,0,0,0,0,0.1928632,0.18322,0,0,3.801958,1.131927,0,0.1928632,-0.1928632,2.189863,36.49764,0.1456804,0.201542,0,0,1.131927
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,46.72555,46.72555,0.04862631,0.04862631,0,-1,0,0.04862631,0,0,6.938894E-18,0,0,0.0511856,0.04862631,0,0,4.01625,0.9390639,0,0.0511856,-0.0511856,2.135908,35.5984,0.1456804,0.05348895,0,0,0.9390639
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,45.27089,45.27089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.073123,0.8878783,0,0,0,2.135908,35.5984,0.1456804,0,0,0,0.8878783
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,43.77468,43.77468,0.1162715,0.1162715,0,-1,0,0.1162715,0,0,1.387779E-17,0,0,0.122391,0.1162715,0,0,4.073123,0.8878783,0,0.122391,-0.122391,2.006897,33.44822,0.1456804,0.1278986,0,0,0.8878783
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,42.46549,42.46549,0.05505681,0.05505681,0,-1,0,0.05505681,0,0,6.938894E-18,0,0,0.05795454,0.05505681,0,0,4.209113,0.7654873,0,0.05795454,-0.05795454,1.945807,32.43006,0.1456804,0.0605625,0,0,0.7654873
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,41.32255,41.32255,0.05670015,0.05670015,0,-1,0,0.05670015,0,0,6.938894E-18,0,0,0.05968437,0.05670015,0,0,4.273507,0.7075328,0,0.05968437,-0.05968437,1.882895,31.38151,0.1456804,0.06237016,0,0,0.7075328
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,40.09649,40.09649,0.04896839,0.04896839,0,-1,0,0.04896839,0,0,6.938894E-18,0,0,0.05154568,0.04896839,0,0,4.339823,0.6478484,0,0.05154568,-0.05154568,1.828561,30.47595,0.1456804,0.05386524,0,0,0.6478484
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,38.95354,38.95354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.397096,0.5963027,0,0,0,1.828561,30.47595,0.1456804,0,0,0,0.5963027
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,38.04958,38.04958,0.187792,0.187792,0,0,0,0.187792,0,0,0,0,0,0.1976758,0.187792,0,0,4.397096,0.5963027,0,0.1976758,-0.1976758,1.620192,27.00315,0.1456804,0.2065712,0,0,0.5963027
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.4698082,45.80225,37.1664,0,0,0,0,0,0,0,0,0,0,0.4698082,0,0,0,0,4.616735,0.3986269,0.4698082,0,0.4698082,2.065891,34.43145,0.1456304,0,0.3758465,0,0.8684351
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,0.8826931,57.14486,39.66009,0.8713461,0.8713461,1.7,0,0.5202,0.8713461,101.3022,0,0,0,0.8826931,0,0,0.8286539,0.7872213,4.146927,0.8214543,1.669914,0,1.669914,3.650111,60.83506,0.1457352,0.9584807,0.7061545,1.7,1.704147
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.151624,70.56762,45.49949,0.6504614,0.6504614,0,-1,0,0.6504614,177.0473,0,0,0,1.151624,0.6846962,0.6504614,0,0,2.477013,2.324377,0.4669282,0,0.4669282,4.093078,68.21783,0.1456856,0.7155076,0.9212996,0,3.476002
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.143412,77.75066,51.49473,0.0925066,0.0925066,0,0,0,0.0925066,1236.033,0,0,0,1.143412,0.09737537,0.0925066,0,0,2.010085,2.744613,1.046037,0,1.046037,5.085436,84.7571,0.1455745,0.1017573,0.9147297,0,3.888025
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,1.394519,91.83767,56.02494,0.6038306,0.6038306,0,0,0,0.6038306,230.9454,0,0,0,1.394519,0.6356112,0.6038306,0,0,0.9640481,3.686046,0.758908,0,0.758908,5.805399,96.75645,0.145494,0.6642137,1.115615,0,5.080565
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,1.390057,96.396,59.29791,0.5344367,0.5344367,0,0,0,0.5344367,260.0977,0.6223522,0,0,1.390057,0.562565,0.5344367,0,0,0.2051401,4.369063,0.2051401,0,0.2051401,6.000012,100,0.1454722,0.5878804,1.112046,0,5.75912
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,1.311054,97.67909,62.30073,0.9081209,0.9081209,0,0,0,0.9081209,144.37,0.3551374,0,0,1.311054,0.9559167,0.9081209,0,0,0,4.553689,0,0,0,6.000012,100,0.1454722,0.998933,1.048843,0,5.864743
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.169485,94.62378,63.88007,0.1836861,0.1836861,0,-1,0,0.1836861,636.6757,0.9761309,0,0,1.169485,0.1933538,0.1836861,0,0,0,4.553689,0,0,0,6.000012,100,0.1454722,0.2020547,0.9355878,0,5.723174
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,0.9010543,86.22331,64.11905,0.4952813,0.4952813,0,0,0,0.4952813,181.9278,0.3797055,0,0,0.9010543,0.5213488,0.4952813,0,0,0,4.553689,0,0,0,6.000012,100,0.1454722,0.5448095,0.7208434,0,5.454743
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.6081693,78.44979,64.40998,0.6235393,0.6235393,0,0,0,0.6235393,97.53503,0,1.110223E-16,0,0.6081693,0.6563572,0.6235393,0,0,0,4.553689,0,0.04818792,-0.04818792,5.949217,99.15343,0.1454722,0.6858932,0.4865354,0,5.161858
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.2500113,68.17951,62.83064,0.1577096,0.1577096,0,0,0,0.1577096,158.5263,0.030459,0,0,0.2500113,0.1660102,0.1577096,0,0,0.05354213,4.505501,0.05354213,0,0.05354213,6.000012,100,0.1454665,0.1734806,0.200009,0,4.755512
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,59.26674,59.26674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1454665,0,0,0,4.553689
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,55.93143,55.93143,0.5493391,0.5493391,0,-1,0,0.5493391,0,0,1.110223E-16,0,0,0.5782517,0.5493391,0,0,0,4.553689,0,0.5782517,-0.5782517,5.390481,89.84117,0.1454665,0.604273,0,0,4.553689
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,53.18837,53.18837,0.423785,0.423785,0,-1,0,0.423785,0,0,5.551115E-17,0,0,0.4460894,0.423785,0,0,0.6425018,3.975437,0,0.4460894,-0.4460894,4.920262,82.0042,0.1454665,0.4661635,0,0,3.975437
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,50.75702,50.75702,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.138157,3.529348,0,0,0,4.920262,82.0042,0.1454665,0,0,0,3.529348
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,48.33606,48.33606,0.1479743,0.1479743,0,-1,0,0.1479743,0,0,0,0,0,0.1557624,0.1479743,0,0,1.138157,3.529348,0,0.1557624,-0.1557624,4.756073,79.26774,0.1454665,0.1627717,0,0,3.529348
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,46.46579,46.46579,0.02963801,0.02963801,0,-1,0,0.02963801,0,0,3.469447E-18,0,0,0.03119791,0.02963801,0,0,1.311226,3.373585,0,0.03119791,-0.03119791,4.723188,78.71964,0.1454665,0.03260181,0,0,3.373585
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,44.96957,44.96957,0.0847863,0.0847863,0,-1,0,0.0847863,0,0,1.387779E-17,0,0,0.08924873,0.0847863,0,0,1.345891,3.342387,0,0.08924873,-0.08924873,4.629112,77.15171,0.1454665,0.09326493,0,0,3.342387
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,43.48375,43.48375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.445056,3.253139,0,0,0,4.629112,77.15171,0.1454665,0,0,0,3.253139
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,42.16417,42.16417,0.3749053,0.3749053,0,-1,0,0.3749053,0,0,0,0,0,0.3946371,0.3749053,0,0,1.445056,3.253139,0,0.3946371,-0.3946371,4.213128,70.21866,0.1454665,0.4123958,0,0,3.253139
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,41.03162,41.03162,0.1954052,0.1954052,0,-1,0,0.1954052,0,0,2.775558E-17,0,0,0.2056897,0.1954052,0,0,1.883541,2.858502,0,0.2056897,-0.2056897,3.996312,66.60506,0.1454665,0.2149457,0,0,2.858502
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,39.80555,39.80555,0.08441501,0.08441501,0,-1,0,0.08441501,0,0,0,0,0,0.0888579,0.08441501,0,0,2.112086,2.652812,0,0.0888579,-0.0888579,3.902647,65.04399,0.1454665,0.09285651,0,0,2.652812
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,38.66261,38.66261,0.151768,0.151768,0,0,0,0.151768,0,0,2.775558E-17,0,0,0.1597558,0.151768,0,0,2.210817,2.563954,0,0.1597558,-0.1597558,3.73425,62.23737,0.1454665,0.1669448,0,0,2.563954
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,37.75865,37.75865,0.006159953,0.006159953,0,0,0,0.006159953,0,0,8.673617E-19,0,0,0.006484162,0.006159953,0,0,2.388323,2.404198,0,0.006484162,-0.006484162,3.727415,62.12346,0.1454665,0.006775949,0,0,2.404198
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.4997292,46.07756,36.87547,1.242603,1.242603,0,0,0,1.242603,40.21631,0,0,0,0.4997292,1.308004,1.242603,0,0,2.395528,2.397714,0,0.8082743,-0.8082743,2.875419,47.92355,0.1454665,1.366864,0.3997834,0,2.897443
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,0.9030884,57.26172,39.35877,0.8855956,0.8855956,0,0,0,0.8855956,101.9753,0,0,0,0.9030884,0.9322059,0.8855956,0,0,3.29361,1.58944,0,0.02911751,-0.02911751,2.844727,47.41201,0.1454665,0.9741552,0.7224708,0,2.492528
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.056639,67.74429,45.20855,0.2649473,0.2649473,0,-1,0,0.2649473,398.8111,0,0,0,1.056639,0.2788919,0.2649473,0,0,3.325963,1.560322,0.7777473,0,0.7777473,3.582562,59.70925,0.1453842,0.291442,0.8453113,0,2.616961
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.1948,78.90258,51.22458,0.4222698,0.4222698,0,0,0,0.4222698,282.947,0,0,0,1.1948,0.4444945,0.4222698,0,0,2.548216,2.260295,0.7503053,0,0.7503053,4.294364,71.5726,0.1453048,0.4644968,0.9558399,0,3.455095
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.228588,85.87165,55.81713,0.05541111,0.05541111,0,0,0,0.05541111,2217.224,0,0,0,1.228588,0.05832748,0.05541111,0,0,1.79791,2.93557,1.170261,0,1.170261,5.404572,90.07601,0.1451811,0.06095222,0.9828706,0,4.164158
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.237594,90.53115,59.0901,0.2998453,0.2998453,0,0,0,0.2998453,412.744,0.2943173,0,0,1.237594,0.3156267,0.2998453,0,0,0.6276495,3.988804,0.6276495,0,0.6276495,6.000012,100,0.1451149,0.3298299,0.9900749,0,5.226398
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.089004,89.50658,62.07214,0,0,0,0,0,0,0,1.089004,0,0,1.089004,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451149,0,0.8712035,0,5.642694
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.028543,89.5779,63.65148,0.2257213,0.2257213,0,-1,0,0.2257213,455.6697,0.7909421,0,0,1.028543,0.2376014,0.2257213,0,0,0,4.553689,0,0,0,6.000012,100,0.1451149,0.2482934,0.8228348,0,5.582232
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,0.8378607,84.16212,63.94241,0,0,0,0,0,0,0,0.8378607,0,0,0.8378607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1451149,0,0.6702886,0,5.39155
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.615441,78.43996,64.23335,0.5143265,0.5143265,0,0,0,0.5143265,119.6596,0.07404478,0,0,0.615441,0.5413963,0.5143265,0,0,0,4.553689,0,0,0,6.000012,100,0.1451149,0.5657591,0.4923528,0,5.16913
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.289728,68.88415,62.654,1.060924,1.060924,0,0,0,1.060924,27.30901,0,0,0,0.289728,1.116763,1.060924,0,0,0,4.553689,0,0.8270346,-0.8270346,5.128241,85.47051,0.1451149,1.167017,0.2317824,0,4.843417
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,59.05893,59.05893,0.9689336,0.9689336,0,0,0,0.9689336,0,0,0,0,0,1.01993,0.9689336,0,0,0.9189274,3.726654,0,1.01993,-1.01993,4.05314,67.5522,0.1451149,1.065827,0,0,3.726654
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,55.72362,55.72362,0.6434606,0.6434606,0,-1,0,0.6434606,0,0,1.110223E-16,0,0,0.677327,0.6434606,0,0,2.052183,2.706724,0,0.677327,-0.677327,3.339175,55.65281,0.1451149,0.7078066,0,0,2.706724
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,52.98056,52.98056,0.2276413,0.2276413,0,-1,0,0.2276413,0,0,2.775558E-17,0,0,0.2396224,0.2276413,0,0,2.804769,2.029397,0,0.2396224,-0.2396224,3.086591,51.44308,0.1451149,0.2504054,0,0,2.029397
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,50.5596,50.5596,0.5501021,0.5501021,0,-1,0,0.5501021,0,0,0,0,0,0.5790548,0.5501021,0,0,3.071016,1.789775,0,0.5790548,-0.5790548,2.476213,41.27014,0.1451149,0.6051123,0,0,1.789775
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,48.12825,48.12825,0.0926462,0.0926462,0,-1,0,0.0926462,0,0,1.387779E-17,0,0,0.09752231,0.0926462,0,0,3.71441,1.21072,0,0.09752231,-0.09752231,2.373416,39.55685,0.1451149,0.1019108,0,0,1.21072
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,46.22681,46.22681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822768,1.113198,0,0,0,2.373416,39.55685,0.1451149,0,0,0,1.113198
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,44.74099,44.74099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.822768,1.113198,0,0,0,2.373416,39.55685,0.1451149,0,0,0,1.113198
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,43.22399,43.22399,0.08530372,0.08530372,0,-1,0,0.08530372,0,0,0,0,0,0.08979339,0.08530372,0,0,3.822768,1.113198,0,0.08979339,-0.08979339,2.278765,37.97935,0.1451149,0.09383409,0,0,1.113198
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,41.90441,41.90441,0.1945025,0.1945025,0,-1,0,0.1945025,0,0,0,0,0,0.2047395,0.1945025,0,0,3.922538,1.023404,0,0.2047395,-0.2047395,2.062951,34.38245,0.1451149,0.2139527,0,0,1.023404
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,40.74069,40.74069,0.1397848,0.1397848,0,-1,0,0.1397848,0,0,0,0,0,0.1471419,0.1397848,0,0,4.150027,0.8186649,0,0.1471419,-0.1471419,1.90785,31.79743,0.1451149,0.1537633,0,0,0.8186649
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,39.50423,39.50423,0.1411589,0.1411589,0,-1,0,0.1411589,0,0,0,0,0,0.1485883,0.1411589,0,0,4.313518,0.671523,0,0.1485883,-0.1485883,1.751224,29.18701,0.1451149,0.1552747,0,0,0.671523
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,38.40285,38.40285,0.1970768,0.1970768,0,0,0,0.1970768,0,0,2.775558E-17,0,0,0.2074493,0.1970768,0,0,4.478616,0.5229347,0,0.2074493,-0.2074493,1.532553,25.5425,0.1451149,0.2167845,0,0,0.5229347
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,37.4885,37.4885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.709115,0.3154854,0,0,0,1.532553,25.5425,0.1451149,0,0,0,0.3154854
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4125476,44.08517,36.58454,1.052135,1.052135,1.7,0,0.5202,1.052135,39.21053,0,0,0,0.4125476,0,0,0.6478654,0.6154721,4.709115,0.3154854,1.02802,0,1.02802,2.507818,41.79689,0.1452356,1.157348,0.3300381,1.7,0.728033
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.6586835,51.64421,39.06784,0.6130515,0.6130515,1.7,0,0.5202,0.6130515,107.4434,0,0,0,0.6586835,0,0,1.086948,1.032601,3.681095,1.240703,1.691285,0,1.691285,4.112312,68.53839,0.145338,0.6743567,0.5269468,1.7,1.899387
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.7684578,60.52693,44.94879,0.2681139,0.2681139,0,-1,0,0.2681139,286.6162,0,0,0,0.7684578,0.2822251,0.2681139,0,0,1.989811,2.762859,0.4862327,0,0.4862327,4.573593,76.22639,0.1452868,0.2949252,0.6147663,0,3.531317
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,0.9041536,70.65926,50.96482,0,0,0,0,0,0,0,0,0,0,0.9041536,0,0,0,0,1.503578,3.200469,0.9041536,0,0.9041536,5.431348,90.52229,0.1451916,0,0.7233229,0,4.104622
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.222645,85.3399,55.55737,0.9427888,0.9427888,0,0,0,0.9427888,129.6839,0,0,0,1.222645,0.9924092,0.9427888,0,0,0.5994244,4.014207,0.2302358,0,0.2302358,5.649769,94.16263,0.1451674,1.037068,0.978116,0,5.236852
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.209767,89.26861,58.85112,0.3944429,0.3944429,0,0,0,0.3944429,306.7027,0.4253753,0,0,1.209767,0.4152031,0.3944429,0,0,0.3691886,4.221419,0.3691886,0,0.3691886,6.000012,100,0.1451285,0.4338872,0.9678136,0,5.431186
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,0.994521,86.3095,61.8955,0.4825918,0.4825918,0,0,0,0.4825918,206.0791,0.4865297,0,0,0.994521,0.5079914,0.4825918,0,0,0,4.553689,0,0,0,6.000012,100,0.1451285,0.5308509,0.7956168,0,5.54821
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,0.8609079,84.26816,63.47484,0.06073371,0.06073371,0,-1,0,0.06073371,1417.512,0.7969776,0,0,0.8609079,0.06393023,0.06073371,0,0,0,4.553689,0,0,0,6.000012,100,0.1451285,0.06680708,0.6887262,0,5.414597
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,0.7684031,81.9967,63.76577,1.039042,1.039042,0,0,0,1.039042,73.95303,0,0,0,0.7684031,1.093728,1.039042,0,0,0,4.553689,0,0.3253253,-0.3253253,5.657089,94.28463,0.1451285,1.142946,0.6147224,0,5.322092
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.5398773,76.32034,64.0567,0,0,0,0,0,0,0,0.1784047,0,0,0.5398773,0,0,0,0,0.3614725,4.228364,0.3614725,0,0.3614725,6.000012,100,0.1450906,0,0.4319018,0,4.768241
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2300548,67.43541,62.53971,0.4581407,0.4581407,0,0,0,0.4581407,50.21489,0,0,0,0.2300548,0.4822534,0.4581407,0,0,0,4.553689,0,0.2521985,-0.2521985,5.734171,95.56934,0.1450906,0.5039548,0.1840439,0,4.783744
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,58.88229,58.88229,0.1506396,0.1506396,0,0,0,0.1506396,0,0,0,0,0,0.158568,0.1506396,0,0,0.2802206,4.30149,0,0.158568,-0.158568,5.567026,92.78358,0.1450906,0.1657036,0,0,4.30149
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,55.5262,55.5262,0.4074609,0.4074609,0,-1,0,0.4074609,0,0,5.551115E-17,0,0,0.4289062,0.4074609,0,0,0.4564073,4.142922,0,0.4289062,-0.4289062,5.114919,85.24848,0.1450906,0.448207,0,0,4.142922
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,52.77275,52.77275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9329697,3.714016,0,0,0,5.114919,85.24848,0.1450906,0,0,0,3.714016
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,50.32062,50.32062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9329697,3.714016,0,0,0,5.114919,85.24848,0.1450906,0,0,0,3.714016
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,47.89966,47.89966,0.126387,0.126387,0,-1,0,0.126387,0,0,0,0,0,0.133039,0.126387,0,0,0.9329697,3.714016,0,0.133039,-0.133039,4.974684,82.91123,0.1450906,0.1390257,0,0,3.714016
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,45.99822,45.99822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.080791,3.580977,0,0,0,4.974684,82.91123,0.1450906,0,0,0,3.580977
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,44.50201,44.50201,0.0376796,0.0376796,0,-1,0,0.0376796,0,0,6.938894E-18,0,0,0.03966274,0.0376796,0,0,1.080791,3.580977,0,0.03966274,-0.03966274,4.932876,82.21443,0.1450906,0.04144756,0,0,3.580977
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,42.98501,42.98501,0.1972106,0.1972106,0,-1,0,0.1972106,0,0,2.775558E-17,0,0,0.2075901,0.1972106,0,0,1.124861,3.541314,0,0.2075901,-0.2075901,4.714056,78.56745,0.1450906,0.2169316,0,0,3.541314
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,41.64465,41.64465,0.1884851,0.1884851,0,-1,0,0.1884851,0,0,2.775558E-17,0,0,0.1984053,0.1884851,0,0,1.355516,3.333724,0,0.1984053,-0.1984053,4.504919,75.08183,0.1450906,0.2073336,0,0,3.333724
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,40.50171,40.50171,0.1281688,0.1281688,0,-1,0,0.1281688,0,0,0,0,0,0.1349145,0.1281688,0,0,1.575967,3.135319,0,0.1349145,-0.1349145,4.362707,72.71163,0.1450906,0.1409857,0,0,3.135319
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,39.24447,39.24447,0.1314199,0.1314199,0,-1,0,0.1314199,0,0,0,0,0,0.1383368,0.1314199,0,0,1.725872,3.000405,0,0.1383368,-0.1383368,4.216887,70.2813,0.1450906,0.1445619,0,0,3.000405
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,38.1327,38.1327,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.879579,2.862068,0,0,0,4.216887,70.2813,0.1450906,0,0,0,2.862068
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,37.22874,37.22874,0.06163693,0.06163693,0,0,0,0.06163693,0,0,6.938894E-18,0,0,0.06488097,0.06163693,0,0,1.879579,2.862068,0,0.06488097,-0.06488097,4.148496,69.14146,0.1450906,0.06780062,0,0,2.862068
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4094287,43.78573,36.35595,1.168762,1.168762,0,0,0,1.168762,35.03096,0,2.220446E-16,0,0.4094287,1.230276,1.168762,0,0,1.951669,2.797187,0,0.8208473,-0.8208473,3.283247,54.72068,0.1450906,1.285638,0.3275429,0,3.206615
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.6593263,51.40834,38.83925,0.3437701,0.3437701,0,0,0,0.3437701,191.7928,0,0,0,0.6593263,0.3618633,0.3437701,0,0,2.863722,1.976339,0.2974631,0,0.2974631,3.565445,59.42397,0.1450593,0.3781471,0.5274611,0,2.635666
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.054582,67.0607,44.67864,0.6975598,0.6975598,0,-1,0,0.6975598,151.1816,0,0,0,1.054582,0.7342735,0.6975598,0,0,2.566258,2.244056,0.3203088,0,0.3203088,3.869317,64.48849,0.1450257,0.7673158,0.8436659,0,3.298639
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.217011,78.89623,50.70506,0.2474971,0.2474971,0,0,0,0.2474971,491.7275,0,0,0,1.217011,0.2605233,0.2474971,0,0,2.24595,2.532334,0.9564881,0,0.9564881,4.776721,79.61186,0.1449254,0.2722468,0.9736091,0,3.749346
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.218966,84.90996,55.31839,0.3388264,0.3388264,0,0,0,0.3388264,359.7612,0,0,0,1.218966,0.3566594,0.3388264,0,0,1.289462,3.393173,0.8623068,0,0.8623068,5.594778,93.2461,0.144835,0.3727091,0.975173,0,4.61214
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.153988,87.14112,58.62254,1.166111,1.166111,0,0,0,1.166111,98.96044,0,0,0,1.153988,1.227485,1.166111,0,0,0.4271547,4.16925,0,0.07349662,-0.07349662,5.517305,91.9549,0.144835,1.282722,0.9231905,0,5.323238
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,0.9264096,83.98122,61.65653,0,0,0,0,0,0,0,0.417592,0,0,0.9264096,0,0,0,0,0.5088177,4.095753,0.5088177,0,0.5088177,6.000012,100,0.1447818,0,0.7411277,0,5.022162
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,0.8804922,84.62466,63.29821,0.6698874,0.6698874,0,-1,0,0.6698874,131.4388,0.1753476,0,0,0.8804922,0.7051446,0.6698874,0,0,0,4.553689,0,0,0,6.000012,100,0.1447818,0.7368761,0.7043937,0,5.434181
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,0.7612543,81.59388,63.58914,0.0878557,0.0878557,0,0,0,0.0878557,866.4825,0.6687746,0,0,0.7612543,0.09247968,0.0878557,0,0,0,4.553689,0,0,0,6.000012,100,0.1447818,0.09664126,0.6090034,0,5.314943
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.4830359,74.72176,63.88007,0.220998,0.220998,0,0,0,0.220998,218.5703,0.2504064,0,0,0.4830359,0.2326295,0.220998,0,0,0,4.553689,0,0,0,6.000012,100,0.1447818,0.2430978,0.3864287,0,5.036725
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.176067,66.00963,62.30073,0.1184879,0.1184879,0,0,0,0.1184879,148.595,0.05134292,0,0,0.176067,0.1247241,0.1184879,0,0,0,4.553689,0,0,0,6.000012,100,0.1447818,0.1303366,0.1408536,0,4.729756
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,58.70566,58.70566,0.6234684,0.6234684,0,0,0,0.6234684,0,0,1.110223E-16,0,0,0.6562825,0.6234684,0,0,0,4.553689,0,0.6562825,-0.6562825,5.308229,88.47031,0.1447818,0.6858153,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,55.31839,55.31839,0.8403281,0.8403281,0,-1,0,0.8403281,0,0,0,0,0,0.8845559,0.8403281,0,0,0.7292028,3.897406,0,0.8845559,-0.8845559,4.375826,72.93028,0.1447818,0.9243609,0,0,3.897406
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,52.57533,52.57533,0.06866564,0.06866564,0,-1,0,0.06866564,0,0,1.387779E-17,0,0,0.07227962,0.06866564,0,0,1.712043,3.012851,0,0.07227962,-0.07227962,4.299636,71.66046,0.1447818,0.07553221,0,0,3.012851
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,50.11281,50.11281,0.08910142,0.08910142,0,-1,0,0.08910142,0,0,0,0,0,0.09379097,0.08910142,0,0,1.792353,2.940571,0,0.09379097,-0.09379097,4.200772,70.01273,0.1447818,0.09801156,0,0,2.940571
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,47.69185,47.69185,0.1536471,0.1536471,0,-1,0,0.1536471,0,0,0,0,0,0.1617338,0.1536471,0,0,1.896566,2.84678,0,0.1617338,-0.1617338,4.03029,67.17136,0.1447818,0.1690118,0,0,2.84678
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1447818,0,0,0,2.685046
