Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,44.30459,44.30459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.07627,2.685046,0,0,0,4.03029,67.17136,0.1447818,0,0,0,2.685046
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,42.78759,42.78759,0.1033938,0.1033938,0,-1,0,0.1033938,0,0,1.387779E-17,0,0,0.1088356,0.1033938,0,0,2.07627,2.685046,0,0.1088356,-0.1088356,3.915567,65.25932,0.1447818,0.1137332,0,0,2.685046
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,41.46801,41.46801,0.02620764,0.02620764,0,-1,0,0.02620764,0,0,3.469447E-18,0,0,0.02758699,0.02620764,0,0,2.197198,2.57621,0,0.02758699,-0.02758699,3.886487,64.77466,0.1447818,0.0288284,0,0,2.57621
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,40.2939,40.2939,0.06779176,0.06779176,0,-1,0,0.06779176,0,0,0,0,0,0.07135975,0.06779176,0,0,2.22785,2.548624,0,0.07135975,-0.07135975,3.811268,63.521,0.1447818,0.07457094,0,0,2.548624
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,39.03667,39.03667,0.08693723,0.08693723,0,-1,0,0.08693723,0,0,1.387779E-17,0,0,0.09151287,0.08693723,0,0,2.307139,2.477264,0,0.09151287,-0.09151287,3.714805,61.91329,0.1447818,0.09563095,0,0,2.477264
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,37.95607,37.95607,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40882,2.385751,0,0,0,3.714805,61.91329,0.1447818,0,0,0,2.385751
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,37.02093,37.02093,0.04422996,0.04422996,0,0,0,0.04422996,0,0,0,0,0,0.04655785,0.04422996,0,0,2.40882,2.385751,0,0.04655785,-0.04655785,3.665728,61.09535,0.1447818,0.04865296,0,0,2.385751
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3155203,41.80247,36.14814,0,0,0,0,0,0,0,0,0,0,0.3155203,0,0,0,0,2.460551,2.339193,0.3155203,0,0.3155203,3.965057,66.08415,0.1447488,0,0.2524162,0,2.654713
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2458308,43.07233,38.63144,0.129871,0.129871,0,0,0,0.129871,189.2884,0,0,0,0.2458308,0.1367064,0.129871,0,0,2.145031,2.623161,0.1091244,0,0.1091244,4.068582,67.80956,0.1447374,0.1428581,0.1966646,0,2.868992
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.5812844,55.86526,44.45005,0.6097006,0.6097006,0,-1,0,0.6097006,95.33932,0,0,0,0.5812844,0.64179,0.6097006,0,0,2.035906,2.721373,0,0.06050568,-0.06050568,4.004803,66.74658,0.1447374,0.6706706,0.4650275,0,3.302658
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.6306725,63.51995,50.46609,0.8576139,0.8576139,0,0,0,0.8576139,73.53804,0,0,0,0.6306725,0.9027515,0.8576139,0,0,2.103135,2.660867,0,0.272079,-0.272079,3.718007,61.96665,0.1447374,0.9433753,0.5045379,0,3.29154
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.1774494,58.60882,55.05864,1.116368,1.116368,0,0,0,1.116368,15.89524,0,2.220446E-16,0,0.1774494,1.175124,1.116368,0,0,2.405445,2.388788,0,0.9976749,-0.9976749,2.666365,44.43933,0.1447374,1.228005,0.1419595,0,2.566238
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,0.8469499,77.84599,58.38356,1.341705,1.341705,1.7,0,0.5202,1.341705,63.12489,0,0,0,0.8469499,0,0,0.3582947,0.34038,3.513973,1.391114,1.18733,0,1.18733,3.792765,63.21262,0.1448679,1.475876,0.67756,1.7,2.238064
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.4858216,72.12433,61.42794,0.680464,0.680464,1.7,0,0.5202,0.680464,71.39565,0,0,0,0.4858216,0,0,1.019536,0.9685593,2.326643,2.459711,1.454381,0,1.454381,5.172512,86.20836,0.1449948,0.7485104,0.3886573,1.7,2.945532
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.4291604,72.53684,63.05923,0.6778464,0.6778464,0,-1,0,0.6778464,63.31234,1.110223E-16,0,0,0.4291604,0.7135225,0.6778464,0,0,0.8722618,3.768653,0,0.2843621,-0.2843621,4.872768,81.21264,0.1449948,0.745631,0.3433283,0,4.197814
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.129191,66.07282,63.35016,1.081303,1.081303,0,0,0,1.081303,11.94772,0,2.220446E-16,0,0.129191,1.138213,1.081303,0,0,1.18822,3.484291,0,1.009022,-1.009022,3.809165,63.48596,0.1449948,1.189433,0.1033528,0,3.613482
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1277797,66.40268,63.70343,0,0,0,0,0,0,0,0,0,0,0.1277797,0,0,0,0,2.309355,2.475269,0.1277797,0,0.1277797,3.930387,65.50632,0.1449815,0,0.1022237,0,2.603049
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.02835041,62.70758,62.1241,0.1963951,0.1963951,0,0,0,0.1963951,14.4354,0,2.775558E-17,0,0.02835041,0.2067317,0.1963951,0,0,2.181576,2.590271,0,0.1783813,-0.1783813,3.742357,62.37249,0.1449815,0.2160346,0.02268033,0,2.618621
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,58.50824,58.50824,0.4215198,0.4215198,0,0,0,0.4215198,0,0,5.551115E-17,0,0,0.443705,0.4215198,0,0,2.379777,2.41189,0,0.443705,-0.443705,3.274651,54.57741,0.1449815,0.4636717,0,0,2.41189
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,55.11059,55.11059,0.3335651,0.3335651,0,-1,0,0.3335651,0,0,5.551115E-17,0,0,0.3511212,0.3335651,0,0,2.872783,1.968184,0,0.3511212,-0.3511212,2.904537,48.40885,0.1449815,0.3669216,0,0,1.968184
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,52.36753,52.36753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.262917,1.617063,0,0,0,2.904537,48.40885,0.1449815,0,0,0,1.617063
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,49.94656,49.94656,1.361336,1.361336,0,-1,0,1.361336,0,0,2.220446E-16,0.1174701,0,1.432986,1.361336,0,0,3.262917,1.617063,0,1.432986,-1.432986,1.394037,23.23391,0.1449815,1.49747,0,0,1.617063
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,47.51522,47.51522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855124,0.1840776,0,0,0,1.394037,23.23391,0.1449815,0,0,0,0.1840776
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,45.61378,45.61378,0.09433234,0.09433234,0,-1,0,0.09433234,0,0,0,0,0,0.09929721,0.09433234,0,0,4.855124,0.1840776,0,0.09929721,-0.09929721,1.289369,21.48944,0.1449815,0.1037656,0,0,0.1840776
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,44.12795,44.12795,0.2741404,0.08054134,0,-1,0,0.08054134,0,0,0.193599,0.2210131,0,0.08478035,0.08054134,0,0,4.965454,0.08478035,0,0.08478035,-0.08478035,1.200002,20,0.1449815,0.3015544,0,0,0.08478035
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,42.61095,42.61095,0.04889582,0,0,-1,0,0,0,0,0.04889582,0.0537854,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449815,0.0537854,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,41.26021,41.26021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449815,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,40.09649,40.09649,0.01465854,0,0,-1,0,0,0,0,0.01465854,0.01612439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449815,0.01612439,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,38.83925,38.83925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1449815,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,37.75865,37.75865,0.2975812,0.2975812,1.7,0,0.5202,0.2975812,0,0,0,0,0,0,0,1.402419,1.332298,5.059654,0,1.332298,0,1.332298,2.463931,41.06544,0.1451209,0.3273393,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,36.85468,36.85468,0.10585,0.10585,1.558482,0,0.4815655,0.10585,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.727356,1.199068,1.38,0,1.38,3.773114,62.88511,0.1452242,0.1164351,0,1.7,1.199068
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2364742,40.13403,35.94033,0.9488485,0.9488485,1.7,0,0.5202,0.9488485,24.92223,0,0,0,0.2364742,0,0,0.7511515,0.7135939,2.347357,2.441068,0.9500681,0,0.9500681,4.674428,77.90697,0.1453378,1.043733,0.1891793,1.7,2.677542
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4215187,46.19121,38.42363,0,0,1.027126,0,0.3365054,0,0,0,0,0,0.4215187,0,0,1.027126,0.9757697,1.397288,3.296129,1.397288,0,1.397288,6.000012,100,0.1453231,0,0.337215,1.7,3.717648
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.7013982,58.20518,44.21107,0.5691692,0.5691692,0,-1,0,0.5691692,123.2319,0.1022728,0,0,0.7013982,0.5991254,0.5691692,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,0.6260861,0.5611185,0,5.255087
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,0.963701,71.25879,50.17516,0,0,0,0,0,0,0,0.963701,0,0,0.963701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,0,0.7709607,0,5.51739
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,0.9845122,77.32224,54.78849,0,0,0,0,0,0,0,0.9845122,0,0,0.9845122,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,0,0.7876098,0,5.538201
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,0.99503,81.67197,58.1238,0,0,0,0,0,0,0,0.99503,0,0,0.99503,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,0,0.796024,0,5.548719
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,0.9942794,85.42516,61.18896,0.1058355,0.1058355,0,0,0,0.1058355,939.4569,0.8828735,0,0,0.9942794,0.1114058,0.1058355,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,0.1164191,0.7954235,0,5.547968
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.010175,87.96106,62.83064,0.9264047,0.9264047,0,-1,0,0.9264047,109.0426,0.03501252,0,0,1.010175,0.9751628,0.9264047,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,1.019045,0.8081403,0,5.563864
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,0.8105241,82.48814,63.18391,0.411066,0.411066,0,0,0,0.411066,197.1761,0.377823,0,0,0.8105241,0.4327011,0.411066,0,0,0,4.553689,0,0,0,6.000012,100,0.1453231,0.4521726,0.6484193,0,5.364213
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.3900043,72.05739,63.47484,0.5124406,0.5124406,0,0,0,0.5124406,76.10722,0,0,0,0.3900043,0.5394112,0.5124406,0,0,0,4.553689,0,0.1494069,-0.1494069,5.842523,97.37519,0.1453231,0.5636847,0.3120035,0,4.943693
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.1871968,65.89807,61.95785,1.067549,1.067549,0,0,0,1.067549,17.53518,0,0,0,0.1871968,1.123736,1.067549,0,0,0.1660076,4.404282,0,0.9365395,-0.9365395,4.855324,80.92191,0.1453231,1.174304,0.1497574,0,4.591479
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,58.30043,58.30043,1.272429,1.272429,1.7,0,0.5202,1.272429,0,0,0,0,0,0,0,0.4275705,0.406192,1.206607,3.467742,0.406192,0,0.406192,5.240672,87.34435,0.1453739,1.399672,0,1.7,3.467742
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,54.91317,54.91317,0.3074549,0.3074549,0,-1,0,0.3074549,0,0,5.551115E-17,0,0,0.3236367,0.3074549,0,0,0.8004151,3.833315,0,0.3236367,-0.3236367,4.899529,81.65865,0.1453739,0.3382004,0,0,3.833315
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,52.13894,52.13894,0.3762478,0.3762478,0,-1,0,0.3762478,0,0,5.551115E-17,0,0,0.3960503,0.3762478,0,0,1.160011,3.509679,0,0.3960503,-0.3960503,4.482055,74.70077,0.1453739,0.4138726,0,0,3.509679
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,49.70759,49.70759,0.3227414,0.3227414,0,-1,0,0.3227414,0,0,0,0,0,0.3397278,0.3227414,0,0,1.600067,3.113628,0,0.3397278,-0.3397278,4.12395,68.73237,0.1453739,0.3550155,0,0,3.113628
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,47.30741,47.30741,0.06849255,0.06849255,0,-1,0,0.06849255,0,0,0,0,0,0.07209742,0.06849255,0,0,1.977543,2.773901,0,0.07209742,-0.07209742,4.047953,67.46574,0.1453739,0.0753418,0,0,2.773901
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,45.41636,45.41636,0.1560578,0.1560578,0,-1,0,0.1560578,0,0,0,0,0,0.1642714,0.1560578,0,0,2.057651,2.701803,0,0.1642714,-0.1642714,3.874796,64.5798,0.1453739,0.1716636,0,0,2.701803
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,43.92015,43.92015,0.2676769,0.2676769,0,-1,0,0.2676769,0,0,5.551115E-17,0,0,0.2817652,0.2676769,0,0,2.240175,2.537532,0,0.2817652,-0.2817652,3.577789,59.6297,0.1453739,0.2944447,0,0,2.537532
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,42.37198,42.37198,0.1294538,0.1294538,0,-1,0,0.1294538,0,0,0,0,0,0.1362672,0.1294538,0,0,2.553247,2.255766,0,0.1362672,-0.1362672,3.434151,57.23573,0.1453739,0.1423992,0,0,2.255766
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,41.06279,41.06279,0.1125963,0.1125963,0,-1,0,0.1125963,0,0,1.387779E-17,0,0,0.1185225,0.1125963,0,0,2.704655,2.119499,0,0.1185225,-0.1185225,3.309217,55.15351,0.1453739,0.123856,0,0,2.119499
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,39.88868,39.88868,0.06896987,0.06896987,0,-1,0,0.06896987,0,0,0,0,0,0.07259986,0.06896987,0,0,2.836347,2.000977,0,0.07259986,-0.07259986,3.23269,53.87806,0.1453739,0.07586685,0,0,2.000977
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.917013,1.928377,0,0,0,3.23269,53.87806,0.1453739,0,0,0,1.928377
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,37.55084,37.55084,0.03325376,0.03325376,0,0,0,0.03325376,0,0,0,0,0,0.03500396,0.03325376,0,0,2.917013,1.928377,0,0.03500396,-0.03500396,3.195793,53.26311,0.1453739,0.03657914,0,0,1.928377
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,36.64688,36.64688,0.03677319,0.03677319,0,0,0,0.03677319,0,0,6.938894E-18,0,0,0.03870863,0.03677319,0,0,2.955907,1.893373,0,0.03870863,-0.03870863,3.15499,52.58307,0.1453739,0.04045051,0,0,1.893373
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.206368,39.38567,35.74291,0,0,0,0,0,0,0,0,0,0,0.206368,0,0,0,0,2.998916,1.854664,0.206368,0,0.206368,3.350768,55.84602,0.1453523,0,0.1650944,0,2.061032
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3057251,43.74139,38.19505,0.5981541,0.5981541,0,0,0,0.5981541,51.11142,0,1.110223E-16,0,0.3057251,0.6296359,0.5981541,0,0,2.792548,2.040395,0,0.3239108,-0.3239108,3.009336,50.1555,0.1453523,0.6579695,0.24458,0,2.346121
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.3946262,51.51052,43.98249,0.5866904,0.5866904,0,-1,0,0.5866904,67.26311,0,0,0,0.3946262,0.6175689,0.5866904,0,0,3.152449,1.716485,0,0.2229427,-0.2229427,2.774334,46.23881,0.1453523,0.6453595,0.3157009,0,2.111111
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.1912282,53.64649,49.94656,0.4233258,0.4233258,0,0,0,0.4233258,45.17281,0,5.551115E-17,0,0.1912282,0.4456061,0.4233258,0,0,3.400163,1.493542,0,0.254378,-0.254378,2.506196,41.76985,0.1453523,0.4656584,0.1529825,0,1.68477
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.7499047,70.89091,54.52872,0,0,0,0,0,0,0,0,0,0,0.7499047,0,0,0,0,3.682805,1.239164,0.7499047,0,0.7499047,3.217618,53.62686,0.1452741,0,0.5999237,0,1.989069
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.5076216,68.80454,57.89521,0.6589291,0.6589291,0,0,0,0.6589291,77.03737,0,0,0,0.5076216,0.6936095,0.6589291,0,0,2.932901,1.914078,0,0.1859879,-0.1859879,3.02157,50.35939,0.1452741,0.724822,0.4060973,0,2.4217
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.3879597,69.32975,60.96037,0.8917994,0.8917994,0,0,0,0.8917994,43.50303,0,1.110223E-16,0,0.3879597,0.9387362,0.8917994,0,0,3.139554,1.72809,0,0.5507764,-0.5507764,2.441,40.68326,0.1452741,0.9809793,0.3103678,0,2.11605
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.69056,78.5451,62.59166,0,0,0,-1,0,0,0,0,0,0,0.69056,0,0,0,0,3.751528,1.177314,0.69056,0,0.69056,3.096123,51.60195,0.1452022,0,0.552448,0,1.867874
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.560514,75.60947,62.94493,1.184808,1.184808,0,0,0,1.184808,47.30841,0,0,0,0.560514,1.247166,1.184808,0,0,3.060968,1.798818,0,0.6866525,-0.6866525,2.372328,39.53872,0.1452022,1.303289,0.4484112,0,2.359332
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.2870818,69.49896,63.29821,0.9737518,0.9737518,0,0,0,0.9737518,29.48203,0,0,0,0.2870818,1.025002,0.9737518,0,0,3.823915,1.112165,0,0.7379201,-0.7379201,1.594492,26.57481,0.1452022,1.071127,0.2296654,0,1.399247
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.07009373,63.1661,61.71887,0.5420873,0.5420873,1.7,0,0.5202,0.5420873,12.93034,0,0,0,0.07009373,0,0,1.157913,1.100017,4.643826,0.3742454,1.170111,0,1.170111,2.704556,45.07585,0.1453466,0.5962961,0.05607498,1.7,0.4443391
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,58.06145,58.06145,0.7555745,0.7555745,1.7,0,0.5202,0.7555745,0,0,0,0,0,0,0,0.9444255,0.8972043,3.473715,1.427345,0.8972043,0,0.8972043,3.555719,59.26186,0.1454584,0.8311319,0,1.7,1.427345
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,54.67419,54.67419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.576511,2.234829,0,0,0,3.555719,59.26186,0.1454584,0,0,0,2.234829
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,51.93113,51.93113,0.3979512,0.3979512,0,-1,0,0.3979512,0,0,0,0,0,0.418896,0.3979512,0,0,2.576511,2.234829,0,0.418896,-0.418896,3.114164,51.90263,0.1454584,0.4377463,0,0,2.234829
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,49.49978,49.49978,0.5539104,0.5539104,0,-1,0,0.5539104,0,0,0,0,0,0.5830636,0.5539104,0,0,3.041951,1.815933,0,0.5830636,-0.5830636,2.499561,41.65926,0.1454584,0.6093014,0,0,1.815933
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,47.14116,47.14116,0.05016008,0.05016008,0,-1,0,0.05016008,0,0,6.938894E-18,0,0,0.05280008,0.05016008,0,0,3.6898,1.232869,0,0.05280008,-0.05280008,2.443905,40.73166,0.1454584,0.05517608,0,0,1.232869
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,45.20855,45.20855,0.1710411,0.1710411,0,-1,0,0.1710411,0,0,2.775558E-17,0,0,0.1800432,0.1710411,0,0,3.748466,1.180069,0,0.1800432,-0.1800432,2.254122,37.56863,0.1454584,0.1881452,0,0,1.180069
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,43.71234,43.71234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.948514,1.000026,0,0,0,2.254122,37.56863,0.1454584,0,0,0,1.000026
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,42.16417,42.16417,0.09926898,0.09926898,0,-1,0,0.09926898,0,0,1.387779E-17,0,0,0.1044937,0.09926898,0,0,3.948514,1.000026,0,0.1044937,-0.1044937,2.143976,35.73287,0.1454584,0.1091959,0,0,1.000026
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,40.85498,40.85498,0.02829517,0.02829517,0,-1,0,0.02829517,0,0,3.469447E-18,0,0,0.02978439,0.02829517,0,0,4.064619,0.8955323,0,0.02978439,-0.02978439,2.112581,35.20961,0.1454584,0.03112469,0,0,0.8955323
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,39.66009,39.66009,0.1239955,0.1239955,0,-1,0,0.1239955,0,0,0,0,0,0.1305216,0.1239955,0,0,4.097712,0.8657479,0,0.1305216,-0.1305216,1.974999,32.91658,0.1454584,0.1363951,0,0,0.8657479
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,38.40285,38.40285,0.1204668,0.1204668,0,-1,0,0.1204668,0,0,1.387779E-17,0,0,0.1268072,0.1204668,0,0,4.242736,0.7352263,0,0.1268072,-0.1268072,1.841332,30.68881,0.1454584,0.1325135,0,0,0.7352263
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,37.32225,37.32225,0.03472441,0.03472441,0,0,0,0.03472441,0,0,0,0,0,0.03655201,0.03472441,0,0,4.383633,0.6084191,0,0.03655201,-0.03655201,1.802803,30.04666,0.1454584,0.03819685,0,0,0.6084191
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,36.4079,36.4079,0.1638027,0.1638027,0,0,0,0.1638027,0,0,2.775558E-17,0,0,0.1724239,0.1638027,0,0,4.424246,0.5718671,0,0.1724239,-0.1724239,1.621053,27.01749,0.1454584,0.1801829,0,0,0.5718671
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2008168,39.04112,35.50394,0.009389142,0.009389142,0,0,0,0.009389142,2138.82,0,0,0,0.2008168,0.009883307,0.009389142,0,0,4.615829,0.3994433,0.1909335,0,0.1909335,1.802188,30.03641,0.1454385,0.01032806,0.1606534,0,0.6002601
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4121056,45.51744,37.95607,0.3180588,0.3180588,0,0,0,0.3180588,129.569,0,0,0,0.4121056,0.3347988,0.3180588,0,0,4.424895,0.5712834,0.07730681,0,0.07730681,1.875528,31.25873,0.1454304,0.3498647,0.3296844,0,0.983389
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3478213,50.29472,43.71234,0.5267444,0.5267444,0,-1,0,0.5267444,66.03228,0,0,0,0.3478213,0.5544678,0.5267444,0,0,4.347588,0.6408595,0,0.2066465,-0.2066465,1.657703,27.62833,0.1454304,0.5794188,0.2782571,0,0.9886809
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.5876612,61.65134,49.64525,0.03934303,0.03934303,0,0,0,0.03934303,1493.685,0,0,0,0.5876612,0.04141372,0.03934303,0,0,4.577195,0.4342131,0.5462475,0,0.5462475,2.175919,36.26524,0.1453736,0.04327734,0.470129,0,1.021874
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,0.8359704,72.72507,54.23779,0.3885017,0.3885017,0,0,0,0.3885017,215.178,0,0,0,0.8359704,0.4089492,0.3885017,0,0,4.030948,0.9258358,0.4270212,0,0.4270212,2.581027,43.01703,0.1453291,0.4273519,0.6687763,0,1.761806
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.036041,82.21702,57.59389,0.8127252,0.8127252,0,0,0,0.8127252,127.4774,0,0,0,1.036041,0.8555002,0.8127252,0,0,3.603927,1.310155,0.1805409,0,0.1805409,2.752303,45.87162,0.1453104,0.8939977,0.8288329,0,2.346196
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,0.8745835,81.30879,60.66944,0.7840955,0.7840955,0,0,0,0.7840955,111.5404,0,0,0,0.8745835,0.8253637,0.7840955,0,0,3.423386,1.472642,0.04921983,0,0.04921983,2.798997,46.64986,0.1453053,0.8625051,0.6996669,0,2.347225
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.6514599,77.26768,62.36307,0.5885199,0.5885199,0,-1,0,0.5885199,110.6946,0,0,0,0.6514599,0.6194946,0.5885199,0,0,3.374166,1.51694,0.03196529,0,0.03196529,2.829322,47.15527,0.1453019,0.6473719,0.5211679,0,2.1684
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.6776361,78.34764,62.71635,0.3401332,0.3401332,0,0,0,0.3401332,199.2267,0,0,0,0.6776361,0.3580349,0.3401332,0,0,3.342201,1.545708,0.3196012,0,0.3196012,3.132522,52.2086,0.1452687,0.3741465,0.5421089,0,2.223344
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.2410403,68.16364,63.00727,0,0,0,0,0,0,0,0,0,0,0.2410403,0,0,0,0,3.022599,1.833349,0.2410403,0,0.2410403,3.361193,56.01978,0.1452437,0,0.1928323,0,2.07439
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1405745,64.47141,61.54223,0,0,0,0,0,0,0,0,0,0,0.1405745,0,0,0,0,2.781559,2.050286,0.1405745,0,0.1405745,3.494554,58.24245,0.1452291,0,0.1124596,0,2.19086
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,57.86404,57.86404,0.82186,0.82186,0,0,0,0.82186,0,0,0,0,0,0.8651158,0.82186,0,0,2.640985,2.176803,0,0.8651158,-0.8651158,2.582642,43.04395,0.1452291,0.904046,0,0,2.176803
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,54.4456,54.4456,0.4330425,0.4330425,0,-1,0,0.4330425,0,0,5.551115E-17,0,0,0.4558342,0.4330425,0,0,3.602224,1.311687,0,0.4558342,-0.4558342,2.10215,35.03577,0.1452291,0.4763467,0,0,1.311687
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,51.69215,51.69215,0.7058685,0.7058685,0,-1,0,0.7058685,0,0,0,0,0,0.7430195,0.7058685,0,0,4.108707,0.8558527,0,0.7430195,-0.7430195,1.318939,21.98227,0.1452291,0.7764554,0,0,0.8558527
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,49.27119,49.27119,0.4290408,0.1071916,0,-1,0,0.1071916,0,0,0.3218492,0.3647533,0,0.1128332,0.1071916,0,0,4.934284,0.1128332,0,0.1128332,-0.1128332,1.200002,20,0.1452291,0.4719449,0,0,0.1128332
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,46.90218,46.90218,0.108863,0,0,-1,0,0,0,0,0.108863,0.1197493,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.1197493,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,44.96957,44.96957,0.04179955,0,0,-1,0,0,0,0,0.04179955,0.0459795,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.0459795,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,43.48375,43.48375,0.2715118,0,0,-1,0,0,0,0,0.2715118,0.298663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.298663,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,41.93558,41.93558,0.1198664,0,0,-1,0,0,0,0,0.1198664,0.1318531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.1318531,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,40.59522,40.59522,0.1183984,0,0,-1,0,0,0,0,0.1183984,0.1302382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.1302382,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,39.42111,39.42111,0.1606,0,0,-1,0,0,0,0,0.1606,0.17666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.17666,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,38.1327,38.1327,0.2853719,0,0,-1,0,0,0,0,0.2853719,0.3139091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1452291,0.3139091,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,37.08327,37.08327,0.1654544,0.1654544,1.618086,0,0.4978375,0.1654544,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1453444,0.1819998,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,36.14814,36.14814,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1454237,0,0,1.7,1.242
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.4838151,44.0379,35.24417,0.9803479,0.9803479,1.7,0,0.5202,0.9803479,49.35137,0,0,0,0.4838151,0,0,0.7196521,0.6836695,2.299654,2.484,1.167485,0,1.167485,4.925941,82.09886,0.1455577,1.078383,0.3870521,1.7,2.967815
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,0.8865919,55.00697,37.69631,1.209611,1.209611,0,0,0,1.209611,73.29563,0,0,0,0.8865919,1.273275,1.209611,0,0,1.13217,3.534736,0,0.3866827,-0.3866827,4.518342,75.30555,0.1455577,1.330572,0.7092735,0,4.421328
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.134057,67.61748,43.45258,0.7968369,0.7968369,0,-1,0,0.7968369,142.3198,0,0,0,1.134057,0.8387756,0.7968369,0,0,1.561817,3.148053,0.2952811,0,0.2952811,4.79847,79.97434,0.1455271,0.8765205,0.9072453,0,4.28211
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.17261,75.90839,49.35432,0.5193482,0.5193482,0,0,0,0.5193482,225.7849,0,0,0,1.17261,0.5466823,0.5193482,0,0,1.266536,3.413806,0.6259273,0,0.6259273,5.392277,89.8711,0.1454622,0.571283,0.9380876,0,4.586416
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,0.9980963,76.68097,53.94687,0.7546934,0.7546934,0,0,0,0.7546934,132.2519,0,0,0,0.9980963,0.7944142,0.7546934,0,0,0.6406088,3.977141,0.2036821,0,0.2036821,5.585507,93.0916,0.1454411,0.8301628,0.798477,0,4.975237
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,0.9920448,80.58301,57.30296,0.9974049,0.9974049,0,0,0,0.9974049,99.46259,0,1.110223E-16,0,0.9920448,1.0499,0.9974049,0,0,0.4369268,4.160455,0,0.0578551,-0.0578551,5.524522,92.07519,0.1454411,1.097145,0.7936358,0,5.1525
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.024918,85.34574,60.37851,0.2111287,0.2111287,0,0,0,0.2111287,485.4469,0.3014668,0,0,1.024918,0.2222407,0.2111287,0,0,0.5012102,4.1026,0.5012102,0,0.5012102,6.000012,100,0.1453892,0.2322415,0.8199342,0,5.127518
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,0.769208,80.04865,62.07214,0.7866691,0.7866691,0,-1,0,0.7866691,97.78037,0,0,0,0.769208,0.8280728,0.7866691,0,0,0,4.553689,0,0.05886475,-0.05886475,5.937963,98.96585,0.1453892,0.8653361,0.6153664,0,5.322897
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,0.7284574,79.34767,62.41503,0,0,0,0,0,0,0,0.6630521,0,0,0.7284574,0,0,0,0,0.06540529,4.494824,0.06540529,0,0.06540529,6.000012,100,0.1453824,0,0.5827659,0,5.223281
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.4384016,72.44332,62.7683,0.2937155,0.2937155,0,0,0,0.2937155,149.2606,0.1292273,0,0,0.4384016,0.3091742,0.2937155,0,0,0,4.553689,0,0,0,6.000012,100,0.1453824,0.323087,0.3507212,0,4.992091
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.2612029,66.84894,61.31364,0.7404251,0.7404251,0,0,0,0.7404251,35.27743,0,0,0,0.2612029,0.7793947,0.7404251,0,0,0,4.553689,0,0.5181918,-0.5181918,5.45379,90.89632,0.1453824,0.8144675,0.2089624,0,4.814892
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,57.62506,57.62506,0.6618803,0.6618803,0,0,0,0.6618803,0,0,0,0,0,0.696716,0.6618803,0,0,0.5757687,4.035497,0,0.696716,-0.696716,4.719387,78.65629,0.1453824,0.7280682,0,0,4.035497
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,54.20662,54.20662,0.6776824,0.6776824,0,-1,0,0.6776824,0,0,1.110223E-16,0,0,0.7133499,0.6776824,0,0,1.349898,3.338781,0,0.7133499,-0.7133499,3.96745,66.12403,0.1453824,0.7454506,0,0,3.338781
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,51.46356,51.46356,0.4422493,0.4422493,0,-1,0,0.4422493,0,0,5.551115E-17,0,0,0.4655256,0.4422493,0,0,2.142509,2.625431,0,0.4655256,-0.4655256,3.476743,57.9456,0.1453824,0.4864742,0,0,2.625431
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,49.06339,49.06339,0.6750489,0.6750489,0,-1,0,0.6750489,0,0,1.110223E-16,0,0,0.7105778,0.6750489,0,0,2.659759,2.159906,0,0.7105778,-0.7105778,2.727728,45.46204,0.1453824,0.7425538,0,0,2.159906
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,46.6736,46.6736,0.236545,0.236545,0,-1,0,0.236545,0,0,0,0,0,0.2489947,0.236545,0,0,3.44929,1.449328,0,0.2489947,-0.2489947,2.465265,41.08766,0.1453824,0.2601994,0,0,1.449328
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,44.74099,44.74099,0.176782,0.176782,0,-1,0,0.176782,0,0,0,0,0,0.1860863,0.176782,0,0,3.725951,1.200333,0,0.1860863,-0.1860863,2.269112,37.81847,0.1453824,0.1944602,0,0,1.200333
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,43.25516,43.25516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.932714,1.014247,0,0,0,2.269112,37.81847,0.1453824,0,0,0,1.014247
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,41.69661,41.69661,0.2988069,0.2988069,0,-1,0,0.2988069,0,0,5.551115E-17,0,0,0.3145336,0.2988069,0,0,3.932714,1.014247,0,0.3145336,-0.3145336,1.937565,32.29268,0.1453824,0.3286876,0,0,1.014247
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,40.35624,40.35624,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.282195,0.6997133,0,0,0,1.937565,32.29268,0.1453824,0,0,0,0.6997133
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,39.16135,39.16135,0.1462541,0.1462541,0,-1,0,0.1462541,0,0,0,0,0,0.1539517,0.1462541,0,0,4.282195,0.6997133,0,0.1539517,-0.1539517,1.775286,29.58803,0.1453824,0.1608795,0,0,0.6997133
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,37.90411,37.90411,0.1977865,0.1977865,0,-1,0,0.1977865,0,0,2.775558E-17,0,0,0.2081963,0.1977865,0,0,4.453253,0.5457616,0,0.2081963,-0.2081963,1.555827,25.93041,0.1453824,0.2175651,0,0,0.5457616
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,36.82351,36.82351,0.08785217,0.08785217,0,0,0,0.08785217,0,0,1.387779E-17,0,0,0.09247597,0.08785217,0,0,4.684582,0.3375653,0,0.09247597,-0.09247597,1.458349,24.30577,0.1453824,0.09663738,0,0,0.3375653
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,35.91955,35.91955,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.787333,0.2450894,0,0,0,1.458349,24.30577,0.1453824,0,0,0,0.2450894
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4383021,42.89331,34.98442,0.9338824,0.9338824,1.7,0,0.5202,0.9338824,46.93333,0,0,0,0.4383021,0,0,0.7661176,0.7278118,4.787333,0.2450894,1.166114,0,1.166114,2.564622,42.74361,0.145517,1.027271,0.3506417,1.7,0.6833915
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,0.9271091,55.61201,37.43655,1.67495,1.67495,1.7,0,0.5202,1.67495,55.35146,0,0,0,0.9271091,0,0,0.02505022,0.0237977,3.621219,1.294592,0.9509068,0,0.9509068,3.466732,57.77874,0.145614,1.842445,0.7416873,1.7,2.221701
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.136028,67.31641,43.16165,0.3667895,0.3667895,0,-1,0,0.3667895,309.7221,0,0,0,1.136028,0.3860942,0.3667895,0,0,2.670312,2.150408,0.7499341,0,0.7499341,4.178182,69.63622,0.1455364,0.4034685,0.9088227,0,3.286436
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.172921,75.59281,49.09455,0.4440758,0.4440758,0,0,0,0.4440758,264.1264,0,0,0,1.172921,0.4674482,0.4440758,0,0,1.920378,2.825349,0.7054731,0,0.7054731,4.847452,80.7907,0.1454634,0.4884834,0.938337,0,3.99827
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.305685,85.50246,53.65593,0.2344097,0.2344097,0,0,0,0.2344097,557.0099,0,0,0,1.305685,0.246747,0.2344097,0,0,1.214905,3.460274,1.058938,0,1.058938,5.852049,97.53395,0.1453541,0.2578506,1.044548,0,4.76596
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,1.360216,91.98727,57.01203,1.129401,1.129401,0,0,0,1.129401,120.4369,0.01540556,0,0,1.360216,1.188843,1.129401,0,0,0.1559669,4.413319,0.1559669,0,0.1559669,6.000012,100,0.145338,1.242341,1.088173,0,5.773534
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.300159,94.10719,60.07719,0.2987883,0.2987883,0,0,0,0.2987883,435.144,0.9856452,0,0,1.300159,0.314514,0.2987883,0,0,0,4.553689,0,0,0,6.000012,100,0.145338,0.3286671,1.040127,0,5.853848
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.136139,90.74851,61.83316,0.3030404,0.3030404,0,-1,0,0.3030404,374.9133,0.8171489,0,0,1.136139,0.3189898,0.3030404,0,0,0,4.553689,0,0,0,6.000012,100,0.145338,0.3333444,0.908911,0,5.689827
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,0.9249413,84.5819,62.18644,0.5646172,0.5646172,0,0,0,0.5646172,163.8174,0.3306074,0,0,0.9249413,0.5943339,0.5646172,0,0,0,4.553689,0,0,0,6.000012,100,0.145338,0.6210789,0.739953,0,5.47863
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.6033175,76.23569,62.53971,0.337879,0.337879,0,0,0,0.337879,178.5602,0.2476554,0,0,0.6033175,0.3556621,0.337879,0,0,0,4.553689,0,0,0,6.000012,100,0.145338,0.3716669,0.482654,0,5.157006
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.2480659,66.31146,61.07467,0.5400775,0.5400775,0,0,0,0.5400775,45.93153,0,0,0,0.2480659,0.5685027,0.5400775,0,0,0,4.553689,0,0.3204368,-0.3204368,5.662242,94.37051,0.145338,0.5940853,0.1984527,0,4.801755
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,57.42764,57.42764,0.1285148,0.1285148,0,0,0,0.1285148,0,0,2.775558E-17,0,0,0.1352787,0.1285148,0,0,0.3560409,4.233252,0,0.1352787,-0.1352787,5.519646,91.99391,0.145338,0.1413662,0,0,4.233252
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,53.99882,53.99882,0.5289252,0.5289252,0,-1,0,0.5289252,0,0,1.110223E-16,0,0,0.5567634,0.5289252,0,0,0.5063505,4.097973,0,0.5567634,-0.5567634,4.932765,82.21259,0.145338,0.5818177,0,0,4.097973
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,51.25576,51.25576,0.2997033,0.2997033,0,-1,0,0.2997033,0,0,5.551115E-17,0,0,0.3154772,0.2997033,0,0,1.124977,3.54121,0,0.3154772,-0.3154772,4.600224,76.67023,0.145338,0.3296737,0,0,3.54121
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,48.83479,48.83479,0.9915375,0.9915375,0,-1,0,0.9915375,0,0,0,0,0,1.043724,0.9915375,0,0,1.475507,3.225733,0,1.043724,-1.043724,3.500042,58.33392,0.145338,1.090691,0,0,3.225733
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,46.46579,46.46579,0.2300859,0.2300859,0,-1,0,0.2300859,0,0,2.775558E-17,0,0,0.2421957,0.2300859,0,0,2.6352,2.182009,0,0.2421957,-0.2421957,3.244745,54.07898,0.145338,0.2530945,0,0,2.182009
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,44.53318,44.53318,0.1247905,0.1247905,0,-1,0,0.1247905,0,0,0,0,0,0.1313584,0.1247905,0,0,2.904306,1.939813,0,0.1313584,-0.1313584,3.106282,51.77126,0.145338,0.1372695,0,0,1.939813
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,43.01618,43.01618,0.2171052,0.2171052,0,-1,0,0.2171052,0,0,2.775558E-17,0,0,0.2285318,0.2171052,0,0,3.05026,1.808455,0,0.2285318,-0.2285318,2.865388,47.75637,0.145338,0.2388157,0,0,1.808455
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,41.46801,41.46801,0.2400252,0.2400252,0,-1,0,0.2400252,0,0,2.775558E-17,0,0,0.2526581,0.2400252,0,0,3.304184,1.579923,0,0.2526581,-0.2526581,2.599063,43.31763,0.145338,0.2640277,0,0,1.579923
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,40.14844,40.14844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584915,1.327265,0,0,0,2.599063,43.31763,0.145338,0,0,0,1.327265
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,38.95354,38.95354,0.2466832,0.2466832,0,-1,0,0.2466832,0,0,5.551115E-17,0,0,0.2596665,0.2466832,0,0,3.584915,1.327265,0,0.2596665,-0.2596665,2.32535,38.75576,0.145338,0.2713515,0,0,1.327265
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,37.66513,37.66513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.873434,1.067599,0,0,0,2.32535,38.75576,0.145338,0,0,0,1.067599
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,36.61571,36.61571,0.08206151,0.08206151,0,0,0,0.08206151,0,0,0,0,0,0.08638054,0.08206151,0,0,3.873434,1.067599,0,0.08638054,-0.08638054,2.234297,37.23821,0.145338,0.09026767,0,0,1.067599
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,35.68057,35.68057,0.08146604,0.08146604,0,0,0,0.08146604,0,0,1.387779E-17,0,0,0.08575373,0.08146604,0,0,3.969412,0.9812181,0,0.08575373,-0.08575373,2.143905,35.73167,0.145338,0.08961265,0,0,0.9812181
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.5482817,44.78991,34.77661,0.04125345,0.04125345,0,0,0,0.04125345,1329.057,0,0,0,0.5482817,0.04342468,0.04125345,0,0,4.064694,0.8954644,0.504857,0,0.504857,2.622854,43.71415,0.145286,0.04537879,0.4386254,0,1.443746
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,0.9643001,56.13808,37.1664,0.9254533,0.9254533,0,0,0,0.9254533,104.1976,1.110223E-16,0,0,0.9643001,0.9741614,0.9254533,0,0,3.559837,1.349836,0,0.009861293,-0.009861293,2.612459,43.5409,0.145286,1.017999,0.77144,0,2.314136
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.202479,68.7307,42.90189,0.7789015,0.7789015,0,-1,0,0.7789015,154.3814,0,0,0,1.202479,0.8198963,0.7789015,0,0,3.570794,1.339974,0.3825829,0,0.3825829,2.97541,49.59006,0.1452465,0.8567917,0.9619834,0,2.542454
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.359414,80.74448,48.80362,0.606334,0.606334,0,0,0,0.606334,224.2021,0,0,0,1.359414,0.6382464,0.606334,0,0,3.188211,1.684299,0.7211671,0,0.7211671,3.659569,60.99269,0.1451723,0.6669675,1.087531,0,3.043713
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,1.382083,87.6653,53.365,0.1503526,0.1503526,0,0,0,0.1503526,919.2279,0,0,0,1.382083,0.1582659,0.1503526,0,0,2.467044,2.333349,1.223817,0,1.223817,4.820584,80.3429,0.1450464,0.1653879,1.105667,0,3.715433
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.298837,89.46052,56.75227,0.6728895,0.6728895,0,0,0,0.6728895,193.0238,0,0,0,1.298837,0.7083048,0.6728895,0,0,1.243227,3.434785,0.5905319,0,0.5905319,5.380812,89.68002,0.1449858,0.7401785,1.039069,0,4.733622
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.186394,89.82491,59.85899,0.9753312,0.9753312,0,0,0,0.9753312,121.6401,0,0,0,1.186394,1.026664,0.9753312,0,0,0.6526946,3.966264,0.1597297,0,0.1597297,5.532344,92.20556,0.1449694,1.072864,0.9491153,0,5.152658
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.045709,87.4492,61.54223,0,0,0,-1,0,0,0,0.5527444,0,0,1.045709,0,0,0,0,0.4929649,4.110021,0.4929649,0,0.4929649,6.000012,100,0.1449188,0,0.8365675,0,5.15573
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,0.8131599,81.11949,61.95785,0.7912539,0.7912539,0,0,0,0.7912539,102.7685,0,0,0,0.8131599,0.8328989,0.7912539,0,0,0,4.553689,0,0.01973894,-0.01973894,5.979205,99.65322,0.1449188,0.8703793,0.6505279,0,5.366849
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.4452944,72.10331,62.30073,0.6739177,0.6739177,0,0,0,0.6739177,66.07549,0,0,0,0.4452944,0.7093869,0.6739177,0,0,0.02193215,4.53395,0,0.2640926,-0.2640926,5.700827,95.0136,0.1449188,0.7413094,0.3562355,0,4.979244
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2073246,65.18806,60.84608,0.8030589,0.8030589,0,0,0,0.8030589,25.81687,0,1.110223E-16,0,0.2073246,0.8453251,0.8030589,0,0,0.3153684,4.269857,0,0.6380005,-0.6380005,5.028316,83.80509,0.1449188,0.8833648,0.1658597,0,4.477182
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,57.18866,57.18866,2.122615,2.122615,1.7,0,0.5202,2.122615,0,0,0,0,0,0.4448583,0.4226154,0,0,1.024258,3.631857,0,0.4448583,-0.4448583,4.559394,75.98975,0.1449188,2.334877,0,1.7,3.631857
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,53.77023,53.77023,0.1820279,0.1820279,0,-1,0,0.1820279,0,0,2.775558E-17,0,0,0.1916083,0.1820279,0,0,1.518545,3.186999,0,0.1916083,-0.1916083,4.357421,72.62354,0.1449188,0.2002307,0,0,3.186999
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,51.02716,51.02716,0.4893275,0.4893275,0,-1,0,0.4893275,0,0,5.551115E-17,0,0,0.5150815,0.4893275,0,0,1.731443,2.99539,0,0.5150815,-0.5150815,3.814477,63.5745,0.1449188,0.5382602,0,0,2.99539
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,48.62699,48.62699,0.3535142,0.3535142,0,-1,0,0.3535142,0,0,0,0,0,0.3721202,0.3535142,0,0,2.303756,2.480309,0,0.3721202,-0.3721202,3.422228,57.03702,0.1449188,0.3888656,0,0,2.480309
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,46.25798,46.25798,0.1181744,0.1181744,0,-1,0,0.1181744,0,0,1.387779E-17,0,0,0.1243941,0.1181744,0,0,2.717223,2.108189,0,0.1243941,-0.1243941,3.291105,54.85165,0.1449188,0.1299918,0,0,2.108189
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,44.33576,44.33576,0.09229314,0.09229314,0,-1,0,0.09229314,0,0,0,0,0,0.09715067,0.09229314,0,0,2.855438,1.983794,0,0.09715067,-0.09715067,3.188699,53.14489,0.1449188,0.1015224,0,0,1.983794
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,42.83955,42.83955,0.1007661,0.1007661,0,-1,0,0.1007661,0,0,1.387779E-17,0,0,0.1060695,0.1007661,0,0,2.963383,1.886644,0,0.1060695,-0.1060695,3.076892,51.28144,0.1449188,0.1108427,0,0,1.886644
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,41.29138,41.29138,0.2148453,0.2148453,0,-1,0,0.2148453,0,0,2.775558E-17,0,0,0.226153,0.2148453,0,0,3.081239,1.780574,0,0.226153,-0.226153,2.838506,47.30834,0.1449188,0.2363299,0,0,1.780574
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,39.95102,39.95102,0.1000026,0.1000026,0,-1,0,0.1000026,0,0,1.387779E-17,0,0,0.1052659,0.1000026,0,0,3.33252,1.554421,0,0.1052659,-0.1052659,2.727546,45.45901,0.1449188,0.1100029,0,0,1.554421
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,38.74574,38.74574,0.05960121,0.05960121,0,-1,0,0.05960121,0,0,6.938894E-18,0,0,0.06273812,0.05960121,0,0,3.449482,1.449155,0,0.06273812,-0.06273812,2.661414,44.35682,0.1449188,0.06556134,0,0,1.449155
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,37.4885,37.4885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.519191,1.386417,0,0,0,2.661414,44.35682,0.1449188,0,0,0,1.386417
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,36.43907,36.43907,0.1434428,0.1434428,0,0,0,0.1434428,0,0,0,0,0,0.1509925,0.1434428,0,0,3.519191,1.386417,0,0.1509925,-0.1509925,2.502254,41.70416,0.1449188,0.1577871,0,0,1.386417
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,35.50394,35.50394,0.1544157,0.1544157,0,0,0,0.1544157,0,0,0,0,0,0.1625429,0.1544157,0,0,3.68696,1.235425,0,0.1625429,-0.1625429,2.330919,38.84858,0.1449188,0.1698573,0,0,1.235425
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4204282,42.11814,34.5688,0.3663336,0.3663336,0,0,0,0.3663336,114.7665,0,0,0,0.4204282,0.3856143,0.3663336,0,0,3.867563,1.072882,0.03481392,0,0.03481392,2.363947,39.39903,0.1449153,0.4029669,0.3363426,0,1.49331
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.6644658,49.5106,37.00015,0.7486118,0.7486118,0,0,0,0.7486118,88.75973,0,0,0,0.6644658,0.7880124,0.7486118,0,0,3.832749,1.104214,0,0.1235466,-0.1235466,2.233717,37.22854,0.1449153,0.823473,0.5315726,0,1.76868
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,0.9234254,61.51031,42.66291,0.1898091,0.1898091,0,-1,0,0.1898091,486.5021,0,0,0,0.9234254,0.1997991,0.1898091,0,0,3.970023,0.9806678,0.7236263,0,0.7236263,2.920209,48.67006,0.1448411,0.20879,0.7387403,0,1.904093
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.222593,76.34087,48.56465,0.7435495,0.7435495,0,0,0,0.7435495,164.4266,0,0,0,1.222593,0.7826837,0.7435495,0,0,3.246397,1.631932,0.4399092,0,0.4399092,3.337544,55.62562,0.144796,0.8179044,0.9780743,0,2.854524
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.225778,82.23042,53.09485,0.1744858,0.1744858,0,0,0,0.1744858,702.5085,0,0,0,1.225778,0.1836693,0.1744858,0,0,2.806488,2.02785,1.042109,0,1.042109,4.326175,72.10277,0.1446894,0.1919344,0.9806223,0,3.253628
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.141733,84.01299,56.49251,0.7863615,0.7863615,0,0,0,0.7863615,145.1919,0,0,0,1.141733,0.827749,0.7863615,0,0,1.764379,2.965748,0.3139844,0,0.3139844,4.624046,77.06728,0.1446573,0.8649977,0.9133866,0,4.107481
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.242602,91.4213,59.62001,0,0,0,0,0,0,0,0,0,0,1.242602,0,0,0,0,1.450395,3.248333,1.242602,0,1.242602,5.802883,96.71452,0.1445305,0,0.9940819,0,4.490936
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.116005,89.47237,61.3656,0.2015856,0.2015856,0,-1,0,0.2015856,553.6134,0.6960169,0,0,1.116005,0.2121954,0.2015856,0,0,0.2077927,4.366675,0.2077927,0,0.2077927,6.000012,100,0.1445093,0.2217442,0.892804,0,5.48268
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,0.8877177,82.93591,61.71887,0.5512549,0.5512549,0,0,0,0.5512549,161.0358,0.3074494,0,0,0.8877177,0.5802683,0.5512549,0,0,0,4.553689,0,0,0,6.000012,100,0.1445093,0.6063804,0.7101741,0,5.441407
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.5108077,73.48406,62.1241,0,0,0,0,0,0,0,0.5108077,0,0,0.5108077,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1445093,0,0.4086462,0,5.064497
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.264843,66.25829,60.66944,0.2808473,0.2808473,0,0,0,0.2808473,94.30141,0,0,0,0.264843,0.2956288,0.2808473,0,0,0,4.553689,0,0.03078578,-0.03078578,5.967561,99.45915,0.1445093,0.3089321,0.2118744,0,4.818532
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,57.01203,57.01203,0.8499098,0.8499098,0,0,0,0.8499098,0,0,1.110223E-16,0,0,0.8946419,0.8499098,0,0,0.03420643,4.522903,0,0.8946419,-0.8946419,5.024526,83.74193,0.1445093,0.9349008,0,0,4.522903
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,53.59359,53.59359,1.209481,1.209481,0,-1,0,1.209481,0,0,0,0,0,1.273137,1.209481,0,0,1.028253,3.628261,0,1.273137,-1.273137,3.682521,61.37523,0.1445093,1.330429,0,0,3.628261
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,50.8817,50.8817,0.2715755,0.2715755,0,-1,0,0.2715755,0,0,5.551115E-17,0,0,0.285869,0.2715755,0,0,2.44285,2.355124,0,0.285869,-0.285869,3.381189,56.35303,0.1445093,0.2987331,0,0,2.355124
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,48.48152,48.48152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.760482,2.069255,0,0,0,3.381189,56.35303,0.1445093,0,0,0,2.069255
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,46.08134,46.08134,0.1389283,0.1389283,0,-1,0,0.1389283,0,0,2.775558E-17,0,0,0.1462403,0.1389283,0,0,2.760482,2.069255,0,0.1462403,-0.1462403,3.227038,53.78386,0.1445093,0.1528212,0,0,2.069255
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,44.15912,44.15912,0.1701929,0.1701929,0,-1,0,0.1701929,0,0,0,0,0,0.1791504,0.1701929,0,0,2.922971,1.923015,0,0.1791504,-0.1791504,3.038197,50.63651,0.1445093,0.1872122,0,0,1.923015
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,42.66291,42.66291,0.1493241,0.1493241,0,-1,0,0.1493241,0,0,2.775558E-17,0,0,0.1571833,0.1493241,0,0,3.122028,1.743864,0,0.1571833,-0.1571833,2.872511,47.87508,0.1445093,0.1642566,0,0,1.743864
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,41.11474,41.11474,0.2504553,0.2504553,0,-1,0,0.2504553,0,0,0,0,0,0.2636371,0.2504553,0,0,3.296676,1.586681,0,0.2636371,-0.2636371,2.594613,43.24346,0.1445093,0.2755008,0,0,1.586681
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,39.77438,39.77438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.589606,1.323044,0,0,0,2.594613,43.24346,0.1445093,0,0,0,1.323044
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,38.57949,38.57949,0.1491073,0.1491073,0,-1,0,0.1491073,0,0,2.775558E-17,0,0,0.156955,0.1491073,0,0,3.589606,1.323044,0,0.156955,-0.156955,2.429168,40.48605,0.1445093,0.164018,0,0,1.323044
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,37.29108,37.29108,0.04251223,0.04251223,0,-1,0,0.04251223,0,0,6.938894E-18,0,0,0.04474971,0.04251223,0,0,3.764,1.166089,0,0.04474971,-0.04474971,2.381997,39.69988,0.1445093,0.04676345,0,0,1.166089
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,36.24165,36.24165,0.03504198,0.03504198,0,0,0,0.03504198,0,0,6.938894E-18,0,0,0.0368863,0.03504198,0,0,3.813722,1.121339,0,0.0368863,-0.0368863,2.343116,39.05185,0.1445093,0.03854618,0,0,1.121339
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,35.29613,35.29613,0.1683303,0.1683303,0,0,0,0.1683303,0,0,2.775558E-17,0,0,0.1771898,0.1683303,0,0,3.854707,1.084453,0,0.1771898,-0.1771898,2.156341,35.93895,0.1445093,0.1851633,0,0,1.084453
