Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.3619575,40.80712,34.361,0.768487,0.768487,0,0,0,0.768487,47.10001,0,0,0,0.3619575,0.8089337,0.768487,0,0,4.051585,0.9072629,0,0.4469763,-0.4469763,1.685187,28.0864,0.1445093,0.8453357,0.289566,0,1.26922
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.6328187,48.63956,36.79234,0.3973653,0.3973653,0,0,0,0.3973653,159.2536,0,0,0,0.6328187,0.4182793,0.3973653,0,0,4.548225,0.4602866,0.2145394,0,0.2145394,1.888717,31.47855,0.1444874,0.4371019,0.506255,0,1.093105
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.055832,64.42823,42.43432,0.350408,0.350408,0,-1,0,0.350408,301.3151,0,0,0,1.055832,0.3688506,0.350408,0,0,4.333685,0.653372,0.6869818,0,0.6869818,2.540445,42.34067,0.1444174,0.3854488,0.8446659,0,1.709204
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,0.8372347,65.93168,48.30489,0.4561131,0.4561131,0,0,0,0.4561131,183.5586,0,0,0,0.8372347,0.4801191,0.4561131,0,0,3.646704,1.271656,0.3571156,0,0.3571156,2.879235,47.98715,0.144381,0.5017245,0.6697878,0,2.10889
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.147211,79.54111,52.83509,0.1089413,0.1089413,0,0,0,0.1089413,1053.054,0,0,0,1.147211,0.1146751,0.1089413,0,0,3.289588,1.59306,1.032536,0,1.032536,3.858785,64.31295,0.144276,0.1198355,0.9177691,0,2.740271
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.092475,82.17904,56.22236,0.7569262,0.7569262,0,0,0,0.7569262,144.3305,0,0,0,1.092475,0.7967644,0.7569262,0,0,2.257052,2.522342,0.2957109,0,0.2957109,4.139321,68.98854,0.144246,0.8326188,0.8739803,0,3.614818
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.184347,89.12431,59.38103,0.4868433,0.4868433,0,0,0,0.4868433,243.2706,0,0,0,1.184347,0.5124666,0.4868433,0,0,1.961341,2.788482,0.6718801,0,0.6718801,4.776722,79.61188,0.1441777,0.5355276,0.9474773,0,3.972829
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.050006,87.07128,61.13701,0.3928262,0.3928262,0,-1,0,0.3928262,267.2953,0,0,0,1.050006,0.4135013,0.3928262,0,0,1.289461,3.393174,0.6365045,0,0.6365045,5.380563,89.67587,0.1441131,0.4321088,0.8400046,0,4.44318
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,0.9323735,84.01698,61.54223,0.6950696,0.6950696,0,0,0,0.6950696,134.141,0,0,0,0.9323735,0.7316522,0.6950696,0,0,0.6529562,3.966028,0.2007213,0,0.2007213,5.570984,92.84956,0.1440928,0.7645766,0.7458988,0,4.898402
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.6624347,77.09357,61.95785,0.3906385,0.3906385,0,0,0,0.3906385,169.5774,0,0,0,0.6624347,0.4111985,0.3906385,0,0,0.4522349,4.146677,0.2512363,0,0.2512363,5.809328,96.82194,0.1440673,0.4297024,0.5299478,0,4.809112
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2190644,65.07705,60.49281,0.2432371,0.2432371,0,0,0,0.2432371,90.06207,0,2.775558E-17,0,0.2190644,0.256039,0.2432371,0,0,0.2009987,4.37279,0,0.03697468,-0.03697468,5.770353,96.17236,0.1440673,0.2675608,0.1752515,0,4.591855
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,56.83539,56.83539,0.3538511,0.3538511,0,0,0,0.3538511,0,0,5.551115E-17,0,0,0.3724748,0.3538511,0,0,0.2420816,4.335815,0,0.3724748,-0.3724748,5.37773,89.62866,0.1440673,0.3892362,0,0,4.335815
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,53.41695,53.41695,1.314073,1.314073,0,-1,0,1.314073,0,0,2.220446E-16,0.06547984,0,1.383234,1.314073,0,0,0.6559426,3.963341,0,1.383234,-1.383234,3.919673,65.32776,0.1440673,1.44548,0,0,3.963341
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,50.72585,50.72585,1.012032,1.012032,0,-1,0,1.012032,0,0,2.220446E-16,0,0,1.065297,1.012032,0,0,2.19287,2.580106,0,1.065297,-1.065297,2.796752,46.61244,0.1440673,1.113235,0,0,2.580106
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,48.33606,48.33606,0.2517437,0.2517437,0,-1,0,0.2517437,0,0,5.551115E-17,0,0,0.2649933,0.2517437,0,0,3.376533,1.51481,0,0.2649933,-0.2649933,2.517425,41.95699,0.1440673,0.276918,0,0,1.51481
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,45.93588,45.93588,0.1099444,0.1099444,0,-1,0,0.1099444,0,0,1.387779E-17,0,0,0.1157309,0.1099444,0,0,3.670969,1.249816,0,0.1157309,-0.1157309,2.395433,39.92381,0.1440673,0.1209388,0,0,1.249816
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,44.01366,44.01366,0.1660977,0.1660977,0,-1,0,0.1660977,0,0,2.775558E-17,0,0,0.1748397,0.1660977,0,0,3.799559,1.134085,0,0.1748397,-0.1748397,2.211136,36.8522,0.1440673,0.1827074,0,0,1.134085
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,42.51744,42.51744,0.2410425,0.2410425,0,-1,0,0.2410425,0,0,5.551115E-17,0,0,0.253729,0.2410425,0,0,3.993826,0.9592458,0,0.253729,-0.253729,1.943682,32.39464,0.1440673,0.2651468,0,0,0.9592458
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,40.96928,40.96928,0.04965302,0.04965302,0,-1,0,0.04965302,0,0,6.938894E-18,0,0,0.05226633,0.04965302,0,0,4.275747,0.7055169,0,0.05226633,-0.05226633,1.888589,31.47642,0.1440673,0.05461832,0,0,0.7055169
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.33382,0.6532505,0,0,0,1.888589,31.47642,0.1440673,0,0,0,0.6532505
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,38.42363,38.42363,0.2562834,0.2562834,0,-1,0,0.2562834,0,0,5.551115E-17,0,0,0.269772,0.2562834,0,0,4.33382,0.6532505,0,0.269772,-0.269772,1.604224,26.73702,0.1440673,0.2819117,0,0,0.6532505
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,37.14561,37.14561,0.1719207,0.1719207,0,-1,0,0.1719207,0,0,0,0,0,0.1809692,0.1719207,0,0,4.633567,0.3834786,0,0.1809692,-0.1809692,1.413466,23.55772,0.1440673,0.1891128,0,0,0.3834786
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,36.0858,36.0858,0.1224342,0.1224342,0,0,0,0.1224342,0,0,1.387779E-17,0,0,0.1288781,0.1224342,0,0,4.834644,0.2025094,0,0.1288781,-0.1288781,1.277617,21.29357,0.1440673,0.1346776,0,0,0.2025094
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,35.15067,35.15067,0.2462755,0.2462755,1.698907,0,0.5199016,0.2462755,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.977842,0.0736313,1.38,0,1.38,2.5868,43.11324,0.1441992,0.270903,0,1.7,0.0736313
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07188241,35.45399,34.21553,0.8836856,0.8836856,1.7,0,0.5202,0.8836856,8.134388,0,0,0,0.07188241,0,0,0.8163144,0.7754987,3.597842,1.315631,0.8473811,0,0.8473811,3.390696,56.51149,0.1443018,0.9720541,0.05750593,1.7,1.387514
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3124389,42.1976,36.58454,0.4831175,0.4831175,1.7,0,0.5202,0.4831175,64.67141,0,0,0,0.3124389,0,0,1.216882,1.156038,2.750461,2.078274,1.468477,0,1.468477,4.783816,79.7301,0.1444245,0.5314293,0.2499511,1.7,2.390713
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.5310762,52.41846,42.22651,0,0,0,-1,0,0,0,0,0,0,0.5310762,0,0,0,0,1.281983,3.399904,0.5310762,0,0.5310762,5.287639,88.12714,0.1443707,0,0.424861,0,3.93098
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.6040993,60.26969,48.04513,0.9108562,0.9108562,0,0,0,0.9108562,66.32214,0,0,0,0.6040993,0.958796,0.9108562,0,0,0.7509072,3.877872,0,0.3546967,-0.3546967,4.913755,81.89577,0.1443707,1.001942,0.4832794,0,4.481972
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,0.8454834,71.07957,52.6065,0.6260074,0.6260074,0,0,0,0.6260074,135.0596,0,0,0,0.8454834,0.6589552,0.6260074,0,0,1.145015,3.523176,0.1865282,0,0.1865282,5.090712,84.84502,0.1443518,0.6886082,0.6763867,0,4.368659
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.7016215,71.35443,55.99377,0,0,0,0,0,0,0,0,0,0,0.7016215,0,0,0,0,0.9584866,3.691051,0.7016215,0,0.7016215,5.756329,95.93861,0.1442808,0,0.5612972,0,4.392673
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.7281209,75.56763,59.12127,0.4218846,0.4218846,0,0,0,0.4218846,172.5877,0.02716676,0,0,0.7281209,0.444089,0.4218846,0,0,0.256865,4.32251,0.256865,0,0.256865,6.000012,100,0.1442548,0.464073,0.5824966,0,5.050631
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,0.8215023,80.105,60.89803,0.7369617,0.7369617,0,-1,0,0.7369617,111.4715,0.04575309,0,0,0.8215023,0.7757492,0.7369617,0,0,0,4.553689,0,0,0,6.000012,100,0.1442548,0.8106579,0.6572018,0,5.375191
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.5868533,74.45979,61.31364,0.663702,0.663702,0,0,0,0.663702,88.4212,0,0,0,0.5868533,0.6986336,0.663702,0,0,0,4.553689,0,0.1117804,-0.1117804,5.882185,98.03622,0.1442548,0.7300721,0.4694826,0,5.140542
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.428407,71.07915,61.71887,0.7950619,0.7950619,0,0,0,0.7950619,53.88347,0,0,0,0.428407,0.8369073,0.7950619,0,0,0.1242004,4.441908,0,0.4085003,-0.4085003,5.451588,90.85962,0.1442548,0.8745681,0.3427256,0,4.870316
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.1679538,63.73545,60.25383,1.322376,1.322376,1.7,0,0.5202,1.322376,12.70091,5.551115E-17,0,0,0.1679538,0,0,0.3776234,0.3587423,0.5780897,4.033408,0.5266961,0,0.5266961,5.951256,99.1874,0.1443158,1.454614,0.1343631,1.7,4.201362
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,56.65876,56.65876,1.266535,1.266535,1.320633,0,0.4166328,1.266535,0,6.245005E-17,0,0,0,0,0,0.05409842,0.0513935,0.0513935,4.507435,0.0513935,0,0.0513935,6.000012,100,0.1443221,1.393188,0,1.7,4.507435
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,53.24032,53.24032,1.732118,1.38,0,-1,0,1.38,0,0,0.3521185,0.5253303,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1443221,1.90533,0,0,4.553689
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,50.5596,50.5596,0.4447999,0.4447999,0,-1,0,0.4447999,0,0,5.551115E-17,0,0,0.4682104,0.4447999,0,0,1.614035,3.101057,0,0.4682104,-0.4682104,3.975267,66.25431,0.1443221,0.4892799,0,0,3.101057
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,48.15942,48.15942,0.5566758,0.5566758,0,-1,0,0.5566758,0,0,0,0,0,0.5859745,0.5566758,0,0,2.134269,2.632847,0,0.5859745,-0.5859745,3.357595,55.95981,0.1443221,0.6123434,0,0,2.632847
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,45.79041,45.79041,0.1903631,0.1903631,0,-1,0,0.1903631,0,0,0,0,0,0.2003822,0.1903631,0,0,2.785352,2.046872,0,0.2003822,-0.2003822,3.146374,52.43946,0.1443221,0.2093994,0,0,2.046872
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,43.86819,43.86819,0.06889516,0.06889516,0,-1,0,0.06889516,0,0,0,0,0,0.07252122,0.06889516,0,0,3.007999,1.84649,0,0.07252122,-0.07252122,3.06993,51.16539,0.1443221,0.07578468,0,0,1.84649
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,42.34081,42.34081,0.05467178,0.05467178,0,-1,0,0.05467178,0,0,6.938894E-18,0,0,0.05754925,0.05467178,0,0,3.088578,1.773969,0,0.05754925,-0.05754925,3.009268,50.15436,0.1443221,0.06013896,0,0,1.773969
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,40.79264,40.79264,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.152521,1.71642,0,0,0,3.009268,50.15436,0.1443221,0,0,0,1.71642
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,39.48345,39.48345,0.06585883,0.06585883,0,-1,0,0.06585883,0,0,0,0,0,0.06932508,0.06585883,0,0,3.152521,1.71642,0,0.06932508,-0.06932508,2.936193,48.93644,0.1443221,0.07244471,0,0,1.71642
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,38.25739,38.25739,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.229549,1.647095,0,0,0,2.936193,48.93644,0.1443221,0,0,0,1.647095
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,36.96898,36.96898,0.06050926,0.06050926,0,-1,0,0.06050926,0,0,0,0,0,0.06369396,0.06050926,0,0,3.229549,1.647095,0,0.06369396,-0.06369396,2.869053,47.81746,0.1443221,0.06656019,0,0,1.647095
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,35.88838,35.88838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.30032,1.583401,0,0,0,2.869053,47.81746,0.1443221,0,0,0,1.583401
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,34.95324,34.95324,0.1661451,0.1661451,0,0,0,0.1661451,0,0,0,0,0,0.1748896,0.1661451,0,0,3.30032,1.583401,0,0.1748896,-0.1748896,2.684703,44.74497,0.1443221,0.1827596,0,0,1.583401
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2630349,38.63968,34.01811,0.6347865,0.6347865,0,0,0,0.6347865,41.43674,0,1.110223E-16,0,0.2630349,0.6681964,0.6347865,0,0,3.494642,1.408511,0,0.4051615,-0.4051615,2.257626,37.62702,0.1443221,0.6982652,0.2104279,0,1.671546
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.7468374,50.56673,36.4079,0.529442,0.529442,0,0,0,0.529442,141.0612,0,0,0,0.7468374,0.5573074,0.529442,0,0,3.944822,1.00335,0.18953,0,0.18953,2.43743,40.62374,0.1443029,0.5823863,0.5974699,0,1.750187
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.100827,65.02604,41.99792,0.2840775,0.2840775,0,-1,0,0.2840775,387.5094,0,0,0,1.100827,0.2990289,0.2840775,0,0,3.755291,1.173927,0.801798,0,0.801798,3.198082,53.30126,0.1442219,0.3124852,0.8806615,0,2.274754
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.167331,73.79556,47.77498,0.3613852,0.3613852,0,0,0,0.3613852,323.0157,0,0,0,1.167331,0.3804055,0.3613852,0,0,2.953494,1.895545,0.7869254,0,0.7869254,3.944625,65.74362,0.1441425,0.3975237,0.9338647,0,3.062876
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.141328,78.70444,52.30518,0,0,0,0,0,0,0,0,0,0,1.141328,0,0,0,0,2.166568,2.603778,1.141328,0,1.141328,5.027383,83.78956,0.1440275,0,0.9130621,0,3.745105
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,0.9710798,78.05285,55.70284,0.8029624,0.8029624,0,0,0,0.8029624,120.9371,0,0,0,0.9710798,0.8452236,0.8029624,0,0,1.025241,3.630972,0.1258561,0,0.1258561,5.146781,85.77951,0.1440148,0.8832587,0.7768638,0,4.602052
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.089985,85.41888,58.85112,0,0,0,0,0,0,0,0.1906003,0,0,1.089985,0,0,0,0,0.8993844,3.744243,0.8993844,0,0.8993844,6.000012,100,0.1439243,0,0.8719878,0,4.834228
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.056252,86.67496,60.66944,0.567247,0.567247,0,-1,0,0.567247,186.2066,0.4591495,0,0,1.056252,0.5971021,0.567247,0,0,0,4.553689,0,0,0,6.000012,100,0.1439243,0.6239717,0.8450013,0,5.609941
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,0.8405696,80.83923,61.07467,0.003170889,0.003170889,0,0,0,0.003170889,26508.95,0.8372318,0,0,0.8405696,0.003337778,0.003170889,0,0,0,4.553689,0,0,0,6.000012,100,0.1439243,0.003487978,0.6724557,0,5.394258
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.4061109,70.36956,61.54223,0.3411951,0.3411951,0,0,0,0.3411951,119.026,0.04695814,0,0,0.4061109,0.3591527,0.3411951,0,0,0,4.553689,0,0,0,6.000012,100,0.1439243,0.3753146,0.3248887,0,4.9598
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.1944553,64.11906,60.07719,0,0,0,0,0,0,0,0.1944553,0,0,0.1944553,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1439243,0,0.1555642,0,4.748144
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,56.46133,56.46133,0.2517642,0.2517642,0,0,0,0.2517642,0,0,0,0,0,0.2650149,0.2517642,0,0,0,4.553689,0,0.2650149,-0.2650149,5.720662,95.34417,0.1439243,0.2769406,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,53.0429,53.0429,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.294461,4.288674,0,0,0,5.720662,95.34417,0.1439243,0,0,0,4.288674
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,50.38296,50.38296,0.4125882,0.4125882,0,-1,0,0.4125882,0,0,5.551115E-17,0,0,0.4343034,0.4125882,0,0,0.294461,4.288674,0,0.4343034,-0.4343034,5.262866,87.71426,0.1439243,0.4538471,0,0,4.288674
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,47.98278,47.98278,0.6141191,0.6141191,0,-1,0,0.6141191,0,0,1.110223E-16,0,0,0.6464411,0.6141191,0,0,0.7770204,3.854371,0,0.6464411,-0.6464411,4.581457,76.35747,0.1439243,0.675531,0,0,3.854371
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,45.61378,45.61378,0.09561832,0.09561832,0,-1,0,0.09561832,0,0,1.387779E-17,0,0,0.1006509,0.09561832,0,0,1.495288,3.20793,0,0.1006509,-0.1006509,4.475362,74.58921,0.1439243,0.1051801,0,0,3.20793
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,43.69156,43.69156,0.05671611,0.05671611,0,-1,0,0.05671611,0,0,6.938894E-18,0,0,0.05970117,0.05671611,0,0,1.607123,3.107279,0,0.05970117,-0.05970117,4.412431,73.54037,0.1439243,0.06238772,0,0,3.107279
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,42.16417,42.16417,0.06176247,0.06176247,0,-1,0,0.06176247,0,0,6.938894E-18,0,0,0.06501313,0.06176247,0,0,1.673457,3.047577,0,0.06501313,-0.06501313,4.343901,72.39821,0.1439243,0.06793872,0,0,3.047577
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,40.64717,40.64717,0.04687865,0.04687865,0,-1,0,0.04687865,0,0,6.938894E-18,0,0,0.04934594,0.04687865,0,0,1.745694,2.982564,0,0.04934594,-0.04934594,4.291886,71.53129,0.1439243,0.05156651,0,0,2.982564
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,39.30682,39.30682,0.2378811,0.2378811,0,-1,0,0.2378811,0,0,2.775558E-17,0,0,0.2504012,0.2378811,0,0,1.800523,2.933218,0,0.2504012,-0.2504012,4.02794,67.1322,0.1439243,0.2616692,0,0,2.933218
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,38.08075,38.08075,0.1943087,0.1943087,0,-1,0,0.1943087,0,0,2.775558E-17,0,0,0.2045355,0.1943087,0,0,2.078746,2.682817,0,0.2045355,-0.2045355,3.812341,63.53888,0.1439243,0.2137396,0,0,2.682817
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,36.76117,36.76117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1439243,0,0,0,2.478282
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,35.71174,35.71174,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.306008,2.478282,0,0,0,3.812341,63.53888,0.1439243,0,0,0,2.478282
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,34.77661,34.77661,0.04703308,0.04703308,0,0,0,0.04703308,0,0,6.938894E-18,0,0,0.0495085,0.04703308,0,0,2.306008,2.478282,0,0.0495085,-0.0495085,3.760154,62.66911,0.1439243,0.05173639,0,0,2.478282
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1427131,36.31324,33.84147,1.738929,1.738929,1.7,0,0.5202,1.738929,8.206949,0,0,0,0.1427131,0.04097826,0.03892934,0,0,2.361017,2.428773,0.1017348,0,0.1017348,3.856668,64.27768,0.1439346,1.912822,0.1141704,1.7,2.571486
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4119183,43.68045,36.21048,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4119183,0,0,1.452632,1.38,2.259283,2.520334,1.791918,0,1.791918,5.556631,92.61034,0.1439721,0,0.3295346,1.7,2.932253
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.3942645,49.16541,41.75895,0.009341177,0.009341177,0,-1,0,0.009341177,4220.715,0,0,0,0.3942645,0.009832818,0.009341177,0,0,0.4673644,4.133061,0.3844317,0,0.3844317,5.921335,98.68872,0.1439335,0.01027529,0.3154116,0,4.527326
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.4871331,57.16594,47.51522,0.8059554,0.8059554,0,0,0,0.8059554,60.44169,0,0,0,0.4871331,0.8483741,0.8059554,0,0,0.08293273,4.47905,0,0.361241,-0.361241,5.540554,92.34238,0.1439335,0.8865509,0.3897064,0,4.966183
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,0.9033592,71.86588,52.01425,0.1483212,0.1483212,0,0,0,0.1483212,609.0559,0.2629199,0,0,0.9033592,0.1561276,0.1483212,0,0,0.4843117,4.117808,0.4843117,0,0.4843117,6.000012,100,0.1438849,0.1631534,0.7226874,0,5.021168
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,0.8299665,73.95513,55.43269,0.3441616,0.3441616,0,0,0,0.3441616,241.1561,0.4676911,0,0,0.8299665,0.3622754,0.3441616,0,0,0,4.553689,0,0,0,6.000012,100,0.1438849,0.3785777,0.6639732,0,5.383656
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.136313,86.53711,58.59137,0.4449642,0.4449642,0,0,0,0.4449642,255.3719,0.66793,0,0,1.136313,0.4683834,0.4449642,0,0,0,4.553689,0,0,0,6.000012,100,0.1438849,0.4894606,0.9090507,0,5.690002
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,0.9086952,81.92611,60.37851,0,0,0,-1,0,0,0,0.9086952,0,0,0.9086952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438849,0,0.7269562,0,5.462384
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,0.890749,81.9764,60.84608,0.161733,0.161733,0,0,0,0.161733,550.7526,0.7205037,0,0,0.890749,0.1702453,0.161733,0,0,0,4.553689,0,0,0,6.000012,100,0.1438849,0.1779063,0.7125992,0,5.444438
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.6144893,75.15,61.31364,0.3464542,0.3464542,0,0,0,0.3464542,177.3652,0.2498006,0,0,0.6144893,0.3646887,0.3464542,0,0,0,4.553689,0,0,0,6.000012,100,0.1438849,0.3810996,0.4915914,0,5.168178
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2180249,64.39973,59.85899,0,0,0,0,0,0,0,0.2180249,0,0,0.2180249,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1438849,0,0.1744199,0,4.771714
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,56.25353,56.25353,0.2691491,0.2691491,0,0,0,0.2691491,0,0,5.551115E-17,0,0,0.2833149,0.2691491,0,0,0,4.553689,0,0.2833149,-0.2833149,5.701372,95.02267,0.1438849,0.296064,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,52.83509,52.83509,1.053702,1.053702,0,-1,0,1.053702,0,0,0,0,0,1.10916,1.053702,0,0,0.3147943,4.270374,0,1.10916,-1.10916,4.532215,75.53676,0.1438849,1.159072,0,0,4.270374
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,50.17516,50.17516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.547194,3.161214,0,0,0,4.532215,75.53676,0.1438849,0,0,0,3.161214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,47.80615,47.80615,0.4402794,0.4402794,0,-1,0,0.4402794,0,0,5.551115E-17,0,0,0.463452,0.4402794,0,0,1.547194,3.161214,0,0.463452,-0.463452,4.043694,67.39475,0.1438849,0.4843073,0,0,3.161214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,45.43714,45.43714,0.1050438,0.1050438,0,-1,0,0.1050438,0,0,0,0,0,0.1105725,0.1050438,0,0,2.062141,2.697762,0,0.1105725,-0.1105725,3.92714,65.4522,0.1438849,0.1155482,0,0,2.697762
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,43.51492,43.51492,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.184999,2.58719,0,0,0,3.92714,65.4522,0.1438849,0,0,0,2.58719
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,42.01871,42.01871,0.2076128,0.2076128,0,-1,0,0.2076128,0,0,2.775558E-17,0,0,0.2185398,0.2076128,0,0,2.184999,2.58719,0,0.2185398,-0.2185398,3.696779,61.61285,0.1438849,0.2283741,0,0,2.58719
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,40.47054,40.47054,0.2130988,0.2130988,0,-1,0,0.2130988,0,0,0,0,0,0.2243145,0.2130988,0,0,2.427821,2.36865,0,0.2243145,-0.2243145,3.46033,57.67206,0.1438849,0.2344087,0,0,2.36865
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,39.13018,39.13018,0.2008089,0.2008089,0,-1,0,0.2008089,0,0,2.775558E-17,0,0,0.2113778,0.2008089,0,0,2.677059,2.144336,0,0.2113778,-0.2113778,3.237519,53.95854,0.1438849,0.2208898,0,0,2.144336
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,37.90411,37.90411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1438849,0,0,0,1.932958
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,36.58454,36.58454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911924,1.932958,0,0,0,3.237519,53.95854,0.1438849,0,0,0,1.932958
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,35.53511,35.53511,0.3468502,0.3468502,0,0,0,0.3468502,0,0,5.551115E-17,0,0,0.3651055,0.3468502,0,0,2.911924,1.932958,0,0.3651055,-0.3651055,2.852664,47.5443,0.1438849,0.3815353,0,0,1.932958
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,34.59997,34.59997,0.05544313,0.05544313,0,0,0,0.05544313,0,0,6.938894E-18,0,0,0.05836119,0.05544313,0,0,3.317596,1.567852,0,0.05836119,-0.05836119,2.791146,46.519,0.1438849,0.06098744,0,0,1.567852
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.4599782,41.88085,33.63367,0,0,0,0,0,0,0,0,0,0,0.4599782,0,0,0,0,3.382442,1.509491,0.4599782,0,0.4599782,3.227519,53.79188,0.1438387,0,0.3679825,0,1.969469
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.7325755,49.82372,36.00267,0.06720803,0.06720803,0,0,0,0.06720803,1090.012,0,0,0,0.7325755,0.0707453,0.06720803,0,0,2.922464,1.923471,0.6618302,0,0.6618302,3.855386,64.25631,0.1437724,0.07392883,0.5860604,0,2.656047
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.20911,67.22159,41.53036,0.1654918,0.1654918,0,-1,0,0.1654918,730.6165,0,0,0,1.20911,0.1742018,0.1654918,0,0,2.260634,2.519119,1.034908,0,1.034908,4.837187,80.61961,0.1436688,0.1820409,0.9672881,0,3.728229
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.247073,75.34559,47.22429,0.9225399,0.9225399,0,0,0,0.9225399,135.1782,0,0,0,1.247073,0.9710947,0.9225399,0,0,1.225726,3.450536,0.2759786,0,0.2759786,5.099003,84.98322,0.1436412,1.014794,0.9976586,0,4.697609
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.033471,74.96095,51.72332,0,0,0,0,0,0,0,0.08372413,0,0,1.033471,0,0,0,0,0.949747,3.698917,0.949747,0,0.949747,6.000012,100,0.1435463,0,0.8267769,0,4.732388
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,0.7662023,71.99533,55.14176,0.2464728,0.2464728,0,0,0,0.2464728,310.8669,0.5067573,0,0,0.7662023,0.259445,0.2464728,0,0,0,4.553689,0,0,0,6.000012,100,0.1435463,0.27112,0.6129618,0,5.319891
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,0.8140704,76.8693,58.30043,0.4674146,0.4674146,0,0,0,0.4674146,174.1645,0.3220551,0,0,0.8140704,0.4920153,0.4674146,0,0,0,4.553689,0,0,0,6.000012,100,0.1435463,0.514156,0.6512563,0,5.367759
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,0.8539484,80.10512,60.13953,0.2085551,0.2085551,0,-1,0,0.2085551,409.4593,0.6344166,0,0,0.8539484,0.2195317,0.2085551,0,0,0,4.553689,0,0,0,6.000012,100,0.1435463,0.2294106,0.6831587,0,5.407637
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.6252437,74.63114,60.6071,1.309026,1.309026,0.715044,0,0.251307,1.309026,47.76406,0,0,0,0.6252437,0.6252437,0.5939816,0,0,0,4.553689,0,0,0,6.000012,100,0.1435463,1.439928,0.500195,1.7,5.178933
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.2878433,67.18936,61.07467,0.1177408,0.1177408,0,0,0,0.1177408,244.472,0.1639056,0,0,0.2878433,0.1239377,0.1177408,0,0,0,4.553689,0,0,0,6.000012,100,0.1435463,0.1295149,0.2302746,0,4.841532
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2309655,64.45284,59.64079,0.4617248,0.4617248,0,0,0,0.4617248,50.02232,0,5.551115E-17,0,0.2309655,0.4860262,0.4617248,0,0,0,4.553689,0,0.2550607,-0.2550607,5.731154,95.51905,0.1435463,0.5078973,0.1847724,0,4.784655
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,56.02494,56.02494,0.8505524,0.8505524,0,0,0,0.8505524,0,0,0,0,0,0.8953183,0.8505524,0,0,0.2834008,4.298628,0,0.8953183,-0.8953183,4.787406,79.78994,0.1435463,0.9356077,0,0,4.298628
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,52.6065,52.6065,0.5391968,0.5391968,0,-1,0,0.5391968,0,0,1.110223E-16,0,0,0.5675756,0.5391968,0,0,1.278199,3.40331,0,0.5675756,-0.5675756,4.189129,69.81867,0.1435463,0.5931165,0,0,3.40331
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,49.99852,49.99852,0.1815578,0.1815578,0,-1,0,0.1815578,0,0,2.775558E-17,0,0,0.1911135,0.1815578,0,0,1.908839,2.835734,0,0.1911135,-0.1911135,3.987678,66.46116,0.1435463,0.1997136,0,0,2.835734
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,47.60873,47.60873,0.5104513,0.5104513,0,-1,0,0.5104513,0,0,1.110223E-16,0,0,0.5373171,0.5104513,0,0,2.121187,2.644621,0,0.5373171,-0.5373171,3.421296,57.02148,0.1435463,0.5614964,0,0,2.644621
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,45.27089,45.27089,0.1433895,0.1433895,0,-1,0,0.1433895,0,0,0,0,0,0.1509364,0.1433895,0,0,2.718206,2.107304,0,0.1509364,-0.1509364,3.262195,54.3698,0.1435463,0.1577285,0,0,2.107304
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,43.33828,43.33828,0.1438001,0.1438001,0,-1,0,0.1438001,0,0,0,0,0,0.1513685,0.1438001,0,0,2.885913,1.956367,0,0.1513685,-0.1513685,3.102638,51.71053,0.1435463,0.1581801,0,0,1.956367
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,41.82129,41.82129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.0541,1.804999,0,0,0,3.102638,51.71053,0.1435463,0,0,0,1.804999
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,40.27312,40.27312,0.2512172,0.2512172,0,-1,0,0.2512172,0,0,0,0,0,0.2644391,0.2512172,0,0,3.0541,1.804999,0,0.2644391,-0.2644391,2.823895,47.06482,0.1435463,0.2763389,0,0,1.804999
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,38.92237,38.92237,0.0253392,0.0253392,0,-1,0,0.0253392,0,0,0,0,0,0.02667284,0.0253392,0,0,3.347921,1.54056,0,0.02667284,-0.02667284,2.795779,46.59623,0.1435463,0.02787312,0,0,1.54056
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,37.66513,37.66513,0.01623224,0.01623224,0,-1,0,0.01623224,0,0,0,0,0,0.01708657,0.01623224,0,0,3.377558,1.513887,0,0.01708657,-0.01708657,2.777768,46.29605,0.1435463,0.01785547,0,0,1.513887
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,36.35595,36.35595,0.2384305,0.2384305,0,-1,0,0.2384305,0,0,2.775558E-17,0,0,0.2509795,0.2384305,0,0,3.396543,1.4968,0,0.2509795,-0.2509795,2.513213,41.8868,0.1435463,0.2622736,0,0,1.4968
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,35.29613,35.29613,0.02424685,0.02424685,0,0,0,0.02424685,0,0,3.469447E-18,0,0,0.025523,0.02424685,0,0,3.675409,1.245821,0,0.025523,-0.025523,2.486309,41.4384,0.1435463,0.02667154,0,0,1.245821
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,34.361,34.361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.703768,1.220298,0,0,0,2.486309,41.4384,0.1435463,0,0,0,1.220298
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2343737,37.52596,33.43625,0.6881628,0.6881628,0,0,0,0.6881628,34.05788,0,0,0,0.2343737,0.7243819,0.6881628,0,0,3.703768,1.220298,0,0.4900083,-0.4900083,1.969795,32.82985,0.1435463,0.7569791,0.1874989,0,1.454671
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2359348,39.97484,35.79487,0.6256572,0.6256572,0,0,0,0.6256572,37.70991,0,0,0,0.2359348,0.6585866,0.6256572,0,0,4.248221,0.7302895,0,0.4226518,-0.4226518,1.524281,25.40463,0.1435463,0.6882229,0.1887478,0,0.9662243
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.2777655,46.38514,41.26021,0,0,0,-1,0,0,0,0,0,0,0.2777655,0,0,0,0,4.717834,0.3076378,0.2777655,0,0.2777655,1.787793,29.79648,0.1435186,0,0.2222124,0,0.5854033
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.3431068,53.56842,46.93336,0.559836,0.559836,1.7,0,0.5202,0.559836,61.28701,0,0,0,0.3431068,0,0,1.140164,1.083156,4.440069,0.5576267,1.426262,0,1.426262,3.140864,52.34763,0.1436451,0.6158197,0.2744854,1.7,0.9007335
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,0.7978158,68.54643,51.43239,0.7861103,0.7861103,1.7,0,0.5202,0.7861103,101.489,0,0,0,0.7978158,0,0,0.9138897,0.8681952,3.013807,1.841263,1.666011,0,1.666011,4.721381,78.68952,0.1437474,0.8647213,0.6382526,1.7,2.639079
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,0.8194314,73.0106,54.85083,0.1431888,0.1431888,0.6993616,0,0.2470257,0.1431888,572.2733,1.110223E-16,0,0,0.8194314,0,0,0.5561728,0.5283642,1.347795,3.340673,1.347795,0,1.347795,6.000012,100,0.1436708,0.1575077,0.6555451,1.7,4.160104
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.6336128,71.99892,58.06145,1.238119,1.238119,0,0,0,1.238119,51.17542,0,2.220446E-16,0,0.6336128,1.303284,1.238119,0,0,0,4.553689,0,0.6696708,-0.6696708,5.294117,88.23511,0.1436708,1.361931,0.5068902,0,5.187302
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.06593,86.01666,59.91094,0.7661894,0.7661894,0,-1,0,0.7661894,139.121,0,0,0,1.06593,0.8065152,0.7661894,0,0,0.7440786,3.884018,0.2594153,0,0.2594153,5.54022,92.33681,0.1436449,0.8428083,0.8527443,0,4.949949
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.4829576,70.91828,60.37851,0.551089,0.551089,0,0,0,0.551089,87.63695,0,0,0,0.4829576,0.5800937,0.551089,0,0,0.4846634,4.117492,0,0.09713611,-0.09713611,5.437829,90.63031,0.1436449,0.6061979,0.3863661,0,4.60045
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.4281847,70.1375,60.84608,0.37905,0.37905,0,0,0,0.37905,112.9626,0,0,0,0.4281847,0.399,0.37905,0,0,0.5925924,4.020356,0.02918465,0,0.02918465,5.465517,91.09176,0.143642,0.4169551,0.3425477,0,4.448541
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.1732567,63.01689,59.44337,0.4291644,0.4291644,0,0,0,0.4291644,40.37072,0,5.551115E-17,0,0.1732567,0.4517519,0.4291644,0,0,0.5634077,4.046622,0,0.2784952,-0.2784952,5.171957,86.1991,0.143642,0.4720808,0.1386054,0,4.219879
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,55.8483,55.8483,1.091264,1.091264,0,0,0,1.091264,0,0,0,0,0,1.148699,1.091264,0,0,0.8728468,3.768127,0,1.148699,-1.148699,3.961122,66.01856,0.143642,1.20039,0,0,3.768127
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,52.3987,52.3987,0.2836855,0.2836855,0,-1,0,0.2836855,0,0,0,0,0,0.2986163,0.2836855,0,0,2.149179,2.619428,0,0.2986163,-0.2986163,3.646353,60.77242,0.143642,0.3120541,0,0,2.619428
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,49.8011,49.8011,1.041781,1.041781,0,-1,0,1.041781,0,0,0,0,0,1.096611,1.041781,0,0,2.480975,2.320812,0,1.096611,-1.096611,2.490423,41.50696,0.143642,1.145959,0,0,2.320812
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,47.43209,47.43209,0.04695565,0.04695565,0,-1,0,0.04695565,0,0,6.938894E-18,0,0,0.049427,0.04695565,0,0,3.699432,1.2242,0,0.049427,-0.049427,2.438322,40.63862,0.143642,0.05165122,0,0,1.2242
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,45.06309,45.06309,0.06319094,0.06319094,0,-1,0,0.06319094,0,0,0,0,0,0.06651677,0.06319094,0,0,3.754351,1.174773,0,0.06651677,-0.06651677,2.368207,39.47004,0.143642,0.06951003,0,0,1.174773
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,43.13048,43.13048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.828258,1.108256,0,0,0,2.368207,39.47004,0.143642,0,0,0,1.108256
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,41.64465,41.64465,0.01254345,0.01254345,0,-1,0,0.01254345,0,0,1.734723E-18,0,0,0.01320363,0.01254345,0,0,3.828258,1.108256,0,0.01320363,-0.01320363,2.35429,39.23808,0.143642,0.01379779,0,0,1.108256
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,40.09649,40.09649,0.1680789,0.1680789,0,-1,0,0.1680789,0,0,0,0,0,0.1769252,0.1680789,0,0,3.842929,1.095053,0,0.1769252,-0.1769252,2.167794,36.12983,0.143642,0.1848868,0,0,1.095053
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,38.72495,38.72495,0.0638894,0.0638894,0,-1,0,0.0638894,0,0,0,0,0,0.067252,0.0638894,0,0,4.039513,0.9181277,0,0.067252,-0.067252,2.096904,34.94833,0.143642,0.07027835,0,0,0.9181277
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,37.4885,37.4885,0.1020758,0.1020758,0,-1,0,0.1020758,0,0,1.387779E-17,0,0,0.1074483,0.1020758,0,0,4.114237,0.8508757,0,0.1074483,-0.1074483,1.983644,33.06066,0.143642,0.1122834,0,0,0.8508757
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,36.17931,36.17931,0.1460242,0.1460242,0,-1,0,0.1460242,0,0,2.775558E-17,0,0,0.1537097,0.1460242,0,0,4.233624,0.7434274,0,0.1537097,-0.1537097,1.82162,30.36026,0.143642,0.1606266,0,0,0.7434274
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,35.09871,35.09871,0.1042855,0.1042855,0,0,0,0.1042855,0,0,1.387779E-17,0,0,0.1097742,0.1042855,0,0,4.404412,0.5897177,0,0.1097742,-0.1097742,1.705907,28.43173,0.143642,0.114714,0,0,0.5897177
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,34.16357,34.16357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.526384,0.4799436,0,0,0,1.705907,28.43173,0.143642,0,0,0,0.4799436
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.3925017,40.19168,33.22844,0.5657571,0.5657571,1.7,0,0.5202,0.5657571,69.37637,0,0,0,0.3925017,0,0,1.134243,1.077531,4.526384,0.4799436,1.470032,0,1.470032,3.100503,51.67494,0.1437636,0.6223328,0.3140014,1.7,0.8724453
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.7261112,49.21067,35.56628,1.853159,1.853159,1.7,0,0.5202,1.853159,39.18235,0,0,0,0.7261112,0.1612198,0.1531588,0,0,3.056351,1.802973,0.5648914,0,0.5648914,3.636406,60.60664,0.1438201,2.038475,0.580889,1.7,2.529084
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.150124,65.10429,41.03162,0.7658724,0.7658724,0,-1,0,0.7658724,150.1717,0,0,0,1.150124,0.8061814,0.7658724,0,0,2.49146,2.311375,0.3439422,0,0.3439422,3.962698,66.04483,0.1437859,0.8424596,0.920099,0,3.461499
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.248822,74.69839,46.6736,0.1108916,0.1108916,0,0,0,0.1108916,1126.165,0,0,0,1.248822,0.116728,0.1108916,0,0,2.147518,2.620923,1.132094,0,1.132094,5.036697,83.94478,0.1436733,0.1219808,0.9990579,0,3.869745
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.259327,80.72659,51.14146,0.3026158,0.3026158,0,0,0,0.3026158,416.1472,0,0,0,1.259327,0.3185429,0.3026158,0,0,1.015423,3.639808,0.9407841,0,0.9407841,5.929203,98.81985,0.1435799,0.3328773,1.007462,0,4.899135
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.174714,82.552,54.55989,0.3448883,0.3448883,0,0,0,0.3448883,340.607,0.7370342,0,0,1.174714,0.3630404,0.3448883,0,0,0.07463909,4.486514,0.07463909,0,0.07463909,6.000012,100,0.1435725,0.3793772,0.9397709,0,5.661227
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.210521,87.9017,57.8017,0.3677159,0.3677159,0,0,0,0.3677159,329.2,0.8234515,0,0,1.210521,0.3870694,0.3677159,0,0,0,4.553689,0,0,0,6.000012,100,0.1435725,0.4044875,0.9684167,0,5.76421
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,0.9429812,82.01731,59.64079,0,0,0,-1,0,0,0,0.9429812,0,0,0.9429812,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435725,0,0.754385,0,5.49667
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,0.8603894,80.28339,60.13953,0.3944811,0.3944811,0,0,0,0.3944811,218.1066,0.4451461,0,0,0.8603894,0.4152433,0.3944811,0,0,0,4.553689,0,0,0,6.000012,100,0.1435725,0.4339292,0.6883115,0,5.414078
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.5793981,73.56227,60.66944,0,0,0,0,0,0,0,0.5793981,0,0,0.5793981,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1435725,0,0.4635185,0,5.133087
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.1855731,63.03236,59.2044,0.1841759,0.1841759,0,0,0,0.1841759,100.7586,0,0,0,0.1855731,0.1938694,0.1841759,0,0,0,4.553689,0,0.008296283,-0.008296283,5.991267,99.85425,0.1435725,0.2025935,0.1484585,0,4.739262
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,55.60933,55.60933,0.4163458,0.4163458,0,0,0,0.4163458,0,0,5.551115E-17,0,0,0.4382587,0.4163458,0,0,0.009218093,4.545393,0,0.4382587,-0.4382587,5.529302,92.15485,0.1435725,0.4579804,0,0,4.545393
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,52.19089,52.19089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4961722,4.107134,0,0,0,5.529302,92.15485,0.1435725,0,0,0,4.107134
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,49.59329,49.59329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4961722,4.107134,0,0,0,5.529302,92.15485,0.1435725,0,0,0,4.107134
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,47.19312,47.19312,0.962183,0.962183,0,-1,0,0.962183,0,0,1.110223E-16,0,0,1.012824,0.962183,0,0,0.4961722,4.107134,0,1.012824,-1.012824,4.461691,74.36137,0.1435725,1.058401,0,0,4.107134
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,44.85528,44.85528,0.09854489,0.09854489,0,-1,0,0.09854489,0,0,0,0,0,0.1037315,0.09854489,0,0,1.621533,3.09431,0,0.1037315,-0.1037315,4.352349,72.539,0.1435725,0.1083994,0,0,3.09431
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,42.93306,42.93306,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.73679,2.990578,0,0,0,4.352349,72.539,0.1435725,0,0,0,2.990578
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,41.43684,41.43684,0.207075,0.207075,0,-1,0,0.207075,0,0,2.775558E-17,0,0,0.2179737,0.207075,0,0,1.73679,2.990578,0,0.2179737,-0.2179737,4.122584,68.70959,0.1435725,0.2277825,0,0,2.990578
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,39.88868,39.88868,0.2583606,0.2583606,0,-1,0,0.2583606,0,0,0,0,0,0.2719585,0.2583606,0,0,1.978983,2.772604,0,0.2719585,-0.2719585,3.835915,63.93179,0.1435725,0.2841966,0,0,2.772604
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,38.51715,38.51715,0.02964911,0.02964911,0,-1,0,0.02964911,0,0,3.469447E-18,0,0,0.03120959,0.02964911,0,0,2.281159,2.500646,0,0.03120959,-0.03120959,3.803017,63.38349,0.1435725,0.03261403,0,0,2.500646
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,37.29108,37.29108,0.02237881,0.02237881,0,-1,0,0.02237881,0,0,3.469447E-18,0,0,0.02355664,0.02237881,0,0,2.315836,2.469436,0,0.02355664,-0.02355664,3.778186,62.96964,0.1435725,0.02461669,0,0,2.469436
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,35.94033,35.94033,0.050465,0.050465,0,-1,0,0.050465,0,0,0,0,0,0.05312105,0.050465,0,0,2.34201,2.44588,0,0.05312105,-0.05312105,3.722192,62.0364,0.1435725,0.0555115,0,0,2.44588
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,34.85973,34.85973,0.084441,0.084441,0,0,0,0.084441,0,0,1.387779E-17,0,0,0.08888526,0.084441,0,0,2.401034,2.392759,0,0.08888526,-0.08888526,3.628498,60.47485,0.1435725,0.0928851,0,0,2.392759
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,33.9246,33.9246,0.04605411,0.04605411,0,0,0,0.04605411,0,0,6.938894E-18,0,0,0.04847801,0.04605411,0,0,2.499795,2.303874,0,0.04847801,-0.04847801,3.577398,59.62318,0.1435725,0.05065952,0,0,2.303874
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2435317,37.23127,32.98946,0.940554,0.940554,0,0,0,0.940554,25.89236,0,0,0,0.2435317,0.9900569,0.940554,0,0,2.553659,2.255395,0,0.7465252,-0.7465252,2.790491,46.50809,0.1435725,1.034609,0.1948253,0,2.498927
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3391582,41.38949,35.3273,0.7000275,0.7000275,0,0,0,0.7000275,48.44927,0,1.110223E-16,0,0.3391582,0.736871,0.7000275,0,0,3.383132,1.50887,0,0.3977128,-0.3977128,2.371265,39.52101,0.1435725,0.7700302,0.2713266,0,1.848028
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.5548243,51.33315,40.76147,0.5295702,0.5295702,0,-1,0,0.5295702,104.7688,0,0,0,0.5548243,0.5574424,0.5295702,0,0,3.825035,1.111157,0,0.002618093,-0.002618093,2.368505,39.47501,0.1435725,0.5825273,0.4438594,0,1.665982
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.044221,68.81548,46.37228,0.9025474,0.9025474,0,0,0,0.9025474,115.6971,0,0,0,1.044221,0.9500498,0.9025474,0,0,3.827944,1.108539,0.09417115,0,0.09417115,2.457844,40.96399,0.1435631,0.9928021,0.8353768,0,2.15276
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.13676,76.75814,50.85053,0.2396801,0.2396801,0,0,0,0.2396801,474.2822,0,0,0,1.13676,0.2522948,0.2396801,0,0,3.733773,1.193293,0.8844651,0,0.8844651,3.296921,54.94858,0.1434754,0.2636481,0.9094079,0,2.330053
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.057746,78.78034,54.30014,0.05399345,0.05399345,0,0,0,0.05399345,1959.027,0,0,0,1.057746,0.05683521,0.05399345,0,0,2.849308,1.989312,1.000911,0,1.000911,4.246469,70.77435,0.1433763,0.0593928,0.8461972,0,3.047058
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.182732,86.61668,57.51077,0.6537673,0.6537673,0,0,0,0.6537673,180.9102,0,0,0,1.182732,0.6881762,0.6537673,0,0,1.848397,2.890132,0.4945559,0,0.4945559,4.715646,78.59394,0.1433274,0.719144,0.9461856,0,4.072864
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.020344,83.9665,59.38103,0.05860678,0.05860678,0,-1,0,0.05860678,1741,0,0,0,1.020344,0.06169135,0.05860678,0,0,1.353841,3.335232,0.9586525,0,0.9586525,5.625103,93.75154,0.1432327,0.06446746,0.8162751,0,4.355576
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.6052822,73.35954,59.91094,0.2374514,0.2374514,0,0,0,0.2374514,254.9078,0,0,0,0.6052822,0.2499489,0.2374514,0,0,0.3951882,4.19802,0.3553333,0,0.3553333,5.962203,99.36984,0.1431976,0.2611966,0.4842258,0,4.803302
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.4582922,70.39377,60.43046,0,0,0,0,0,0,0,0.4184373,0,0,0.4582922,0,0,0,0,0.03985482,4.517819,0.03985482,0,0.03985482,6.000012,100,0.1431937,0,0.3666337,0,4.976112
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2041931,63.214,58.99659,0.5193548,0.5193548,0,0,0,0.5193548,39.3167,0,0,0,0.2041931,0.5466892,0.5193548,0,0,0,4.553689,0,0.3424961,-0.3424961,5.638989,93.98297,0.1431937,0.5712903,0.1633545,0,4.757882
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,55.40152,55.40152,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3805512,4.211193,0,0,0,5.638989,93.98297,0.1431937,0,0,0,4.211193
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,51.98308,51.98308,1.144301,1.144301,0,-1,0,1.144301,0,0,2.220446E-16,0,0,1.204528,1.144301,0,0,0.3805512,4.211193,0,1.204528,-1.204528,4.369306,72.82162,0.1431937,1.258731,0,0,4.211193
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,49.35432,49.35432,0.962406,0.962406,0,-1,0,0.962406,0,0,1.110223E-16,0,0,1.013059,0.962406,0,0,1.718915,3.006665,0,1.013059,-1.013059,3.301448,55.02402,0.1431937,1.058647,0,0,3.006665
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,46.98531,46.98531,0.8175129,0.8175129,0,-1,0,0.8175129,0,0,1.110223E-16,0,0,0.8605399,0.8175129,0,0,2.844537,1.993606,0,0.8605399,-0.8605399,2.394359,39.90591,0.1431937,0.8992642,0,0,1.993606
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,44.64747,44.64747,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,1.387779E-17,0,0,0.1289112,0.1224656,0,0,3.800692,1.133066,0,0.1289112,-0.1289112,2.258475,37.64117,0.1431937,0.1347122,0,0,1.133066
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,42.72525,42.72525,0.04636614,0.04636614,0,-1,0,0.04636614,0,0,6.938894E-18,0,0,0.04880646,0.04636614,0,0,3.943927,1.004155,0,0.04880646,-0.04880646,2.207028,36.78373,0.1431937,0.05100276,0,0,1.004155
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,41.20826,41.20826,0.190844,0.190844,0,-1,0,0.190844,0,0,2.775558E-17,0,0,0.2008885,0.190844,0,0,3.998156,0.9553486,0,0.2008885,-0.2008885,1.995273,33.25449,0.1431937,0.2099285,0,0,0.9553486
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,39.66009,39.66009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.221365,0.7544602,0,0,0,1.995273,33.25449,0.1431937,0,0,0,0.7544602
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,38.30934,38.30934,0.1199906,0.1199906,0,-1,0,0.1199906,0,0,0,0,0,0.1263059,0.1199906,0,0,4.221365,0.7544602,0,0.1263059,-0.1263059,1.862135,31.03552,0.1431937,0.1319897,0,0,0.7544602
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,37.08327,37.08327,0.2686368,0.2686368,0,-1,0,0.2686368,0,0,0,0,0,0.2827756,0.2686368,0,0,4.361705,0.6281543,0,0.2827756,-0.2827756,1.564063,26.06767,0.1431937,0.2955005,0,0,0.6281543
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,35.74291,35.74291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.6759,0.3453787,0,0,0,1.564063,26.06767,0.1431937,0,0,0,0.3453787
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,34.66232,34.66232,0.06181798,0.06181798,0,0,0,0.06181798,0,0,6.938894E-18,0,0,0.06507156,0.06181798,0,0,4.6759,0.3453787,0,0.06507156,-0.06507156,1.495472,24.92448,0.1431937,0.06799978,0,0,0.3453787
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,33.72718,33.72718,0.1721328,0.1721328,0,0,0,0.1721328,0,0,0,0,0,0.1811924,0.1721328,0,0,4.748202,0.2803071,0,0.1811924,-0.1811924,1.304479,21.74126,0.1431937,0.189346,0,0,0.2803071
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07429376,34.06123,32.79205,0,0,0,0,0,0,0,0,0,0,0.07429376,0,0,0,0,4.949527,0.09911472,0.07429376,0,0.07429376,1.37496,22.91595,0.1431863,0,0.05943501,0,0.1734085
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.3797391,41.90843,35.09871,0.4525205,0.4525205,1.7,0,0.5202,0.4525205,83.91644,0,0,0,0.3797391,0,0,1.24748,1.185106,4.875233,0.1659791,1.564845,0,1.564845,2.859502,47.65827,0.1432983,0.4977725,0.3037913,1.7,0.5457182
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6015474,52.01534,40.50171,0.8282813,0.8282813,0,-1,0,0.8282813,72.62597,0,0,0,0.6015474,0.8718751,0.8282813,0,0,3.310389,1.574339,0,0.2703278,-0.2703278,2.574551,42.9091,0.1432983,0.9111095,0.4812379,0,2.175887
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.5244222,56.41839,46.08134,0,0,0,0,0,0,0,0,0,0,0.5244222,0,0,0,0,3.610753,1.304012,0.5244222,0,0.5244222,3.072062,51.20093,0.1432466,0,0.4195378,0,1.828434
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.6892366,64.97221,50.5596,0.1230121,0.1230121,0,0,0,0.1230121,560.2999,0,0,0,0.6892366,0.1294864,0.1230121,0,0,3.08633,1.775992,0.5597502,0,0.5597502,3.603088,60.05134,0.1431915,0.1353133,0.5513893,0,2.465228
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.5857316,66.36897,53.99882,0,0,0,0,0,0,0,0,0,0,0.5857316,0,0,0,0,2.52658,2.279767,0.5857316,0,0.5857316,4.158762,69.31255,0.1431338,0,0.4685853,0,2.865498
