Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.5726413,69.63152,57.251,0,0,0,0,0,0,0,0,0,0,0.5726413,0,0,0,0,1.940849,2.806925,0.5726413,0,0.5726413,4.702016,78.36678,0.1430774,0,0.458113,0,3.379566
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.315409,65.75336,59.12127,1.063329,1.063329,0,-1,0,1.063329,29.66243,0,0,0,0.315409,1.119293,1.063329,0,0,1.368207,3.322302,0,0.8038841,-0.8038841,3.854648,64.24401,0.1430774,1.169661,0.2523272,0,3.637711
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.5441285,71.57249,59.64079,0.4011118,0.4011118,0,0,0,0.4011118,135.6551,0,0,0,0.5441285,0.4222229,0.4011118,0,0,2.261412,2.518418,0.1219057,0,0.1219057,3.970298,66.1715,0.1430655,0.4412229,0.4353028,0,3.062547
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.3710963,68.13899,60.20187,0.4183667,0.4183667,0,0,0,0.4183667,88.70122,0,0,0,0.3710963,0.440386,0.4183667,0,0,2.139506,2.628133,0,0.06928965,-0.06928965,3.89726,64.95421,0.1430655,0.4602034,0.2968771,0,2.99923
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1090554,60.98579,58.768,0.7349395,0.7349395,0,0,0,0.7349395,14.83869,0,1.110223E-16,0,0.1090554,0.7736205,0.7349395,0,0,2.216495,2.558844,0,0.6645651,-0.6645651,3.196747,53.27901,0.1430655,0.8084335,0.08724433,0,2.667899
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,55.17293,55.17293,0.1939665,0.1939665,0,0,0,0.1939665,0,0,0,0,0,0.2041753,0.1939665,0,0,2.954901,1.894279,0,0.2041753,-0.2041753,2.981528,49.69203,0.1430655,0.2133632,0,0,1.894279
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,51.75449,51.75449,0.1711909,0.1711909,0,-1,0,0.1711909,0,0,2.775558E-17,0,0,0.1802009,0.1711909,0,0,3.181762,1.690103,0,0.1802009,-0.1802009,2.791579,46.52623,0.1430655,0.18831,0,0,1.690103
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,49.15689,49.15689,0.3324916,0.3324916,0,-1,0,0.3324916,0,0,0,0,0,0.3499911,0.3324916,0,0,3.381985,1.509902,0,0.3499911,-0.3499911,2.422656,40.37752,0.1430655,0.3657407,0,0,1.509902
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,46.78789,46.78789,0.973062,0.973062,0,-1,0,0.973062,0,0,1.110223E-16,0,0,1.024276,0.973062,0,0,3.770864,1.159911,0,1.024276,-1.024276,1.342975,22.38287,0.1430655,1.070368,0,0,1.159911
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,44.41888,44.41888,0.1503262,0.1288536,0,-1,0,0.1288536,0,0,0.02147261,0.03650523,0,0.1356353,0.1288536,0,0,4.908948,0.1356353,0,0.1356353,-0.1356353,1.200002,20,0.1430655,0.1653588,0,0,0.1356353
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,42.48627,42.48627,0.03069989,0,0,-1,0,0,0,0,0.03069989,0.03376988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430655,0.03376988,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,41.00045,41.00045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430655,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,39.45228,39.45228,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430655,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,38.08075,38.08075,0.0002368941,0,0,-1,0,0,0,0,0.0002368941,0.0002605836,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430655,0.0002605836,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,36.85468,36.85468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430655,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,35.50394,35.50394,0.2198026,0,0,-1,0,0,0,0,0.2198026,0.2417828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1430655,0.2417828,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,34.42334,34.42334,0.07459714,0.07459714,1.527229,0,0.4730334,0.07459714,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1431595,0.08205685,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,33.51937,33.51937,0.07056963,0.07056963,1.523201,0,0.4719339,0.07056963,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1432525,0.07762659,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04261384,33.2776,32.55307,0.5322549,0.5322549,1.7,0,0.5202,0.5322549,8.006284,0,0,0,0.04261384,0,0,1.167745,1.109358,2.299654,2.484,1.151972,0,1.151972,4.911224,81.85358,0.1433906,0.5854805,0.03409107,1.7,2.526614
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2451178,39.18099,34.85973,0.8735815,0.8735815,0,0,0,0.8735815,28.05894,0,0,0,0.2451178,0.9195595,0.8735815,0,0,1.147683,3.520774,0,0.6744417,-0.6744417,4.200301,70.00487,0.1433906,0.9609396,0.1960942,0,3.765892
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.148716,42.92599,40.24195,0.6514379,0.6514379,0,-1,0,0.6514379,22.82888,0,1.110223E-16,0,0.148716,0.6857241,0.6514379,0,0,1.897062,2.846333,0,0.5370082,-0.5370082,3.634244,60.57062,0.1433906,0.7165817,0.1189728,0,2.995049
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.6582116,59.02807,45.82159,0.5018157,0.5018157,0,0,0,0.5018157,131.166,0,0,0,0.6582116,0.528227,0.5018157,0,0,2.493738,2.309325,0.1299846,0,0.1299846,3.757559,62.62585,0.1433778,0.5519972,0.5265692,0,2.967536
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,0.923912,70.34788,50.26867,0,0,0,0,0,0,0,0,0,0,0.923912,0,0,0,0,2.363754,2.426311,0.923912,0,0.923912,4.634058,77.23415,0.1432871,0,0.7391296,0,3.350223
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.5200317,64.54989,53.70789,0.6352038,0.6352038,0,0,0,0.6352038,81.86848,0,0,0,0.5200317,0.6686356,0.6352038,0,0,1.439842,3.257832,0,0.1486039,-0.1486039,4.477416,74.62345,0.1432871,0.6987242,0.4160254,0,3.777863
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.4213905,65.82515,56.96007,0.6812938,0.6812938,0,0,0,0.6812938,61.85151,0,0,0,0.4213905,0.7171513,0.6812938,0,0,1.604957,3.109228,0,0.2957609,-0.2957609,4.165657,69.42747,0.1432871,0.7494232,0.3371124,0,3.530618
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2042373,63.06505,58.85112,0.4530513,0.4530513,0,-1,0,0.4530513,45.08038,0,0,0,0.2042373,0.4768961,0.4530513,0,0,1.93358,2.813467,0,0.2726589,-0.2726589,3.878249,64.63735,0.1432871,0.4983565,0.1633898,0,3.017704
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.332557,66.40622,59.38103,0.7830784,0.7830784,0,0,0,0.7830784,42.4679,0,0,0,0.332557,0.8242931,0.7830784,0,0,2.236535,2.540808,0,0.4917361,-0.4917361,3.359914,55.99845,0.1432871,0.8613863,0.2660456,0,2.873365
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.4523603,69.75144,59.96289,0,0,0,0,0,0,0,0,0,0,0.4523603,0,0,0,0,2.782908,2.049072,0.4523603,0,0.4523603,3.78906,63.15088,0.1432427,0,0.3618882,0,2.501432
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.2478346,63.66397,58.52902,0.2387668,0.2387668,0,0,0,0.2387668,103.7978,0,0,0,0.2478346,0.2513334,0.2387668,0,0,2.330548,2.456196,0,0.003498862,-0.003498862,3.785372,63.08941,0.1432427,0.2626435,0.1982677,0,2.704031
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,54.94434,54.94434,0.4972408,0.4972408,0,0,0,0.4972408,0,0,0,0,0,0.5234113,0.4972408,0,0,2.334435,2.452697,0,0.5234113,-0.5234113,3.233648,53.89403,0.1432427,0.5469648,0,0,2.452697
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,51.51551,51.51551,0.6493273,0.6493273,0,-1,0,0.6493273,0,0,1.110223E-16,0,0,0.6835024,0.6493273,0,0,2.916003,1.929286,0,0.6835024,-0.6835024,2.513174,41.88614,0.1432427,0.71426,0,0,1.929286
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,48.91792,48.91792,0.8035326,0.8035326,0,-1,0,0.8035326,0,0,1.110223E-16,0,0,0.8458238,0.8035326,0,0,3.675451,1.245783,0,0.8458238,-0.8458238,1.621597,27.02656,0.1432427,0.8838859,0,0,1.245783
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,46.54891,46.54891,0.5211596,0.3799617,0,-1,0,0.3799617,0,0,0.1411979,0.1933139,0,0.3999597,0.3799617,0,0,4.615255,0.3999597,0,0.3999597,-0.3999597,1.200002,20,0.1432427,0.5732756,0,0,0.3999597
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,44.21107,44.21107,0.1975534,0,0,-1,0,0,0,0,0.1975534,0.2173088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.2173088,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,42.28885,42.28885,0.1768904,0,0,-1,0,0,0,0,0.1768904,0.1945794,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.1945794,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,40.79264,40.79264,0.02759734,0,0,-1,0,0,0,0,0.02759734,0.03035708,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.03035708,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,39.2133,39.2133,0.2148413,0,0,-1,0,0,0,0,0.2148413,0.2363254,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.2363254,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,37.87294,37.87294,0.08006998,0,0,-1,0,0,0,0,0.08006998,0.08807698,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.08807698,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,36.61571,36.61571,0.1218746,0,0,-1,0,0,0,0,0.1218746,0.1340621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.1340621,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,35.29613,35.29613,0.0503929,0,0,-1,0,0,0,0,0.0503929,0.05543219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1432427,0.05543219,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,34.2467,34.2467,0.01159072,0.01159072,1.464222,0,0.4558327,0.01159072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1433231,0.01274979,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,33.31157,33.31157,0.1886519,0.1886519,1.641283,0,0.5041704,0.1886519,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1434401,0.207517,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.2984827,37.55457,32.34526,0.5602948,0.5602948,1.7,0,0.5202,0.5602948,53.27244,-2.220446E-16,0,0,0.2984827,0,0,1.139705,1.08272,2.299654,2.484,1.381203,0,1.381203,5.128692,85.47803,0.1435689,0.6163242,0.2387862,1.7,2.782483
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.6849975,47.38237,34.66232,0.9226214,0.9226214,0,0,0,0.9226214,74.24471,0,0,0,0.6849975,0.9711804,0.9226214,0,0,0.9184517,3.727082,0,0.2861829,-0.2861829,4.827029,80.45033,0.1435689,1.014884,0.547998,0,4.41208
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,0.8493955,56.75232,39.9718,1.424378,1.38,0,-1,0,1.38,61.55039,2.220446E-16,0.04437784,0.1868156,0.8493955,1.452632,1.38,0,0,1.236433,3.4409,0,0.6032361,-0.6032361,4.191162,69.85256,0.1435689,1.566816,0.6795163,0,4.290295
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.26085,73.5938,45.53065,0.2741463,0.2741463,0,0,0,0.2741463,459.9187,0,0,0,1.26085,0.288575,0.2741463,0,0,1.906695,2.837663,0.9722751,0,0.9722751,5.113544,85.22556,0.1434736,0.3015609,1.00868,0,4.098514
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.319969,81.05647,49.96735,0.1473701,0.1473701,0,0,0,0.1473701,895.683,0.2304228,0,0,1.319969,0.1551265,0.1473701,0,0,0.93442,3.712711,0.93442,0,0.93442,6.000012,100,0.1433822,0.1621071,1.055975,0,5.03268
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.291596,84.72591,53.41695,0,0,0,0,0,0,0,1.291596,0,0,1.291596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1433822,0,1.033277,0,5.845285
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.243713,87.51995,56.68993,0.5103534,0.5103534,0,0,0,0.5103534,243.6965,0.706499,0,0,1.243713,0.5372141,0.5103534,0,0,0,4.553689,0,0,0,6.000012,100,0.1433822,0.5613887,0.9949705,0,5.797402
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.178936,87.90733,58.59137,0.452182,0.452182,0,-1,0,0.452182,260.7215,0.7029546,0,0,1.178936,0.4759811,0.452182,0,0,0,4.553689,0,0,0,6.000012,100,0.1433822,0.4974002,0.9431486,0,5.732625
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,0.8529404,78.91266,59.15244,0.546883,0.546883,0,0,0,0.546883,155.964,0.2772741,0,0,0.8529404,0.5756663,0.546883,0,0,0,4.553689,0,0,0,6.000012,100,0.1433822,0.6015713,0.6823523,0,5.40663
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.5766243,72.42706,59.70314,0.2880857,0.2880857,0,0,0,0.2880857,200.1572,0.2733762,0,0,0.5766243,0.3032481,0.2880857,0,0,0,4.553689,0,0,0,6.000012,100,0.1433822,0.3168942,0.4612994,0,5.130313
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.2565463,63.6464,58.3316,1.210272,1.210272,0,0,0,1.210272,21.19742,0,2.220446E-16,0,0.2565463,1.27397,1.210272,0,0,0,4.553689,0,1.017424,-1.017424,4.927553,82.12572,0.1433822,1.331299,0.2052371,0,4.810236
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,54.73653,54.73653,0.9787463,0.9787463,0,0,0,0.9787463,0,0,2.220446E-16,0,0,1.030259,0.9787463,0,0,1.130471,3.536265,0,1.030259,-1.030259,3.841564,64.02595,0.1433822,1.076621,0,0,3.536265
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,51.3181,51.3181,0.3797064,0.3797064,0,-1,0,0.3797064,0,0,5.551115E-17,0,0,0.3996909,0.3797064,0,0,2.275203,2.506006,0,0.3996909,-0.3996909,3.420253,57.00411,0.1433822,0.417677,0,0,2.506006
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,48.71011,48.71011,0.9160314,0.9160314,0,-1,0,0.9160314,0,0,1.110223E-16,0,0,0.9642435,0.9160314,0,0,2.719305,2.106315,0,0.9642435,-0.9642435,2.403851,40.06411,0.1433822,1.007635,0,0,2.106315
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,46.37228,46.37228,1.265709,1.084968,0,-1,0,1.084968,0,0,0.1807409,0.3073118,0,1.142071,1.084968,0,0,3.790686,1.142071,0,1.142071,-1.142071,1.200002,20,0.1433822,1.39228,0,0,1.142071
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,44.03444,44.03444,0.2321653,0,0,-1,0,0,0,0,0.2321653,0.2553818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.2553818,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,42.08105,42.08105,0.104494,0,0,-1,0,0,0,0,0.104494,0.1149435,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.1149435,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,40.56405,40.56405,0.2000641,0,0,-1,0,0,0,0,0.2000641,0.2200705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.2200705,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,39.01588,39.01588,0.1896808,0,0,-1,0,0,0,0,0.1896808,0.2086489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.2086489,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,37.66513,37.66513,0.1581573,0,0,-1,0,0,0,0,0.1581573,0.173973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.173973,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,36.4079,36.4079,0.1350297,0,0,-1,0,0,0,0,0.1350297,0.1485327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.1485327,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,35.09871,35.09871,0.245543,0,0,-1,0,0,0,0,0.245543,0.2700973,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1433822,0.2700973,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,34.07006,34.07006,0.2397076,0.2397076,1.692339,0,0.5181086,0.2397076,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1435093,0.2636784,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,33.13493,33.13493,0.1697289,0.1697289,1.62236,0,0.4990044,0.1697289,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1436217,0.1867017,0,1.7,1.242
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.44958,40.15293,32.17901,0.8404539,0.8404539,1.7,0,0.5202,0.8404539,53.49252,0,0,0,0.44958,0,0,0.8595461,0.8165687,2.299654,2.484,1.266149,0,1.266149,5.019543,83.65887,0.1437611,0.9244993,0.359664,1.7,2.93358
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.7826762,49.19111,34.48568,0.4180189,0.4180189,0,0,0,0.4180189,187.2346,0,0,0,0.7826762,0.4400199,0.4180189,0,0,1.033506,3.623534,0.3426563,0,0.3426563,5.344615,89.07674,0.1437276,0.4598208,0.6261409,0,4.40621
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,0.9708424,59.28831,39.77438,1.618782,1.38,0,-1,0,1.38,70.3509,2.220446E-16,0.2387823,0.4006605,0.9708424,1.452632,1.38,0,0,0.6908494,3.931925,0,0.4817892,-0.4817892,4.836764,80.61258,0.1437276,1.780661,0.7766739,0,4.902767
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.148055,70.19333,45.27089,1.029081,1.029081,0,0,0,1.029081,111.5613,0,0,0,1.148055,1.083243,1.029081,0,0,1.226171,3.450135,0.06481255,0,0.06481255,4.898251,81.63735,0.1437213,1.131989,0.9184442,0,4.598191
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.316318,80.56079,49.67642,0.8890455,0.8890455,0,0,0,0.8890455,148.0597,0,0,0,1.316318,0.9358374,0.8890455,0,0,1.161358,3.508467,0.3804805,0,0.3804805,5.259206,87.65327,0.1436841,0.97795,1.053054,0,4.824784
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.112215,78.92688,53.1572,0.4893021,0.4893021,0,0,0,0.4893021,227.3065,0,0,0,1.112215,0.5150548,0.4893021,0,0,0.7808776,3.850899,0.5971604,0,0.5971604,5.825723,97.09518,0.1436258,0.5382323,0.8897722,0,4.963114
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.258795,87.67255,56.43016,0,0,0,0,0,0,0,1.075078,0,0,1.258795,0,0,0,0,0.1837172,4.388343,0.1837172,0,0.1837172,6.000012,100,0.1436079,0,1.007036,0,5.647139
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.08701,84.6695,58.3316,0.4738026,0.4738026,0,-1,0,0.4738026,229.4226,0.5882705,0,0,1.08701,0.4987396,0.4738026,0,0,0,4.553689,0,0,0,6.000012,100,0.1436079,0.5211829,0.8696082,0,5.640699
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,0.8510205,78.57897,58.91347,1.14717,1.14717,0,0,0,1.14717,74.18435,0,0,0,0.8510205,1.207547,1.14717,0,0,0,4.553689,0,0.3565267,-0.3565267,5.6242,93.73647,0.1436079,1.261887,0.6808164,0,5.404709
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.3492416,66.89894,59.49533,0,0,0,0,0,0,0,0,0,0,0.3492416,0,0,0,0,0.3961408,4.197162,0.3492416,0,0.3492416,5.95552,99.25846,0.1435738,0,0.2793933,0,4.546404
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1623736,61.43619,58.1238,0.4681834,0.4681834,0,0,0,0.4681834,34.68163,0,0,0,0.1623736,0.4928247,0.4681834,0,0,0.04689926,4.511479,0,0.330451,-0.330451,5.607193,93.45304,0.1435738,0.5150018,0.1298989,0,4.673853
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,54.52872,54.52872,0.01527963,0.01527963,0,0,0,0.01527963,0,0,1.734723E-18,0,0,0.01608382,0.01527963,0,0,0.4140671,4.181028,0,0.01608382,-0.01608382,5.59024,93.17047,0.1435738,0.0168076,0,0,4.181028
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,51.14146,51.14146,0.5404077,0.5404077,0,-1,0,0.5404077,0,0,1.110223E-16,0,0,0.5688502,0.5404077,0,0,0.431938,4.164945,0,0.5688502,-0.5688502,4.990619,83.17681,0.1435738,0.5944485,0,0,4.164945
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,48.54387,48.54387,1.338422,1.338422,0,-1,0,1.338422,0,0,0,0.09226373,0,1.408865,1.338422,0,0,1.063994,3.596095,0,1.408865,-1.408865,3.505545,58.42563,0.1435738,1.472264,0,0,3.596095
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,46.20603,46.20603,0.2013,0.2013,0,-1,0,0.2013,0,0,0,0,0,0.2118948,0.2013,0,0,2.629399,2.18723,0,0.2118948,-0.2118948,3.282188,54.70303,0.1435738,0.22143,0,0,2.18723
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,43.86819,43.86819,0.04357944,0.04357944,0,-1,0,0.04357944,0,0,6.938894E-18,0,0,0.0458731,0.04357944,0,0,2.864838,1.975335,0,0.0458731,-0.0458731,3.233834,53.89712,0.1435738,0.04793739,0,0,1.975335
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,41.90441,41.90441,0.148737,0.148737,0,-1,0,0.148737,0,0,0,0,0,0.1565653,0.148737,0,0,2.915808,1.929462,0,0.1565653,-0.1565653,3.068799,51.14656,0.1435738,0.1636107,0,0,1.929462
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,40.38741,40.38741,0.07134154,0.07134154,0,-1,0,0.07134154,0,0,1.387779E-17,0,0,0.07509635,0.07134154,0,0,3.089769,1.772897,0,0.07509635,-0.07509635,2.989641,49.82725,0.1435738,0.07847569,0,0,1.772897
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,38.83925,38.83925,0.07590172,0.07590172,0,-1,0,0.07590172,0,0,1.387779E-17,0,0,0.07989655,0.07590172,0,0,3.17321,1.6978,0,0.07989655,-0.07989655,2.905423,48.42361,0.1435738,0.08349188,0,0,1.6978
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,37.46772,37.46772,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.261984,1.617904,0,0,0,2.905423,48.42361,0.1435738,0,0,0,1.617904
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,36.21048,36.21048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.261984,1.617904,0,0,0,2.905423,48.42361,0.1435738,0,0,0,1.617904
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,34.8909,34.8909,0.07002442,0.07002442,0,-1,0,0.07002442,0,0,1.387779E-17,0,0,0.07370991,0.07002442,0,0,3.261984,1.617904,0,0.07370991,-0.07370991,2.827725,47.12867,0.1435738,0.07702686,0,0,1.617904
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,33.90382,33.90382,0.02111708,0.02111708,0,0,0,0.02111708,0,0,3.469447E-18,0,0,0.02222851,0.02111708,0,0,3.343884,1.544194,0,0.02222851,-0.02222851,2.804295,46.73815,0.1435738,0.02322879,0,0,1.544194
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,32.95829,32.95829,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.368582,1.521965,0,0,0,2.804295,46.73815,0.1435738,0,0,0,1.521965
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4302818,39.57541,31.9712,0,0,0,0,0,0,0,0,0,0,0.4302818,0,0,0,0,3.368582,1.521965,0.4302818,0,0.4302818,3.212496,53.54149,0.1435319,0,0.3442254,0,1.952247
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.7964464,49.24753,34.27787,0.2629285,0.2629285,0,0,0,0.2629285,302.9137,0,0,0,0.7964464,0.2767669,0.2629285,0,0,2.9383,1.909219,0.5196795,0,0.5196795,3.705507,61.75833,0.1434812,0.2892214,0.6371571,0,2.705665
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.100156,62.07879,39.5354,0.8015817,0.8015817,0,-1,0,0.8015817,137.2482,0,0,0,1.100156,0.8437701,0.8015817,0,0,2.418621,2.37693,0.2563863,0,0.2563863,3.948736,65.81214,0.1434563,0.8817398,0.8801252,0,3.477087
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.169242,70.3879,44.96957,0.3059453,0.3059453,0,0,0,0.3059453,382.1735,0,0,0,1.169242,0.3220477,0.3059453,0,0,2.162234,2.607678,0.8471942,0,0.8471942,4.752455,79.20744,0.1433738,0.3365398,0.9353935,0,3.77692
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.225879,77.43696,49.35432,0,0,0,0,0,0,0,0,0,0,1.225879,0,0,0,0,1.31504,3.370153,1.225879,0,1.225879,5.915427,98.59025,0.1432547,0,0.9807034,0,4.596032
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.32825,85.18012,52.86626,0.0576097,0.0576097,0,0,0,0.0576097,2305.602,1.178448,0,0,1.32825,0.06064179,0.0576097,0,0,0.08916084,4.473444,0.08916084,0,0.08916084,6.000012,100,0.1432461,0.06337067,1.0626,0,5.801694
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.169096,84.40725,56.13923,0.5176718,0.5176718,0,0,0,0.5176718,225.8373,0.6241783,0,0,1.169096,0.5449177,0.5176718,0,0,0,4.553689,0,0,0,6.000012,100,0.1432461,0.569439,0.9352767,0,5.722785
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,0.8763145,78.26265,58.06145,0,0,0,-1,0,0,0,0.8763145,0,0,0.8763145,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432461,0,0.7010516,0,5.430004
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,0.8678173,78.73061,58.65371,0.6352937,0.6352937,0,0,0,0.6352937,136.601,0.1990871,0,0,0.8678173,0.6687302,0.6352937,0,0,0,4.553689,0,0,0,6.000012,100,0.1432461,0.6988231,0.6942539,0,5.421506
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.6340173,73.35312,59.26674,0.8228456,0.8228456,0,0,0,0.8228456,77.05179,0,1.110223E-16,0,0.6340173,0.8661533,0.8228456,0,0,0,4.553689,0,0.232136,-0.232136,5.755319,95.92179,0.1432461,0.9051301,0.5072138,0,5.187706
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.2627254,63.32579,57.89521,0.3023754,0.3023754,0,0,0,0.3023754,86.88716,0,0,0,0.2627254,0.3182899,0.3023754,0,0,0.2579289,4.321553,0,0.0555645,-0.0555645,5.696749,94.94563,0.1432461,0.332613,0.2101803,0,4.584279
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,54.32092,54.32092,0.6811393,0.6811393,0,0,0,0.6811393,0,0,0,0,0,0.7169887,0.6811393,0,0,0.3196672,4.265988,0,0.7169887,-0.7169887,4.940977,82.34944,0.1432461,0.7492532,0,0,4.265988
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,50.93365,50.93365,0.7139378,0.7139378,0,-1,0,0.7139378,0,0,1.110223E-16,0,0,0.7515134,0.7139378,0,0,1.116321,3.549,0,0.7515134,-0.7515134,4.148812,69.14673,0.1432461,0.7853315,0,0,3.549
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,48.36723,48.36723,0.09396638,0.09396638,0,-1,0,0.09396638,0,0,0,0,0,0.09891198,0.09396638,0,0,1.951336,2.797486,0,0.09891198,-0.09891198,4.044549,67.40903,0.1432461,0.103363,0,0,2.797486
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,46.02939,46.02939,0.3116929,0.3116929,0,-1,0,0.3116929,0,0,0,0,0,0.3280978,0.3116929,0,0,2.061239,2.698574,0,0.3280978,-0.3280978,3.698704,61.64494,0.1432461,0.3428622,0,0,2.698574
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,43.69156,43.69156,0.1068722,0.1068722,0,-1,0,0.1068722,0,0,1.387779E-17,0,0,0.1124971,0.1068722,0,0,2.425792,2.370476,0,0.1124971,-0.1124971,3.580122,59.66858,0.1432461,0.1175594,0,0,2.370476
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,41.69661,41.69661,0.1488229,0.1488229,0,-1,0,0.1488229,0,0,0,0,0,0.1566557,0.1488229,0,0,2.550788,2.257979,0,0.1566557,-0.1566557,3.414992,56.91642,0.1432461,0.1637052,0,0,2.257979
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,40.17961,40.17961,0.1030456,0.1030456,0,-1,0,0.1030456,0,0,1.387779E-17,0,0,0.1084691,0.1030456,0,0,2.72485,2.101324,0,0.1084691,-0.1084691,3.300656,55.01082,0.1432461,0.1133502,0,0,2.101324
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,38.63144,38.63144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.845371,1.992855,0,0,0,3.300656,55.01082,0.1432461,0,0,0,1.992855
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,37.25991,37.25991,0.1091193,0.1091193,0,-1,0,0.1091193,0,0,1.387779E-17,0,0,0.1148625,0.1091193,0,0,2.845371,1.992855,0,0.1148625,-0.1148625,3.17958,52.99289,0.1432461,0.1200313,0,0,1.992855
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,36.00267,36.00267,0.132165,0.132165,0,-1,0,0.132165,0,0,2.775558E-17,0,0,0.1391211,0.132165,0,0,2.972996,1.877992,0,0.1391211,-0.1391211,3.032933,50.54879,0.1432461,0.1453815,0,0,1.877992
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,34.6831,34.6831,0.1520751,0.1520751,0,-1,0,0.1520751,0,0,2.775558E-17,0,0,0.160079,0.1520751,0,0,3.127575,1.738871,0,0.160079,-0.160079,2.864195,47.73649,0.1432461,0.1672826,0,0,1.738871
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,33.69601,33.69601,0.104443,0.104443,0,0,0,0.104443,0,0,1.387779E-17,0,0,0.10994,0.104443,0,0,3.305441,1.578792,0,0.10994,-0.10994,2.748308,45.80505,0.1432461,0.1148873,0,0,1.578792
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,32.76088,32.76088,0.07757518,0.07757518,0,0,0,0.07757518,0,0,1.387779E-17,0,0,0.08165808,0.07757518,0,0,3.427597,1.468852,0,0.08165808,-0.08165808,2.662233,44.37046,0.1432461,0.08533269,0,0,1.468852
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.4015444,38.85939,31.79457,1.778401,1.778401,1.7,0,0.5202,1.778401,22.57896,0,0,0,0.4015444,0.08252748,0.07840111,0,0,3.518328,1.387194,0.3190169,0,0.3190169,2.964879,49.41455,0.1432774,1.956241,0.3212355,1.7,1.788738
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.6823902,46.66222,34.04928,1.116863,1.116863,1.7,0,0.5202,1.116863,61.09882,0,0,0,0.6823902,0,0,0.5831369,0.55398,3.199311,1.674309,1.23637,0,1.23637,4.137803,68.96325,0.1434103,1.228549,0.5459121,1.7,2.356699
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,0.9581593,58.4207,39.27564,0.5302711,0.5302711,0,-1,0,0.5302711,180.6924,0,0,0,0.9581593,0.55818,0.5302711,0,0,1.962941,2.787042,0.3999792,0,0.3999792,4.517257,75.28746,0.1433715,0.5832981,0.7665274,0,3.745202
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.145292,69.39801,44.67864,0,0,0,0,0,0,0,0,0,0,1.145292,0,0,0,0,1.562961,3.147024,1.145292,0,1.145292,5.603776,93.39607,0.1432605,0,0.9162333,0,4.292315
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.210227,76.57638,49.03222,1.416087,1.416087,0.663157,0,0.2371419,1.416087,85.4628,0,0,0,1.210227,0.7925575,0.7529297,0,0,0.4176698,4.177786,0.4176698,0,0.4176698,6.000012,100,0.1432689,1.557695,0.9681818,1.7,5.388013
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.301374,83.87963,52.54416,0.3587044,0.3587044,0,0,0,0.3587044,362.7984,0.9237904,0,0,1.301374,0.3775836,0.3587044,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,0.3945749,1.041099,0,5.855063
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.261594,86.98766,55.8483,0.7086643,0.7086643,0,0,0,0.7086643,178.0242,0.5156316,0,0,1.261594,0.7459624,0.7086643,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,0.7795307,1.009275,0,5.815283
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.063975,83.26627,57.77053,0.7789852,0.7789852,0,-1,0,0.7789852,136.5847,0.2439904,0,0,1.063975,0.8199844,0.7789852,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,0.8568837,0.8511799,0,5.617664
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,0.8888256,78.98682,58.38356,1.266578,1.266578,0.425,0,0.172125,1.266578,70.17538,0.002954423,0,0,0.8888256,0.8858712,0.8415776,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,1.393235,0.7110605,1.7,5.442514
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.5539104,71.10094,58.99659,0.4631756,0.4631756,0,0,0,0.4631756,119.5897,0.06635711,0,0,0.5539104,0.4875533,0.4631756,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,0.5094932,0.4431283,0,5.107599
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.1866375,61.43233,57.62506,0,0,0,0,0,0,0,0.1866375,0,0,0.1866375,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,0,0.14931,0,4.740326
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,54.09233,54.09233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1432689,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,50.70506,50.70506,0.5042056,0.5042056,0,-1,0,0.5042056,0,0,1.110223E-16,0,0,0.5307428,0.5042056,0,0,0,4.553689,0,0.5307428,-0.5307428,5.44056,90.67582,0.1432689,0.5546262,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,48.15942,48.15942,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1432689,0,0,0,4.022946
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,45.79041,45.79041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5897142,4.022946,0,0,0,5.44056,90.67582,0.1432689,0,0,0,4.022946
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,43.45258,43.45258,0.1128073,0.1128073,0,-1,0,0.1128073,0,0,0,0,0,0.1187446,0.1128073,0,0,0.5897142,4.022946,0,0.1187446,-0.1187446,5.315392,88.58969,0.1432689,0.1240881,0,0,4.022946
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,41.46801,41.46801,0.1495341,0.1495341,0,-1,0,0.1495341,0,0,2.775558E-17,0,0,0.1574043,0.1495341,0,0,0.7216526,3.904202,0,0.1574043,-0.1574043,5.149474,85.82439,0.1432689,0.1644875,0,0,3.904202
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,39.95102,39.95102,0.2413926,0.2413926,0,-1,0,0.2413926,0,0,0,0,0,0.2540974,0.2413926,0,0,0.8965462,3.746797,0,0.2540974,-0.2540974,4.881631,81.36036,0.1432689,0.2655318,0,0,3.746797
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,38.40285,38.40285,0.090246,0.090246,0,-1,0,0.090246,0,0,1.387779E-17,0,0,0.09499579,0.090246,0,0,1.178877,3.4927,0,0.09499579,-0.09499579,4.781497,79.69146,0.1432689,0.0992706,0,0,3.4927
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,37.02093,37.02093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.284428,3.397704,0,0,0,4.781497,79.69146,0.1432689,0,0,0,3.397704
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,35.77409,35.77409,0.05283038,0.05283038,0,-1,0,0.05283038,0,0,6.938894E-18,0,0,0.05561092,0.05283038,0,0,1.284428,3.397704,0,0.05561092,-0.05561092,4.722878,78.71448,0.1432689,0.05811342,0,0,3.397704
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,34.48568,34.48568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.346218,3.342093,0,0,0,4.722878,78.71448,0.1432689,0,0,0,3.342093
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,33.4882,33.4882,0.124971,0.124971,0,0,0,0.124971,0,0,0,0,0,0.1315484,0.124971,0,0,1.346218,3.342093,0,0.1315484,-0.1315484,4.584214,76.40341,0.1432689,0.1374681,0,0,3.342093
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,32.55307,32.55307,0.09423665,0.09423665,0,0,0,0.09423665,0,0,1.387779E-17,0,0,0.09919647,0.09423665,0,0,1.492382,3.210545,0,0.09919647,-0.09919647,4.479651,74.66071,0.1432689,0.1036603,0,0,3.210545
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3533643,37.74018,31.56598,1.042976,1.042976,0,0,0,1.042976,33.88039,0,2.220446E-16,0,0.3533643,1.09787,1.042976,0,0,1.602601,3.111348,0,0.7445053,-0.7445053,3.694874,61.58111,0.1432689,1.147274,0.2826914,0,3.464713
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.7884841,48.59908,33.84147,0.4152989,0.4152989,0,0,0,0.4152989,189.8594,0,0,0,0.7884841,0.4371568,0.4152989,0,0,2.429829,2.366843,0.3513273,0,0.3513273,4.028172,67.13607,0.1432348,0.4568288,0.6307873,0,3.155327
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,0.8794203,56.34139,39.01588,0.3169613,0.3169613,0,-1,0,0.3169613,277.4535,0,0,0,0.8794203,0.3336435,0.3169613,0,0,2.078501,2.683038,0.5457768,0,0.5457768,4.545942,75.76554,0.143182,0.3486574,0.7035362,0,3.562458
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.080391,67.36797,44.38771,0.3002721,0.3002721,0,0,0,0.3002721,359.804,0,0,0,1.080391,0.3160759,0.3002721,0,0,1.532725,3.174237,0.7643152,0,0.7643152,5.271035,87.8504,0.1431081,0.3302993,0.8643129,0,4.254628
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.248243,77.30836,48.74128,0.1203795,0.1203795,0,0,0,0.1203795,1036.923,0.3531181,0,0,1.248243,0.1267153,0.1203795,0,0,0.7684094,3.86212,0.7684094,0,0.7684094,6.000012,100,0.1430339,0.1324174,0.9985942,0,5.110363
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.277123,82.72749,52.25323,0,0,0,0,0,0,0,1.277123,0,0,1.277123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1430339,0,1.021699,0,5.830812
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.282644,87.32262,55.57816,0.1958272,0.1958272,0,0,0,0.1958272,654.9874,1.07651,0,0,1.282644,0.2061339,0.1958272,0,0,0,4.553689,0,0,0,6.000012,100,0.1430339,0.21541,1.026115,0,5.836333
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.101479,84.07368,57.51077,0.3772908,0.3772908,0,-1,0,0.3772908,291.9444,0.7043311,0,0,1.101479,0.3971483,0.3772908,0,0,0,4.553689,0,0,0,6.000012,100,0.1430339,0.4150199,0.8811834,0,5.655168
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,0.8745904,78.28934,58.1238,1.610655,1.610655,0.7797938,0,0.2689837,1.610655,54.3003,1.110223E-16,0,0,0.8745904,0.8745904,0.8308609,0,0,0,4.553689,0,0,0,6.000012,100,0.1430339,1.77172,0.6996723,1.7,5.428279
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.6201392,72.42027,58.73683,0.9407156,0.9407156,0,0,0,0.9407156,65.92208,0,1.110223E-16,0,0.6201392,0.9902269,0.9407156,0,0,0,4.553689,0,0.3700876,-0.3700876,5.609905,93.49824,0.1430339,1.034787,0.4961114,0,5.173828
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.2796194,63.13747,57.3653,0,0,0,0,0,0,0,0,0,0,0.2796194,0,0,0,0,0.4112085,4.183601,0.2796194,0,0.2796194,5.875175,97.9194,0.1430069,0,0.2236955,0,4.463221
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,53.85335,53.85335,1.54493,1.54493,1.683445,0,0.5156805,1.54493,0,2.775558E-17,0,0,0,0,0,0.1385148,0.131589,0.131589,4.435259,0.131589,0,0.131589,6.000012,100,0.1430226,1.699423,0,1.7,4.435259
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,50.49726,50.49726,0.544499,0.544499,0,-1,0,0.544499,0,0,1.110223E-16,0,0,0.5731569,0.544499,0,0,0,4.553689,0,0.5731569,-0.5731569,5.395852,89.93068,0.1430226,0.598949,0,0,4.553689
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,47.95161,47.95161,0.2566861,0.2566861,0,-1,0,0.2566861,0,0,0,0,0,0.2701959,0.2566861,0,0,0.636841,3.980532,0,0.2701959,-0.2701959,5.11104,85.18383,0.1430226,0.2823547,0,0,3.980532
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,45.59299,45.59299,1.314373,1.314373,0,-1,0,1.314373,0,0,0,0.06580985,0,1.38355,1.314373,0,0,0.9370586,3.710336,0,1.38355,-1.38355,3.65265,60.87738,0.1430226,1.44581,0,0,3.710336
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,43.25516,43.25516,0.2285335,0.2285335,0,-1,0,0.2285335,0,0,2.775558E-17,0,0,0.2405616,0.2285335,0,0,2.474337,2.326786,0,0.2405616,-0.2405616,3.399076,56.65115,0.1430226,0.2513869,0,0,2.326786
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,41.26021,41.26021,0.0578528,0.0578528,0,-1,0,0.0578528,0,0,6.938894E-18,0,0,0.06089769,0.0578528,0,0,2.741627,2.086224,0,0.06089769,-0.06089769,3.334884,55.58129,0.1430226,0.06363808,0,0,2.086224
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,39.74321,39.74321,0.06825868,0.06825868,0,-1,0,0.06825868,0,0,1.387779E-17,0,0,0.07185125,0.06825868,0,0,2.809291,2.025327,0,0.07185125,-0.07185125,3.259146,54.319,0.1430226,0.07508455,0,0,2.025327
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,38.19505,38.19505,0.3100181,0.3100181,0,-1,0,0.3100181,0,0,5.551115E-17,0,0,0.3263348,0.3100181,0,0,2.889126,1.953475,0,0.3263348,-0.3263348,2.915159,48.58589,0.1430226,0.3410199,0,0,1.953475
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,36.82351,36.82351,0.05334484,0.05334484,0,-1,0,0.05334484,0,0,6.938894E-18,0,0,0.05615246,0.05334484,0,0,3.25172,1.627141,0,0.05615246,-0.05615246,2.855969,47.5994,0.1430226,0.05867932,0,0,1.627141
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,35.56628,35.56628,0.0791131,0.0791131,0,-1,0,0.0791131,0,0,1.387779E-17,0,0,0.08327694,0.0791131,0,0,3.314112,1.570988,0,0.08327694,-0.08327694,2.768188,46.13637,0.1430226,0.08702441,0,0,1.570988
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,34.2467,34.2467,0.1046933,0.1046933,0,-1,0,0.1046933,0,0,0,0,0,0.1102035,0.1046933,0,0,3.406642,1.487711,0,0.1102035,-0.1102035,2.652023,44.20029,0.1430226,0.1151627,0,0,1.487711
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,33.2804,33.2804,0.1892813,0.1892813,0,0,0,0.1892813,0,0,0,0,0,0.1992435,0.1892813,0,0,3.52909,1.377508,0,0.1992435,-0.1992435,2.442002,40.69995,0.1430226,0.2082095,0,0,1.377508
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,32.34526,32.34526,0.0401857,0.0401857,0,0,0,0.0401857,0,0,0,0,0,0.04230074,0.0401857,0,0,3.750472,1.178264,0,0.04230074,-0.04230074,2.397413,39.9568,0.1430226,0.04420427,0,0,1.178264
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.3955596,38.32589,31.38934,0.9396655,0.9396655,0,0,0,0.9396655,42.09579,0,0,0,0.3955596,0.9891216,0.9396655,0,0,3.797473,1.135963,0,0.593562,-0.593562,1.771744,29.529,0.1430226,1.033632,0.3164477,0,1.531523
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.8030661,48.6367,33.6025,0.4159599,0.4159599,0,0,0,0.4159599,193.0633,0,0,0,0.8030661,0.4378526,0.4159599,0,0,4.456986,0.5424015,0.3652136,0,0.3652136,2.118216,35.30352,0.1429873,0.4575559,0.6424529,0,1.345468
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.127256,61.79965,38.74574,0,0,0,-1,0,0,0,0,0,0,1.127256,0,0,0,0,4.091773,0.8710937,1.127256,0,1.127256,3.187625,53.12698,0.1428787,0,0.9018051,0,1.99835
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.226497,70.81097,44.06561,0.4671015,0.4671015,0,0,0,0.4671015,262.5761,0,0,0,1.226497,0.4916858,0.4671015,0,0,2.964516,1.885624,0.7348114,0,0.7348114,3.884728,64.74535,0.1428079,0.5138117,0.9811978,0,3.112122
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.380879,80.90466,48.41918,0,0,0,0,0,0,0,0,0,0,1.380879,0,0,0,0,2.229705,2.546955,1.380879,0,1.380879,5.194746,86.57892,0.1426752,0,1.104703,0,3.927834
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,1.402109,86.36653,51.93113,0.4103543,0.4103543,0,0,0,0.4103543,341.6825,0.1213313,0,0,1.402109,0.4319519,0.4103543,0,0,0.8488256,3.789746,0.8488256,0,0.8488256,6.000012,100,0.1425937,0.4513898,1.121687,0,5.191855
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.212831,84.63437,55.25605,0.5572411,0.5572411,0,0,0,0.5572411,217.6492,0.6262615,0,0,1.212831,0.5865697,0.5572411,0,0,0,4.553689,0,0,0,6.000012,100,0.1425937,0.6129653,0.970265,0,5.76652
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.0271,81.49318,57.21983,0.56101,0.56101,0,-1,0,0.56101,183.0805,0.4365629,0,0,1.0271,0.5905369,0.56101,0,0,0,4.553689,0,0,0,6.000012,100,0.1425937,0.617111,0.8216798,0,5.580789
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,0.8885407,78.32576,57.83287,0.7298738,0.7298738,0,0,0,0.7298738,121.7389,0.1202525,0,0,0.8885407,0.7682883,0.7298738,0,0,0,4.553689,0,0,0,6.000012,100,0.1425937,0.8028612,0.7108325,0,5.44223
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.6542677,72.9725,58.47707,0.8342814,0.8342814,0,0,0,0.8342814,78.4229,0,0,0,0.6542677,0.8781909,0.8342814,0,0,0,4.553689,0,0.2239232,-0.2239232,5.763976,96.06608,0.1425937,0.9177095,0.5234141,0,5.207957
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.3379852,64.15323,57.12632,0.8485078,0.8485078,0,0,0,0.8485078,39.83289,0,0,0,0.3379852,0.8931661,0.8485078,0,0,0.2488036,4.329766,0,0.5551808,-0.5551808,5.178764,86.31256,0.1425937,0.9333586,0.2703882,0,4.667751
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,53.59359,53.59359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8656712,3.774585,0,0,0,5.178764,86.31256,0.1425937,0,0,0,3.774585
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,50.26867,50.26867,0.5482543,0.5482543,0,-1,0,0.5482543,0,0,1.110223E-16,0,0,0.5771098,0.5482543,0,0,0.8656712,3.774585,0,0.5771098,-0.5771098,4.570437,76.1738,0.1425937,0.6030797,0,0,3.774585
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,47.72302,47.72302,0.1029708,0.1029708,0,-1,0,0.1029708,0,0,0,0,0,0.1083903,0.1029708,0,0,1.506904,3.197475,0,0.1083903,-0.1083903,4.456183,74.26958,0.1425937,0.1132679,0,0,3.197475
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,45.38519,45.38519,1.764501,1.38,0,-1,0,1.38,0,0,0.3845007,0.5609508,0,1.452632,1.38,0,0,1.627338,3.089085,0,1.452632,-1.452632,2.924975,48.74949,0.1425937,1.940951,0,0,3.089085
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,43.04735,43.04735,0.009199862,0.009199862,0,-1,0,0.009199862,0,0,1.734723E-18,0,0,0.009684065,0.009199862,0,0,3.241373,1.636453,0,0.009684065,-0.009684065,2.914768,48.57936,0.1425937,0.01011985,0,0,1.636453
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,41.08357,41.08357,0.07050723,0.07050723,0,-1,0,0.07050723,0,0,0,0,0,0.07421814,0.07050723,0,0,3.252133,1.626769,0,0.07421814,-0.07421814,2.836535,47.27549,0.1425937,0.07755795,0,0,1.626769
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,39.56657,39.56657,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.334598,1.552551,0,0,0,2.836535,47.27549,0.1425937,0,0,0,1.552551
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,38.01841,38.01841,0.2215885,0.2215885,0,-1,0,0.2215885,0,0,0,0,0,0.233251,0.2215885,0,0,3.334598,1.552551,0,0.233251,-0.233251,2.590667,43.17769,0.1425937,0.2437473,0,0,1.552551
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,36.64688,36.64688,0.2167294,0.2167294,0,-1,0,0.2167294,0,0,2.775558E-17,0,0,0.2281362,0.2167294,0,0,3.593765,1.3193,0,0.2281362,-0.2281362,2.35019,39.16975,0.1425937,0.2384023,0,0,1.3193
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,35.38964,35.38964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.84725,1.091164,0,0,0,2.35019,39.16975,0.1425937,0,0,0,1.091164
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,34.10123,34.10123,0.08238109,0.08238109,0,-1,0,0.08238109,0,0,1.387779E-17,0,0,0.08671694,0.08238109,0,0,3.84725,1.091164,0,0.08671694,-0.08671694,2.258782,37.6463,0.1425937,0.09061921,0,0,1.091164
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,33.11415,33.11415,0.01140448,0.01140448,0,0,0,0.01140448,0,0,1.734723E-18,0,0,0.01200472,0.01140448,0,0,3.943602,1.004447,0,0.01200472,-0.01200472,2.246128,37.43539,0.1425937,0.01254493,0,0,1.004447
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,32.17901,32.17901,0.1743562,0.1743562,0,0,0,0.1743562,0,0,2.775558E-17,0,0,0.1835328,0.1743562,0,0,3.956941,0.9924421,0,0.1835328,-0.1835328,2.052668,34.21106,0.1425937,0.1917918,0,0,0.9924421
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.385416,37.92339,31.18154,0.3677245,0.3677245,0,0,0,0.3677245,104.8111,0,0,0,0.385416,0.3870784,0.3677245,0,0,4.160866,0.8089093,0,0.001662393,-0.001662393,2.050915,34.18185,0.1425937,0.4044969,0.3083328,0,1.194325
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.7423323,47.17102,33.40508,0,0,0,0,0,0,0,0,0,0,0.7423323,0,0,0,0,4.162714,0.8072469,0.7423323,0,0.7423323,2.755154,45.91914,0.1425225,0,0.5938659,0,1.549579
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.131418,61.59159,38.48598,0.3317478,0.3317478,0,-1,0,0.3317478,341.0475,0,0,0,1.131418,0.3492082,0.3317478,0,0,3.420381,1.475346,0.7822093,0,0.7822093,3.497222,58.28693,0.1424476,0.3649226,0.905134,0,2.606764
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.310076,72.75258,43.77468,1.124405,1.124405,0,0,0,1.124405,116.5129,0,0,0,1.310076,1.183584,1.124405,0,0,2.638172,2.179334,0.1264923,0,0.1264923,3.617224,60.28694,0.1424355,1.236845,1.048061,0,3.489411
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.384964,80.60258,48.09708,0.4462821,0.4462821,0,0,0,0.4462821,310.3338,0,0,0,1.384964,0.4697706,0.4462821,0,0,2.511679,2.293177,0.9151936,0,0.9151936,4.485453,74.75739,0.1423479,0.4909103,1.107971,0,3.678142
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.382542,85.26694,51.60903,0.6823419,0.6823419,0,0,0,0.6823419,202.6172,0,0,0,1.382542,0.7182547,0.6823419,0,0,1.596486,3.116852,0.6642871,0,0.6642871,5.115651,85.26067,0.1422845,0.7505761,1.106033,0,4.499393
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.303148,87.15192,54.94434,0.3071255,0.3071255,0,0,0,0.3071255,424.3045,0.04765868,0,0,1.303148,0.32329,0.3071255,0,0,0.9321989,3.71471,0.9321989,0,0.9321989,6.000012,100,0.1421955,0.3378381,1.042518,0,5.017858
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.197577,86.29243,56.89773,0,0,0,-1,0,0,0,1.197577,0,0,1.197577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1421955,0,0.9580616,0,5.751266
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,0.9815676,80.57463,57.54193,0.7058861,0.7058861,0,0,0,0.7058861,139.0547,0.2385295,0,0,0.9815676,0.743038,0.7058861,0,0,0,4.553689,0,0,0,6.000012,100,0.1421955,0.7764747,0.7852541,0,5.535256
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.6741109,73.13966,58.18614,0.4620462,0.4620462,0,0,0,0.4620462,145.8969,0.1877465,0,0,0.6741109,0.4863645,0.4620462,0,0,0,4.553689,0,0,0,6.000012,100,0.1421955,0.5082508,0.5392888,0,5.2278
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.2919205,62.88191,56.86656,0.7741178,0.7741178,0,0,0,0.7741178,37.71008,0,0,0,0.2919205,0.8148609,0.7741178,0,0,0,4.553689,0,0.5229405,-0.5229405,5.448784,90.81289,0.1421955,0.8515297,0.2335364,0,4.845609
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,53.38578,53.38578,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.581045,4.030748,0,0,0,5.448784,90.81289,0.1421955,0,0,0,4.030748
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,50.06086,50.06086,0.4907476,0.4907476,0,-1,0,0.4907476,0,0,5.551115E-17,0,0,0.5165765,0.4907476,0,0,0.581045,4.030748,0,0.5165765,-0.5165765,4.904265,81.73759,0.1421955,0.5398224,0,0,4.030748
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,47.54639,47.54639,0.2608266,0.2608266,0,-1,0,0.2608266,0,0,0,0,0,0.2745543,0.2608266,0,0,1.155019,3.514172,0,0.2745543,-0.2745543,4.614859,76.91417,0.1421955,0.2869093,0,0,3.514172
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,45.23972,45.23972,0.4375127,0.4375127,0,-1,0,0.4375127,0,0,5.551115E-17,0,0,0.4605396,0.4375127,0,0,1.460079,3.239618,0,0.4605396,-0.4605396,4.129408,68.82333,0.1421955,0.4812639,0,0,3.239618
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,42.90189,42.90189,0.194522,0.194522,0,-1,0,0.194522,0,0,2.775558E-17,0,0,0.20476,0.194522,0,0,1.97179,2.779078,0,0.20476,-0.20476,3.913572,65.22607,0.1421955,0.2139742,0,0,2.779078
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,40.91732,40.91732,0.1227592,0.1227592,0,-1,0,0.1227592,0,0,0,0,0,0.1292202,0.1227592,0,0,2.199301,2.574318,0,0.1292202,-0.1292202,3.777362,62.95591,0.1421955,0.1350351,0,0,2.574318
