Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,39.38994,39.38994,0.0776747,0.0776747,0,-1,0,0.0776747,0,0,0,0,0,0.08176284,0.0776747,0,0,2.342879,2.445098,0,0.08176284,-0.08176284,3.691176,61.51948,0.1421955,0.08544217,0,0,2.445098
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,37.84177,37.84177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433727,2.363335,0,0,0,3.691176,61.51948,0.1421955,0,0,0,2.363335
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,36.47024,36.47024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.433727,2.363335,0,0,0,3.691176,61.51948,0.1421955,0,0,0,2.363335
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,35.21301,35.21301,0.1192193,0.1192193,0,-1,0,0.1192193,0,0,1.387779E-17,0,0,0.125494,0.1192193,0,0,2.433727,2.363335,0,0.125494,-0.125494,3.558894,59.31478,0.1421955,0.1311413,0,0,2.363335
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,33.90382,33.90382,0.06000326,0.06000326,0,-1,0,0.06000326,0,0,1.387779E-17,0,0,0.06316132,0.06000326,0,0,2.573164,2.237841,0,0.06316132,-0.06316132,3.492316,58.20515,0.1421955,0.06600358,0,0,2.237841
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,32.93751,32.93751,0.1497128,0.1497128,0,0,0,0.1497128,0,0,0,0,0,0.1575925,0.1497128,0,0,2.643344,2.17468,0,0.1575925,-0.1575925,3.326199,55.43654,0.1421955,0.1646841,0,0,2.17468
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,32.00238,32.00238,0.1573886,0.1573886,0,0,0,0.1573886,0,0,2.775558E-17,0,0,0.1656722,0.1573886,0,0,2.818446,2.017087,0,0.1656722,-0.1656722,3.151565,52.52598,0.1421955,0.1731274,0,0,2.017087
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3003335,36.20311,31.0049,0.5864256,0.5864256,0,0,0,0.5864256,51.21426,0,0,0,0.3003335,0.6172901,0.5864256,0,0,3.002527,1.851415,0,0.3169566,-0.3169566,2.817464,46.95763,0.1421955,0.6450682,0.2402668,0,2.151749
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.6679336,45.44711,33.19727,0.30591,0.30591,0,0,0,0.30591,218.3432,0,0,0,0.6679336,0.3220105,0.30591,0,0,3.354701,1.534458,0.3459231,0,0.3459231,3.145635,52.42715,0.1421625,0.336501,0.5343469,0,2.202392
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,0.9073418,56.06898,38.22622,0.8066062,0.8066062,0,-1,0,0.8066062,112.4888,0,0,0,0.9073418,0.8490592,0.8066062,0,0,3.008777,1.845789,0.0582826,0,0.0582826,3.200927,53.34867,0.1421569,0.8872668,0.7258734,0,2.753131
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,0.937082,62.77958,43.48375,0.3397837,0.3397837,0,0,0,0.3397837,275.7878,0,0,0,0.937082,0.357667,0.3397837,0,0,2.950495,1.898244,0.579415,0,0.579415,3.750608,62.51001,0.1421017,0.373762,0.7496656,0,2.835325
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,0.9029883,66.92046,47.77498,0.2793045,0.2793045,0,0,0,0.2793045,323.2989,0,0,0,0.9029883,0.2940047,0.2793045,0,0,2.37108,2.419717,0.6089835,0,0.6089835,4.328341,72.13886,0.1420437,0.3072349,0.7223906,0,3.322705
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.031167,74.40852,51.3181,0,0,0,0,0,0,0,0,0,0,1.031167,0,0,0,0,1.762096,2.967802,1.031167,0,1.031167,5.306591,88.44301,0.1419456,0,0.8249334,0,3.998969
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.039907,78.73277,54.67419,0.6286117,0.6286117,0,0,0,0.6286117,165.4291,0,0,0,1.039907,0.6616966,0.6286117,0,0,0.7309297,3.895852,0.3782101,0,0.3782101,5.665393,94.42303,0.1419097,0.6914729,0.8319253,0,4.935759
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,0.7798185,74.05406,56.63797,0.4250311,0.4250311,0,-1,0,0.4250311,183.4733,0,0,0,0.7798185,0.4474012,0.4250311,0,0,0.3527196,4.236241,0.3324174,0,0.3324174,5.980752,99.67899,0.1418781,0.4675342,0.6238549,0,5.01606
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.5739086,69.71872,57.30296,1.28242,1.28242,0.7564943,0,0.262623,1.28242,44.75199,1.040834E-16,0,0,0.5739086,0.5536064,0.5259261,0,0,0.02030221,4.535417,0.02030221,0,0.02030221,6.000012,100,0.1418801,1.410662,0.4591269,1.7,5.109325
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.3640633,65.59364,57.94716,0.9738479,0.9738479,0,0,0,0.9738479,37.384,0,0,0,0.3640633,1.025103,0.9738479,0,0,0,4.553689,0,0.6610397,-0.6610397,5.303215,88.38674,0.1418801,1.071233,0.2912506,0,4.917752
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.2625511,62.03715,56.65876,0,0,0,0,0,0,0,0,0,0,0.2625511,0,0,0,0,0.7344885,3.892649,0.2625511,0,0.2625511,5.552293,92.53802,0.1418552,0,0.2100409,0,4.1552
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,53.1572,53.1572,0.2919337,0.2919337,0,0,0,0.2919337,0,0,0,0,0,0.3072986,0.2919337,0,0,0.4719375,4.128945,0,0.3072986,-0.3072986,5.228372,87.13935,0.1418552,0.321127,0,0,4.128945
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,49.85305,49.85305,0.2441405,0.2441405,0,-1,0,0.2441405,0,0,5.551115E-17,0,0,0.25699,0.2441405,0,0,0.8133804,3.821647,0,0.25699,-0.25699,4.95748,82.62451,0.1418552,0.2685545,0,0,3.821647
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,47.36975,47.36975,0.8221743,0.8221743,0,-1,0,0.8221743,0,0,0,0,0,0.8654467,0.8221743,0,0,1.098925,3.564657,0,0.8654467,-0.8654467,4.045219,67.42019,0.1418552,0.9043918,0,0,3.564657
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,45.06309,45.06309,0.259528,0.259528,0,-1,0,0.259528,0,0,5.551115E-17,0,0,0.2731873,0.259528,0,0,2.060532,2.69921,0,0.2731873,-0.2731873,3.757255,62.62079,0.1418552,0.2854808,0,0,2.69921
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,42.72525,42.72525,0.03157783,0.03157783,0,-1,0,0.03157783,0,0,0,0,0,0.03323983,0.03157783,0,0,2.364074,2.426023,0,0.03323983,-0.03323983,3.722217,62.03682,0.1418552,0.03473562,0,0,2.426023
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,40.74069,40.74069,0.07711799,0.07711799,0,-1,0,0.07711799,0,0,1.387779E-17,0,0,0.08117683,0.07711799,0,0,2.401007,2.392783,0,0.08117683,-0.08117683,3.636649,60.61069,0.1418552,0.08482979,0,0,2.392783
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,39.2133,39.2133,0.2453804,0.2453804,0,-1,0,0.2453804,0,0,2.775558E-17,0,0,0.2582952,0.2453804,0,0,2.491203,2.311606,0,0.2582952,-0.2582952,3.364382,56.07292,0.1418552,0.2699185,0,0,2.311606
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,37.63396,37.63396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.778198,2.053311,0,0,0,3.364382,56.07292,0.1418552,0,0,0,2.053311
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,36.26244,36.26244,0.2270173,0.2270173,0,-1,0,0.2270173,0,0,2.775558E-17,0,0,0.2389656,0.2270173,0,0,2.778198,2.053311,0,0.2389656,-0.2389656,3.11249,51.87473,0.1418552,0.249719,0,0,2.053311
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,35.0052,35.0052,0.1042273,0.1042273,0,-1,0,0.1042273,0,0,1.387779E-17,0,0,0.1097129,0.1042273,0,0,3.043715,1.814345,0,0.1097129,-0.1097129,2.996843,49.94728,0.1418552,0.11465,0,0,1.814345
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,33.72718,33.72718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.165618,1.704632,0,0,0,2.996843,49.94728,0.1418552,0,0,0,1.704632
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,32.76088,32.76088,0.3205169,0.3205169,0,0,0,0.3205169,0,0,0,0,0,0.3373863,0.3205169,0,0,3.165618,1.704632,0,0.3373863,-0.3373863,2.641206,44.02002,0.1418552,0.3525686,0,0,1.704632
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,31.82574,31.82574,0.319813,0.319813,0,0,0,0.319813,0,0,0,0,0,0.3366453,0.319813,0,0,3.540492,1.367246,0,0.3366453,-0.3366453,2.286351,38.10577,0.1418552,0.3517943,0,0,1.367246
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.3644737,37.1744,30.82826,0,0,0,0,0,0,0,0,0,0,0.3644737,0,0,0,0,3.914542,1.030601,0.3644737,0,0.3644737,2.632121,43.8686,0.1418206,0,0.2915789,0,1.395074
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.7654499,47.18542,32.98946,1.120297,1.120297,0,0,0,1.120297,68.32559,0,0,0,0.7654499,1.17926,1.120297,0,0,3.550069,1.358627,0,0.4138106,-0.4138106,2.195926,36.5987,0.1418206,1.232327,0.6123599,0,2.124077
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.025931,58.49715,37.98724,0.2945975,0.2945975,0,-1,0,0.2945975,348.2485,0,0,0,1.025931,0.3101026,0.2945975,0,0,4.009858,0.9448165,0.7158288,0,0.7158288,2.875021,47.91692,0.1417527,0.3240572,0.8207451,0,1.970748
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.124454,67.0948,43.22399,0.2203014,0.2203014,0,0,0,0.2203014,510.4165,0,0,0,1.124454,0.2318962,0.2203014,0,0,3.294029,1.589062,0.8925583,0,0.8925583,3.721776,62.02948,0.1416681,0.2423315,0.8995636,0,2.713517
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.366262,79.20821,47.48405,0.4616926,0.4616926,0,0,0,0.4616926,295.9246,0,0,0,1.366262,0.4859922,0.4616926,0,0,2.401471,2.392365,0.8802696,0,0.8802696,4.556873,75.94774,0.1415848,0.5078619,1.093009,0,3.758627
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.330115,82.7786,51.02716,0.9774226,0.9774226,0,0,0,0.9774226,136.0839,0,0,0,1.330115,1.028866,0.9774226,0,0,1.521201,3.184608,0.3012493,0,0.3012493,4.842664,80.7109,0.1415563,1.075165,1.064092,0,4.514723
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.071655,79.31908,54.41443,0,0,0,0,0,0,0,0,0,0,1.071655,0,0,0,0,1.219952,3.455732,1.071655,0,1.071655,5.859325,97.65522,0.1414551,0,0.8573238,0,4.527387
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,0.9752778,79.01032,56.39899,1.026548,1.026548,0,-1,0,1.026548,95.0056,0,0,0,0.9752778,1.080577,1.026548,0,0,0.1482974,4.420221,0,0.1052987,-0.1052987,5.74833,95.80531,0.1414551,1.129202,0.7802222,0,5.395499
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,0.9737657,79.74756,57.0432,0.4174533,0.4174533,0,0,0,0.4174533,233.2634,0.2690452,0,0,0.9737657,0.4394245,0.4174533,0,0,0.265296,4.314923,0.265296,0,0.265296,6.000012,100,0.1414301,0.4591986,0.7790126,0,5.288688
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.5332388,69.23492,57.73935,0.5803789,0.5803789,0,0,0,0.5803789,91.87769,1.110223E-16,0,0,0.5332388,0.6109252,0.5803789,0,0,0,4.553689,0,0.07768647,-0.07768647,5.918123,98.63519,0.1414301,0.6384169,0.426591,0,5.086928
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.1887233,60.28063,56.46133,0.7659498,0.7659498,0,0,0,0.7659498,24.63912,0,0,0,0.1887233,0.806263,0.7659498,0,0,0.08631831,4.476003,0,0.6175396,-0.6175396,5.267179,87.78615,0.1414301,0.8425448,0.1509786,0,4.664726
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,52.98056,52.98056,0.7216921,0.7216921,0,0,0,0.7216921,0,0,1.110223E-16,0,0,0.7596759,0.7216921,0,0,0.7724735,3.858463,0,0.7596759,-0.7596759,4.466411,74.44003,0.1414301,0.7938613,0,0,3.858463
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,49.67642,49.67642,0.02422245,0.02422245,0,-1,0,0.02422245,0,0,3.469447E-18,0,0,0.02549732,0.02422245,0,0,1.616558,3.098787,0,0.02549732,-0.02549732,4.439534,73.99209,0.1414301,0.0266447,0,0,3.098787
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,47.22429,47.22429,1.003857,1.003857,0,-1,0,1.003857,0,0,0,0,0,1.056691,1.003857,0,0,1.644888,3.07329,0,1.056691,-1.056691,3.325684,55.42795,0.1414301,1.104242,0,0,3.07329
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,44.88645,44.88645,0.7099623,0.7099623,0,-1,0,0.7099623,0,0,0,0,0,0.7473288,0.7099623,0,0,2.81899,2.016598,0,0.7473288,-0.7473288,2.53793,42.29875,0.1414301,0.7809585,0,0,2.016598
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,42.57978,42.57978,0.08243916,0.08243916,0,-1,0,0.08243916,0,0,1.387779E-17,0,0,0.08677807,0.08243916,0,0,3.649355,1.26927,0,0.08677807,-0.08677807,2.446458,40.77422,0.1414301,0.09068308,0,0,1.26927
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,40.56405,40.56405,0.2176966,0.2176966,0,-1,0,0.2176966,0,0,2.775558E-17,0,0,0.2291543,0.2176966,0,0,3.745775,1.182492,0,0.2291543,-0.2291543,2.204908,36.74839,0.1414301,0.2394662,0,0,1.182492
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,39.06784,39.06784,0.1896113,0.1896113,0,-1,0,0.1896113,0,0,0,0,0,0.1995909,0.1896113,0,0,4.000391,0.9533373,0,0.1995909,-0.1995909,1.994521,33.24195,0.1414301,0.2085724,0,0,0.9533373
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,37.4885,37.4885,0.1720409,0.1720409,0,-1,0,0.1720409,0,0,0,0,0,0.1810957,0.1720409,0,0,4.222158,0.7537464,0,0.1810957,-0.1810957,1.803629,30.06043,0.1414301,0.189245,0,0,0.7537464
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,36.11697,36.11697,0.08568971,0.08568971,0,-1,0,0.08568971,0,0,0,0,0,0.09019969,0.08568971,0,0,4.423376,0.5726507,0,0.09019969,-0.09019969,1.70855,28.47578,0.1414301,0.09425868,0,0,0.5726507
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,34.85973,34.85973,0.1461326,0.1461326,0,-1,0,0.1461326,0,0,2.775558E-17,0,0,0.1538238,0.1461326,0,0,4.523598,0.482451,0,0.1538238,-0.1538238,1.546406,25.77338,0.1414301,0.1607458,0,0,0.482451
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,33.58171,33.58171,0.1454821,0.1454821,0,-1,0,0.1454821,0,0,2.775558E-17,0,0,0.153139,0.1454821,0,0,4.694513,0.3286273,0,0.153139,-0.153139,1.384983,23.08301,0.1414301,0.1600303,0,0,0.3286273
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,32.61541,32.61541,0.07210305,0.07210305,0,0,0,0.07210305,0,0,1.387779E-17,0,0,0.07589794,0.07210305,0,0,4.864667,0.1754882,0,0.07589794,-0.07589794,1.30498,21.74962,0.1414301,0.07931335,0,0,0.1754882
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,31.68027,31.68027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.948998,0.09959029,0,0,0,1.30498,21.74962,0.1414301,0,0,0,0.09959029
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.395694,37.59022,30.6828,0.5997072,0.5997072,1.7,0,0.5202,0.5997072,65.98121,0,0,0,0.395694,0,0,1.100293,1.045278,4.948998,0.09959029,1.440972,0,1.440972,2.672006,44.53334,0.141552,0.6596779,0.3165552,1.7,0.4952843
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.8319321,48.35941,32.81283,0.7500458,0.7500458,1.7,0,0.5202,0.7500458,110.9175,0,0,0,0.8319321,0,0,0.9499542,0.9024565,3.508026,1.396465,1.734389,0,1.734389,4.317391,71.95638,0.1416461,0.8250504,0.6655456,1.7,2.228397
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.064674,59.17282,37.78982,0.4061845,0.4061845,0,-1,0,0.4061845,262.1158,0,0,0,1.064674,0.4275627,0.4061845,0,0,1.773638,2.957415,0.6371109,0,0.6371109,4.921808,82.02997,0.141586,0.446803,0.8517389,0,4.022089
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.326959,72.18205,42.95384,0.02472036,0.02472036,0,0,0,0.02472036,5367.88,0.164411,0,0,1.326959,0.02602143,0.02472036,0,0,1.136527,3.530815,1.136527,0,1.136527,6.000012,100,0.141479,0.0271924,1.061567,0,4.857774
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.305955,77.01456,47.19312,0.6799322,0.6799322,0,0,0,0.6799322,192.0714,0.5902368,0,0,1.305955,0.7157181,0.6799322,0,0,0,4.553689,0,0,0,6.000012,100,0.141479,0.7479254,1.044764,0,5.859644
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.290762,81.18964,50.75702,0,0,0,0,0,0,0,1.290762,0,0,1.290762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141479,0,1.03261,0,5.844451
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.285742,85.51888,54.15467,0.387749,0.387749,0,0,0,0.387749,331.5912,0.8775849,0,0,1.285742,0.4081569,0.387749,0,0,0,4.553689,0,0,0,6.000012,100,0.141479,0.426524,1.028593,0,5.839431
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.112516,82.67472,56.13923,0.2054659,0.2054659,0,-1,0,0.2054659,541.4604,0.8962364,0,0,1.112516,0.2162798,0.2054659,0,0,0,4.553689,0,0,0,6.000012,100,0.141479,0.2260125,0.890013,0,5.666205
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,0.9145733,77.85287,56.83539,0,0,0,0,0,0,0,0.9145733,0,0,0.9145733,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.141479,0,0.7316586,0,5.468262
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.6246337,71.16721,57.51077,1.263122,1.263122,0.6697199,0,0.2389335,1.263122,49.45158,0,0,0,0.6246337,0.6246337,0.593402,0,0,0,4.553689,0,0,0,6.000012,100,0.141479,1.389434,0.499707,1.7,5.178323
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3025745,62.47054,56.25353,0.565923,0.565923,0,0,0,0.565923,53.46566,0,0,0,0.3025745,0.5957085,0.565923,0,0,0,4.553689,0,0.2931339,-0.2931339,5.691022,94.85017,0.141479,0.6225153,0.2420596,0,4.856264
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,52.80392,52.80392,0.2114369,0.2114369,0,0,0,0.2114369,0,0,2.775558E-17,0,0,0.2225651,0.2114369,0,0,0.3257044,4.260555,0,0.2225651,-0.2225651,5.456418,90.94011,0.141479,0.2325806,0,0,4.260555
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,49.53095,49.53095,0.6549179,0.6549179,0,-1,0,0.6549179,0,0,1.110223E-16,0,0,0.6893873,0.6549179,0,0,0.572999,4.03799,0,0.6893873,-0.6893873,4.729739,78.82883,0.141479,0.7204097,0,0,4.03799
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,47.07882,47.07882,0.6724331,0.6724331,0,-1,0,0.6724331,0,0,1.110223E-16,0,0,0.7078243,0.6724331,0,0,1.338985,3.348603,0,0.7078243,-0.7078243,3.983627,66.39365,0.141479,0.7396764,0,0,3.348603
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,44.77216,44.77216,0.5738648,0.5738648,0,-1,0,0.5738648,0,0,1.110223E-16,0,0,0.6040682,0.5738648,0,0,2.125456,2.640778,0,0.6040682,-0.6040682,3.346883,55.78128,0.141479,0.6312512,0,0,2.640778
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,42.43432,42.43432,0.1151847,0.1151847,0,-1,0,0.1151847,0,0,0,0,0,0.1212471,0.1151847,0,0,2.796643,2.03671,0,0.1212471,-0.1212471,3.219078,53.65119,0.141479,0.1267032,0,0,2.03671
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,40.44976,40.44976,0.2865706,0.2865706,0,-1,0,0.2865706,0,0,0,0,0,0.3016533,0.2865706,0,0,2.931362,1.915463,0,0.3016533,-0.3016533,2.901107,48.35169,0.141479,0.3152277,0,0,1.915463
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,38.92237,38.92237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266532,1.61381,0,0,0,2.901107,48.35169,0.141479,0,0,0,1.61381
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,37.37421,37.37421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.266532,1.61381,0,0,0,2.901107,48.35169,0.141479,0,0,0,1.61381
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,36.00267,36.00267,0.2845424,0.2845424,0,-1,0,0.2845424,0,0,0,0,0,0.2995183,0.2845424,0,0,3.266532,1.61381,0,0.2995183,-0.2995183,2.585387,43.0897,0.141479,0.3129966,0,0,1.61381
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,34.74544,34.74544,0.1657421,0.1657421,0,-1,0,0.1657421,0,0,0,0,0,0.1744653,0.1657421,0,0,3.59933,1.314291,0,0.1744653,-0.1744653,2.401485,40.02466,0.141479,0.1823163,0,0,1.314291
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,33.45703,33.45703,0.1360583,0.1360583,0,-1,0,0.1360583,0,0,2.775558E-17,0,0,0.1432193,0.1360583,0,0,3.793181,1.139826,0,0.1432193,-0.1432193,2.250518,37.50856,0.141479,0.1496641,0,0,1.139826
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,32.46994,32.46994,0.1674848,0.1674848,0,0,0,0.1674848,0,0,0,0,0,0.1762998,0.1674848,0,0,3.952313,0.9966068,0,0.1762998,-0.1762998,2.064682,34.4113,0.141479,0.1842333,0,0,0.9966068
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,31.56598,31.56598,0.04436328,0.04436328,0,0,0,0.04436328,0,0,0,0,0,0.04669819,0.04436328,0,0,4.148202,0.820307,0,0.04669819,-0.04669819,2.015458,33.5909,0.141479,0.04879961,0,0,0.820307
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.3870482,37.31348,30.5685,0.2931872,0.2931872,0,0,0,0.2931872,132.0141,0,0,0,0.3870482,0.3086181,0.2931872,0,0,4.200089,0.7736089,0.07843017,0,0.07843017,2.089863,34.83098,0.1414716,0.3225059,0.3096386,0,1.160657
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.7825941,47.21524,32.69853,0.07736906,0.07736906,0,0,0,0.07736906,1011.508,0,0,0,0.7825941,0.08144111,0.07736906,0,0,4.121659,0.844196,0.701153,0,0.701153,2.755035,45.91716,0.1414057,0.08510596,0.6260753,0,1.62679
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.091704,59.60401,37.61318,0.8383127,0.8383127,0,-1,0,0.8383127,130.2263,0,0,0,1.091704,0.8824344,0.8383127,0,0,3.420506,1.475234,0.2092695,0,0.2092695,2.953566,49.226,0.141386,0.9221439,0.8733631,0,2.566938
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.292643,70.93946,42.72525,0.4287269,0.4287269,0,0,0,0.4287269,301.5073,0,0,0,1.292643,0.4512915,0.4287269,0,0,3.211236,1.663576,0.8413514,0,0.8413514,3.751742,62.5289,0.141307,0.4715996,1.034114,0,2.956219
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.416753,80.04119,46.93336,0.5424446,0.5424446,0,0,0,0.5424446,261.1794,0,0,0,1.416753,0.5709943,0.5424446,0,0,2.369885,2.420793,0.8457591,0,0.8457591,4.554099,75.9015,0.1412276,0.596689,1.133403,0,3.837546
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.378655,83.62769,50.49726,0.06538187,0.06538187,0,0,0,0.06538187,2108.62,0,0,0,1.378655,0.06882302,0.06538187,0,0,1.524126,3.181976,1.309832,0,1.309832,5.796715,96.61172,0.141105,0.07192005,1.102924,0,4.560631
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.318231,86.22261,53.88452,0.2259596,0.2259596,0,0,0,0.2259596,583.3925,0.8660855,0,0,1.318231,0.2378522,0.2259596,0,0,0.2142937,4.360825,0.2142937,0,0.2142937,6.000012,100,0.1410849,0.2485556,1.054585,0,5.679056
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.21303,85.48205,55.90026,0.3417447,0.3417447,0,-1,0,0.3417447,354.9521,0.8532985,0,0,1.21303,0.3597313,0.3417447,0,0,0,4.553689,0,0,0,6.000012,100,0.1410849,0.3759192,0.9704238,0,5.766719
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,0.9175212,77.62425,56.57563,1.150672,1.150672,0,0,0,1.150672,79.73787,0,0,0,0.9175212,1.211233,1.150672,0,0,0,4.553689,0,0.2937123,-0.2937123,5.690412,94.84001,0.1410849,1.265739,0.734017,0,5.47121
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.6258822,70.94357,57.28217,0.4061097,0.4061097,0,0,0,0.4061097,154.1165,0,0,0,0.6258822,0.4274839,0.4061097,0,0,0.326347,4.259977,0.1983984,0,0.1983984,5.878629,97.97696,0.1410663,0.4467206,0.5007058,0,4.885859
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3031741,62.26619,56.04572,0.4077076,0.4077076,0,0,0,0.4077076,74.36066,0,0,0,0.3031741,0.4291659,0.4077076,0,0,0.1279486,4.438535,0,0.1259919,-0.1259919,5.745822,95.76351,0.1410663,0.4484784,0.2425393,0,4.741709
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,52.6065,52.6065,0.05739451,0.05739451,0,0,0,0.05739451,0,0,6.938894E-18,0,0,0.06041527,0.05739451,0,0,0.2679396,4.312543,0,0.06041527,-0.06041527,5.682139,94.70213,0.1410663,0.06313396,0,0,4.312543
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,49.35432,49.35432,0.4720195,0.4720195,0,-1,0,0.4720195,0,0,5.551115E-17,0,0,0.4968626,0.4720195,0,0,0.3350677,4.252128,0,0.4968626,-0.4968626,5.1584,85.97316,0.1410663,0.5192214,0,0,4.252128
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,46.90218,46.90218,0.59045,0.59045,0,-1,0,0.59045,0,0,0,0,0,0.6215263,0.59045,0,0,0.8871372,3.755265,0,0.6215263,-0.6215263,4.503253,75.05408,0.1410663,0.649495,0,0,3.755265
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,44.59552,44.59552,0.05803271,0.05803271,0,-1,0,0.05803271,0,0,6.938894E-18,0,0,0.06108707,0.05803271,0,0,1.577722,3.133739,0,0.06108707,-0.06108707,4.438862,73.98089,0.1410663,0.06383599,0,0,3.133739
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,42.28885,42.28885,0.2523026,0.2523026,0,-1,0,0.2523026,0,0,0,0,0,0.2655816,0.2523026,0,0,1.645597,3.072652,0,0.2655816,-0.2655816,4.158915,69.3151,0.1410663,0.2775328,0,0,3.072652
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,40.27312,40.27312,0.1871694,0.1871694,0,-1,0,0.1871694,0,0,0,0,0,0.1970204,0.1871694,0,0,1.940687,2.80707,0,0.1970204,-0.1970204,3.951237,65.85381,0.1410663,0.2058863,0,0,2.80707
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,38.77691,38.77691,0.2579897,0.2579897,0,-1,0,0.2579897,0,0,0,0,0,0.2715681,0.2579897,0,0,2.159599,2.61005,0,0.2715681,-0.2715681,3.664979,61.08286,0.1410663,0.2837887,0,0,2.61005
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,37.25991,37.25991,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.461341,2.338482,0,0,0,3.664979,61.08286,0.1410663,0,0,0,2.338482
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,35.91955,35.91955,0.1832334,0.1832334,0,-1,0,0.1832334,0,0,2.775558E-17,0,0,0.1928772,0.1832334,0,0,2.461341,2.338482,0,0.1928772,-0.1928772,3.461668,57.69436,0.1410663,0.2015567,0,0,2.338482
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,34.66232,34.66232,0.0179895,0.0179895,0,-1,0,0.0179895,0,0,3.469447E-18,0,0,0.01893631,0.0179895,0,0,2.675649,2.145605,0,0.01893631,-0.01893631,3.441708,57.36168,0.1410663,0.01978845,0,0,2.145605
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,33.37391,33.37391,0.02400176,0.02400176,0,-1,0,0.02400176,0,0,3.469447E-18,0,0,0.02526501,0.02400176,0,0,2.696689,2.126668,0,0.02526501,-0.02526501,3.415076,56.91782,0.1410663,0.02640193,0,0,2.126668
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,32.37643,32.37643,0.05958988,0.05958988,0,0,0,0.05958988,0,0,6.938894E-18,0,0,0.06272619,0.05958988,0,0,2.724762,2.101403,0,0.06272619,-0.06272619,3.348957,55.81584,0.1410663,0.06554887,0,0,2.101403
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,31.4413,31.4413,0.1074942,0.1074942,0,0,0,0.1074942,0,0,1.387779E-17,0,0,0.1131518,0.1074942,0,0,2.794457,2.038677,0,0.1131518,-0.1131518,3.229684,53.82796,0.1410663,0.1182437,0,0,2.038677
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4101955,37.61591,30.45421,0.9971899,0.9971899,0,0,0,0.9971899,41.13514,0,1.110223E-16,0,0.4101955,1.049674,0.9971899,0,0,2.920182,1.925525,0,0.6394781,-0.6394781,2.555615,42.5935,0.1410663,1.096909,0.3281564,0,2.335721
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.6733924,44.89032,32.58424,0.5155708,0.5155708,0,0,0,0.5155708,130.6111,0,0,0,0.6733924,0.5427061,0.5155708,0,0,3.630713,1.286047,0.1306863,0,0.1306863,2.679595,44.65983,0.1410541,0.5671279,0.5387139,0,1.95944
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.092546,59.45266,37.46772,0,0,0,-1,0,0,0,0,0,0,1.092546,0,0,0,0,3.500026,1.403665,1.092546,0,1.092546,3.716076,61.93447,0.140952,0,0.8740371,0,2.496211
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.265227,69.93122,42.51744,1.082012,1.082012,0,0,0,1.082012,116.9328,0,0,0,1.265227,1.13896,1.082012,0,0,2.40748,2.386957,0.1262673,0,0.1262673,3.835863,63.93093,0.1409402,1.190213,1.012182,0,3.652184
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.216432,73.85198,46.72555,0,0,0,0,0,0,0,0,0,0,1.216432,0,0,0,0,2.281213,2.500597,1.216432,0,1.216432,4.989872,83.16437,0.1408267,0,0.9731454,0,3.717029
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.198078,77.81388,50.28945,0.8520594,0.8520594,0,0,0,0.8520594,140.6097,0,0,0,1.198078,0.8969046,0.8520594,0,0,1.064781,3.595386,0.3011733,0,0.3011733,5.27559,87.92632,0.1407986,0.9372653,0.9584623,0,4.793464
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,0.881538,73.2592,53.6871,0,0,0,0,0,0,0,0.11793,0,0,0.881538,0,0,0,0,0.763608,3.866442,0.763608,0,0.763608,6.000012,100,0.1407275,0,0.7052304,0,4.74798
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,0.9501456,77.47525,55.70284,0.9119054,0.9119054,0,-1,0,0.9119054,104.1934,1.110223E-16,0,0,0.9501456,0.9599004,0.9119054,0,0,0,4.553689,0,0.009754824,-0.009754824,5.989729,99.82863,0.1407275,1.003096,0.7601165,0,5.503835
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.7215192,72.30601,56.39899,0.07680827,0.07680827,0,0,0,0.07680827,939.377,0.6298297,0,0,0.7215192,0.08085081,0.07680827,0,0,0.01083869,4.543934,0.01083869,0,0.01083869,6.000012,100,0.1407265,0.08448909,0.5772154,0,5.265453
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.5926315,69.97059,57.12632,0,0,0,0,0,0,0,0.5926315,0,0,0.5926315,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407265,0,0.4741052,0,5.14632
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2368135,60.67465,55.86909,0,0,0,0,0,0,0,0.2368135,0,0,0.2368135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1407265,0,0.1894508,0,4.790503
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,52.45065,52.45065,0.6391949,0.6391949,0,0,0,0.6391949,0,0,0,0,0,0.6728367,0.6391949,0,0,0,4.553689,0,0.6728367,-0.6728367,5.29078,88.17949,0.1407265,0.7031144,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,49.20885,49.20885,0.9006682,0.9006682,0,-1,0,0.9006682,0,0,1.110223E-16,0,0,0.9480718,0.9006682,0,0,0.7475964,3.880852,0,0.9480718,-0.9480718,4.291424,71.5236,0.1407265,0.9907351,0,0,3.880852
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,46.78789,46.78789,0.8313965,0.8313965,0,-1,0,0.8313965,0,0,1.110223E-16,0,0,0.8751542,0.8313965,0,0,1.80101,2.932781,0,0.8751542,-0.8751542,3.368931,56.14874,0.1407265,0.9145361,0,0,2.932781
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,44.48122,44.48122,0.3511184,0.3511184,0,-1,0,0.3511184,0,0,5.551115E-17,0,0,0.3695983,0.3511184,0,0,2.773403,2.057626,0,0.3695983,-0.3695983,2.97934,49.65557,0.1407265,0.3862302,0,0,2.057626
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,42.16417,42.16417,0.02396918,0.02396918,0,-1,0,0.02396918,0,0,3.469447E-18,0,0,0.02523072,0.02396918,0,0,3.184068,1.688028,0,0.02523072,-0.02523072,2.952744,49.21231,0.1407265,0.0263661,0,0,1.688028
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,40.14844,40.14844,0.02756395,0.02756395,0,-1,0,0.02756395,0,0,3.469447E-18,0,0,0.02901469,0.02756395,0,0,3.212102,1.662797,0,0.02901469,-0.02901469,2.92216,48.70258,0.1407265,0.03032035,0,0,1.662797
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,38.63144,38.63144,0.2678756,0.2678756,0,-1,0,0.2678756,0,0,0,0,0,0.2819743,0.2678756,0,0,3.24434,1.633783,0,0.2819743,-0.2819743,2.624933,43.7488,0.1407265,0.2946632,0,0,1.633783
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,37.08327,37.08327,0.008542548,0.008542548,0,-1,0,0.008542548,0,0,0,0,0,0.008992156,0.008542548,0,0,3.557645,1.351808,0,0.008992156,-0.008992156,2.615455,43.59082,0.1407265,0.009396803,0,0,1.351808
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,35.77409,35.77409,0.01113075,0.01113075,0,-1,0,0.01113075,0,0,1.734723E-18,0,0,0.01171658,0.01113075,0,0,3.567636,1.342816,0,0.01171658,-0.01171658,2.603104,43.38499,0.1407265,0.01224383,0,0,1.342816
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,34.51685,34.51685,0.1240975,0.1240975,0,-1,0,0.1240975,0,0,1.387779E-17,0,0,0.1306289,0.1240975,0,0,3.580655,1.331099,0,0.1306289,-0.1306289,2.46541,41.09008,0.1407265,0.1365072,0,0,1.331099
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,33.22844,33.22844,0.1784924,0.1784924,0,-1,0,0.1784924,0,0,2.775558E-17,0,0,0.1878867,0.1784924,0,0,3.725798,1.200471,0,0.1878867,-0.1878867,2.267359,37.78925,0.1407265,0.1963416,0,0,1.200471
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,32.23096,32.23096,0.1038515,0.1038515,0,0,0,0.1038515,0,0,1.387779E-17,0,0,0.1093174,0.1038515,0,0,3.934561,1.012584,0,0.1093174,-0.1093174,2.152129,35.86874,0.1407265,0.1142367,0,0,1.012584
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,31.327,31.327,0.276081,0.276081,0,0,0,0.276081,0,0,5.551115E-17,0,0,0.2906115,0.276081,0,0,4.056025,0.9032664,0,0.2906115,-0.2906115,1.845797,30.76323,0.1407265,0.3036891,0,0,0.9032664
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1911714,33.58596,30.32953,0.4266691,0.4266691,0,0,0,0.4266691,44.80555,0,0,0,0.1911714,0.4491253,0.4266691,0,0,4.378927,0.6126549,0,0.2579539,-0.2579539,1.57389,26.23145,0.1407265,0.469336,0.1529371,0,0.8038263
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4125584,39.70445,32.4076,0,0,0,0,0,0,0,0,0,0,0.4125584,0,0,0,0,4.665542,0.3547009,0.4125584,0,0.4125584,1.965277,32.75455,0.1406881,0,0.3300467,0,0.7672594
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.6787478,50.08753,37.25991,0.4900256,0.4900256,0,-1,0,0.4900256,138.5127,0,0,0,0.6787478,0.5158164,0.4900256,0,0,4.252984,0.7260035,0.1629314,0,0.1629314,2.119848,35.33072,0.140673,0.5390282,0.5429982,0,1.404751
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.7024384,56.10563,42.28885,0.5977687,0.5977687,0,0,0,0.5977687,117.5101,0,0,0,0.7024384,0.6292303,0.5977687,0,0,4.090053,0.8726417,0.07320816,0,0.07320816,2.189299,36.48824,0.1406662,0.6575456,0.5619507,0,1.57508
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,0.8730862,64.68602,46.46579,0.9118612,0.9118612,0,0,0,0.9118612,95.74771,1.110223E-16,0,0,0.8730862,0.9598538,0.9118612,0,0,4.016844,0.9385291,0,0.08676769,-0.08676769,2.097838,34.96389,0.1406662,1.003047,0.6984689,0,1.811615
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,0.9021522,69.51823,50.02969,1.151492,1.151492,1.7,0,0.5202,1.151492,78.34639,0,0,0,0.9021522,0,0,0.5485083,0.5210829,4.113253,0.8517613,1.423235,0,1.423235,3.448037,57.46717,0.1407894,1.266641,0.7217218,1.7,1.753914
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,0.9965297,76.03658,53.44812,1.08905,1.08905,1.7,0,0.5202,1.08905,91.50453,0,0,0,0.9965297,0,0,0.6109504,0.5804029,2.690018,2.132673,1.576933,0,1.576933,4.944046,82.40061,0.1408981,1.197955,0.7972238,1.7,3.129203
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.703109,70.75909,55.43269,1.091077,1.091077,0,-1,0,1.091077,64.44172,0,0,0,0.703109,1.148503,1.091077,0,0,1.113085,3.551912,0,0.4453935,-0.4453935,4.474561,74.57586,0.1408981,1.200185,0.5624872,0,4.255022
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.4164245,64.87209,56.1704,0,0,0,0,0,0,0,0,0,0,0.4164245,0,0,0,0,1.607967,3.106519,0.4164245,0,0.4164245,4.869616,81.1601,0.1408594,0,0.3331396,0,3.522943
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2201378,61.38697,56.89773,0.6807163,0.6807163,0,0,0,0.6807163,32.33914,0,0,0,0.2201378,0.7165435,0.6807163,0,0,1.191542,3.481301,0,0.4964057,-0.4964057,4.346358,72.43916,0.1408594,0.748788,0.1761103,0,3.701439
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.184577,59.3841,55.67167,0.7798575,0.7798575,0,0,0,0.7798575,23.66804,1.110223E-16,0,0,0.184577,0.8209026,0.7798575,0,0,1.743104,2.984895,0,0.6363257,-0.6363257,3.675612,61.26008,0.1408594,0.8578433,0.1476616,0,3.169472
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,52.2844,52.2844,0.9098105,0.9098105,0,0,0,0.9098105,0,0,1.110223E-16,0,0,0.9576953,0.9098105,0,0,2.450133,2.348569,0,0.9576953,-0.9576953,2.666112,44.43512,0.1408594,1.000792,0,0,2.348569
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,49.03222,49.03222,0.7629519,0.7629519,0,-1,0,0.7629519,0,0,0,0,0,0.8031072,0.7629519,0,0,3.514239,1.390874,0,0.8031072,-0.8031072,1.819563,30.32599,0.1408594,0.839247,0,0,1.390874
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,46.61125,46.61125,0.8507257,0.5583786,0,-1,0,0.5583786,0,0,0.2923471,0.3774197,0,0.5877669,0.5583786,0,0,4.40658,0.5877669,0,0.5877669,-0.5877669,1.200002,20,0.1408594,0.9357983,0,0,0.5877669
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,44.33576,44.33576,0.0954386,0,0,-1,0,0,0,0,0.0954386,0.1049825,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0.1049825,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,41.99792,41.99792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,40.00297,40.00297,0.2709369,0,0,-1,0,0,0,0,0.2709369,0.2980306,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0.2980306,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,38.48598,38.48598,0.104388,0,0,-1,0,0,0,0,0.104388,0.1148268,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0.1148268,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,36.93781,36.93781,0.005100604,0,0,-1,0,0,0,0,0.005100604,0.005610664,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0.005610664,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,35.59745,35.59745,0.2112043,0,0,-1,0,0,0,0,0.2112043,0.2323247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0.2323247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,34.361,34.361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,33.08298,33.08298,0.2152775,0,0,-1,0,0,0,0,0.2152775,0.2368053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1408594,0.2368053,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,32.0855,32.0855,0.02292952,0.02292952,1.475561,0,0.4589282,0.02292952,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1409413,0.02522247,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,31.18154,31.18154,0.06197754,0.06197754,1.514609,0,0.4695883,0.06197754,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1410309,0.06817529,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3247769,35.76965,30.16328,0.533084,0.533084,1.7,0,0.5202,0.533084,60.92415,0,0,0,0.3247769,0,0,1.166916,1.10857,2.299654,2.484,1.433347,0,1.433347,5.178161,86.30251,0.1411523,0.5863923,0.2598215,1.7,2.808777
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.7892219,46.83474,32.23096,0.6418788,0.6418788,0,0,0,0.6418788,122.955,0,0,0,0.7892219,0.6756619,0.6418788,0,0,0.8663073,3.774012,0.11356,0,0.11356,5.285893,88.09805,0.1411418,0.7060667,0.6313775,0,4.563234
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.107055,59.30672,37.0521,0.6239269,0.6239269,0,-1,0,0.6239269,177.4335,0,0,0,1.107055,0.6567651,0.6239269,0,0,0.7527473,3.876216,0.4502899,0,0.4502899,5.713076,95.21774,0.1411,0.6863195,0.885644,0,4.983272
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.280881,69.77047,42.04988,0.3530037,0.3530037,0,0,0,0.3530037,362.8521,0.6068411,0,0,1.280881,0.3715829,0.3530037,0,0,0.3024574,4.281477,0.3024574,0,0.3024574,6.000012,100,0.1410719,0.3883041,1.024705,0,5.562359
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.353114,77.09109,46.17486,0.8559766,0.8559766,0,0,0,0.8559766,158.0784,0.4520864,0,0,1.353114,0.901028,0.8559766,0,0,0,4.553689,0,0,0,6.000012,100,0.1410719,0.9415742,1.082492,0,5.906803
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.298314,80.09029,49.73876,0,0,0,0,0,0,0,1.298314,0,0,1.298314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410719,0,1.038651,0,5.852003
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.119322,79.17131,53.18837,0,0,0,0,0,0,0,1.119322,0,0,1.119322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410719,0,0.8954577,0,5.673011
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.093023,80.92094,55.2041,0,0,0,-1,0,0,0,1.093023,0,0,1.093023,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1410719,0,0.8744182,0,5.646712
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,0.9597093,78.01305,55.93143,0.9595193,0.9595193,0,0,0,0.9595193,100.0198,0,0,0,0.9597093,1.01002,0.9595193,0,0,0,4.553689,0,0.05031101,-0.05031101,5.94698,99.11613,0.1410719,1.055471,0.7677674,0,5.513398
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.488564,67.05888,56.68993,0.01310998,0.01310998,0,0,0,0.01310998,3726.657,0.4188629,0,0,0.488564,0.01379998,0.01310998,0,0,0.05590113,4.503378,0.05590113,0,0.05590113,6.000012,100,0.1410667,0.01442098,0.3908512,0,4.991942
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.1698622,58.9002,55.49503,0.5433654,0.5433654,0,0,0,0.5433654,31.26113,0,1.110223E-16,0,0.1698622,0.5719636,0.5433654,0,0,0,4.553689,0,0.4021015,-0.4021015,5.57616,92.93581,0.1410667,0.597702,0.1358897,0,4.723551
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,52.10777,52.10777,0.743409,0.743409,0,0,0,0.743409,0,0,1.110223E-16,0,0,0.7825358,0.743409,0,0,0.4467794,4.151587,0,0.7825358,-0.7825358,4.751295,79.18809,0.1410667,0.8177499,0,0,4.151587
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,48.88675,48.88675,0.3998804,0.3998804,0,-1,0,0.3998804,0,0,5.551115E-17,0,0,0.4209268,0.3998804,0,0,1.316264,3.369052,0,0.4209268,-0.4209268,4.307599,71.79317,0.1410667,0.4398685,0,0,3.369052
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,46.46579,46.46579,0.0498007,0.0498007,0,-1,0,0.0498007,0,0,6.938894E-18,0,0,0.05242179,0.0498007,0,0,1.78396,2.948125,0,0.05242179,-0.05242179,4.252341,70.87222,0.1410667,0.05478077,0,0,2.948125
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,44.1799,44.1799,0.5360781,0.5360781,0,-1,0,0.5360781,0,0,1.110223E-16,0,0,0.5642927,0.5360781,0,0,1.842206,2.895703,0,0.5642927,-0.5642927,3.657525,60.95862,0.1410667,0.5896859,0,0,2.895703
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,41.84207,41.84207,0.1566456,0.1566456,0,-1,0,0.1566456,0,0,0,0,0,0.1648901,0.1566456,0,0,2.469198,2.33141,0,0.1648901,-0.1648901,3.483715,58.06181,0.1410667,0.1723101,0,0,2.33141
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,39.82634,39.82634,0.04730808,0.04730808,0,-1,0,0.04730808,0,0,0,0,0,0.04979798,0.04730808,0,0,2.65241,2.16652,0,0.04979798,-0.04979798,3.431224,57.18695,0.1410667,0.05203889,0,0,2.16652
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,38.30934,38.30934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.707741,2.116722,0,0,0,3.431224,57.18695,0.1410667,0,0,0,2.116722
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,36.76117,36.76117,0.0921888,0.0921888,0,-1,0,0.0921888,0,0,0,0,0,0.09704084,0.0921888,0,0,2.707741,2.116722,0,0.09704084,-0.09704084,3.328934,55.48212,0.1410667,0.1014077,0,0,2.116722
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,35.45198,35.45198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.815564,2.019681,0,0,0,3.328934,55.48212,0.1410667,0,0,0,2.019681
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,34.21553,34.21553,0.3065943,0.3065943,0,-1,0,0.3065943,0,0,5.551115E-17,0,0,0.3227308,0.3065943,0,0,2.815564,2.019681,0,0.3227308,-0.3227308,2.988745,49.81232,0.1410667,0.3372537,0,0,2.019681
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,32.93751,32.93751,0.2646284,0.2646284,0,-1,0,0.2646284,0,0,0,0,0,0.2785563,0.2646284,0,0,3.174154,1.696951,0,0.2785563,-0.2785563,2.695121,44.9186,0.1410667,0.2910913,0,0,1.696951
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,31.9712,31.9712,0.1549612,0.1549612,0,0,0,0.1549612,0,0,0,0,0,0.1631171,0.1549612,0,0,3.483661,1.418394,0,0.1631171,-0.1631171,2.523181,42.05293,0.1410667,0.1704574,0,0,1.418394
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,31.03607,31.03607,0.220839,0.220839,0,0,0,0.220839,0,0,2.775558E-17,0,0,0.2324621,0.220839,0,0,3.664902,1.255277,0,0.2324621,-0.2324621,2.278144,37.96899,0.1410667,0.2429229,0,0,1.255277
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3181671,35.52257,30.0386,0.5181646,0.5181646,0,0,0,0.5181646,61.40271,0,0,0,0.3181671,0.5454364,0.5181646,0,0,3.923193,1.022815,0,0.2272693,-0.2272693,2.038581,33.97629,0.1410667,0.569981,0.2545337,0,1.340982
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.6688854,44.26023,32.0855,0.2981616,0.2981616,0,0,0,0.2981616,224.3365,0,0,0,0.6688854,0.3138543,0.2981616,0,0,4.175714,0.7955459,0.3550311,0,0.3550311,2.375393,39.58981,0.1410338,0.3279778,0.5351083,0,1.464431
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,0.974277,56.00553,36.85468,0.8963377,0.8963377,0,-1,0,0.8963377,108.6953,0,0,0,0.974277,0.9435133,0.8963377,0,0,3.820683,1.115074,0.03076367,0,0.03076367,2.404578,40.07623,0.141031,0.9859715,0.7794216,0,2.089351
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.20883,67.57087,41.82129,0.2546509,0.2546509,0,0,0,0.2546509,474.7007,0,0,0,1.20883,0.2680536,0.2546509,0,0,3.78992,1.142761,0.940776,0,0.940776,3.297077,54.95117,0.1409438,0.280116,0.9670637,0,2.351591
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.338934,76.31911,45.90471,0.3548998,0.3548998,0,0,0,0.3548998,377.271,0,0,0,1.338934,0.3735787,0.3548998,0,0,2.849144,1.98946,0.9653552,0,0.9653552,4.212893,70.21474,0.1408545,0.3903897,1.071147,0,3.328393
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.3017,79.85447,49.479,0.86466,0.86466,0,0,0,0.86466,150.5448,0,0,0,1.3017,0.9101683,0.86466,0,0,1.883788,2.858279,0.3915318,0,0.3915318,4.584333,76.4054,0.1408183,0.9511259,1.04136,0,4.159979
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.155647,79.86741,52.89743,0.5912328,0.5912328,0,0,0,0.5912328,195.4639,0,0,0,1.155647,0.6223503,0.5912328,0,0,1.492257,3.210658,0.5332966,0,0.5332966,5.090262,84.83754,0.140769,0.6503561,0.9245176,0,4.366305
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.06227,79.70396,54.94434,0.8316334,0.8316334,0,-1,0,0.8316334,127.7329,0,0,0,1.06227,0.8754036,0.8316334,0,0,0.9589601,3.690625,0.1868659,0,0.1868659,5.267539,87.79214,0.1407517,0.9147968,0.8498157,0,4.752894
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.74562,72.11854,55.70284,0.3843619,0.3843619,0,0,0,0.3843619,193.989,0,0,0,0.74562,0.4045915,0.3843619,0,0,0.7720942,3.858804,0.3410285,0,0.3410285,5.591067,93.18427,0.1407203,0.4227981,0.596496,0,4.604424
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.5786695,68.90675,56.46133,0.4474482,0.4474482,0,0,0,0.4474482,129.3266,0,0,0,0.5786695,0.470998,0.4474482,0,0,0.4310657,4.16573,0.1076714,0,0.1076714,5.693213,94.8867,0.1407103,0.492193,0.4629356,0,4.744399
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3129114,61.68143,55.28722,0.212701,0.212701,0,0,0,0.212701,147.1133,0,0,0,0.3129114,0.2238958,0.212701,0,0,0.3233943,4.262634,0.08901563,0,0.08901563,5.777661,96.29416,0.1407021,0.2339711,0.2503291,0,4.575545
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,51.93113,51.93113,1.047808,1.047808,0,0,0,1.047808,0,0,2.220446E-16,0,0,1.102955,1.047808,0,0,0.2343787,4.342748,0,1.102955,-1.102955,4.615044,76.91724,0.1407021,1.152588,0,0,4.342748
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,48.74128,48.74128,0.536065,0.536065,0,-1,0,0.536065,0,0,1.110223E-16,0,0,0.5642789,0.536065,0,0,1.459885,3.239793,0,0.5642789,-0.5642789,4.020242,67.00389,0.1407021,0.5896715,0,0,3.239793
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,46.32032,46.32032,0.2875323,0.2875323,0,-1,0,0.2875323,0,0,5.551115E-17,0,0,0.3026656,0.2875323,0,0,2.086861,2.675514,0,0.3026656,-0.3026656,3.701204,61.68661,0.1407021,0.3162855,0,0,2.675514
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,44.03444,44.03444,0.1734969,0.1734969,0,-1,0,0.1734969,0,0,2.775558E-17,0,0,0.1826283,0.1734969,0,0,2.423156,2.372848,0,0.1826283,-0.1826283,3.508697,58.47816,0.1407021,0.1908466,0,0,2.372848
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,41.69661,41.69661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626077,2.19022,0,0,0,3.508697,58.47816,0.1407021,0,0,0,2.19022
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,39.68087,39.68087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.626077,2.19022,0,0,0,3.508697,58.47816,0.1407021,0,0,0,2.19022
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,38.16387,38.16387,0.2464447,0.2464447,0,-1,0,0.2464447,0,0,2.775558E-17,0,0,0.2594155,0.2464447,0,0,2.626077,2.19022,0,0.2594155,-0.2594155,3.235249,53.92071,0.1407021,0.2710892,0,0,2.19022
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,36.61571,36.61571,0.06380577,0.06380577,0,-1,0,0.06380577,0,0,0,0,0,0.06716397,0.06380577,0,0,2.914316,1.930804,0,0.06716397,-0.06716397,3.164452,52.74076,0.1407021,0.07018634,0,0,1.930804
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,35.27534,35.27534,0.07854395,0.07854395,0,-1,0,0.07854395,0,0,0,0,0,0.08267785,0.07854395,0,0,2.988943,1.863641,0,0.08267785,-0.08267785,3.077302,51.28826,0.1407021,0.08639835,0,0,1.863641
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,34.04928,34.04928,0.1241372,0.1241372,0,-1,0,0.1241372,0,0,1.387779E-17,0,0,0.1306708,0.1241372,0,0,3.080807,1.780963,0,0.1306708,-0.1306708,2.939563,48.99261,0.1407021,0.1365509,0,0,1.780963
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,32.81283,32.81283,0.07267424,0.07267424,0,-1,0,0.07267424,0,0,0,0,0,0.07649919,0.07267424,0,0,3.225997,1.650292,0,0.07649919,-0.07649919,2.858926,47.64866,0.1407021,0.07994166,0,0,1.650292
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,31.82574,31.82574,0.1736477,0.1736477,0,0,0,0.1736477,0,0,0,0,0,0.1827871,0.1736477,0,0,3.310996,1.573793,0,0.1827871,-0.1827871,2.666251,44.43743,0.1407021,0.1910125,0,0,1.573793
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,30.89061,30.89061,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.514092,1.391006,0,0,0,2.666251,44.43743,0.1407021,0,0,0,1.391006
