Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2618619,34.36446,29.88274,0.8104049,0.8104049,0,0,0,0.8104049,32.31248,0,0,0,0.2618619,0.8530578,0.8104049,0,0,3.514092,1.391006,0,0.5911959,-0.5911959,2.043076,34.0512,0.1407021,0.8914454,0.2094895,0,1.652868
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.7401154,45.48587,31.90886,0,0,0,0,0,0,0,0,0,0,0.7401154,0,0,0,0,4.170977,0.7998098,0.7401154,0,0.7401154,2.745211,45.75343,0.1406339,0,0.5920923,0,1.539925
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,0.9596303,55.43789,36.64688,1.376134,1.376134,0,-1,0,1.376134,69.73376,0,0,0.1337478,0.9596303,1.448563,1.376134,0,0,3.430861,1.465914,0,0.4889322,-0.4889322,2.229831,37.16378,0.1406339,1.513748,0.7677042,0,2.425544
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.227197,67.75831,41.58231,0.4268885,0.4268885,0,0,0,0.4268885,287.4749,0,0,0,1.227197,0.4493563,0.4268885,0,0,3.974119,0.9769814,0.7778411,0,0.7778411,2.967756,49.4625,0.1405622,0.4695773,0.9817579,0,2.204179
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.322113,75.49086,45.64495,0.05940252,0.05940252,0,0,0,0.05940252,2225.684,0,0,0,1.322113,0.06252897,0.05940252,0,0,3.196278,1.677038,1.259584,0,1.259584,4.162702,69.37823,0.1404463,0.06534278,1.05769,0,2.999151
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.408251,82.84226,49.20885,0.3869324,0.3869324,0,0,0,0.3869324,363.9527,0,0,0,1.408251,0.4072973,0.3869324,0,0,1.936695,2.810664,1.000954,0,1.000954,5.11229,85.20467,0.1403543,0.4256257,1.126601,0,4.218915
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.259732,82.67396,52.62729,0.3887497,0.3887497,0,0,0,0.3887497,324.0471,0,0,0,1.259732,0.4092102,0.3887497,0,0,0.9357411,3.711522,0.8505221,0,0.8505221,5.919166,98.65257,0.1402763,0.4276247,1.007786,0,4.971254
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.100584,80.51987,54.70536,0.8823905,0.8823905,0,-1,0,0.8823905,124.7276,0.08653301,0,0,1.100584,0.9288321,0.8823905,0,0,0.085219,4.476992,0.085219,0,0.085219,6.000012,100,0.1402684,0.9706295,0.8804673,0,5.577576
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,0.8757542,75.22538,55.49503,0.2150844,0.2150844,0,0,0,0.2150844,407.1677,0.6493495,0,0,0.8757542,0.2264046,0.2150844,0,0,0,4.553689,0,0,0,6.000012,100,0.1402684,0.2365928,0.7006033,0,5.429443
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.5522034,68.05729,56.25353,0,0,0,0,0,0,0,0.5522034,0,0,0.5522034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1402684,0,0.4417627,0,5.105892
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2316959,59.78353,55.11059,0.702648,0.702648,0,0,0,0.702648,32.97467,0,1.110223E-16,0,0.2316959,0.7396295,0.702648,0,0,0,4.553689,0,0.5079336,-0.5079336,5.464603,91.07653,0.1402684,0.7729129,0.1853567,0,4.785385
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,51.75449,51.75449,1.156584,1.156584,0,0,0,1.156584,0,0,2.220446E-16,0,0,1.217457,1.156584,0,0,0.5643707,4.045755,0,1.217457,-1.217457,4.181291,69.68803,0.1402684,1.272243,0,0,4.045755
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,48.56465,48.56465,0.1279876,0.1279876,0,-1,0,0.1279876,0,0,0,0,0,0.1347238,0.1279876,0,0,1.917101,2.828298,0,0.1347238,-0.1347238,4.039279,67.32119,0.1402684,0.1407864,0,0,2.828298
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,46.17486,46.17486,0.1862172,0.1862172,0,-1,0,0.1862172,0,0,2.775558E-17,0,0,0.1960181,0.1862172,0,0,2.066794,2.693574,0,0.1960181,-0.1960181,3.832658,63.87751,0.1402684,0.2048389,0,0,2.693574
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,43.86819,43.86819,1.081299,1.081299,0,-1,0,1.081299,0,0,2.220446E-16,0,0,1.138209,1.081299,0,0,2.284592,2.497556,0,1.138209,-1.138209,2.63288,43.88124,0.1402684,1.189429,0,0,2.497556
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,41.53036,41.53036,0.06054949,0.06054949,0,-1,0,0.06054949,0,0,6.938894E-18,0,0,0.06373631,0.06054949,0,0,3.549269,1.359347,0,0.06373631,-0.06373631,2.565696,42.76152,0.1402684,0.06660444,0,0,1.359347
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,39.50423,39.50423,0.1387217,0.1387217,0,-1,0,0.1387217,0,0,0,0,0,0.1460229,0.1387217,0,0,3.620087,1.295611,0,0.1460229,-0.1460229,2.411774,40.19616,0.1402684,0.1525939,0,0,1.295611
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,37.98724,37.98724,0.08361779,0.08361779,0,-1,0,0.08361779,0,0,1.387779E-17,0,0,0.08801873,0.08361779,0,0,3.782335,1.149588,0,0.08801873,-0.08801873,2.318995,38.64983,0.1402684,0.09197957,0,0,1.149588
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,36.47024,36.47024,0.155507,0.155507,0,-1,0,0.155507,0,0,0,0,0,0.1636916,0.155507,0,0,3.880133,1.061569,0,0.1636916,-0.1636916,2.146448,35.77407,0.1402684,0.1710577,0,0,1.061569
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,35.15067,35.15067,0.08125023,0.08125023,0,-1,0,0.08125023,0,0,0,0,0,0.08552656,0.08125023,0,0,4.062013,0.8978775,0,0.08552656,-0.08552656,2.056295,34.27152,0.1402684,0.08937525,0,0,0.8978775
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,33.9246,33.9246,0.07414324,0.07414324,0,-1,0,0.07414324,0,0,1.387779E-17,0,0,0.07804551,0.07414324,0,0,4.157042,0.812351,0,0.07804551,-0.07804551,1.974028,32.90041,0.1402684,0.08155756,0,0,0.812351
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,32.69853,32.69853,0.05634088,0.05634088,0,-1,0,0.05634088,0,0,6.938894E-18,0,0,0.05930619,0.05634088,0,0,4.24376,0.7343054,0,0.05930619,-0.05930619,1.911514,31.85851,0.1402684,0.06197497,0,0,0.7343054
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,31.68027,31.68027,0.05782338,0.05782338,0,0,0,0.05782338,0,0,6.938894E-18,0,0,0.06086672,0.05782338,0,0,4.309655,0.6749992,0,0.06086672,-0.06086672,1.847355,30.78919,0.1402684,0.06360572,0,0,0.6749992
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,30.77631,30.77631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.377285,0.6141325,0,0,0,1.847355,30.78919,0.1402684,0,0,0,0.6141325
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06053304,30.7823,29.76845,0.7444843,0.7444843,1.7,0,0.5202,0.7444843,8.130868,0,0,0,0.06053304,0,0,0.9555157,0.9077399,4.377285,0.6141325,0.9682729,0,0.9682729,2.765939,46.0989,0.1403805,0.8189328,0.04842643,1.7,0.6746656
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1463608,34.2352,31.73223,0.5439605,0.5439605,1.7,0,0.5202,0.5439605,26.90651,0,0,0,0.1463608,0,0,1.156039,1.098238,3.409012,1.485578,1.244598,0,1.244598,3.946669,65.77769,0.1405189,0.5983565,0.1170886,1.7,1.631939
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.2099958,40.1958,36.47024,0.08985254,0.08985254,0,-1,0,0.08985254,233.7116,0,0,0,0.2099958,0.09458163,0.08985254,0,0,2.164414,2.605717,0.1154142,0,0.1154142,4.05616,67.60254,0.1405083,0.09883779,0.1679967,0,2.815712
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3385065,47.65052,41.35372,0.8292599,0.8292599,0,0,0,0.8292599,40.82032,0,1.110223E-16,0,0.3385065,0.8729051,0.8292599,0,0,2.048999,2.709589,0,0.5343986,-0.5343986,3.492855,58.21413,0.1405083,0.9121858,0.2708052,0,3.048096
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.4750268,54.67034,45.41636,0.271154,0.271154,0,0,0,0.271154,175.1871,0,0,0,0.4750268,0.2854253,0.271154,0,0,2.642776,2.175191,0.1896015,0,0.1896015,3.672727,61.21199,0.1404909,0.2982694,0.3800215,0,2.650218
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3137428,55.11032,48.98026,0,0,0,0,0,0,0,0,0,0,0.3137428,0,0,0,0,2.453174,2.345832,0.3137428,0,0.3137428,3.970369,66.17269,0.1404622,0,0.2509942,0,2.659575
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1004445,54.38286,52.42987,0.5684624,0.5684624,0,0,0,0.5684624,17.66951,0,1.110223E-16,0,0.1004445,0.5983815,0.5684624,0,0,2.139431,2.628201,0,0.4979369,-0.4979369,3.445498,57.42485,0.1404622,0.6253086,0.08035564,0,2.728645
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.007389219,54.64148,54.49755,0,0,0,-1,0,0,0,0,0,0,0.007389219,0,0,0,0,2.692695,2.130264,0.007389219,0,0.007389219,3.452508,57.54168,0.1404615,0,0.005911375,0,2.137653
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.09763744,57.22228,55.28722,0.9512954,0.9512954,0,0,0,0.9512954,10.26363,0,0,0,0.09763744,1.001364,0.9512954,0,0,2.685305,2.136914,0,0.9037262,-0.9037262,2.499897,41.66486,0.1404615,1.046425,0.07810995,0,2.234552
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.005299656,56.18119,56.07689,0.4170371,0.4170371,0,0,0,0.4170371,1.270788,0,5.551115E-17,0,0.005299656,0.4389864,0.4170371,0,0,3.689445,1.233188,0,0.4336868,-0.4336868,2.042751,34.04578,0.1404615,0.4587408,0.004239724,0,1.238488
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.01812153,55.29885,54.94434,0,0,0,0,0,0,0,0,0,0,0.01812153,0,0,0,0,4.17132,0.7995012,0.01812153,0,0.01812153,2.059942,34.3323,0.1404598,0,0.01449723,0,0.8176227
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,51.60903,51.60903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.153198,0.8158106,0,0,0,2.059942,34.3323,0.1404598,0,0,0,0.8158106
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,48.45035,48.45035,0.09672157,0.09672157,0,-1,0,0.09672157,0,0,1.387779E-17,0,0,0.1018122,0.09672157,0,0,4.153198,0.8158106,0,0.1018122,-0.1018122,1.952623,32.54365,0.1404598,0.1063937,0,0,0.8158106
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,46.02939,46.02939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.266323,0.7139984,0,0,0,1.952623,32.54365,0.1404598,0,0,0,0.7139984
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,43.74351,43.74351,0.3813775,0.3813775,0,-1,0,0.3813775,0,0,5.551115E-17,0,0,0.40145,0.3813775,0,0,4.266323,0.7139984,0,0.40145,-0.40145,1.529457,25.49091,0.1404598,0.4195152,0,0,0.7139984
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,41.40567,41.40567,0.01777202,0.01777202,0,-1,0,0.01777202,0,0,3.469447E-18,0,0,0.01870739,0.01777202,0,0,4.712379,0.3125484,0,0.01870739,-0.01870739,1.509738,25.16225,0.1404598,0.01954923,0,0,0.3125484
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,39.38994,39.38994,0.04527523,0.04527523,0,-1,0,0.04527523,0,0,0,0,0,0.04765814,0.04527523,0,0,4.733164,0.293841,0,0.04765814,-0.04765814,1.459502,24.32498,0.1404598,0.04980275,0,0,0.293841
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,37.87294,37.87294,0.2043638,0.2043638,0,-1,0,0.2043638,0,0,2.775558E-17,0,0,0.2151198,0.2043638,0,0,4.786118,0.2461829,0,0.2151198,-0.2151198,1.232746,20.54572,0.1404598,0.2248002,0,0,0.2461829
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,36.32478,36.32478,0.2164467,0.02950995,0,-1,0,0.02950995,0,0,0.1869368,0.2085815,0,0.0310631,0.02950995,0,0,5.02514,0.0310631,0,0.0310631,-0.0310631,1.200002,20,0.1404598,0.2380914,0,0,0.0310631
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,35.0052,35.0052,0.282569,0,0,-1,0,0,0,0,0.282569,0.3108259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404598,0.3108259,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,33.8103,33.8103,0.08310436,0,0,-1,0,0,0,0,0.08310436,0.0914148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404598,0.0914148,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,32.55307,32.55307,0.1075965,0,0,-1,0,0,0,0,0.1075965,0.1183561,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.1404598,0.1183561,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,31.53481,31.53481,0.1820588,0.1820588,1.63469,0,0.5023705,0.1820588,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1405727,0.2002647,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,30.62046,30.62046,0.04601147,0.04601147,1.498643,0,0.4652295,0.04601147,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1406585,0.05061262,0,1.7,1.242
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3062828,34.87076,29.61259,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3062828,0,0,1.452632,1.38,2.299654,2.484,1.686283,0,1.686283,5.418117,90.30177,0.140707,0,0.2450263,1.7,2.790283
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.4530411,39.59412,31.58676,0.7159581,0.7159581,0,0,0,0.7159581,63.27761,0,0,0,0.4530411,0.7536401,0.7159581,0,0,0.6133716,4.001655,0,0.3005989,-0.3005989,5.101258,85.02079,0.140707,0.7875538,0.3624329,0,4.454696
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.6386316,48.21689,36.29361,0,0,0,-1,0,0,0,0,0,0,0.6386316,0,0,0,0,0.9473703,3.701056,0.6386316,0,0.6386316,5.707117,95.11842,0.1406485,0,0.5109053,0,4.339687
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,0.8954411,59.12403,41.14591,0.04582999,0.04582999,0,0,0,0.04582999,1953.833,0.5384603,0,0,0.8954411,0.04824209,0.04582999,0,0,0.3087387,4.275824,0.3087387,0,0.3087387,6.000012,100,0.1406203,0.05041298,0.7163529,0,5.171265
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,0.8401675,62.43621,45.17738,0.7211118,0.7211118,0,0,0,0.7211118,116.51,0.08110248,0,0,0.8401675,0.759065,0.7211118,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,0.793223,0.672134,0,5.393857
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,0.87378,67.32055,48.74128,0.4513971,0.4513971,0,0,0,0.4513971,193.5723,0.3986251,0,0,0.87378,0.4751548,0.4513971,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,0.4965368,0.699024,0,5.427469
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,0.8885089,71.69115,52.19089,0.6973736,0.6973736,0,0,0,0.6973736,127.4079,0.1544315,0,0,0.8885089,0.7340775,0.6973736,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,0.7671109,0.7108071,0,5.442198
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.042504,78.34805,54.30014,0.8884077,0.8884077,0,-1,0,0.8884077,117.3452,0.1073381,0,0,1.042504,0.935166,0.8884077,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,0.9772485,0.8340033,0,5.596193
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,0.8826759,74.93259,55.08981,1.566084,1.566084,0.727542,0,0.254719,1.566084,56.36197,1.110223E-16,0,0,0.8826759,0.8826759,0.8385421,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,1.722692,0.7061407,1.7,5.436365
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.4287294,64.85818,55.90026,0.3022023,0.3022023,0,0,0,0.3022023,141.8683,0.1106217,0,0,0.4287294,0.3181077,0.3022023,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,0.3324225,0.3429835,0,4.982418
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.26851,60.19862,54.7677,0.01641268,0.01641268,0,0,0,0.01641268,1635.991,0.2512335,0,0,0.26851,0.01727651,0.01641268,0,0,0,4.553689,0,0,0,6.000012,100,0.1406203,0.01805395,0.214808,0,4.822199
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,51.46356,51.46356,0.2008614,0.2008614,0,0,0,0.2008614,0,0,0,0,0,0.211433,0.2008614,0,0,0,4.553689,0,0.211433,-0.211433,5.777142,96.28551,0.1406203,0.2209475,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,48.30489,48.30489,0.3713142,0.3713142,0,-1,0,0.3713142,0,0,0,0,0,0.390857,0.3713142,0,0,0.2349256,4.342256,0,0.390857,-0.390857,5.365142,89.41886,0.1406203,0.4084456,0,0,4.342256
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,45.93588,45.93588,0.4802179,0.4802179,0,-1,0,0.4802179,0,0,5.551115E-17,0,0,0.5054925,0.4802179,0,0,0.6692112,3.951399,0,0.5054925,-0.5054925,4.832307,80.53828,0.1406203,0.5282397,0,0,3.951399
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,43.62922,43.62922,1.880891,1.38,0,-1,0,1.38,0,0,0.5008914,0.6889806,0,1.452632,1.38,0,0,1.23087,3.445906,0,1.452632,-1.452632,3.301099,55.0182,0.1406203,2.068981,0,0,3.445906
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,41.29138,41.29138,0.1220139,0.1220139,0,-1,0,0.1220139,0,0,1.387779E-17,0,0,0.1284356,0.1220139,0,0,2.844905,1.993275,0,0.1284356,-0.1284356,3.165715,52.76182,0.1406203,0.1342153,0,0,1.993275
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,39.27564,39.27564,0.2670671,0.2670671,0,-1,0,0.2670671,0,0,5.551115E-17,0,0,0.2811232,0.2670671,0,0,2.987611,1.864839,0,0.2811232,-0.2811232,2.869385,47.823,0.1406203,0.2937738,0,0,1.864839
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,37.75865,37.75865,0.05448604,0.05448604,0,-1,0,0.05448604,0,0,6.938894E-18,0,0,0.05735373,0.05448604,0,0,3.29997,1.583716,0,0.05735373,-0.05735373,2.808929,46.8154,0.1406203,0.05993464,0,0,1.583716
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,36.21048,36.21048,0.0856105,0.0856105,0,-1,0,0.0856105,0,0,0,0,0,0.09011631,0.0856105,0,0,3.363696,1.526362,0,0.09011631,-0.09011631,2.713938,45.23222,0.1406203,0.09417155,0,0,1.526362
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,34.8909,34.8909,0.1170751,0.1170751,0,-1,0,0.1170751,0,0,1.387779E-17,0,0,0.1232369,0.1170751,0,0,3.463826,1.436246,0,0.1232369,-0.1232369,2.584035,43.06717,0.1406203,0.1287826,0,0,1.436246
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,33.69601,33.69601,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.600755,1.313009,0,0,0,2.584035,43.06717,0.1406203,0,0,0,1.313009
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,32.43877,32.43877,0.1624386,0.1624386,0,-1,0,0.1624386,0,0,0,0,0,0.170988,0.1624386,0,0,3.600755,1.313009,0,0.170988,-0.170988,2.403798,40.06322,0.1406203,0.1786825,0,0,1.313009
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,31.41013,31.41013,0.3690921,0.3690921,0,0,0,0.3690921,0,0,5.551115E-17,0,0,0.388518,0.3690921,0,0,3.790742,1.142021,0,0.388518,-0.388518,1.994264,33.23767,0.1406203,0.4060013,0,0,1.142021
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,30.47499,30.47499,0.2687919,0.2687919,0,0,0,0.2687919,0,0,5.551115E-17,0,0,0.2829388,0.2687919,0,0,4.222429,0.7535029,0,0.2829388,-0.2829388,1.69602,28.26695,0.1406203,0.295671,0,0,0.7535029
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1560143,32.12206,29.4879,0.376434,0.376434,0,0,0,0.376434,41.44533,0,5.551115E-17,0,0.1560143,0.3962463,0.376434,0,0,4.536805,0.4705641,0,0.240232,-0.240232,1.442794,24.04651,0.1406203,0.4140774,0.1248114,0,0.6265784
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2733729,36.17197,31.4413,0.6537426,0.6537426,1.7,0,0.5202,0.6537426,41.8166,0,0,0,0.2733729,0,0,1.046257,0.9939446,4.80373,0.2303321,1.267317,0,1.267317,2.645077,44.08452,0.1407558,0.7191168,0.2186983,1.7,0.503705
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6096528,47.4423,36.11697,0.114579,0.114579,0,-1,0,0.114579,532.0808,0,0,0,0.6096528,0.1206095,0.114579,0,0,3.536412,1.370918,0.4890434,0,0.4890434,3.109024,51.81696,0.1407111,0.1260369,0.4877222,0,1.980571
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,0.9855968,60.98082,40.93811,0.3438238,0.3438238,0,0,0,0.3438238,286.6575,0,0,0,0.9855968,0.3619198,0.3438238,0,0,3.047369,1.811057,0.6236771,0,0.6236771,3.700696,61.67814,0.1406541,0.3782062,0.7884775,0,2.796654
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.049045,67.24225,44.94879,1.118861,1.118861,0,0,0,1.118861,93.76009,2.220446E-16,0,0,1.049045,1.177749,1.118861,0,0,2.423692,2.372366,0,0.1287034,-0.1287034,3.565031,59.41706,0.1406541,1.230747,0.8392361,0,3.421412
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,0.96231,69.29897,48.54387,0,0,0,0,0,0,0,0,0,0,0.96231,0,0,0,0,2.566696,2.243663,0.96231,0,0.96231,4.477958,74.63248,0.1405663,0,0.769848,0,3.205973
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,0.8453156,70.35514,51.98308,0.5211462,0.5211462,0,0,0,0.5211462,162.2032,0,0,0,0.8453156,0.5485749,0.5211462,0,0,1.604386,3.109742,0.2967406,0,0.2967406,4.759471,79.32436,0.1405392,0.5732608,0.6762524,0,3.955057
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.0289,77.71175,54.09233,0.3190158,0.3190158,0,-1,0,0.3190158,322.5232,0,0,0,1.0289,0.3358061,0.3190158,0,0,1.307645,3.376808,0.6930937,0,0.6930937,5.416997,90.28311,0.140476,0.3509174,0.8231199,0,4.405708
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.7141913,70.4456,54.91317,0.3708765,0.3708765,0,0,0,0.3708765,192.5685,0,0,0,0.7141913,0.3903963,0.3708765,0,0,0.6145514,4.000593,0.323795,0,0.323795,5.724176,95.40275,0.1404465,0.4079641,0.571353,0,4.714784
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2171952,60.11408,55.72362,1.006634,1.006634,0,0,0,1.006634,21.5764,0,0,0,0.2171952,1.059614,1.006634,0,0,0.2907565,4.292008,0,0.842419,-0.842419,4.836189,80.60298,0.1404465,1.107297,0.1737562,0,4.509203
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.09600357,56.48426,54.59107,0.3148036,0.3148036,0,0,0,0.3148036,30.49633,0,0,0,0.09600357,0.3313722,0.3148036,0,0,1.226778,3.449589,0,0.2353687,-0.2353687,4.588088,76.46799,0.1404465,0.346284,0.07680286,0,3.545593
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,51.3181,51.3181,0.7427347,0.7427347,0,0,0,0.7427347,0,0,1.110223E-16,0,0,0.781826,0.7427347,0,0,1.488298,3.214221,0,0.781826,-0.781826,3.763971,62.73273,0.1404465,0.8170081,0,0,3.214221
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,48.19059,48.19059,0.2687957,0.2687957,0,-1,0,0.2687957,0,0,0,0,0,0.2829428,0.2687957,0,0,2.356994,2.432395,0,0.2829428,-0.2829428,3.465723,57.76194,0.1404465,0.2956752,0,0,2.432395
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,45.82159,45.82159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.671375,2.149451,0,0,0,3.465723,57.76194,0.1404465,0,0,0,2.149451
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,43.51492,43.51492,0.3087613,0.3087613,0,-1,0,0.3087613,0,0,5.551115E-17,0,0,0.3250118,0.3087613,0,0,2.671375,2.149451,0,0.3250118,-0.3250118,3.123131,52.05207,0.1404465,0.3396374,0,0,2.149451
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,41.17708,41.17708,0.0253998,0.0253998,0,-1,0,0.0253998,0,0,3.469447E-18,0,0,0.02673663,0.0253998,0,0,3.032499,1.82444,0,0.02673663,-0.02673663,3.094948,51.58236,0.1404465,0.02793978,0,0,1.82444
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,39.16135,39.16135,0.09356175,0.09356175,0,-1,0,0.09356175,0,0,0,0,0,0.09848606,0.09356175,0,0,3.062207,1.797703,0,0.09848606,-0.09848606,2.991134,49.85214,0.1404465,0.1029179,0,0,1.797703
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,37.63396,37.63396,0.06184953,0.06184953,0,-1,0,0.06184953,0,0,6.938894E-18,0,0,0.06510477,0.06184953,0,0,3.171635,1.699217,0,0.06510477,-0.06510477,2.922508,48.70837,0.1404465,0.06803448,0,0,1.699217
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,36.0858,36.0858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.243974,1.634112,0,0,0,2.922508,48.70837,0.1404465,0,0,0,1.634112
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,34.77661,34.77661,0.005569213,0.005569213,0,-1,0,0.005569213,0,0,8.673617E-19,0,0,0.005862329,0.005569213,0,0,3.243974,1.634112,0,0.005862329,-0.005862329,2.916329,48.60538,0.1404465,0.006126134,0,0,1.634112
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,33.58171,33.58171,0.1757351,0.1757351,0,-1,0,0.1757351,0,0,0,0,0,0.1849844,0.1757351,0,0,3.250488,1.62825,0,0.1849844,-0.1849844,2.721338,45.35554,0.1404465,0.1933087,0,0,1.62825
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,32.34526,32.34526,0.1005204,0.1005204,0,-1,0,0.1005204,0,0,1.387779E-17,0,0,0.105811,0.1005204,0,0,3.456026,1.443266,0,0.105811,-0.105811,2.609803,43.49664,0.1404465,0.1105725,0,0,1.443266
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,31.29583,31.29583,0.2888982,0.2888982,0,0,0,0.2888982,0,0,0,0,0,0.3041034,0.2888982,0,0,3.573594,1.337455,0,0.3041034,-0.3041034,2.28925,38.15409,0.1404465,0.317788,0,0,1.337455
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,30.3607,30.3607,0.2195988,0.2195988,0,0,0,0.2195988,0,0,2.775558E-17,0,0,0.2311566,0.2195988,0,0,3.911486,1.033351,0,0.2311566,-0.2311566,2.04559,34.09309,0.1404465,0.2415586,0,0,1.033351
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.1967743,32.70773,29.37361,0.9643117,0.9643117,1.7,0,0.5202,0.9643117,20.40568,0,0,0,0.1967743,0,0,0.7356883,0.6989039,4.168327,0.8021947,0.8956782,0,0.8956782,2.895305,48.25498,0.1405464,1.060743,0.1574195,1.7,0.998969
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.4937156,40.04675,31.29583,0.8870921,0.8870921,1.7,0,0.5202,0.8870921,55.6555,0,0,0,0.4937156,0,0,0.8129079,0.7722625,3.272649,1.608305,1.265978,0,1.265978,4.096317,68.27181,0.1406816,0.9758013,0.3949724,1.7,2.102021
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.044963,56.55724,35.94033,0.4696716,0.4696716,0,-1,0,0.4696716,222.488,0,0,0,1.044963,0.4943911,0.4696716,0,0,2.006671,2.747685,0.5505717,0,0.5505717,4.618635,76.9771,0.1406314,0.5166388,0.8359703,0,3.792648
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.259259,67.56297,40.74069,0.8429608,0.8429608,0,0,0,0.8429608,149.3853,0,0,0,1.259259,0.8873271,0.8429608,0,0,1.456099,3.2432,0.371932,0,0.371932,4.971481,82.85785,0.1405976,0.9272568,1.007407,0,4.502459
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.0621,67.36247,44.77216,0.8226445,0.8226445,0,0,0,0.8226445,129.108,0,0,0,1.0621,0.8659416,0.8226445,0,0,1.084167,3.577939,0.1961584,0,0.1961584,5.157573,85.95938,0.1405797,0.904909,0.84968,0,4.640038
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.041588,71.09668,48.33606,0.641968,0.641968,0,0,0,0.641968,162.2492,0,0,0,1.041588,0.6757557,0.641968,0,0,0.8880085,3.754481,0.3658321,0,0.3658321,5.504632,91.74368,0.1405465,0.7061648,0.8332703,0,4.796069
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,0.8521116,70.29768,51.78566,0.6972335,0.6972335,0,0,0,0.6972335,122.2132,0,0,0,0.8521116,0.73393,0.6972335,0,0,0.5221764,4.08373,0.1181816,0,0.1181816,5.616749,93.6123,0.1405357,0.7669568,0.6816893,0,4.935842
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.7497702,70.15646,53.88452,0.5392094,0.5392094,0,-1,0,0.5392094,139.0499,0,0,0,0.7497702,0.5675888,0.5392094,0,0,0.4039948,4.190094,0.1821814,0,0.1821814,5.789581,96.49283,0.1405192,0.5931304,0.5998161,0,4.939864
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,0.7941387,72.23547,54.73653,0.6856743,0.6856743,0,0,0,0.6856743,115.8187,0,0,0,0.7941387,0.7217624,0.6856743,0,0,0.2218134,4.354057,0.07237638,0,0.07237638,5.858243,97.6372,0.1405126,0.7542416,0.635311,0,5.148196
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.43399,64.60931,55.55737,0.9785084,0.9785084,0,0,0,0.9785084,44.3522,0,0,0,0.43399,1.030009,0.9785084,0,0,0.149437,4.419196,0,0.5960188,-0.5960188,5.229985,87.16624,0.1405126,1.076359,0.347192,0,4.853186
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2460852,59.39555,54.4456,0,0,0,0,0,0,0,0,0,0,0.2460852,0,0,0,0,0.8116801,3.823177,0.2460852,0,0.2460852,5.463441,91.05717,0.1404902,0,0.1968682,0,4.069262
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,51.19341,51.19341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5655949,4.044653,0,0,0,5.463441,91.05717,0.1404902,0,0,0,4.044653
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,48.0763,48.0763,0.5419042,0.5419042,0,-1,0,0.5419042,0,0,1.110223E-16,0,0,0.5704255,0.5419042,0,0,0.5655949,4.044653,0,0.5704255,-0.5704255,4.86216,81.03584,0.1404902,0.5960946,0,0,4.044653
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,45.70729,45.70729,1.262497,1.262497,0,-1,0,1.262497,0,0,2.220446E-16,0.008746187,0,1.328944,1.262497,0,0,1.199401,3.474228,0,1.328944,-1.328944,3.461331,57.68873,0.1404902,1.388746,0,0,3.474228
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,43.40062,43.40062,0.1113529,0.1113529,0,-1,0,0.1113529,0,0,1.387779E-17,0,0,0.1172136,0.1113529,0,0,2.676005,2.145284,0,0.1172136,-0.1172136,3.337777,55.6295,0.1404902,0.1224882,0,0,2.145284
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,41.06279,41.06279,0.1365595,0.1365595,0,-1,0,0.1365595,0,0,0,0,0,0.1437469,0.1365595,0,0,2.806242,2.028071,0,0.1437469,-0.1437469,3.186254,53.10413,0.1404902,0.1502155,0,0,2.028071
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,39.03667,39.03667,0.2338881,0.2338881,0,-1,0,0.2338881,0,0,2.775558E-17,0,0,0.246198,0.2338881,0,0,2.965961,1.884324,0,0.246198,-0.246198,2.926739,48.77888,0.1404902,0.2572769,0,0,1.884324
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,37.51967,37.51967,0.2137354,0.2137354,0,-1,0,0.2137354,0,0,2.775558E-17,0,0,0.2249846,0.2137354,0,0,3.239515,1.638126,0,0.2249846,-0.2249846,2.689584,44.82631,0.1404902,0.235109,0,0,1.638126
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,35.9715,35.9715,0.1066812,0.1066812,0,-1,0,0.1066812,0,0,0,0,0,0.112296,0.1066812,0,0,3.489497,1.413141,0,0.112296,-0.112296,2.571214,42.85348,0.1404902,0.1173493,0,0,1.413141
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,34.63114,34.63114,0.09411634,0.09411634,0,-1,0,0.09411634,0,0,1.387779E-17,0,0,0.09906983,0.09411634,0,0,3.614271,1.300845,0,0.09906983,-0.09906983,2.466785,41.113,0.1404902,0.103528,0,0,1.300845
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,33.43625,33.43625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.724348,1.201775,0,0,0,2.466785,41.113,0.1404902,0,0,0,1.201775
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,32.19979,32.19979,0.02762035,0.02762035,0,-1,0,0.02762035,0,0,3.469447E-18,0,0,0.02907405,0.02762035,0,0,3.724348,1.201775,0,0.02907405,-0.02907405,2.436138,40.60222,0.1404902,0.03038239,0,0,1.201775
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,31.15037,31.15037,0.03301078,0.03301078,0,0,0,0.03301078,0,0,6.938894E-18,0,0,0.03474819,0.03301078,0,0,3.756653,1.172701,0,0.03474819,-0.03474819,2.39951,39.99176,0.1404902,0.03631186,0,0,1.172701
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,30.21523,30.21523,0.1298958,0.1298958,0,0,0,0.1298958,0,0,0,0,0,0.1367324,0.1298958,0,0,3.795262,1.137953,0,0.1367324,-0.1367324,2.255382,37.58962,0.1404902,0.1428854,0,0,1.137953
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.33885,35.05185,29.22815,0.3573576,0.3573576,0,0,0,0.3573576,94.82098,0,0,0,0.33885,0.3761659,0.3573576,0,0,3.947187,1.001221,0,0.03731593,-0.03731593,2.216047,36.93405,0.1404902,0.3930934,0.27108,0,1.340071
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8009752,45.88106,31.15037,1.201356,1.201356,1.7,0,0.5202,1.201356,66.6726,0,0,0,0.8009752,0,0,0.4986441,0.4737119,3.988649,0.9639049,1.274687,0,1.274687,3.425322,57.08858,0.1406214,1.321491,0.6407802,1.7,1.76488
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.084638,57.27856,35.77409,1.153147,1.153147,0,-1,0,1.153147,94.05894,0,0,0,1.084638,1.213839,1.153147,0,0,2.713962,2.111123,0,0.1292011,-0.1292011,3.289132,54.81875,0.1406214,1.268462,0.8677106,0,3.195762
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.332885,69.31506,40.56405,0.2470262,0.2470262,0,0,0,0.2470262,539.572,0,0,0,1.332885,0.2600276,0.2470262,0,0,2.857519,1.981922,1.072857,0,1.072857,4.306933,71.78207,0.140524,0.2717289,1.066308,0,3.314807
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.427455,77.1666,44.53318,0.9970053,0.9970053,0,0,0,0.9970053,143.1742,0,0,0,1.427455,1.049479,0.9970053,0,0,1.784662,2.947493,0.3779753,0,0.3779753,4.665512,77.75838,0.1404897,1.096706,1.141964,0,4.374948
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.38156,80.53757,48.12825,0.5367758,0.5367758,0,0,0,0.5367758,257.3813,0,0,0,1.38156,0.5650271,0.5367758,0,0,1.406686,3.287671,0.8165333,0,0.8165333,5.440144,90.66888,0.1404157,0.5904533,1.105248,0,4.669231
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.268237,81.60789,51.60903,0.07184685,0.07184685,0,0,0,0.07184685,1765.195,0.6024556,0,0,1.268237,0.07562827,0.07184685,0,0,0.5901531,4.022551,0.5901531,0,0.5901531,6.000012,100,0.1403623,0.07903153,1.01459,0,5.290788
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.148938,80.69257,53.70789,0,0,0,-1,0,0,0,1.148938,0,0,1.148938,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403623,0,0.9191507,0,5.702627
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.010457,77.7654,54.55989,0,0,0,0,0,0,0,1.010457,0,0,1.010457,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403623,0,0.8083655,0,5.564146
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.671411,69.9279,55.38074,0,0,0,0,0,0,0,0.671411,0,0,0.671411,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403623,0,0.5371288,0,5.2251
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.2991945,60.35835,54.30014,0.3552369,0.3552369,0,0,0,0.3552369,84.22395,0,5.551115E-17,0,0.2991945,0.3739336,0.3552369,0,0,0,4.553689,0,0.07473905,-0.07473905,5.92123,98.68697,0.1403623,0.3907606,0.2393556,0,4.852883
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,51.04795,51.04795,0.1936797,0.1936797,0,0,0,0.1936797,0,0,0,0,0,0.2038733,0.1936797,0,0,0.0830434,4.47895,0,0.2038733,-0.2038733,5.706329,95.10529,0.1403623,0.2130476,0,0,4.47895
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,47.93083,47.93083,0.9429218,0.9429218,0,-1,0,0.9429218,0,0,1.110223E-16,0,0,0.9925493,0.9429218,0,0,0.3095693,4.275076,0,0.9925493,-0.9925493,4.66009,77.66801,0.1403623,1.037214,0,0,4.275076
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,45.56182,45.56182,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.412402,3.282527,0,0,0,4.66009,77.66801,0.1403623,0,0,0,3.282527
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,43.27594,43.27594,0.2741102,0.2741102,0,-1,0,0.2741102,0,0,0,0,0,0.2885371,0.2741102,0,0,1.412402,3.282527,0,0.2885371,-0.2885371,4.355945,72.59894,0.1403623,0.3015212,0,0,3.282527
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,40.93811,40.93811,0.037189,0.037189,0,-1,0,0.037189,0,0,6.938894E-18,0,0,0.03914632,0.037189,0,0,1.732999,2.99399,0,0.03914632,-0.03914632,4.314682,71.91121,0.1403623,0.0409079,0,0,2.99399
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,38.95354,38.95354,0.01479156,0.01479156,0,-1,0,0.01479156,0,0,1.734723E-18,0,0,0.01557006,0.01479156,0,0,1.776495,2.954844,0,0.01557006,-0.01557006,4.298269,71.63767,0.1403623,0.01627071,0,0,2.954844
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,37.40538,37.40538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.793795,2.939274,0,0,0,4.298269,71.63767,0.1403623,0,0,0,2.939274
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,35.82604,35.82604,0.06825113,0.06825113,0,-1,0,0.06825113,0,0,0,0,0,0.0718433,0.06825113,0,0,1.793795,2.939274,0,0.0718433,-0.0718433,4.222539,70.37552,0.1403623,0.07507624,0,0,2.939274
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,34.51685,34.51685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87362,2.86743,0,0,0,4.222539,70.37552,0.1403623,0,0,0,2.86743
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,33.31157,33.31157,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.87362,2.86743,0,0,0,4.222539,70.37552,0.1403623,0,0,0,2.86743
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,32.0855,32.0855,0.1126944,0.1126944,0,-1,0,0.1126944,0,0,1.387779E-17,0,0,0.1186257,0.1126944,0,0,1.87362,2.86743,0,0.1186257,-0.1186257,4.097497,68.29148,0.1403623,0.1239638,0,0,2.86743
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,31.03607,31.03607,0.1291156,0.1291156,0,0,0,0.1291156,0,0,0,0,0,0.1359112,0.1291156,0,0,2.005427,2.748805,0,0.1359112,-0.1359112,3.954234,65.90377,0.1403623,0.1420272,0,0,2.748805
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,30.10094,30.10094,0.1307651,0.1307651,0,0,0,0.1307651,0,0,2.775558E-17,0,0,0.1376475,0.1307651,0,0,2.156439,2.612894,0,0.1376475,-0.1376475,3.809141,63.48555,0.1403623,0.1438417,0,0,2.612894
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4131784,36.25718,29.10346,0.3232142,0.3232142,0,0,0,0.3232142,127.8342,0,0,0,0.4131784,0.3402255,0.3232142,0,0,2.309381,2.475246,0.07295291,0,0.07295291,3.87835,64.63904,0.1403557,0.3555357,0.3305427,0,2.888425
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.7808082,45.31252,31.0049,0,0,0,0,0,0,0,0,0,0,0.7808082,0,0,0,0,2.236428,2.540904,0.7808082,0,0.7808082,4.61909,76.98468,0.1402851,0,0.6246465,0,3.321712
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,0.9948856,55.04877,35.61823,0.07069953,0.07069953,0,-1,0,0.07069953,1407.203,0,0,0,0.9948856,0.07442056,0.07069953,0,0,1.45562,3.243631,0.9204651,0,0.9204651,5.49232,91.53848,0.1402019,0.07776948,0.7959085,0,4.238517
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.080473,62.57257,40.35624,0.4193909,0.4193909,0,0,0,0.4193909,257.6291,0.1038543,0,0,1.080473,0.4414641,0.4193909,0,0,0.5351547,4.07205,0.5351547,0,0.5351547,6.000012,100,0.1401536,0.4613299,0.8643784,0,5.152523
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,0.9718521,64.60561,44.33576,0.4065148,0.4065148,0,0,0,0.4065148,239.0693,0.5439417,0,0,0.9718521,0.4279103,0.4065148,0,0,0,4.553689,0,0,0,6.000012,100,0.1401536,0.4471663,0.7774817,0,5.525541
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,0.818351,65.05314,47.93083,0,0,0,0,0,0,0,0.818351,0,0,0.818351,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1401536,0,0.6546808,0,5.37204
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,0.9753817,73.0183,51.40122,0.7049813,0.7049813,0,0,0,0.7049813,138.3557,0.233296,0,0,0.9753817,0.7420856,0.7049813,0,0,0,4.553689,0,0,0,6.000012,100,0.1401536,0.7754794,0.7803053,0,5.52907
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.210043,82.28409,53.51047,0.066953,0.066953,0,-1,0,0.066953,1807.302,1.139566,0,0,1.210043,0.07047684,0.066953,0,0,0,4.553689,0,0,0,6.000012,100,0.1401536,0.0736483,0.9680341,0,5.763731
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,0.9247943,75.18025,54.35209,0.5078439,0.5078439,0,0,0,0.5078439,182.1021,0.3902218,0,0,0.9247943,0.5345725,0.5078439,0,0,0,4.553689,0,0,0,6.000012,100,0.1401536,0.5586283,0.7398354,0,5.478483
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.7023177,70.4824,55.2041,0.9538612,0.9538612,0,0,0,0.9538612,73.62893,0,0,0,0.7023177,1.004064,0.9538612,0,0,0,4.553689,0,0.3017467,-0.3017467,5.681943,94.69886,0.1401536,1.049247,0.5618542,0,5.256007
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.3288502,60.80264,54.1235,0,0,0,0,0,0,0,0,0,0,0.3288502,0,0,0,0,0.3352741,4.251942,0.3288502,0,0.3288502,5.993918,99.89843,0.1401239,0,0.2630802,0,4.580792
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,50.90248,50.90248,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.006423814,4.547907,0,0,0,5.993918,99.89843,0.1401239,0,0,0,4.547907
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,47.80615,47.80615,1.276463,1.276463,0,-1,0,1.276463,0,0,0,0.02410912,0,1.343645,1.276463,0,0,0.006423814,4.547907,0,1.343645,-1.343645,4.577591,76.29304,0.1401239,1.404109,0,0,4.547907
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,45.43714,45.43714,1.133347,1.133347,0,-1,0,1.133347,0,0,0,0,0,1.192997,1.133347,0,0,1.499363,3.204262,0,1.192997,-1.192997,3.320062,55.33426,0.1401239,1.246682,0,0,3.204262
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,43.16165,43.16165,1.292091,1.292091,0,-1,0,1.292091,0,0,2.220446E-16,0.04130019,0,1.360096,1.292091,0,0,2.824915,2.011266,0,1.360096,-1.360096,1.886395,31.43986,0.1401239,1.4213,0,0,2.011266
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,40.82381,40.82381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.336133,0.6511697,0,0,0,1.886395,31.43986,0.1401239,0,0,0,0.6511697
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,38.80808,38.80808,0.05665828,0.05665828,0,-1,0,0.05665828,0,0,6.938894E-18,0,0,0.05964029,0.05665828,0,0,4.336133,0.6511697,0,0.05964029,-0.05964029,1.823529,30.39209,0.1401239,0.06232411,0,0,0.6511697
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,37.25991,37.25991,0.09366459,0.09366459,0,-1,0,0.09366459,0,0,1.387779E-17,0,0,0.0985943,0.09366459,0,0,4.4024,0.5915294,0,0.0985943,-0.0985943,1.719602,28.65997,0.1401239,0.103031,0,0,0.5915294
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,35.68057,35.68057,0.1153473,0.1153473,0,-1,0,0.1153473,0,0,1.387779E-17,0,0,0.1214182,0.1153473,0,0,4.511949,0.4929351,0,0.1214182,-0.1214182,1.591616,26.52687,0.1401239,0.126882,0,0,0.4929351
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,34.361,34.361,0.1322378,0.1322378,0,-1,0,0.1322378,0,0,0,0,0,0.1391977,0.1322378,0,0,4.646858,0.3715169,0,0.1391977,-0.1391977,1.444888,24.08142,0.1401239,0.1454616,0,0,0.3715169
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,33.1661,33.1661,0.1041376,0.1041376,0,-1,0,0.1041376,0,0,0,0,0,0.1096186,0.1041376,0,0,4.801522,0.2323192,0,0.1096186,-0.1096186,1.32934,22.15563,0.1401239,0.1145514,0,0,0.2323192
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,31.9712,31.9712,0.1504015,0.1165656,0,-1,0,0.1165656,0,0,0.03383589,0.04887604,0,0.1227006,0.1165656,0,0,4.92332,0.1227006,0,0.1227006,-0.1227006,1.200002,20,0.1401239,0.1654416,0,0,0.1227006
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,30.92178,30.92178,0.1161209,0.1161209,1.568753,0,0.4843694,0.1161209,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.1402227,0.127733,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,29.98664,29.98664,0.1548131,0.1548131,1.607445,0,0.4949324,0.1548131,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.1403288,0.1702944,0,1.7,1.242
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3221481,34.49673,28.97878,0.3248903,0.3248903,1.7,0,0.5202,0.3248903,99.15593,-2.220446E-16,0,0,0.3221481,0,0,1.37511,1.306354,2.299654,2.484,1.628502,0,1.628502,5.363301,89.38818,0.1404304,0.3573794,0.2577184,1.7,2.806148
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7091029,43.72212,30.85943,0.3960109,0.3960109,0,0,0,0.3960109,179.0615,0,0,0,0.7091029,0.4168536,0.3960109,0,0,0.6711522,3.949652,0.2922494,0,0.2922494,5.640553,94.00903,0.140404,0.435612,0.5672823,0,4.658755
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,0.8914326,52.54245,35.42081,0.04254864,0.04254864,0,-1,0,0.04254864,2095.091,0.4677417,0,0,0.8914326,0.04478804,0.04254864,0,0,0.3789028,4.212677,0.3789028,0,0.3789028,6.000012,100,0.1403699,0.0468035,0.713146,0,5.104109
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.203791,65.39656,40.14844,0.3949901,0.3949901,0,0,0,0.3949901,304.765,0.7880124,0,0,1.203791,0.4157791,0.3949901,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,0.4344891,0.9630331,0,5.757481
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.277497,72.24947,44.09678,1.301488,1.301488,0.425,0,0.172125,1.301488,98.15662,0.3548777,0,0,1.277497,0.922619,0.876488,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,1.431637,1.021997,1.7,5.831186
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.376572,79.84276,47.72302,0.1793101,0.1793101,0,0,0,0.1793101,767.7047,1.187825,0,0,1.376572,0.1887475,0.1793101,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,0.1972411,1.101258,0,5.930261
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.214552,79.44652,51.19341,0.8173994,0.8173994,0,0,0,0.8173994,148.5873,0.3541313,0,0,1.214552,0.8604204,0.8173994,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,0.8991393,0.9716414,0,5.76824
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.215563,82.22549,53.33383,0.8745347,0.8745347,0,-1,0,0.8745347,138.9954,0.2950003,0,0,1.215563,0.9205628,0.8745347,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,0.9619881,0.9724504,0,5.769252
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.023317,77.69489,54.20662,1.345159,1.345159,0.425,0,0.172125,1.345159,76.07405,0.05472844,0,0,1.023317,0.9685888,0.9201593,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,1.479675,0.8186538,1.7,5.577006
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.7118607,70.58758,55.08981,0,0,0,0,0,0,0,0.7118607,0,0,0.7118607,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,0,0.5694886,0,5.26555
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.3793512,61.75463,53.99882,0,0,0,0,0,0,0,0.3793512,0,0,0.3793512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1403699,0,0.303481,0,4.93304
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,50.78819,50.78819,0.09875859,0.09875859,0,0,0,0.09875859,0,0,0,0,0,0.1039564,0.09875859,0,0,0,4.553689,0,0.1039564,-0.1039564,5.890432,98.17368,0.1403699,0.1086344,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,47.69185,47.69185,0.5610212,0.5610212,0,-1,0,0.5610212,0,0,0,0,0,0.5905486,0.5610212,0,0,0.1155071,4.449732,0,0.5905486,-0.5905486,5.26794,87.79881,0.1403699,0.6171234,0,0,4.449732
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,45.35402,45.35402,0.438297,0.438297,0,-1,0,0.438297,0,0,5.551115E-17,0,0,0.4613653,0.438297,0,0,0.7716722,3.859184,0,0.4613653,-0.4613653,4.781618,79.69347,0.1403699,0.4821267,0,0,3.859184
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,43.04735,43.04735,0.04226078,0.04226078,0,-1,0,0.04226078,0,0,6.938894E-18,0,0,0.04448504,0.04226078,0,0,1.2843,3.397819,0,0.04448504,-0.04448504,4.734726,78.91195,0.1403699,0.04648686,0,0,3.397819
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,40.70951,40.70951,0.1481279,0.1481279,0,-1,0,0.1481279,0,0,0,0,0,0.1559241,0.1481279,0,0,1.333728,3.353333,0,0.1559241,-0.1559241,4.570368,76.17265,0.1403699,0.1629407,0,0,3.353333
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,38.69378,38.69378,0.03814341,0.03814341,0,-1,0,0.03814341,0,0,6.938894E-18,0,0,0.04015096,0.03814341,0,0,1.506977,3.197409,0,0.04015096,-0.04015096,4.528045,75.46727,0.1403699,0.04195775,0,0,3.197409
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,37.14561,37.14561,0.1435147,0.1435147,0,-1,0,0.1435147,0,0,0,0,0,0.1510681,0.1435147,0,0,1.551589,3.157259,0,0.1510681,-0.1510681,4.368805,72.81328,0.1403699,0.1578662,0,0,3.157259
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,35.59745,35.59745,0.2312311,0.2312311,0,-1,0,0.2312311,0,0,2.775558E-17,0,0,0.2434012,0.2312311,0,0,1.719443,3.00619,0,0.2434012,-0.2434012,4.112238,68.53716,0.1403699,0.2543542,0,0,3.00619
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,34.27787,34.27787,0.1816926,0.1816926,0,-1,0,0.1816926,0,0,2.775558E-17,0,0,0.1912554,0.1816926,0,0,1.989889,2.762789,0,0.1912554,-0.1912554,3.910637,65.17715,0.1403699,0.1998619,0,0,2.762789
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,33.08298,33.08298,0.08591755,0.08591755,0,-1,0,0.08591755,0,0,1.387779E-17,0,0,0.09043953,0.08591755,0,0,2.202394,2.571534,0,0.09043953,-0.09043953,3.815305,63.58829,0.1403699,0.09450931,0,0,2.571534
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,31.87769,31.87769,0.1571583,0.1571583,0,-1,0,0.1571583,0,0,0,0,0,0.1654298,0.1571583,0,0,2.302883,2.481094,0,0.1654298,-0.1654298,3.640927,60.682,0.1403699,0.1728742,0,0,2.481094
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,30.82826,30.82826,0.08917507,0.08917507,0,0,0,0.08917507,0,0,1.387779E-17,0,0,0.09386849,0.08917507,0,0,2.486694,2.315665,0,0.09386849,-0.09386849,3.541981,59.0329,0.1403699,0.09809257,0,0,2.315665
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,29.88274,29.88274,0.1173799,0.1173799,0,0,0,0.1173799,0,0,1.387779E-17,0,0,0.1235578,0.1173799,0,0,2.590992,2.221796,0,0.1235578,-0.1235578,3.41174,56.86221,0.1403699,0.1291179,0,0,2.221796
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3285438,34.50257,28.87487,0.7156279,0.7156279,0,0,0,0.7156279,45.90986,0,0,0,0.3285438,0.7532926,0.7156279,0,0,2.728279,2.098238,0,0.4247487,-0.4247487,2.964015,49.40015,0.1403699,0.7871907,0.262835,0,2.426782
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.8220317,45.86116,30.74514,0.721102,0.721102,0,0,0,0.721102,113.9966,0,0,0,0.8220317,0.7590548,0.721102,0,0,3.200222,1.673489,0.06297697,0,0.06297697,3.02376,50.3959,0.1403642,0.7932122,0.6576254,0,2.495521
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.152342,58.30262,35.29613,0.526096,0.526096,0,-1,0,0.526096,219.0364,0,0,0,1.152342,0.5537853,0.526096,0,0,3.137245,1.730169,0.5985565,0,0.5985565,3.591601,59.85989,0.1403103,0.5787056,0.9218734,0,2.88251
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.262515,66.69756,39.9718,0.4218333,0.4218333,0,0,0,0.4218333,299.2923,0,0,0,1.262515,0.4440351,0.4218333,0,0,2.538688,2.268869,0.8184797,0,0.8184797,4.368079,72.80117,0.1402367,0.4640166,1.010012,0,3.531384
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.272944,71.90068,43.92015,0.04095111,0.04095111,0,0,0,0.04095111,3108.449,0,0,0,1.272944,0.04310643,0.04095111,0,0,1.720209,3.005501,1.229838,0,1.229838,5.534806,92.24657,0.1401263,0.04504622,1.018355,0,4.278446
